Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,68.22681,68.22681,20.25,0,7.39125,68.22681,0,0,0,0,0,50.50191,47.97681,0,0,0,318.7582,0,50.50191,-50.50191,366.7672,87.32534,0,75.04949,0,81,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,125.5001,125.5001,56.80009,0,16.63842,125.5001,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,56.11323,268.2563,0,72.31579,-72.31579,290.5396,69.17596,0,138.0501,0,81,268.2563
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,126.768,126.768,58.06798,0,16.9592,126.768,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,136.4641,195.9405,0,72.31579,-72.31579,214.3121,51.02658,0,139.4448,0,81,195.9405
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,115.8101,115.8101,47.11008,0,14.18685,115.8101,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,216.815,123.6247,0,72.31579,-72.31579,138.0845,32.87721,0,127.3911,0,81,123.6247
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,39.03006,39.03006,81,0,22.761,39.03006,0,0,0,0,0,0,0,41.96994,39.87144,297.1659,51.30895,39.87144,0,39.87144,175.9099,41.88323,0.2959064,42.93306,0,81,51.30895
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,41.90326,41.90326,81,0,22.761,41.90326,17.19185,0,0,0,7.203945,0,0,39.09674,37.1419,257.2944,87.19325,44.34584,0,44.34584,217.9801,51.89992,0.2934385,46.09359,5.763156,81,94.39719
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,42.9404,42.9404,81,0,22.761,42.9404,37.64867,0,0,0,16.16649,0,0,38.0596,36.15662,212.9486,127.1045,52.3231,0,52.3231,267.6181,63.71848,0.2909683,47.23444,12.93319,81,143.271
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,89.14325,89.14325,81,0,22.761,89.14325,35.36615,0,0,0,31.52654,8.571845,8.143253,0,0,160.6255,174.1953,22.95469,0,22.95469,289.3949,68.9034,0.2875267,98.05758,25.22123,81,205.7218
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,26.83286,26.83286,81,0,22.761,26.83286,28.63232,0,0,0,7.682869,0,0,54.16714,51.45879,137.6708,194.8545,59.14165,0,59.14165,345.5016,82.26212,0.2878592,29.51614,6.146295,81,202.5374
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,107.9806,107.9806,81,0,22.761,107.9806,5.756802,0,1.421085E-14,0,6.216231,28.40067,26.98063,0,0,78.52912,248.082,0,22.18443,-22.18443,322.1171,76.6944,0.2878592,118.7787,4.972985,81,254.2982
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,93.68092,93.68092,81,0,22.761,93.68092,36.04772,0,0,0,33.76983,13.34833,12.68091,0,0,103.1785,225.8976,20.4215,0,20.4215,341.4907,81.30714,0.2860821,103.049,27.01587,81,259.6674
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,71.12498,71.12498,81,0,22.761,71.12498,41.94997,0,0,0,29.83691,0,0,9.875017,9.381267,82.757,244.2769,39.21817,0,39.21817,378.6963,90.1656,0.2843733,78.23748,23.86953,81,274.1138
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,43.20696,43.20696,0,0,0,43.20696,29.25033,0,7.105427E-15,0,12.63818,45.48101,43.20696,0,0,43.53882,279.5733,0,32.84283,-32.84283,344.0769,81.9229,0.2843733,47.52766,10.11054,0,292.2115
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,80.03085,246.7305,7.161844,0,7.161844,350.8712,83.5406,0.2772381,0,5.729475,0,253.8923
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,57.76725,57.76725,81,0,22.761,57.76725,24.44721,0,0,0,14.12248,0,0,23.23275,22.07111,72.86901,253.1761,36.19359,0,36.19359,385.2075,91.71588,0.2780721,63.54398,11.29799,81,267.2986
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,36.67542,285.7503,7.428895,0,7.428895,392.2552,93.3939,0.2717943,0,5.943117,0,293.1792
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,50.67342,50.67342,81,0,22.761,50.67342,0,0,0,0,0,0,0,30.32658,28.81025,29.24652,292.4363,28.81025,0,28.81025,419.5869,99.90146,0.2737354,55.74076,0,81,292.4363
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,70.07903,70.07903,70.53827,0,20.11418,70.07903,0,0,0,0,0,0,0,0.4592367,0.4362748,0.4362748,318.3656,0.4362748,0,0.4362748,420.0009,100,0.2737624,77.08693,0,81,318.3656
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,97.75423,97.75423,81,0,22.761,97.75423,0,0,0,0,0,17.63604,16.75423,0,0,0,318.7582,0,17.63604,-17.63604,401.4108,95.57381,0.2737624,107.5297,0,81,318.7582
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,115.5402,115.5402,81,0,22.761,115.5402,0,0,1.421085E-14,0,0,36.35807,34.54016,0,0,19.59559,301.1222,0,36.35807,-36.35807,363.0861,86.44889,0.2737624,127.0942,0,81,301.1222
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.535189,5.535189,0,0,0,5.535189,0,0,8.881784E-16,0,0,5.826514,5.535189,0,0,59.99345,264.7641,0,5.826514,-5.826514,356.9444,84.98659,0.2737624,6.088707,0,0,264.7641
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,22.9586,22.9586,0,0,0,22.9586,0,0,3.552714E-15,0,0,24.16695,22.9586,0,0,66.46735,258.9376,0,24.16695,-24.16695,331.4702,78.92131,0.2737624,25.25446,0,0,258.9376
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,70.21544,70.21544,81,0,22.761,70.21544,0,0,0,0,0,0,0,10.78456,10.24533,93.31952,234.7707,10.24533,0,10.24533,341.1898,81.23549,0.274378,77.23698,0,81,234.7707
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,28.95301,28.95301,0,0,0,28.95301,0,0,3.552714E-15,0,0,30.47686,28.95301,0,0,83.07418,243.9915,0,30.47686,-30.47686,309.0643,73.58659,0.274378,31.84832,0,0,243.9915
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.9374,213.5146,0,0,0,309.0643,73.58659,0.274378,0,0,0,213.5146
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,102.0882,102.0882,81,0,22.761,102.0882,0,0,0,0,0,22.19807,21.08817,0,0,116.9374,213.5146,0,22.19807,-22.19807,285.6655,68.01546,0.274378,112.297,0,81,213.5146
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.6019,191.3165,68.7,0,68.7,350.84,83.53317,0.2647417,0,0,81,191.3165
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.61267,16.61267,0,0,0,16.61267,0,0,3.552714E-15,0,0,17.48703,16.61267,0,0,72.90189,253.1465,0,17.48703,-17.48703,332.4071,79.14439,0.2647417,18.27394,0,0,253.1465
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.33191,235.6595,0,0,0,332.4071,79.14439,0.2647417,0,0,0,235.6595
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,27.39119,27.39119,0,0,0,27.39119,40.18274,0,0,0,11.00653,28.83283,27.39119,0,0,92.33191,235.6595,0,17.8263,-17.8263,313.6165,74.67045,0.2647417,30.13031,8.805225,0,246.666
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,18.13572,18.13572,0,0,0,18.13572,167.975,0,0,0,30.46347,19.09023,18.13572,0,0,112.1389,217.8332,11.37325,0,11.37325,324.4061,77.2394,0.2580302,19.94929,24.37078,0,248.2967
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,21.38439,21.38439,0,0,0,21.38439,262.6814,0,0,0,56.17283,22.50989,21.38439,0,0,100.7657,228.0691,33.66294,0,33.66294,356.3416,84.84307,0.2400201,23.52283,44.93827,0,284.2419
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,24.06071,0,0,91.16344,0,0,0,0,67.10272,258.3658,67.10272,0,67.10272,420.0009,100,0.210704,0,72.93075,0,349.5292
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.210704,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,58.05648,58.05648,0,0,0,58.05648,210.8309,61.28893,0,0,122.401,61.11208,58.05648,0,0,0,318.7582,0,0,0,420.0009,100,0.210704,63.86213,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,105.4926,105.4926,36.79257,0,11.57652,105.4926,106.1442,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.210704,116.0418,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,101.9478,101.9478,33.24776,0,10.67968,101.9478,108.5131,38.31084,0,0,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.210704,112.1425,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,27.02886,27.02886,0,0,0,27.02886,291.2529,50.2709,0,0,78.72234,28.45143,27.02886,0,0,0,318.7582,0,0,0,420.0009,100,0.210704,29.73174,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,63.00315,63.00315,34.28243,0,10.94146,63.00315,47.98543,0,0,0,30.23233,30.23233,28.72072,0,0,0,318.7582,0,0,0,420.0009,100,0.210704,69.30347,24.18587,81,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,88.56382,88.56382,67.13689,0,19.25363,88.56382,25.46714,7.105427E-15,0,0,22.55467,22.55467,21.42694,0,0,0,318.7582,0,0,0,420.0009,100,0.210704,97.4202,18.04374,81,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.210704,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,19.85315,19.85315,0,0,0,19.85315,0,0,3.552714E-15,0,0,20.89805,19.85315,0,0,0,318.7582,0,20.89805,-20.89805,397.9724,94.75513,0.210704,21.83846,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,52.27913,52.27913,0,0,0,52.27913,0,0,0,0,0,55.03065,52.27913,0,0,23.22006,297.8602,0,55.03065,-55.03065,339.965,80.94388,0.210704,57.50703,0,0,297.8602
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.36523,242.8295,0,0,0,339.965,80.94388,0.210704,0,0,0,242.8295
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.36523,242.8295,0,0,0,339.965,80.94388,0.210704,0,0,0,242.8295
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,59.76667,59.76667,0,0,0,59.76667,0,0,0,0,0,62.91228,59.76667,0,0,84.36523,242.8295,0,62.91228,-62.91228,273.6496,65.15453,0.210704,65.74334,0,0,242.8295
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,72.90136,72.90136,81,0,22.761,72.90136,0,0,0,0,0,0,0,8.098639,7.693707,154.2678,179.9172,7.693707,0,7.693707,280.9485,66.89236,0.2118807,80.1915,0,81,179.9172
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.775451,7.775451,80.09124,0,22.53108,7.775451,0,0,0,0,0,0,0,72.31579,68.7,146.5741,186.8416,68.7,0,68.7,346.123,82.41008,0.2155015,8.552996,0,81,186.8416
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.33246,19.33246,0,0,0,19.33246,0,0,3.552714E-15,0,0,20.34996,19.33246,0,0,77.87406,248.6716,0,20.34996,-20.34996,324.6723,77.30276,0.2155015,21.26571,0,0,248.6716
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,105.2463,105.2463,81,0,22.761,105.2463,0,0,0,0,0,25.52247,24.24635,0,0,100.4851,228.3216,0,25.52247,-25.52247,297.7692,70.89729,0.2155015,115.771,0,81,228.3216
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,72.9278,72.9278,81,0,22.761,72.9278,0,0,0,0,0,0,0,8.072203,7.668592,128.8434,202.7991,7.668592,0,7.668592,305.0443,72.62945,0.2164749,80.22058,0,81,202.7991
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,110.4714,110.4714,81,0,22.761,110.4714,0,0,0,0,0,31.02252,29.47139,0,0,121.1748,209.7009,0,31.02252,-31.02252,272.3437,64.84361,0.2164749,121.5185,0,81,209.7009
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,42.78426,42.78426,81,0,22.761,42.78426,0,0,0,0,0,0,0,38.21574,36.30495,155.6443,178.6784,36.30495,0,36.30495,306.7856,73.04404,0.2207806,47.06269,0,81,178.6784
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,119.3394,211.3528,92.61298,0,92.61298,394.646,93.96314,0.2131585,0,19.13038,81,235.2658
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,58.29951,58.29951,0,0,0,58.29951,84.91211,0,0,0,49.50335,61.36791,58.29951,0,0,26.72638,294.7045,0,11.86456,-11.86456,382.1396,90.98544,0.2131585,64.12947,39.60268,0,344.2078
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,77.92262,77.92262,46.55354,0,14.04605,77.92262,93.59195,0,0,0,72.9293,33.02008,31.36908,0,0,39.90922,282.8399,39.90922,0,39.90922,420.0009,100,0.2117714,85.71488,58.34344,81,355.7692
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,52.25198,52.25198,0,0,0,52.25198,199.7534,49.37303,0,0,104.3751,55.00208,52.25198,0,0,0,318.7582,0,0,0,420.0009,100,0.2117714,57.47717,83.50008,0,423.1333
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,149.168,149.168,80.46801,0,22.62641,149.168,83.44622,52.15928,0,14.38481,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2117714,164.0848,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,31.95286,31.95286,0,0,0,31.95286,410.0187,97.37812,0,0,131.0127,33.63459,31.95286,0,0,0,318.7582,0,0,0,420.0009,100,0.2117714,35.14815,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,52.46913,52.46913,0,0,0,52.46913,243.2068,72.37784,0,0,127.6085,55.23066,52.46913,0,0,0,318.7582,0,0,0,420.0009,100,0.2117714,57.71605,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,33.18759,33.18759,0,0,0,33.18759,339.8813,77.86411,0,0,112.7984,34.9343,33.18759,0,0,0,318.7582,0,0,0,420.0009,100,0.2117714,36.50634,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,91.87531,91.87531,23.1753,0,8.131351,91.87531,91.99749,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2117714,101.0628,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,77.84195,77.84195,23.9411,0,8.325099,77.84195,72.88837,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.2117714,85.62614,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,186.5671,149.7,81,0,22.761,149.7,17.25933,0,36.86712,55.52383,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2117714,205.2238,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,78.58569,78.58569,81,0,22.761,78.58569,0,0,0,0,0,0,0,2.414305,2.29359,51.64285,272.2797,2.29359,0,2.29359,373.184,88.85316,0.2120113,86.44427,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.34927,274.3439,0,0,0,373.184,88.85316,0.2120113,0,0,0,274.3439
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,77.17206,77.17206,81,0,22.761,77.17206,0,0,0,0,0,0,0,3.827944,3.636546,49.34927,274.3439,3.636546,0,3.636546,376.6339,89.67457,0.2123888,84.88926,0,81,274.3439
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,85.11525,85.11525,81,0,22.761,85.11525,0,0,0,0,0,4.331845,4.115252,0,0,45.71272,277.6168,0,4.331845,-4.331845,372.0678,88.58739,0.2123888,93.62678,0,81,277.6168
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,117.8059,117.8059,81,0,22.761,117.8059,0,0,1.421085E-14,0,0,38.74302,36.80586,0,0,50.52588,273.2849,0,38.74302,-38.74302,331.2291,78.86391,0.2123888,129.5865,0,81,273.2849
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,76.7289,76.7289,81,0,22.761,76.7289,0,0,0,0,0,0,0,4.271095,4.05754,93.57368,234.5419,4.05754,0,4.05754,335.0784,79.78041,0.212806,84.40179,0,81,234.5419
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,28.32453,28.32453,81,0,22.761,28.32453,0,0,0,0,0,0,0,52.67547,50.04169,89.51614,238.1937,50.04169,0,50.04169,382.5521,91.08365,0.2176285,31.15699,0,81,238.1937
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,105.6228,105.6228,81,0,22.761,105.6228,0,0,0,0,0,25.91876,24.62282,0,0,39.47444,283.2312,0,25.91876,-25.91876,355.2313,84.57872,0.2176285,116.1851,0,81,283.2312
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,91.318,91.318,81,0,22.761,91.318,0,0,0,0,0,10.86105,10.318,0,0,68.27306,257.3125,0,10.86105,-10.86105,343.7828,81.85287,0.2176285,100.4498,0,81,257.3125
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.76346,18.76346,0,0,0,18.76346,0,0,3.552714E-15,0,0,19.75101,18.76346,0,0,80.34089,246.4514,0,19.75101,-19.75101,322.9634,76.89589,0.2176285,20.6398,0,0,246.4514
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.6908436,0.6908436,0,0,0,0.6908436,0,0,1.110223E-16,0,0,0.7272038,0.6908436,0,0,102.2865,226.7004,0,0.7272038,-0.7272038,322.1968,76.71338,0.2176285,0.7599279,0,0,226.7004
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,42.75214,42.75214,0,0,0,42.75214,0,0,7.105427E-15,0,0,45.00225,42.75214,0,0,103.0945,225.9732,0,45.00225,-45.00225,274.7603,65.41899,0.2176285,47.02735,0,0,225.9732
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,72.49745,72.49745,81,0,22.761,72.49745,0,0,0,0,0,0,0,8.502547,8.07742,153.097,180.971,8.07742,0,8.07742,282.4232,67.24349,0.2183549,79.7472,0,81,180.971
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,145.0195,188.2406,74.99561,0,74.99561,353.5703,84.18324,0.216515,0,5.036491,81,194.5363
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.331774,1.331774,0,0,0,1.331774,1701.328,0,0,0,22.65784,1.401867,1.331774,0,0,70.02393,255.7367,21.25597,0,21.25597,373.7355,88.98447,0.211754,1.464951,18.12627,0,278.3945
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,48.76796,274.8671,46.53395,0,46.53395,417.8815,99.49539,0.2020283,0,37.22716,0,321.401
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,172.4002,149.7,81,0,22.761,149.7,23.54805,0,22.70017,39.94019,35.25143,72.31579,68.7,0,0,2.234013,316.7476,0,37.06435,-37.06435,378.8122,90.1932,0.2020283,189.6402,28.20115,81,351.9991
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,74.23364,74.23364,81,0,22.761,74.23364,17.92125,0,0,0,13.3036,0,0,6.766358,6.42804,43.41663,279.6833,19.73164,0,19.73164,397.5313,94.65012,0.2034501,81.65701,10.64288,81,292.9868
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,19.34602,19.34602,0,0,0,19.34602,180.7382,0,0,0,34.96565,20.36423,19.34602,0,0,23.68499,297.4417,14.60142,0,14.60142,411.3834,97.94823,0.2006142,21.28062,27.97252,0,332.4074
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,60.90218,60.90218,0,0,0,60.90218,100.4757,1.421085E-14,0,0,61.19188,64.10756,60.90218,0,0,9.083575,310.583,0,2.915678,-2.915678,408.31,97.21648,0.2006142,66.9924,48.95351,0,371.7749
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,82.35126,82.35126,81,0,22.761,82.35126,16.41944,0,0,0,13.52162,1.422379,1.35126,0,0,12.32322,307.6673,12.09924,0,12.09924,419.7884,99.94941,0.2013728,90.58639,10.8173,81,321.189
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,25.36436,25.36436,0,0,0,25.36436,63.85512,0,3.552714E-15,0,16.19644,26.69932,25.36436,0,0,0.2239762,318.5566,0,10.50288,-10.50288,408.7173,97.31346,0.2013728,27.90079,12.95715,0,334.7531
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,11.89384,308.0538,10.32318,0,10.32318,418.5108,99.64523,0.1994299,0,8.258545,0,318.377
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,23.02975,23.02975,0,0,0,23.02975,26.29221,3.552714E-15,0,0,6.05503,24.24184,23.02975,0,0,1.570664,317.3446,0,18.18681,-18.18681,399.3402,95.08081,0.1994299,25.33273,4.844024,0,323.3997
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,100.2684,100.2684,81,0,22.761,100.2684,0,0,0,0,0,20.28254,19.26841,0,0,21.77823,299.1578,0,20.28254,-20.28254,377.9605,89.99042,0.1994299,110.2952,0,81,299.1578
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,61.79811,61.79811,0,0,0,61.79811,0,0,0,0,0,65.05064,61.79811,0,0,44.31438,278.8753,0,65.05064,-65.05064,309.3911,73.66441,0.1994299,67.97791,0,0,278.8753
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,14.62784,14.62784,0,0,0,14.62784,0,0,1.776357E-15,0,0,15.39772,14.62784,0,0,116.5929,213.8246,0,15.39772,-15.39772,293.1605,69.79998,0.1994299,16.09062,0,0,213.8246
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,72.72867,72.72867,81,0,22.761,72.72867,0,0,0,0,0,0,0,8.271335,7.857768,133.7014,198.4269,7.857768,0,7.857768,300.6151,71.57487,0.2001333,80.00153,0,81,198.4269
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,62.16926,62.16926,81,0,22.761,62.16926,0,0,0,0,0,0,0,18.83074,17.88921,125.8437,205.4989,17.88921,0,17.88921,317.5862,75.61562,0.201697,68.38618,0,81,205.4989
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,62.26067,62.26067,81,0,22.761,62.26067,0,0,0,0,0,0,0,18.73933,17.80237,107.9545,221.5992,17.80237,0,17.80237,334.475,79.63676,0.2032032,68.48673,0,81,221.5992
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.293152,6.293152,78.60894,0,22.15606,6.293152,0,0,0,0,0,0,0,72.31579,68.7,90.15211,237.6213,68.7,0,68.7,399.6496,95.15447,0.2052717,6.922468,0,81,237.6213
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,46.68557,46.68557,0,0,0,46.68557,0,0,7.105427E-15,0,0,49.14271,46.68557,0,0,21.45211,299.4513,0,49.14271,-49.14271,347.8486,82.82093,0.2052717,51.35413,0,0,299.4513
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,30.74976,30.74976,0,0,0,30.74976,0,0,3.552714E-15,0,0,32.36816,30.74976,0,0,76.05512,250.3086,0,32.36816,-32.36816,313.7296,74.69736,0.2052717,33.82473,0,0,250.3086
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,121.4332,121.4332,81,0,22.761,121.4332,0,0,1.421085E-14,0,0,42.56129,40.43323,0,0,112.0198,217.9404,0,42.56129,-42.56129,268.866,64.01559,0.2052717,133.5766,0,81,217.9404
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,18.76701,18.76701,81,0,22.761,18.76701,0,0,0,0,0,0,0,62.23299,59.12134,159.3101,175.3792,59.12134,0,59.12134,324.9535,77.36972,0.2092526,20.64371,0,81,175.3792
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,105.6014,105.6014,81,0,22.761,105.6014,0,0,0,0,0,25.89617,24.60136,0,0,100.1887,228.5884,0,25.89617,-25.89617,297.6565,70.87045,0.2092526,116.1615,0,81,228.5884
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.24076,20.24076,81,0,22.761,20.24076,0,0,0,0,0,0,0,60.75925,57.72128,128.9622,202.6922,57.72128,0,57.72128,352.4157,83.90833,0.213101,22.26483,0,81,202.6922
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,0,0,0,0,0,0,0,0,9.361088,0,0,0,0,71.24097,254.6413,9.361088,0,9.361088,361.2964,86.02279,0.2115764,0,7.488871,0,264.0024
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,54.88985,54.88985,0,0,0,54.88985,37.13762,0,7.105427E-15,0,20.38478,57.77879,54.88985,0,0,61.87989,263.0663,0,37.394,-37.394,321.8797,76.63786,0.2115764,60.37883,16.30783,0,283.4511
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,50.91439,50.91439,0,0,0,50.91439,44.46292,0,7.105427E-15,0,22.63803,53.5941,50.91439,0,0,103.4288,225.6723,0,30.95607,-30.95607,289.2491,68.8687,0.2115764,56.00583,18.11042,0,248.3103
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,35.33664,35.33664,0,0,0,35.33664,101.3269,0,0,0,35.80551,37.19647,35.33664,0,0,137.8244,194.7162,0,1.390959,-1.390959,287.7829,68.51961,0.2115764,38.87031,28.64441,0,230.5218
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,7.986261,7.986261,0,0,0,7.986261,394.6386,0,0,0,31.51687,8.406591,7.986261,0,0,139.3699,193.3253,23.11028,0,23.11028,309.7072,73.73968,0.2079041,8.784887,25.2135,0,224.8422
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,116.2596,214.1245,50.81232,0,50.81232,357.912,85.21699,0.2002617,0,40.64986,0,264.9369
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,120.5935,120.5935,81,0,22.761,120.5935,8.120277,7.105427E-15,0,0,9.792527,41.67737,39.5935,0,0,65.44732,259.8557,0,31.88484,-31.88484,324.3025,77.21472,0.2002617,132.6528,7.834022,81,269.6482
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,72.31579,0,20.56389,0,0,0,0,0,32.09495,0,0,72.31579,68.7,100.8749,227.9708,100.795,0,100.795,419.925,99.98193,0.1965202,0,25.67596,81,260.0657
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,157.6816,149.7,81,0,22.761,149.7,22.58872,0,7.98161,23.74977,33.81531,72.31579,68.7,0,0,0.07997454,318.6862,0,38.50048,-38.50048,379.3419,90.31932,0.1965202,173.4498,27.05225,81,352.5016
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,42.85828,280.1858,25.2154,0,25.2154,403.2633,96.01488,0.1932348,0,20.17232,0,305.4012
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,45.50702,45.50702,0,0,0,45.50702,21.77778,0,0,0,9.91042,47.90213,45.50702,0,0,17.64288,302.8796,0,37.99171,-37.99171,363.2166,86.47996,0.1932348,50.05772,7.928336,0,312.7901
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.043953,5.043953,0,0,0,5.043953,0,0,0,0,0,5.309424,5.043953,0,0,59.85589,264.8879,0,5.309424,-5.309424,357.6199,85.14743,0.1932348,5.548348,0,0,264.8879
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,38.61909,38.61909,0,0,0,38.61909,0,0,7.105427E-15,0,0,40.65167,38.61909,0,0,65.75525,259.5785,0,40.65167,-40.65167,314.7693,74.94492,0.1932348,42.481,0,0,259.5785
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,32.19259,32.19259,0,0,0,32.19259,0,0,0,0,0,33.88694,32.19259,0,0,110.9238,218.9268,0,33.88694,-33.88694,279.0493,66.44019,0.1932348,35.41185,0,0,218.9268
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.5759,185.0399,0,0,0,279.0493,66.44019,0.1932348,0,0,0,185.0399
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,40.25494,40.25494,0,0,0,40.25494,0,0,0,0,0,42.37362,40.25494,0,0,148.5759,185.0399,0,42.37362,-42.37362,234.3836,55.80552,0.1932348,44.28043,0,0,185.0399
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,53.80206,53.80206,0,0,0,53.80206,0,0,7.105427E-15,0,0,56.63374,53.80206,0,0,195.6577,142.6663,0,56.63374,-56.63374,174.6864,41.59192,0.1932348,59.18226,0,0,142.6663
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,77.23012,77.23012,81,0,22.761,77.23012,0,0,0,0,0,0,0,3.769882,3.581388,258.5841,86.03254,3.581388,0,3.581388,178.084,42.40088,0.193478,84.95313,0,81,86.03254
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,40.0971,40.0971,81,0,22.761,40.0971,0,0,0,0,0,0,0,40.9029,38.85775,255.0027,89.25578,38.85775,0,38.85775,214.9477,51.17793,0.1960446,44.10681,0,81,89.25578
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,58.81593,58.81593,81,0,22.761,58.81593,0,0,0,0,0,0,0,22.18407,21.07486,216.145,124.2278,21.07486,0,21.07486,234.9411,55.93824,0.1973835,64.69753,0,81,124.2278
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.570901,4.570901,76.88669,0,21.72033,4.570901,0,0,0,0,0,0,0,72.31579,68.7,195.0701,143.1951,68.7,0,68.7,300.1156,71.45596,0.1988227,5.027991,0,81,143.1951
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,124.396,124.396,81,0,22.761,124.396,0,0,0,0,0,45.67998,43.39598,0,0,126.3701,205.0251,0,45.67998,-45.67998,251.9647,59.99148,0.1988227,136.8356,0,81,205.0251
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,87.8284,87.8284,81,0,22.761,87.8284,0,0,0,0,0,7.187791,6.828401,0,0,177.1256,159.3452,0,7.187791,-7.187791,244.3881,58.18753,0.1988227,96.61124,0,81,159.3452
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,75.80617,75.80617,81,0,22.761,75.80617,0,0,0,0,0,0,0,5.193831,4.93414,185.1121,152.1574,4.93414,0,4.93414,249.0691,59.30204,0.1991138,83.38679,0,81,152.1574
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,9.953084,9.953084,81,0,22.761,9.953084,199.9875,0,0,0,19.90493,0,0,71.04691,67.49457,180.1779,156.5981,87.3995,0,87.3995,331.9835,79.04353,0.1989263,10.94839,15.92394,81,176.503
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,39.4537,0,12.24979,0,0,0,0,0,55.29741,0,0,39.4537,37.48102,92.77843,235.2576,92.77843,0,92.77843,420.0009,100,0.1917739,0,44.23793,81,290.5551
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,87.96975,0,0,87.96975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917739,0,70.3758,0,406.728
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,52.15762,52.15762,0,0,0,52.15762,198.062,48.40167,0,0,103.3044,54.90276,52.15762,0,0,0,318.7582,0,0,0,420.0009,100,0.1917739,57.37339,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917739,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917739,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,74.85705,74.85705,20.25,0,7.39125,74.85705,163.7771,65.11763,0,0,122.5987,57.4811,54.60704,0,0,0,318.7582,0,0,0,420.0009,100,0.1917739,82.34275,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,13.1797,13.1797,0,0,0,13.1797,818.8706,94.05132,0,0,107.9247,13.87337,13.1797,0,0,0,318.7582,0,0,0,420.0009,100,0.1917739,14.49767,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,109.4592,109.4592,40.75917,0,12.58007,109.4592,83.14107,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1917739,120.4051,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,32.86497,32.86497,0,0,0,32.86497,200.0355,31.14691,0,0,65.74162,34.5947,32.86497,0,0,0,318.7582,0,0,0,420.0009,100,0.1917739,36.15146,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,60.20532,60.20532,0,0,0,60.20532,45.82906,0,0,0,27.59153,63.37402,60.20532,0,0,0,318.7582,0,35.78249,-35.78249,382.2828,91.01953,0.1917739,66.22585,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.75833,282.9757,0,0,0,382.2828,91.01953,0.1917739,0,0,0,282.9757
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,50.43066,50.43066,0,0,0,50.43066,0,0,7.105427E-15,0,0,53.0849,50.43066,0,0,39.75833,282.9757,0,53.0849,-53.0849,326.3264,77.6966,0.1917739,55.47372,0,0,282.9757
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.319179,5.319179,0,0,0,5.319179,0,0,8.881784E-16,0,0,5.599135,5.319179,0,0,98.74155,229.8908,0,5.599135,-5.599135,320.4244,76.29137,0.1917739,5.851096,0,0,229.8908
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.9628,224.2917,0,0,0,320.4244,76.29137,0.1917739,0,0,0,224.2917
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,64.19056,64.19056,81,0,22.761,64.19056,0,0,0,0,0,0,0,16.80944,15.96897,104.9628,224.2917,15.96897,0,15.96897,335.5739,79.89838,0.1926768,70.60962,0,81,224.2917
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.06545,21.06545,81,0,22.761,21.06545,0,0,0,0,0,0,0,59.93456,56.93782,88.99384,238.6638,56.93782,0,56.93782,389.5898,92.7593,0.1957727,23.17199,0,81,238.6638
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,18.21791,18.21791,0,0,0,18.21791,0,0,3.552714E-15,0,0,19.17674,18.21791,0,0,32.05602,289.9078,0,19.17674,-19.17674,369.3758,87.94643,0.1957727,20.0397,0,0,289.9078
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,40.9316,40.9316,0,0,0,40.9316,0,0,0,0,0,43.08589,40.9316,0,0,53.36351,270.7311,0,43.08589,-43.08589,323.9593,77.133,0.1957727,45.02476,0,0,270.7311
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,107.3518,107.3518,81,0,22.761,107.3518,0,0,0,0,0,27.73872,26.35179,0,0,101.2367,227.6452,0,27.73872,-27.73872,294.7201,70.1713,0.1957727,118.087,0,81,227.6452
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,19.50144,19.50144,81,0,22.761,19.50144,0,0,0,0,0,0,0,61.49856,58.42363,132.0575,199.9064,58.42363,0,58.42363,350.1456,83.36784,0.1986546,21.45158,0,81,199.9064
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,47.2205,47.2205,0,0,0,47.2205,0,0,7.105427E-15,0,0,49.70579,47.2205,0,0,73.63389,252.4877,0,49.70579,-49.70579,297.7511,70.89297,0.1986546,51.94255,0,0,252.4877
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,52.57745,52.57745,0,0,0,52.57745,0,0,7.105427E-15,0,0,55.34468,52.57745,0,0,128.8625,202.7819,0,55.34468,-55.34468,239.4127,57.0029,0.1986546,57.83519,0,0,202.7819
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.3566,147.4373,0,0,0,239.4127,57.0029,0.1986546,0,0,0,147.4373
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,190.3566,147.4373,15.18954,0,15.18954,253.8227,60.43386,0.1971246,0,12.15163,0,162.6268
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,28.03411,28.03411,0,0,0,28.03411,132.5196,0,0,0,37.15069,29.50959,28.03411,0,0,175.1671,161.1078,7.641102,0,7.641102,261.0717,62.15981,0.1963638,30.83752,29.72055,0,198.2585
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,24.4026,24.4026,0,0,0,24.4026,282.5216,0,0,0,68.94263,25.68695,24.4026,0,0,167.526,167.9848,43.25569,0,43.25569,302.1077,71.93025,0.1921652,26.84286,55.15411,0,236.9275
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,121.1572,121.1572,81,0,22.761,121.1572,83.23499,0,0,0,100.8452,42.27074,40.1572,0,0,124.2703,206.9149,58.57444,0,58.57444,357.6763,85.16084,0.1906125,133.2729,80.67615,81,307.7601
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.712139,7.712139,0,0,0,7.712139,1232.287,21.22177,0,0,95.03568,8.118041,7.712139,0,0,65.69586,259.632,65.69586,0,65.69586,420.0009,100,0.1847808,8.483353,76.02854,0,354.6676
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1847808,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1847808,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,18.13248,18.13248,0,0,0,18.13248,575.1116,85.19521,0,0,104.282,19.08682,18.13248,0,0,0,318.7582,0,0,0,420.0009,100,0.1847808,19.94573,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.890579,1.890579,0,0,0,1.890579,4596.099,84.90281,0,0,86.89289,1.990084,1.890579,0,0,0,318.7582,0,0,0,420.0009,100,0.1847808,2.079637,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,117.7899,117.7899,59.09445,0,17.2189,117.7899,52.45329,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1847808,129.5689,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,16.13175,16.13175,0,0,0,16.13175,180.2127,12.09067,0,0,29.07147,16.98079,16.13175,0,0,0,318.7582,0,0,0,420.0009,100,0.1847808,17.74493,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1847808,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,43.23488,43.23488,0,0,0,43.23488,0,0,7.105427E-15,0,0,45.5104,43.23488,0,0,0,318.7582,0,45.5104,-45.5104,372.0287,88.57808,0.1847808,47.55836,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,41.92038,41.92038,0,0,0,41.92038,0,0,7.105427E-15,0,0,44.12672,41.92038,0,0,50.56711,273.2478,0,44.12672,-44.12672,325.515,77.50343,0.1847808,46.11242,0,0,273.2478
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.59679,229.1211,0,0,0,325.515,77.50343,0.1847808,0,0,0,229.1211
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.15579,25.15579,0,0,0,25.15579,0,0,3.552714E-15,0,0,26.47978,25.15579,0,0,99.59679,229.1211,0,26.47978,-26.47978,297.6029,70.85769,0.1847808,27.67137,0,0,229.1211
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.365588,8.365588,0,0,0,8.365588,0,0,1.776357E-15,0,0,8.805882,8.365588,0,0,129.0188,202.6413,0,8.805882,-8.805882,288.3207,68.64764,0.1847808,9.202147,0,0,202.6413
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,29.54589,29.54589,0,0,0,29.54589,0,0,0,0,0,31.10094,29.54589,0,0,138.8031,193.8354,0,31.10094,-31.10094,255.5374,60.84212,0.1847808,32.50048,0,0,193.8354
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,72.30859,72.30859,81,0,22.761,72.30859,0,0,0,0,0,0,0,8.691403,8.256834,173.3597,162.7345,8.256834,0,8.256834,263.3705,62.70714,0.1852065,79.53946,0,81,162.7345
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,32.23077,32.23077,81,0,22.761,32.23077,0,0,0,0,0,0,0,48.76923,46.33077,165.1028,170.1657,46.33077,0,46.33077,307.3238,73.17217,0.1875357,35.45385,0,81,170.1657
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.54739,24.54739,81,0,22.761,24.54739,0,7.105427E-15,0,0,0,0,0,56.45261,53.62998,118.7721,211.8634,53.62998,0,53.62998,358.2016,85.28593,0.1901125,27.00213,0,81,211.8634
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,68.64261,68.64261,81,0,22.761,68.64261,0,0,0,0,0,0,0,12.35739,11.73952,65.1421,260.1303,11.73952,0,11.73952,369.3387,87.93761,0.1906602,75.50687,0,81,260.1303
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.40258,270.6959,0,0,0,369.3387,87.93761,0.1906602,0,0,0,270.6959
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,58.76042,58.76042,0,0,0,58.76042,0,0,0,0,0,61.85308,58.76042,0,0,53.40258,270.6959,0,61.85308,-61.85308,304.1398,72.4141,0.1906602,64.63647,0,0,270.6959
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,18.45567,18.45567,0,0,0,18.45567,131.0292,0,0,0,24.18232,19.42702,18.45567,0,0,122.1282,208.8428,4.755301,0,4.755301,308.6511,73.48821,0.1902612,20.30124,19.34586,0,233.0251
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,56.82609,56.82609,0,0,0,56.82609,86.43137,0,0,0,49.11557,59.81694,56.82609,0,0,117.3729,213.1226,0,10.70137,-10.70137,297.3709,70.80245,0.1902612,62.5087,39.29246,0,262.2382
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,59.96321,59.96321,0,0,0,59.96321,103.4392,0,0,0,62.02545,63.11917,59.96321,0,0,129.2633,202.4212,0,1.093719,-1.093719,296.218,70.52795,0.1902612,65.95953,49.62036,0,264.4467
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,126.2475,126.2475,81,0,22.761,126.2475,68.72141,0,0,0,86.75908,47.62897,45.24752,0,0,130.4786,201.3275,39.13011,0,39.13011,333.3401,79.36653,0.1898925,138.8723,69.40726,81,288.0866
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,140.5249,140.5249,81,0,22.761,140.5249,67.14788,0,0,4.877423,94.35951,62.65782,59.52493,0,0,91.34845,236.5446,31.70169,0,31.70169,363.4149,86.5272,0.1884239,154.5774,75.48761,81,330.9041
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.167779,2.167779,0,0,0,2.167779,5206.825,50.94386,0,0,112.8725,2.281873,2.167779,0,0,59.64676,265.0761,59.64676,0,59.64676,420.0009,100,0.1837459,2.384557,90.29799,0,377.9486
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,109.9462,109.9462,41.24616,0,12.70328,109.9462,104.8016,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1837459,120.9408,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,85.84542,85.84542,20.25,0,7.39125,85.84542,121.2843,35.06917,0,0,104.117,69.04781,65.59542,0,0,0,318.7582,0,0,0,420.0009,100,0.1837459,94.42996,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,56.55216,56.55216,0,0,0,56.55216,139.4495,19.33312,0,0,78.86172,59.52859,56.55216,0,0,0,318.7582,0,0,0,420.0009,100,0.1837459,62.20738,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,103.4972,103.4972,54.50502,0,16.05777,103.4972,49.82813,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1837459,113.8469,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,67.60746,67.60746,42.85449,0,13.11019,67.60746,38.53976,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1837459,74.3682,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,69.71786,69.71786,69.71786,0,19.90662,69.71786,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1837459,76.68964,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,135.2291,135.2291,81,0,22.761,135.2291,0,0,0,0,0,57.08327,54.22911,0,0,0,318.7582,0,57.08327,-57.08327,359.8298,85.67359,0.1837459,148.752,0,81,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,117.4101,117.4101,81,0,22.761,117.4101,0,0,0,0,0,38.32647,36.41014,0,0,63.42585,261.675,0,38.32647,-38.32647,319.4301,76.05464,0.1837459,129.1512,0,81,261.675
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,67.40568,67.40568,81,0,22.761,67.40568,0,0,0,0,0,0,0,13.59432,12.91461,106.0108,223.3485,12.91461,0,12.91461,331.682,78.97175,0.1843456,74.14625,0,81,223.3485
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,79.09931,79.09931,81,0,22.761,79.09931,0,0,0,0,0,0,0,1.900687,1.805653,93.09621,234.9716,1.805653,0,1.805653,333.395,79.37961,0.184429,87.00925,0,81,234.9716
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.29057,236.5967,68.7,0,68.7,398.5695,94.89732,0.1852198,0,0,81,236.5967
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,54.73969,54.73969,0,0,0,54.73969,0,0,7.105427E-15,0,0,57.62072,54.73969,0,0,22.59056,298.4267,0,57.62072,-57.62072,337.832,80.43602,0.1852198,60.21366,0,0,298.4267
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,60.30288,60.30288,0,0,0,60.30288,0,0,0,0,0,63.47671,60.30288,0,0,86.61359,240.806,0,63.47671,-63.47671,270.9216,64.50502,0.1852198,66.33317,0,0,240.806
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,67.82207,67.82207,81,0,22.761,67.82207,0,0,0,0,0,0,0,13.17792,12.51903,157.1433,177.3293,12.51903,0,12.51903,282.7982,67.33278,0.1857744,74.60429,0,81,177.3293
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,69.57938,69.57938,81,0,22.761,69.57938,0,0,0,0,0,0,0,11.42062,10.84959,144.6242,188.5964,10.84959,0,10.84959,293.0911,69.78345,0.1862506,76.53732,0,81,188.5964
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,87.90686,87.90686,81,0,22.761,87.90686,0,0,0,0,0,7.27038,6.906861,0,0,133.7747,198.361,0,7.27038,-7.27038,285.4274,67.95877,0.1862506,96.69755,0,81,198.361
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.8529,191.0907,68.7,0,68.7,350.602,83.47649,0.1869647,0,0,81,191.0907
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,69.80437,69.80437,81,0,22.761,69.80437,0,0,0,0,0,0,0,11.19563,10.63585,73.15285,252.9207,10.63585,0,10.63585,360.692,85.87888,0.1874123,76.7848,0,81,252.9207
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,90.65618,90.65618,81,0,22.761,90.65618,17.14058,0,0,0,15.53899,10.1644,9.656181,0,0,62.517,262.4929,5.374591,0,5.374591,365.7908,87.09287,0.1875773,99.7218,12.43119,81,278.0319
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,80.37763,80.37763,81,0,22.761,80.37763,48.43709,0,0,0,38.93259,0,0,0.6223695,0.591251,57.14241,267.33,39.52384,0,39.52384,403.2864,96.02038,0.1887766,88.41539,31.14607,81,306.2626
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,91.32871,91.32871,47.54193,0,14.29611,91.32871,69.75891,7.105427E-15,0,0,63.70992,46.09135,43.78678,0,0,17.61857,302.9015,17.61857,0,17.61857,420.0009,100,0.1892968,100.4616,50.96794,81,366.6114
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,23.22328,23.22328,0,0,0,23.22328,430.4543,75.52005,0,0,99.96561,24.44556,23.22328,0,0,0,318.7582,0,0,0,420.0009,100,0.1892968,25.54561,79.97249,0,418.7238
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,34.43171,34.43171,0,0,0,34.43171,313.004,71.5287,0,0,107.7726,36.2439,34.43171,0,0,0,318.7582,0,0,0,420.0009,100,0.1892968,37.87488,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,141.7501,141.7501,73.05015,0,20.74969,141.7501,88.80632,53.5673,0,6.225159,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1892968,155.9252,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,47.13147,47.13147,0,0,0,47.13147,270.667,77.95725,0,0,127.5693,49.61207,47.13147,0,0,0,318.7582,0,0,0,420.0009,100,0.1892968,51.84461,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,40.02962,40.02962,0,0,0,40.02962,270.4543,66.1254,0,0,108.2618,42.13644,40.02962,0,0,0,318.7582,0,0,0,420.0009,100,0.1892968,44.03259,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,133.0154,133.0154,64.31538,0,18.53979,133.0154,64.17081,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1892968,146.3169,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,126.6015,126.6015,72.84096,0,20.69676,126.6015,44.69935,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1892968,139.2617,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,31.77803,31.77803,0,0,0,31.77803,88.27348,0,0,0,28.05157,33.45056,31.77803,0,0,0,318.7582,0,5.398984,-5.398984,414.3098,98.645,0.1892968,34.95583,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,159.159,149.7,81,0,22.761,149.7,0,0,9.459006,25.37491,0,72.31579,68.7,0,0,5.998872,313.3593,0,72.31579,-72.31579,338.0823,80.49562,0.1892968,175.0749,0,81,313.3593
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,181.1084,149.7,81,0,22.761,149.7,0,0,31.40842,49.51926,0,72.31579,68.7,0,0,86.34975,241.0435,0,72.31579,-72.31579,261.8547,62.34624,0.1892968,199.2193,0,81,241.0435
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,155.466,149.7,81,0,22.761,149.7,0,0,5.766014,21.31262,0,72.31579,68.7,0,0,166.7006,168.7277,0,72.31579,-72.31579,185.6272,44.19687,0.1892968,171.0126,0,81,168.7277
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,247.0515,96.41187,68.7,0,68.7,250.8017,59.71458,0.1898967,0,0,81,96.41187
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,63.95871,63.95871,81,0,22.761,63.95871,0,0,0,0,0,0,0,17.04129,16.18922,178.3515,158.2419,16.18922,0,16.18922,266.1602,63.37135,0.1905239,70.35458,0,81,158.2419
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,44.74301,44.74301,81,0,22.761,44.74301,0,0,0,0,0,0,0,36.25699,34.44414,162.1623,172.8122,34.44414,0,34.44414,298.8368,71.15147,0.1918341,49.21731,0,81,172.8122
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.7181,203.8119,68.7,0,68.7,364.0113,86.66919,0.1923473,0,0,81,203.8119
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.01814,265.6419,0,0,0,364.0113,86.66919,0.1923473,0,0,0,265.6419
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,28.32058,28.32058,0,0,0,28.32058,0,0,3.552714E-15,0,0,29.81113,28.32058,0,0,59.01814,265.6419,0,29.81113,-29.81113,332.5876,79.18737,0.1923473,31.15264,0,0,265.6419
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,39.78574,39.78574,0,0,0,39.78574,0,0,0,0,0,41.87973,39.78574,0,0,92.14162,235.8308,0,41.87973,-41.87973,288.4425,68.67665,0.1923473,43.76431,0,0,235.8308
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,19.49229,19.49229,0,0,0,19.49229,0,0,3.552714E-15,0,0,20.5182,19.49229,0,0,138.6747,193.951,0,20.5182,-20.5182,266.8144,63.52712,0.1923473,21.44152,0,0,193.951
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,35.08205,35.08205,0,0,0,35.08205,0,0,0,0,0,36.92848,35.08205,0,0,161.4726,173.4328,0,36.92848,-36.92848,227.8884,54.25903,0.1923473,38.59026,0,0,173.4328
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,35.07082,35.07082,0,0,0,35.07082,0,0,7.105427E-15,0,0,36.91665,35.07082,0,0,202.5043,136.5044,0,36.91665,-36.91665,188.9748,44.99392,0.1923473,38.5779,0,0,136.5044
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,243.5228,99.58772,20.79285,0,20.79285,208.7007,49.69054,0.1909489,0,16.63428,0,120.3806
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,57.99722,57.99722,0,0,0,57.99722,80.18494,0,0,0,46.50503,61.0497,57.99722,0,0,222.7299,118.3013,0,14.54467,-14.54467,193.3692,46.04021,0.1909489,63.79694,37.20403,0,164.8063
