Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,36.35796,36.35796,0,0,0,36.35796,199.0165,0,0,0,72.35835,38.27154,36.35796,0,0,238.8907,103.7566,34.0868,0,34.0868,225.7068,53.73961,0.1886999,39.99376,57.88668,0,176.115
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,91.1731,91.1731,81,0,22.761,91.1731,114.1249,0,0,0,104.0512,10.70852,10.17309,0,0,204.8039,134.4347,93.3427,0,93.3427,314.2595,74.82354,0.1883112,100.2904,83.24097,81,238.486
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,159.465,149.7,81,0,22.761,149.7,74.91168,0,9.764981,25.71148,112.1428,72.31579,68.7,0,0,111.4612,218.4432,39.827,0,39.827,352.0427,83.81952,0.1858338,175.4115,89.71423,81,330.586
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,37.20015,0,0,108.8343,0,0,0,0,71.63418,254.2875,71.63418,0,71.63418,420.0009,100,0.181538,0,87.06746,0,363.1218
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,85.17987,85.17987,20.25,0,7.39125,85.17987,113.86,28.6386,0,0,96.98583,68.34724,64.92987,0,0,0,318.7582,0,0,0,420.0009,100,0.181538,93.69786,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,49.328,49.328,0,0,0,49.328,183.1118,38.40117,0,0,90.32538,51.92421,49.328,0,0,0,318.7582,0,0,0,420.0009,100,0.181538,54.2608,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,84.53674,84.53674,20.25,0,7.39125,84.53674,85.66391,4.747223,0,0,72.41748,67.67026,64.28674,0,0,0,318.7582,0,0,0,420.0009,100,0.181538,92.99042,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181538,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,64.49104,64.49104,35.72579,0,11.30662,64.49104,46.95103,0,0,0,30.27921,30.27921,28.76525,0,0,0,318.7582,0,0,0,420.0009,100,0.181538,70.94014,24.22337,81,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,80.49642,80.49642,80.49642,0,22.63359,80.49642,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181538,88.54606,0,81,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,135.9886,135.9886,81,0,22.761,135.9886,0,0,0,0,0,57.88273,54.98859,0,0,0,318.7582,0,57.88273,-57.88273,358.9871,85.47295,0.181538,149.5874,0,81,318.7582
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.31415,260.8755,0,0,0,358.9871,85.47295,0.181538,0,0,0,260.8755
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,129.2646,129.2646,81,0,22.761,129.2646,0,0,0,0,0,50.8049,48.26465,0,0,64.31415,260.8755,0,50.8049,-50.8049,305.434,72.72224,0.181538,142.1911,0,81,260.8755
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,27.7555,27.7555,81,0,22.761,27.7555,0,0,0,0,0,0,0,53.2445,50.58228,120.764,210.0706,50.58228,0,50.58228,353.4206,84.14759,0.1833748,30.53105,0,81,210.0706
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.18176,255.5947,0,0,0,353.4206,84.14759,0.1833748,0,0,0,255.5947
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.18176,255.5947,0,0,0,353.4206,84.14759,0.1833748,0,0,0,255.5947
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,107.1037,107.1037,81,0,22.761,107.1037,0,0,0,0,0,27.47756,26.10368,0,0,70.18176,255.5947,0,27.47756,-27.47756,324.4567,77.25144,0.1833748,117.814,0,81,255.5947
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,74.38531,74.38531,81,0,22.761,74.38531,0,0,0,0,0,0,0,6.614684,6.28395,100.7124,228.1171,6.28395,0,6.28395,330.4182,78.67084,0.1835989,81.82384,0,81,228.1171
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,27.33474,27.33474,81,0,22.761,27.33474,0,0,0,0,0,0,0,53.66526,50.982,94.42842,233.7726,50.982,0,50.982,378.7839,90.18647,0.1853844,30.06821,0,81,233.7726
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.44642,279.6564,0,0,0,378.7839,90.18647,0.1853844,0,0,0,279.6564
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,88.839,88.839,81,0,22.761,88.839,0,0,0,0,0,8.251585,7.839005,0,0,43.44642,279.6564,0,8.251585,-8.251585,370.086,88.11554,0.1853844,97.72291,0,81,279.6564
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,124.8461,124.8461,81,0,22.761,124.8461,0,0,0,0,0,46.15382,43.84613,0,0,52.61485,271.4048,0,46.15382,-46.15382,321.4356,76.53214,0.1853844,137.3307,0,81,271.4048
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,103.8969,225.251,73.32856,0,73.32856,391.0012,93.09534,0.1857022,0,3.702849,81,229.8796
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.704107,2.704107,0,0,0,2.704107,1277.323,1.125441,0,0,34.54018,2.846428,2.704107,0,0,30.56831,291.2467,30.56831,0,30.56831,420.0009,100,0.1839875,2.974518,27.63214,0,325.7869
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,100.5869,100.5869,41.46866,0,12.75957,100.5869,61.86665,0,0,0,62.22978,62.22978,59.11829,0,0,0,318.7582,0,0,0,420.0009,100,0.1839875,110.6456,49.78382,81,380.988
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1839875,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,59.95339,59.95339,0,0,0,59.95339,138.0356,19.64819,0,0,82.75702,63.10883,59.95339,0,0,0,318.7582,0,0,0,420.0009,100,0.1839875,65.94873,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,18.70898,18.70898,0,0,0,18.70898,453.8958,65.22562,0,0,84.91929,19.69366,18.70898,0,0,0,318.7582,0,0,0,420.0009,100,0.1839875,20.57988,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,76.93557,76.93557,37.69132,0,11.8039,76.93557,53.69394,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.1839875,84.62913,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,82.81264,82.81264,47.48681,0,14.28216,82.81264,44.90266,0,0,0,37.18509,37.18509,35.32583,0,0,0,318.7582,0,0,0,420.0009,100,0.1839875,91.09391,29.74807,81,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,42.00904,42.00904,0,0,0,42.00904,82.21777,0,0,0,34.53889,44.22004,42.00904,0,0,0,318.7582,0,9.681146,-9.681146,409.796,97.57028,0.1839875,46.20994,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,25.23926,25.23926,0,0,0,25.23926,84.0721,0,0,0,21.21918,26.56764,25.23926,0,0,10.75683,309.0771,0,5.348466,-5.348466,404.1582,96.22796,0.1839875,27.76319,16.97534,0,330.2963
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,86.38187,86.38187,81,0,22.761,86.38187,17.44986,0,0,0,15.07352,5.66512,5.381864,0,0,16.69957,303.7286,9.408395,0,9.408395,413.0838,98.3531,0.1842229,95.02005,12.05881,81,318.8021
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,117.8536,117.8536,81,0,22.761,117.8536,0,0,0,0,0,38.79327,36.85361,0,0,7.291174,312.1962,0,38.79327,-38.79327,372.1921,88.617,0.1842229,129.639,0,81,312.1962
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,97.61974,97.61974,81,0,22.761,97.61974,0,0,0,0,0,17.49446,16.61974,0,0,50.39481,273.4029,0,17.49446,-17.49446,353.7513,84.22634,0.1842229,107.3817,0,81,273.4029
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,100.155,100.155,81,0,22.761,100.155,0,0,0,0,0,20.16319,19.15503,0,0,69.8331,255.9084,0,20.16319,-20.16319,332.4975,79.16591,0.1842229,110.1705,0,81,255.9084
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.23664,235.7453,68.7,0,68.7,397.672,94.68362,0.1848073,0,0,81,235.7453
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,8.577232,8.577232,0,0,0,8.577232,0,0,1.776357E-15,0,0,9.028666,8.577232,0,0,23.53664,297.5753,0,9.028666,-9.028666,388.155,92.41766,0.1848073,9.434957,0,0,297.5753
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,55.0186,55.0186,0,0,0,55.0186,0,0,7.105427E-15,0,0,57.91431,55.0186,0,0,33.56849,288.5466,0,57.91431,-57.91431,327.1079,77.88268,0.1848073,60.52046,0,0,288.5466
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,33.3121,33.3121,0,0,0,33.3121,0,0,0,0,0,35.06537,33.3121,0,0,97.91773,230.6323,0,35.06537,-35.06537,290.1458,69.08219,0.1848073,36.64331,0,0,230.6323
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,32.58373,32.58373,0,0,0,32.58373,0,0,0,0,0,34.29866,32.58373,0,0,136.8793,195.5669,0,34.29866,-34.29866,253.9918,60.47412,0.1848073,35.8421,0,0,195.5669
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,43.13906,43.13906,0,0,0,43.13906,0,0,0,0,0,45.40954,43.13906,0,0,174.9889,161.2682,0,45.40954,-45.40954,206.126,49.07751,0.1848073,47.45297,0,0,161.2682
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,27.99457,27.99457,0,0,0,27.99457,0,0,3.552714E-15,0,0,29.46797,27.99457,0,0,225.4439,115.8587,0,29.46797,-29.46797,175.064,41.68182,0.1848073,30.79403,0,0,115.8587
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,61.88502,61.88502,0,0,0,61.88502,0,0,7.105427E-15,0,0,65.14213,61.88502,0,0,258.1861,86.39073,0,65.14213,-65.14213,106.3982,25.33285,0.1848073,68.07352,0,0,86.39073
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.5663,21.2486,0,0,0,106.3982,25.33285,0.1848073,0,0,0,21.2486
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,79.5574,79.5574,81,0,22.761,79.5574,0,0,0,0,0,0,0,1.442604,1.370473,330.5663,21.2486,1.370473,0,1.370473,107.6983,25.6424,0.1848522,87.51314,0,81,21.2486
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,23.8089,23.8089,81,0,22.761,23.8089,48.64115,0,0,0,11.58092,0,0,57.1911,54.33154,329.1958,22.48203,65.91247,0,65.91247,170.2284,40.53048,0.1862681,26.18979,9.26474,81,34.06296
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,9.808038,9.808038,81,0,22.761,9.808038,272.0482,0,0,0,26.68259,0,0,71.19196,67.63236,263.2833,81.80325,94.31496,0,94.31496,259.7034,61.83401,0.18613,10.78884,21.34608,81,108.4858
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,93.01856,93.01856,81,0,22.761,93.01856,71.75631,0,0,0,66.74669,12.65112,12.01856,0,0,168.9684,166.6867,54.09557,0,54.09557,311.0229,74.05294,0.1873445,102.3204,53.39735,81,233.4334
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,41.10984,0,12.66879,0,0,0,0,0,75.81842,0,0,41.10984,39.05435,114.8728,215.3727,114.8728,0,114.8728,420.0009,100,0.1831349,0,60.65474,81,291.1912
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,75.25275,75.25275,20.55529,0,7.468489,75.25275,76.51052,0,0,0,57.57626,57.57626,54.69745,0,0,0,318.7582,0,0,0,420.0009,100,0.1831349,82.77802,46.06101,81,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,121.7948,121.7948,81,0,22.761,121.7948,35.09375,0,0,0,42.74237,42.94191,40.79482,0,0,0,318.7582,0,0.1995369,-0.1995369,419.7905,99.94992,0.1831349,133.9743,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,196.5959,149.7,81,0,22.761,149.7,40.85675,0,46.89587,66.55546,61.16256,72.31579,68.7,0,0,0.2217077,318.5587,0,11.15323,-11.15323,408.034,97.15075,0.1831349,216.2555,48.93005,81,379.7213
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,55.06718,55.06718,0,0,0,55.06718,53.27514,0,0,0,29.33712,57.96545,55.06718,0,0,12.61419,307.4055,0,28.62833,-28.62833,377.8571,89.96579,0.1831349,60.5739,23.46969,0,336.7426
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,117.5659,117.5659,81,0,22.761,117.5659,18.70797,0,0,0,21.99419,38.49038,36.56586,0,0,44.42345,278.7771,0,16.49619,-16.49619,360.4685,85.82568,0.1831349,129.3224,17.59535,81,300.7713
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,39.27821,39.27821,0,0,0,39.27821,27.1677,0,7.105427E-15,0,10.67099,41.34548,39.27821,0,0,62.75255,262.2809,0,30.67449,-30.67449,328.1348,78.12717,0.1831349,43.20603,8.53679,0,272.9519
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,96.83532,231.6064,7.547887,0,7.547887,335.2953,79.83206,0.182764,0,6.03831,0,239.1543
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,54.14974,54.14974,0,0,0,54.14974,0,0,7.105427E-15,0,0,56.99973,54.14974,0,0,89.28743,238.3995,0,56.99973,-56.99973,275.2124,65.52662,0.182764,59.56471,0,0,238.3995
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,151.8167,149.7,81,0,22.761,149.7,0,0,2.116673,17.29834,0,72.31579,68.7,0,0,152.6205,181.3998,0,72.31579,-72.31579,198.9848,47.37724,0.182764,166.9983,0,81,181.3998
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,107.7927,107.7927,81,0,22.761,107.7927,0,0,0,0,0,28.20281,26.79267,0,0,232.9713,109.084,0,28.20281,-28.20281,169.2564,40.29907,0.182764,118.5719,0,81,109.084
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,84.2631,84.2631,81,0,22.761,84.2631,0,0,0,0,0,3.434845,3.263103,0,0,264.3078,80.88121,0,3.434845,-3.434845,165.6358,39.43702,0.182764,92.68941,0,81,80.88121
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,60.66719,60.66719,81,0,22.761,60.66719,0,0,0,0,0,0,0,20.33281,19.31617,268.1243,77.44637,19.31617,0,19.31617,183.9607,43.80009,0.1833474,66.73391,0,81,77.44637
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,20.19654,20.19654,81,0,22.761,20.19654,0,0,0,0,0,0,0,60.80346,57.76329,248.8081,94.83091,57.76329,0,57.76329,238.7598,56.84746,0.1850527,22.21619,0,81,94.83091
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,191.0448,146.8179,68.7,0,68.7,303.9343,72.36517,0.1855493,0,0,81,146.8179
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,18.88618,18.88618,81,0,22.761,18.88618,0,0,0,0,0,0,0,62.11382,59.00813,122.3448,208.6479,59.00813,0,59.00813,359.9144,85.69373,0.1871081,20.7748,0,81,208.6479
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,98.62777,98.62777,81,0,22.761,98.62777,0,0,0,0,0,18.55555,17.62777,0,0,63.33671,261.7552,0,18.55555,-18.55555,340.3551,81.03677,0.1871081,108.4905,0,81,261.7552
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,38.62908,38.62908,0,0,0,38.62908,0,0,0,0,0,40.66219,38.62908,0,0,83.95399,243.1996,0,40.66219,-40.66219,297.4934,70.83162,0.1871081,42.49199,0,0,243.1996
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,16.03744,16.03744,0,0,0,16.03744,0,0,3.552714E-15,0,0,16.88152,16.03744,0,0,129.1342,202.5374,0,16.88152,-16.88152,279.6987,66.5948,0.1871081,17.64119,0,0,202.5374
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.8914,185.6559,0,0,0,279.6987,66.5948,0.1871081,0,0,0,185.6559
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,124.035,124.035,81,0,22.761,124.035,0,0,1.421085E-14,0,0,45.29996,43.03496,0,0,147.8914,185.6559,0,45.29996,-45.29996,231.9483,55.22569,0.1871081,136.4385,0,81,185.6559
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,12.18983,12.18983,81,0,22.761,12.18983,168.3307,0,0,0,20.51923,0,0,68.81017,65.36966,198.2247,140.356,85.88889,0,85.88889,313.4297,74.62597,0.1873587,13.40881,16.41538,81,160.8752
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,87.38757,87.38757,81,0,22.761,87.38757,46.82505,0,0,0,40.91927,6.72375,6.387562,0,0,112.3358,217.656,34.19552,0,34.19552,345.8704,82.34994,0.1880313,96.12632,32.73542,81,258.5753
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,0,0,0,59.23578,0,0,0,0,78.14031,248.4319,59.23578,0,59.23578,402.0664,95.72991,0.1853219,0,47.38863,0,307.6677
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,55.85493,55.85493,0,0,0,55.85493,142.1753,1.71274,0,0,79.41193,58.79466,55.85493,0,0,18.90453,301.7441,18.90453,0,18.90453,420.0009,100,0.1844736,61.44042,63.52955,0,381.1561
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.664886,6.664886,0,0,0,6.664886,1655.723,103.3364,0,0,110.3521,7.01567,6.664886,0,0,0,318.7582,0,0,0,420.0009,100,0.1844736,7.331375,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1844736,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1844736,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,46.39149,46.39149,0,0,0,46.39149,200.7098,44.27912,0,0,93.11227,48.83315,46.39149,0,0,0,318.7582,0,0,0,420.0009,100,0.1844736,51.03064,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1844736,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1844736,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,138.1073,138.1073,81,0,22.761,138.1073,12.67111,0,0,2.218072,17.49973,60.11299,57.10734,0,0,0,318.7582,0,42.61325,-42.61325,375.0825,89.30518,0.1844736,151.9181,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,55.20117,55.20117,0,0,0,55.20117,0,0,7.105427E-15,0,0,58.1065,55.20117,0,0,47.34806,276.145,0,58.1065,-58.1065,313.8329,74.72197,0.1844736,60.72129,0,0,276.145
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,110.8419,110.8419,81,0,22.761,110.8419,0,0,0,0,0,31.41248,29.84185,0,0,111.9108,218.0385,0,31.41248,-31.41248,280.7213,66.83826,0.1844736,121.926,0,81,218.0385
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,68.77866,68.77866,81,0,22.761,68.77866,0,0,0,0,0,0,0,12.22134,11.61027,146.8136,186.626,11.61027,0,11.61027,291.7357,69.46075,0.184786,75.65652,0,81,186.626
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,76.23783,76.23783,81,0,22.761,76.23783,0,0,0,0,0,0,0,4.762167,4.524058,135.2033,197.0752,4.524058,0,4.524058,296.0276,70.48262,0.1849073,83.86162,0,81,197.0752
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,7.942744,7.942744,80.25854,0,22.57341,7.942744,0,0,0,0,0,0,0,72.31579,68.7,130.6793,201.1469,68.7,0,68.7,361.2021,86.00034,0.1858957,8.737019,0,81,201.1469
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,69.75587,69.75587,81,0,22.761,69.75587,0,0,0,0,0,0,0,11.24414,10.68193,61.97926,262.9769,10.68193,0,10.68193,371.3359,88.41314,0.1861738,76.73145,0,81,262.9769
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,106.0459,106.0459,81,0,22.761,106.0459,0,0,0,0,0,26.36411,25.04591,0,0,51.29733,272.5906,0,26.36411,-26.36411,343.5457,81.79643,0.1861738,116.6505,0,81,272.5906
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,39.58471,39.58471,0,0,0,39.58471,0,0,7.105427E-15,0,0,41.66812,39.58471,0,0,80.59079,246.2265,0,41.66812,-41.66812,299.6237,71.33882,0.1861738,43.54319,0,0,246.2265
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,35.37308,35.37308,0,0,0,35.37308,0,0,7.105427E-15,0,0,37.23482,35.37308,0,0,126.8887,204.5584,0,37.23482,-37.23482,260.3747,61.99385,0.1861738,38.91039,0,0,204.5584
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.58906,18.58906,0,0,0,18.58906,0,0,0,0,0,19.56743,18.58906,0,0,168.2607,167.3236,0,19.56743,-19.56743,239.7488,57.08294,0.1861738,20.44796,0,0,167.3236
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,68.47033,68.47033,81,0,22.761,68.47033,0,1.776357E-15,0,0,0,0,0,12.52967,11.90319,190.0023,147.7561,11.90319,0,11.90319,251.0412,59.77159,0.1864821,75.31736,0,81,147.7561
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.710598,1.710598,74.02639,0,20.99668,1.710598,0,0,0,0,0,0,0,72.31579,68.7,178.0991,158.469,68.7,0,68.7,316.2157,75.28931,0.1870176,1.881658,0,81,158.469
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,97.66832,97.66832,81,0,22.761,97.66832,0,0,0,0,0,17.5456,16.66832,0,0,109.3991,220.299,0,17.5456,-17.5456,297.721,70.88582,0.1870176,107.4352,0,81,220.299
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,102.2652,102.2652,81,0,22.761,102.2652,10.57392,0,0,0,10.81345,22.38444,21.26522,0,0,128.8942,202.7534,0,11.571,-11.571,285.5241,67.9818,0.1870176,112.4917,8.650757,81,213.5669
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,115.3301,115.3301,81,0,22.761,115.3301,38.15337,0,0,0,44.00232,36.13697,34.33012,0,0,141.7509,191.1824,7.865356,0,7.865356,292.9859,69.7584,0.1871635,126.8631,35.20186,81,235.1848
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,39.9231,39.9231,81,0,22.761,39.9231,147.6995,0,0,0,58.96624,0,0,41.0769,39.02305,133.8855,198.2612,97.98929,0,97.98929,385.9467,91.89188,0.1868773,43.91541,47.17299,81,257.2275
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.53879,6.53879,0,0,0,6.53879,742.2612,5.755712,0,0,48.5349,6.882936,6.53879,0,0,35.89625,286.4516,35.89625,0,35.89625,420.0009,100,0.1853691,7.192669,38.82792,0,334.9865
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1853691,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1853691,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,56.02458,56.02458,0,0,0,56.02458,157.7907,29.42836,0,0,88.4016,58.97324,56.02458,0,0,0,318.7582,0,0,0,420.0009,100,0.1853691,61.62704,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,49.76057,49.76057,0,0,0,49.76057,150.1944,22.35804,0,0,74.73759,52.37955,49.76057,0,0,0,318.7582,0,0,0,420.0009,100,0.1853691,54.73663,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,49.75186,49.75186,0,0,0,49.75186,93.0247,0,0,0,46.28152,52.37038,49.75186,0,0,0,318.7582,0,6.088864,-6.088864,413.5826,98.47186,0.1853691,54.72705,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,25.99106,0,0,32.75646,0,0,0,0,6.765405,312.6694,6.765405,0,6.765405,420.0009,100,0.1850876,0,26.20517,0,345.4258
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,76.95782,76.95782,61.40503,0,17.80347,76.95782,21.27316,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.1850876,84.6536,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,67.12076,67.12076,67.12076,0,19.24955,67.12076,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1850876,73.83283,0,81,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1850876,0,0,0,318.7582
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,160.8678,149.7,81,0,22.761,149.7,0,0,11.16785,27.25463,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1850876,176.9546,0,81,318.7582
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,180.2562,149.7,81,0,22.761,149.7,0,0,30.55624,48.58186,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1850876,198.2819,0,81,246.4424
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,89.32011,89.32011,81,0,22.761,89.32011,0,0,0,0,0,8.758015,8.320114,0,0,160.7018,174.1266,0,8.758015,-8.758015,258.314,61.50321,0.1850876,98.25213,0,81,174.1266
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.4329,165.3686,68.7,0,68.7,323.4886,77.02093,0.1855122,0,0,81,165.3686
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,12.13264,12.13264,81,0,22.761,12.13264,0,0,0,0,0,0,0,68.86736,65.424,101.7329,227.1986,65.424,0,65.424,385.5552,91.79868,0.1865889,13.3459,0,81,227.1986
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,91.97652,91.97652,81,0,22.761,91.97652,0,0,0,0,0,11.55424,10.97653,0,0,36.30889,286.0802,0,11.55424,-11.55424,373.376,88.89886,0.1865889,101.1742,0,81,286.0802
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.87187,28.87187,0,0,0,28.87187,0,0,3.552714E-15,0,0,30.39144,28.87187,0,0,49.14693,274.526,0,30.39144,-30.39144,341.3406,81.2714,0.1865889,31.75906,0,0,274.526
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,69.14632,69.14632,81,0,22.761,69.14632,0,0,0,0,0,0,0,11.85368,11.261,82.9152,244.1346,11.261,0,11.261,352.0237,83.81499,0.1868565,76.06095,0,81,244.1346
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,91.62885,91.62885,81,0,22.761,91.62885,0,0,0,0,0,11.18826,10.62885,0,0,71.65421,254.2694,0,11.18826,-11.18826,340.2302,81.00703,0.1868565,100.7917,0,81,254.2694
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,48.13791,48.13791,0,0,0,48.13791,0,0,7.105427E-15,0,0,50.67148,48.13791,0,0,84.08561,243.0812,0,50.67148,-50.67148,286.8178,68.28982,0.1868565,52.9517,0,0,243.0812
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,60.19374,60.19374,0,0,0,60.19374,0,0,7.105427E-15,0,0,63.36183,60.19374,0,0,140.3873,192.4097,0,63.36183,-63.36183,220.0286,52.38765,0.1868565,66.21311,0,0,192.4097
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,210.7893,129.0479,23.10817,0,23.10817,241.9509,57.60724,0.1859225,0,18.48653,0,152.156
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,111.3701,111.3701,81,0,22.761,111.3701,50.42684,0,0,0,56.16041,31.96849,30.37007,0,0,187.6811,149.8452,24.19192,0,24.19192,264.9014,63.07162,0.1863449,122.5071,44.92833,81,206.0056
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,14.13073,14.13073,81,0,22.761,14.13073,554.5938,0,0,0,78.36816,0,0,66.86927,63.52581,163.4892,171.6179,141.894,0,141.894,399.5138,95.12214,0.1843897,15.54381,62.69452,81,249.9861
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,107.4559,107.4559,40.94152,0,12.62621,107.4559,85.25393,3.552714E-15,0,0,91.61039,70.01514,66.51439,0,0,21.59525,299.3225,21.59525,0,21.59525,420.0009,100,0.1836896,118.2015,73.28831,81,390.9329
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,10.22095,10.22095,0,0,0,10.22095,1087.638,100.408,0,0,111.1669,10.75889,10.22095,0,0,0,318.7582,0,0,0,420.0009,100,0.1836896,11.24304,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,68.93884,68.93884,20.25,0,7.39125,68.93884,146.3274,49.62498,0,0,100.8764,51.25142,48.68884,0,0,0,318.7582,0,0,0,420.0009,100,0.1836896,75.83273,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1836896,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,41.64702,41.64702,0,0,0,41.64702,234.9827,54.02434,0,0,97.8633,43.83897,41.64702,0,0,0,318.7582,0,0,0,420.0009,100,0.1836896,45.81172,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,103.0969,103.0969,42.82683,0,13.10319,103.0969,61.53645,0,1.421085E-14,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1836896,113.4066,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,19.65597,19.65597,0,0,0,19.65597,280.3328,34.41162,0,0,55.10211,20.69049,19.65597,0,0,0,318.7582,0,0,0,420.0009,100,0.1836896,21.62156,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,121.6104,121.6104,81,0,22.761,121.6104,22.78185,0,0,0,27.7051,42.74778,40.6104,0,0,0,318.7582,0,15.04269,-15.04269,404.1445,96.22468,0.1836896,133.7714,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,74.98909,74.98909,81,0,22.761,74.98909,0,8.881784E-16,0,0,0,0,0,6.010908,5.710362,16.7141,303.7155,5.710362,0,5.710362,409.5618,97.51451,0.1838227,82.488,0,81,303.7155
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,153.2359,149.7,81,0,22.761,149.7,0,0,3.53593,18.85952,0,72.31579,68.7,0,0,11.00373,308.8549,0,72.31579,-72.31579,333.3343,79.36514,0.1838227,168.5595,0,81,308.8549
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,110.4501,110.4501,81,0,22.761,110.4501,0,0,0,0,0,31.00007,29.45007,0,0,91.35461,236.5391,0,31.00007,-31.00007,300.6573,71.58493,0.1838227,121.4951,0,81,236.5391
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,44.37277,44.37277,81,0,22.761,44.37277,0,0,0,0,0,0,0,36.62723,34.79586,125.7991,205.539,34.79586,0,34.79586,333.6676,79.4445,0.1846266,48.81005,0,81,205.539
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.76563,24.76563,81,0,22.761,24.76563,0,0,0,0,0,0,0,56.23437,53.42265,91.00327,236.8553,53.42265,0,53.42265,384.3487,91.51142,0.1858387,27.24219,0,81,236.8553
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,55.1383,55.1383,0,0,0,55.1383,0,0,7.105427E-15,0,0,58.04032,55.1383,0,0,37.58062,284.9357,0,58.04032,-58.04032,323.1689,76.94482,0.1858387,60.65213,0,0,284.9357
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,43.88085,43.88085,0,0,0,43.88085,0,0,7.105427E-15,0,0,46.19036,43.88085,0,0,102.0699,226.8954,0,46.19036,-46.19036,274.4799,65.35224,0.1858387,48.26893,0,0,226.8954
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,51.5762,51.5762,0,0,0,51.5762,0,0,7.105427E-15,0,0,54.29074,51.5762,0,0,153.3925,180.705,0,54.29074,-54.29074,217.2525,51.72668,0.1858387,56.73382,0,0,180.705
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.7155,126.4143,0,0,0,217.2525,51.72668,0.1858387,0,0,0,126.4143
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.7155,126.4143,0,0,0,217.2525,51.72668,0.1858387,0,0,0,126.4143
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,89.82803,89.82803,81,0,22.761,89.82803,0,0,0,0,0,9.292663,8.82803,0,0,213.7155,126.4143,0,9.292663,-9.292663,207.4572,49.39446,0.1858387,98.81083,0,81,126.4143
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,28.61092,28.61092,81,0,22.761,28.61092,0,0,0,0,0,0,0,52.38908,49.76963,224.0407,117.1216,49.76963,0,49.76963,254.6728,60.63625,0.1869444,31.47201,0,81,117.1216
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.2711,161.9143,68.7,0,68.7,319.8473,76.15397,0.1873014,0,0,81,161.9143
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,59.35762,59.35762,81,0,22.761,59.35762,26.26264,0,0,0,15.58888,0,0,21.64238,20.56026,105.5711,223.7442,36.14914,0,36.14914,354.1414,84.31921,0.1879885,65.29338,12.4711,81,239.3331
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,0,0,0,0,0,0,0,0,39.77803,0,0,0,0,69.42194,256.2785,39.77803,0,39.77803,391.8781,93.30414,0.186522,0,31.82242,0,296.0565
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,39.18856,39.18856,0,0,0,39.18856,101.8777,0,0,0,39.92441,41.25112,39.18856,0,0,29.64391,292.0787,0,1.326706,-1.326706,390.4797,92.97117,0.186522,43.10742,31.93953,0,332.0031
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,33.03472,33.03472,0,0,0,33.03472,114.7977,0,0,0,37.9231,34.77339,33.03472,0,0,31.11803,290.752,3.149715,0,3.149715,393.4678,93.68262,0.1864068,36.33819,30.33848,0,328.6751
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,45.28496,0,0,73.25327,0,0,0,0,27.96832,293.5867,27.96832,0,27.96832,420.0009,100,0.1853906,0,58.60262,0,366.84
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,39.3323,39.3323,0,0,0,39.3323,200.176,37.33141,0,0,78.73383,41.40242,39.3323,0,0,0,318.7582,0,0,0,420.0009,100,0.1853906,43.26553,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1853906,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,22.44399,22.44399,0,0,0,22.44399,64.93765,0,0,0,14.5746,23.62525,22.44399,0,0,0,318.7582,0,9.050653,-9.050653,410.4606,97.72852,0.1853906,24.68839,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,10.15624,0,0,20.21252,0,0,0,0,10.05628,309.7076,10.05628,0,10.05628,420.0009,100,0.1850279,0,16.17001,0,329.9201
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1850279,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,57.56229,57.56229,0,0,0,57.56229,16.01695,0,0,0,9.219726,60.59189,57.56229,0,0,0,318.7582,0,51.37216,-51.37216,365.8498,87.10693,0.1850279,63.31852,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,55.25431,55.25431,0,0,0,55.25431,0,0,7.105427E-15,0,0,58.16243,55.25431,0,0,57.08018,267.3861,0,58.16243,-58.16243,304.5413,72.50967,0.1850279,60.77974,0,0,267.3861
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,86.95367,86.95367,81,0,22.761,86.95367,0,0,0,0,0,6.267019,5.953668,0,0,121.7051,209.2236,0,6.267019,-6.267019,297.9352,70.93681,0.1850279,95.64903,0,81,209.2236
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,52.22766,52.22766,81,0,22.761,52.22766,0,0,0,0,0,0,0,28.77234,27.33372,128.6685,202.9566,27.33372,0,27.33372,323.8663,77.11086,0.1856144,57.45043,0,81,202.9566
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.3347,227.557,68.7,0,68.7,389.0408,92.62858,0.1859743,0,0,81,227.557
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,15.73479,15.73479,0,0,0,15.73479,0,0,3.552714E-15,0,0,16.56294,15.73479,0,0,32.63473,289.387,0,16.56294,-16.56294,371.5819,88.47172,0.1859743,17.30827,0,0,289.387
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.038,272.824,0,0,0,371.5819,88.47172,0.1859743,0,0,0,272.824
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.08728,31.08728,0,0,0,31.08728,0,0,3.552714E-15,0,0,32.72346,31.08728,0,0,51.038,272.824,0,32.72346,-32.72346,337.0884,80.25898,0.1859743,34.19601,0,0,272.824
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,43.29993,43.29993,0,0,0,43.29993,0,0,7.105427E-15,0,0,45.57887,43.29993,0,0,87.39739,240.1006,0,45.57887,-45.57887,289.044,68.81987,0.1859743,47.62992,0,0,240.1006
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.0406,194.5217,0,0,0,289.044,68.81987,0.1859743,0,0,0,194.5217
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.57061,18.57061,0,0,0,18.57061,0,0,3.552714E-15,0,0,19.54801,18.57061,0,0,138.0406,194.5217,0,19.54801,-19.54801,268.4386,63.91383,0.1859743,20.42767,0,0,194.5217
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,34.24662,34.24662,0,0,0,34.24662,0,0,0,0,0,36.04907,34.24662,0,0,159.7606,174.9737,0,36.04907,-36.04907,230.4396,54.86646,0.1859743,37.67128,0,0,174.9737
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.8151,138.9246,0,0,0,230.4396,54.86646,0.1859743,0,0,0,138.9246
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.37803,28.37803,0,0,0,28.37803,0,0,3.552714E-15,0,0,29.87161,28.37803,0,0,199.8151,138.9246,0,29.87161,-29.87161,198.9521,47.36946,0.1859743,31.21583,0,0,138.9246
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.492283,6.492283,0,0,0,6.492283,317.5166,0,0,0,20.61408,6.833982,6.492283,0,0,233.0058,109.053,13.7801,0,13.7801,212.0251,50.48206,0.1854862,7.141511,16.49126,0,129.6671
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,113.6791,113.6791,81,0,22.761,113.6791,44.52882,0,0,0,50.61998,34.39908,32.67913,0,0,219.2257,121.4551,16.2209,0,16.2209,227.4136,54.14598,0.1857374,125.047,40.49598,81,172.0751
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,107.5925,107.5925,81,0,22.761,107.5925,75.09042,0,0,0,80.79169,27.99215,26.59254,0,0,203.0048,136.0539,52.79954,0,52.79954,277.5036,66.07216,0.186119,118.3518,64.63335,81,216.8456
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,53.79191,0,15.87735,0,0,0,0,0,99.10295,0,0,53.79191,51.10231,150.2053,183.5735,150.2053,0,150.2053,420.0009,100,0.1827315,0,79.28236,81,282.6765
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,87.24731,87.24731,20.25,0,7.39125,87.24731,134.0133,46.39953,0,0,116.923,70.52348,66.99731,0,0,0,318.7582,0,0,0,420.0009,100,0.1827315,95.97204,93.53841,81,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1827315,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,42.84355,42.84355,0,0,0,42.84355,241.2261,58.25135,0,0,103.3498,45.09847,42.84355,0,0,0,318.7582,0,0,0,420.0009,100,0.1827315,47.1279,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,8.360706,8.360706,0,0,0,8.360706,1367.002,105.4903,0,0,114.291,8.800743,8.360706,0,0,0,318.7582,0,0,0,420.0009,100,0.1827315,9.196776,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,91.25704,91.25704,22.55704,0,7.974932,91.25704,97.51746,16.67575,0,0,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1827315,100.3827,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,23.10956,23.10956,0,0,0,23.10956,288.8438,42.42467,0,0,66.75052,24.32585,23.10956,0,0,0,318.7582,0,0,0,420.0009,100,0.1827315,25.42051,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,132.4844,132.4844,81,0,22.761,132.4844,24.23264,0,0,0,32.10447,54.19413,51.48442,0,0,0,318.7582,0,22.08966,-22.08966,396.7163,94.45607,0.1827315,145.7329,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,68.07717,68.07717,81,0,22.761,68.07717,0,0,0,0,0,0,0,12.92283,12.27669,24.54407,296.6686,12.27669,0,12.27669,408.363,97.22909,0.182985,74.88489,0,81,296.6686
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,79.54835,79.54835,81,0,22.761,79.54835,0,-2.220446E-16,0,0,0,0,0,1.451656,1.379073,12.26738,307.7176,1.379073,0,1.379073,409.6713,97.54059,0.1830134,87.50318,0,81,307.7176
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,73.09039,73.09039,81,0,22.761,73.09039,0,0,0,0,0,0,0,7.909607,7.514126,10.88831,308.9587,7.514126,0,7.514126,416.7998,99.23785,0.1831679,80.39943,0,81,308.9587
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.354959,3.354959,0,0,0,3.354959,0,0,4.440892E-16,0,0,3.531536,3.354959,0,0,3.374179,315.7215,0,3.531536,-3.531536,413.0772,98.35153,0.1831679,3.690455,0,0,315.7215
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,33.09298,33.09298,0,0,0,33.09298,0,0,7.105427E-15,0,0,34.83472,33.09298,0,0,7.298108,312.1899,0,34.83472,-34.83472,376.3582,89.60892,0.1831679,36.40228,0,0,312.1899
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.00335,277.3552,0,0,0,376.3582,89.60892,0.1831679,0,0,0,277.3552
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,71.79489,71.79489,81,0,22.761,71.79489,0,0,0,0,0,0,0,9.205107,8.744852,46.00335,277.3552,8.744852,0,8.744852,384.6543,91.58418,0.1833472,78.97438,0,81,277.3552
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,68.5355,68.5355,81,0,22.761,68.5355,0,1.776357E-15,0,0,0,0,0,12.4645,11.84128,37.2585,285.2256,11.84128,0,11.84128,395.8879,94.25884,0.1835891,75.38905,0,81,285.2256
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,82.59976,82.59976,81,0,22.761,82.59976,0,0,0,0,0,1.683963,1.599765,0,0,25.41722,295.8827,0,1.683963,-1.683963,394.1129,93.83621,0.1835891,90.85974,0,81,295.8827
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,17.58666,17.58666,0,0,0,17.58666,0,0,0,0,0,18.51228,17.58666,0,0,27.28829,294.1988,0,18.51228,-18.51228,374.5992,89.19012,0.1835891,19.34533,0,0,294.1988
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,76.45911,76.45911,81,0,22.761,76.45911,0,0,0,0,0,0,0,4.540894,4.313849,47.85749,275.6865,4.313849,0,4.313849,378.6917,90.16451,0.1836769,84.10502,0,81,275.6865
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,9.500899,9.500899,0,0,0,9.500899,0,0,1.776357E-15,0,0,10.00095,9.500899,0,0,43.54364,279.5689,0,10.00095,-10.00095,368.1498,87.65453,0.1836769,10.45099,0,0,279.5689
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,89.44599,89.44599,81,0,22.761,89.44599,0,0,0,0,0,8.890519,8.445993,0,0,54.6558,269.568,0,8.890519,-8.890519,358.7784,85.42325,0.1836769,98.39059,0,81,269.568
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,97.31367,97.31367,81,0,22.761,97.31367,18.23642,0,0,0,17.74652,17.17228,16.31367,0,0,64.53416,260.6775,0.5742418,0,0.5742418,359.3231,85.55296,0.1836856,107.045,14.19722,81,278.424
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,63.69867,63.69867,73.56727,0,20.88052,63.69867,84.1021,0,0,0,53.57191,0,0,9.868606,9.375175,63.95992,261.1943,62.94709,0,62.94709,419.04,99.77122,0.1842996,70.06853,42.85753,81,314.7662
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,29.72981,29.72981,0,0,0,29.72981,285.5247,52.57858,0,0,84.88595,31.29454,29.72981,0,0,1.012831,317.8467,1.012831,0,1.012831,420.0009,100,0.1842662,32.70279,67.90876,0,402.7326
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,90.33035,90.33035,21.63035,0,7.740479,90.33035,118.6275,34.84085,0,0,107.1566,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1842662,99.36339,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,99.65614,99.65614,30.95614,0,10.0999,99.65614,120.7952,48.06408,0,0,120.3799,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1842662,109.6217,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,139.9129,139.9129,71.21286,0,20.28485,139.9129,92.03636,56.45492,0,4.20415,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1842662,153.9041,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,30.45049,30.45049,0,0,0,30.45049,398.0023,89.14049,0,0,121.1936,32.05314,30.45049,0,0,0,318.7582,0,0,0,420.0009,100,0.1842662,33.49553,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,120.6535,120.6535,51.95354,0,15.41224,120.6535,83.34956,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1842662,132.7189,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,73.85358,73.85358,20.25,0,7.39125,73.85358,100.8053,18.02353,0,0,74.44836,56.42483,53.60359,0,0,0,318.7582,0,0,0,420.0009,100,0.1842662,81.23895,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,17.08453,17.08453,0,0,0,17.08453,361.5841,43.79123,0,0,61.77495,17.98372,17.08453,0,0,0,318.7582,0,0,0,420.0009,100,0.1842662,18.79299,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,184.8653,149.7,81,0,22.761,149.7,23.77753,0,35.16529,53.65182,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1842662,203.3518,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1842662,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,33.91868,33.91868,0,0,0,33.91868,0,0,0,0,0,35.70387,33.91868,0,0,40.80092,282.0374,0,35.70387,-35.70387,343.6585,81.82329,0.1842662,37.31054,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,72.70595,72.70595,81,0,22.761,72.70595,0,0,0,0,0,0,0,8.29405,7.879348,80.47189,246.3335,7.879348,0,7.879348,351.1335,83.60305,0.1844236,79.97655,0,81,246.3335
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,140.5215,140.5215,81,0,22.761,140.5215,0,0,0,4.873661,0,62.65422,59.52151,0,0,72.59254,253.4249,0,62.65422,-62.65422,285.0901,67.87847,0.1844236,154.5737,0,81,253.4249
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,8.990664,8.990664,81,0,22.761,8.990664,0,0,0,0,0,0,0,72.00934,68.40887,142.2083,190.7707,68.40887,0,68.40887,349.9885,83.33043,0.1852123,9.88973,0,81,190.7707
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,24.85872,24.85872,0,0,0,24.85872,0,0,3.552714E-15,0,0,26.16708,24.85872,0,0,73.79947,252.3387,0,26.16708,-26.16708,322.406,76.76318,0.1852123,27.34459,0,0,252.3387
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,35.83011,35.83011,0,0,0,35.83011,0,0,7.105427E-15,0,0,37.71591,35.83011,0,0,102.874,226.1716,0,37.71591,-37.71591,282.6499,67.29747,0.1852123,39.41312,0,0,226.1716
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,122.2079,122.2079,81,0,22.761,122.2079,0,0,1.421085E-14,0,0,43.37678,41.20794,0,0,144.7806,188.4557,0,43.37678,-43.37678,236.9268,56.41103,0.1852123,134.4287,0,81,188.4557
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.977,145.0789,68.7,0,68.7,302.1013,71.92875,0.1855464,0,0,81,145.0789
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,79.17203,79.17203,81,0,22.761,79.17203,0,0,0,0,0,0,0,1.827974,1.736575,124.277,206.9089,1.736575,0,1.736575,303.7488,72.321,0.1855798,87.08923,0,81,206.9089
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,98.22763,98.22763,81,0,22.761,98.22763,0,0,0,0,0,18.13434,17.22763,0,0,122.5404,208.4718,0,18.13434,-18.13434,284.6335,67.76975,0.1855798,108.0504,0,81,208.4718
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.84785,22.84785,81,0,22.761,22.84785,0,0,0,0,0,0,0,58.15215,55.24454,142.6897,190.3375,55.24454,0,55.24454,337.0431,80.24819,0.186634,25.13264,0,81,190.3375
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,55.12462,55.12462,0,0,0,55.12462,0,0,7.105427E-15,0,0,58.02591,55.12462,0,0,87.44514,240.0576,0,58.02591,-58.02591,275.8784,65.6852,0.186634,60.63708,0,0,240.0576
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,91.29727,91.29727,81,0,22.761,91.29727,22.35707,0,0,0,20.4114,10.83924,10.29727,0,0,151.9184,182.0317,9.572161,0,9.572161,284.9594,67.84733,0.1867669,100.427,16.32912,81,202.4431
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,142.3462,190.6466,122.4327,0,122.4327,401.1092,95.502,0.1853752,0,42.98614,81,244.3793
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,76.74657,76.74657,20.25,0,7.39125,76.74657,103.5262,0.06920802,0,0,79.45284,59.47008,56.49657,0,0,19.91355,300.836,19.91355,0,19.91355,420.0009,100,0.1847531,84.42123,63.56227,81,380.2889
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,160.8826,149.7,81,0,22.761,149.7,75.5544,40.78915,11.18256,27.27081,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,176.9708,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,54.74636,54.74636,0,0,0,54.74636,231.8737,69.31464,0,0,126.9424,57.62775,54.74636,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,60.22099,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,20.19246,20.19246,0,0,0,20.19246,551.5306,90.11235,0,0,111.3676,21.25522,20.19246,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,22.2117,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,124.5736,124.5736,55.87361,0,16.40402,124.5736,70.2162,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,137.031,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,34.27658,34.27658,0,0,0,34.27658,154.1749,16.76525,0,0,52.84586,36.08061,34.27658,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,37.70424,42.27669,0,371.6041
