Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,80.91655,80.91655,55.77326,0,16.37864,80.91655,32.70854,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,89.00821,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,79.04163,79.04163,74.98132,0,21.23828,79.04163,5.407275,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1847531,86.94579,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,104.4124,104.4124,81,0,22.761,104.4124,0,0,0,0,0,24.64462,23.41239,0,0,0,318.7582,0,24.64462,-24.64462,394.0231,93.81484,0.1847531,114.8536,0,81,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.38291,294.1136,0,0,0,394.0231,93.81484,0.1847531,0,0,0,294.1136
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,46.18041,46.18041,0,0,0,46.18041,0,0,7.105427E-15,0,0,48.61096,46.18041,0,0,27.38291,294.1136,0,48.61096,-48.61096,342.7827,81.61476,0.1847531,50.79845,0,0,294.1136
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,22.64184,22.64184,0,0,0,22.64184,0,0,0,0,0,23.83351,22.64184,0,0,81.39508,245.5027,0,23.83351,-23.83351,317.6599,75.63317,0.1847531,24.90602,0,0,245.5027
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,120.2111,120.2111,81,0,22.761,120.2111,0,0,1.421085E-14,0,0,41.27487,39.21112,0,0,107.8768,221.6691,0,41.27487,-41.27487,274.1524,65.27425,0.1847531,132.2322,0,81,221.6691
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,12.38056,12.38056,81,0,22.761,12.38056,0,0,0,0,0,0,0,68.61945,65.18847,153.7377,180.3943,65.18847,0,65.18847,335.9956,79.9988,0.1855922,13.61861,0,81,180.3943
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,18.14859,18.14859,81,0,22.761,18.14859,0,-7.105427E-15,0,0,0,0,0,62.85141,59.70884,88.54926,239.0639,59.70884,0,59.70884,392.6404,93.48563,0.1865819,19.96345,0,81,239.0639
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,81.65621,81.65621,81,0,22.761,81.65621,0,0,0,0,0,0.6907479,0.6562104,0,0,28.84041,292.8018,0,0.6907479,-0.6907479,391.9123,93.31227,0.1865819,89.82183,0,81,292.8018
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,99.70973,99.70973,81,0,22.761,99.70973,0,0,0,0,0,19.69446,18.70974,0,0,29.60791,292.1111,0,19.69446,-19.69446,371.1525,88.36948,0.1865819,109.6807,0,81,292.1111
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,41.53172,41.53172,0,0,0,41.53172,0,0,0,0,0,43.71759,41.53172,0,0,51.49064,272.4167,0,43.71759,-43.71759,325.0701,77.3975,0.1865819,45.68489,0,0,272.4167
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,55.52479,55.52479,0,0,0,55.52479,0,0,7.105427E-15,0,0,58.44715,55.52479,0,0,100.0658,228.6991,0,58.44715,-58.44715,263.4614,62.72879,0.1865819,61.07727,0,0,228.6991
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,101.3277,101.3277,81,0,22.761,101.3277,0,0,0,0,0,21.39756,20.32768,0,0,165.007,170.2519,0,21.39756,-21.39756,240.9064,57.35856,0.1865819,111.4604,0,81,170.2519
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,11.3646,11.3646,81,0,22.761,11.3646,216.7892,0,0,0,24.63723,0,0,69.6354,66.15363,188.7821,148.8543,90.79086,0,90.79086,327.0382,77.86608,0.1866043,12.50106,19.70978,81,173.4916
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.442683,5.442683,53.86534,0,15.89593,5.442683,955.2221,0,0,0,51.98971,0,0,48.42265,46.00152,97.99123,230.5661,97.99123,0,97.99123,420.0009,100,0.1851899,5.986951,41.59177,81,282.5558
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,27.09659,27.09659,0,0,0,27.09659,297.7666,52.16187,0,0,80.68459,28.52272,27.09659,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,29.80625,64.54768,0,399.4428
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,145.4553,145.4553,76.75529,0,21.68709,145.4553,72.75606,33.51175,0,10.30082,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,160.0008,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,89.75376,89.75376,21.05376,0,7.594602,89.75376,126.4267,41.15691,0,0,113.4727,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,98.72913,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,36.59315,36.59315,0,0,0,36.59315,342.2754,86.73026,0,0,125.2494,38.51911,36.59315,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,40.25247,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,25.76555,25.76555,0,0,0,25.76555,377.2032,70.06685,0,0,97.18848,27.12164,25.76555,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,28.34211,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,37.0794,37.0794,0,0,0,37.0794,236.6277,48.7092,0,0,87.74014,39.03094,37.0794,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,40.78734,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.349597,3.349597,0,0,0,3.349597,1916.732,60.67692,0,0,64.20281,3.525892,3.349597,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,3.684557,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,64.21803,64.21803,41.94966,0,12.88126,64.21803,36.50126,0,0,0,23.44039,23.44039,22.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.1851899,70.63983,18.75231,81,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,60.46025,60.46025,0,0,0,60.46025,12.22236,0,7.105427E-15,0,7.389668,63.64237,60.46025,0,0,0,318.7582,0,56.2527,-56.2527,360.7053,85.88204,0.1851899,66.50628,5.911734,0,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,103.949,103.949,81,0,22.761,103.949,0,0,0,0,0,24.15682,22.94898,0,0,62.503,262.5055,0,24.15682,-24.15682,335.2418,79.81931,0.1851899,114.3439,0,81,262.5055
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,106.7971,106.7971,81,0,22.761,106.7971,0,0,0,0,0,27.15482,25.79708,0,0,89.34391,238.3487,0,27.15482,-27.15482,306.6181,73.00416,0.1851899,117.4768,0,81,238.3487
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,39.2964,39.2964,81,0,22.761,39.2964,0,0,0,0,0,0,0,41.7036,39.61842,119.5159,211.1939,39.61842,0,39.61842,344.2034,81.95303,0.1858876,43.22604,0,81,211.1939
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,56.35668,56.35668,0,0,0,56.35668,0,0,7.105427E-15,0,0,59.32282,56.35668,0,0,79.89751,246.8505,0,59.32282,-59.32282,281.6717,67.06454,0.1858876,61.99235,0,0,246.8505
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,12.76508,12.76508,0,0,0,12.76508,0,0,1.776357E-15,0,0,13.43693,12.76508,0,0,145.8118,187.5276,0,13.43693,-13.43693,267.5079,63.69223,0.1858876,14.04159,0,0,187.5276
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,41.39027,41.39027,0,0,0,41.39027,0,0,0,0,0,43.56871,41.39027,0,0,160.7417,174.0907,0,43.56871,-43.56871,221.5824,52.75762,0.1858876,45.5293,0,0,174.0907
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,54.1133,54.1133,0,0,0,54.1133,0,0,7.105427E-15,0,0,56.96137,54.1133,0,0,209.1514,130.522,0,56.96137,-56.96137,161.5399,38.4618,0.1858876,59.52463,0,0,130.522
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,15.98566,15.98566,0,0,0,15.98566,0,0,0,0,0,16.82701,15.98566,0,0,272.4418,73.56064,0,16.82701,-16.82701,143.8027,34.23866,0.1858876,17.58422,0,0,73.56064
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,30.73841,30.73841,0,0,0,30.73841,0,0,0,0,0,32.35622,30.73841,0,0,291.1384,56.73363,0,32.35622,-32.35622,109.6962,26.11809,0.1858876,33.81226,0,0,56.73363
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,102.4354,102.4354,81,0,22.761,102.4354,0,0,0,8.520361,0,22.56354,21.43536,0,0,327.0898,24.37741,0,22.56354,-22.56354,85.91216,20.45523,0.1858876,112.6789,0,81,24.37741
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.34244,18.34244,81,0,22.761,18.34244,0,0,0,0,0,0,0,62.65756,59.52468,352.1604,1.813869,59.52468,0,59.52468,142.3822,33.90046,0.186835,20.17668,0,81,1.813869
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,42.10564,42.10564,81,0,22.761,42.10564,0,0,0,0,0,0,0,38.89436,36.94964,292.6357,55.38608,36.94964,0,36.94964,177.4357,42.24652,0.1874664,46.3162,0,81,55.38608
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,98.78361,98.78361,81,0,22.761,98.78361,16.41486,0,0,0,16.21519,18.71959,17.78361,0,0,255.6861,88.64076,0,2.504401,-2.504401,174.7959,41.61798,0.1874664,108.662,12.97215,81,104.8559
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,258.4688,86.13636,121.4093,0,121.4093,289.9749,69.0415,0.1862175,0,42.16747,81,138.8457
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,20.11012,20.11012,81,0,22.761,20.11012,310.7316,0,0,0,62.48849,0,0,60.88988,57.84539,137.0594,195.4048,120.3339,0,120.3339,404.1336,96.2221,0.1854128,22.12113,49.9908,81,257.8932
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,68.00795,68.00795,20.25,0,7.39125,68.00795,104.1247,3.815997,0,0,70.81304,50.27153,47.75795,0,0,16.72552,303.7053,16.72552,0,16.72552,420.0009,100,0.1849459,74.80875,56.65044,81,374.5183
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,19.61728,19.61728,0,0,0,19.61728,468.1766,71.19374,0,0,91.84351,20.64977,19.61728,0,0,0,318.7582,0,0,0,420.0009,100,0.1849459,21.57901,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,66.20116,66.20116,20.25,0,7.39125,66.20116,167.0955,62.2495,0,0,110.6191,48.36964,45.95116,0,0,0,318.7582,0,0,0,420.0009,100,0.1849459,72.82128,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.60812,10.60812,0,0,0,10.60812,1026.294,97.70403,0,0,108.8705,11.16644,10.60812,0,0,0,318.7582,0,0,0,420.0009,100,0.1849459,11.66893,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,111.6222,111.6222,42.92224,0,13.12733,111.6222,90.44783,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1849459,122.7845,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,158.1435,149.7,81,0,22.761,149.7,39.12338,0,8.443531,24.25788,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1849459,173.9579,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,97.15022,97.15022,77.32644,0,21.83159,97.15022,37.203,0,0,0,36.14279,20.86714,19.82379,0,0,15.27565,305.0101,15.27565,0,15.27565,420.0009,100,0.1851344,106.8652,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,28.27692,28.27692,0,0,0,28.27692,81.41852,0,3.552714E-15,0,23.02265,29.76518,28.27692,0,0,0,318.7582,0,6.742531,-6.742531,412.8936,98.3078,0.1851344,31.10461,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,75.6514,75.6514,75.89724,0,21.47,75.6514,9.560859,0,0,0,7.232923,0,0,0.2458387,0.2335467,7.491701,312.0157,7.46647,0,7.46647,419.9769,99.9943,0.1852271,83.21654,5.786338,81,319.2486
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,109.8505,109.8505,81,0,22.761,109.8505,0,0,0,0,0,30.36894,28.85049,0,0,0.02523081,318.7355,0,30.36894,-30.36894,387.9652,92.37249,0.1852271,120.8355,0,81,318.7355
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,74.43921,74.43921,81,0,22.761,74.43921,0,0,0,0,0,0,0,6.560795,6.232755,33.7685,288.3666,6.232755,0,6.232755,393.8781,93.78032,0.1853305,81.88313,0,81,288.3666
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,46.49834,46.49834,0,0,0,46.49834,0,0,7.105427E-15,0,0,48.94563,46.49834,0,0,27.53574,293.976,0,48.94563,-48.94563,342.2849,81.49625,0.1853305,51.14818,0,0,293.976
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.12549,30.12549,0,0,0,30.12549,0,0,0,0,0,31.71104,30.12549,0,0,81.91977,245.0304,0,31.71104,-31.71104,308.8586,73.53761,0.1853305,33.13803,0,0,245.0304
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,62.30877,62.30877,0,0,0,62.30877,0,0,7.105427E-15,0,0,65.58817,62.30877,0,0,117.1543,213.3194,0,65.58817,-65.58817,239.7225,57.07668,0.1853305,68.53964,0,0,213.3194
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,86.83672,86.83672,81,0,22.761,86.83672,0,0,0,0,0,6.143909,5.836713,0,0,190.03,147.7312,0,6.143909,-6.143909,233.2463,55.53472,0.1853305,95.52039,0,81,147.7312
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,66.87961,66.87961,81,0,22.761,66.87961,0,0,0,0,0,0,0,14.12039,13.41437,196.8566,141.5873,13.41437,0,13.41437,245.9723,58.56471,0.1855524,73.56757,0,81,141.5873
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,182.3576,149.7,81,0,22.761,149.7,0,0,32.6576,50.89336,0,72.31579,68.7,0,0,183.4422,153.6602,0,72.31579,-72.31579,169.7448,40.41534,0.1855524,200.5934,0,81,153.6602
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,263.7931,81.34446,68.7,0,68.7,234.9193,55.93305,0.1858322,0,0,81,81.34446
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,195.0931,143.1745,68.7,0,68.7,300.0938,71.45077,0.1861062,0,0,81,143.1745
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,88.95687,88.95687,81,0,22.761,88.95687,0,0,0,0,0,8.37565,7.956868,0,0,126.3931,205.0045,0,8.37565,-8.37565,291.2651,69.3487,0.1861062,97.85255,0,81,205.0045
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,36.19361,36.19361,81,0,22.761,36.19361,0,-7.105427E-15,0,0,0,0,0,44.80639,42.56607,135.6994,196.6288,42.56607,0,42.56607,331.6469,78.96338,0.1867871,39.81297,0,81,196.6288
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,130.9825,130.9825,81,0,22.761,130.9825,14.98345,0,0,0,19.62569,52.61311,49.98246,0,0,93.13329,234.9383,0,32.98742,-32.98742,296.8751,70.68439,0.1867871,144.0807,15.70055,81,254.564
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,95.19057,95.19057,81,0,22.761,95.19057,48.16906,0,0,0,45.8524,14.93744,14.19057,0,0,129.786,201.9509,30.91496,0,30.91496,326.2036,77.66736,0.187147,104.7096,36.68192,81,247.8033
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,60.21297,60.21297,81,0,22.761,60.21297,101.6263,0,0,0,61.1922,0,0,20.78703,19.74768,98.87102,229.7743,80.93987,0,80.93987,402.9899,95.94978,0.1874236,66.23427,48.95376,81,290.9665
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,73.58329,0,0,91.51443,0,0,0,0,17.93114,302.6202,17.93114,0,17.93114,420.0009,100,0.1869431,0,73.21154,0,394.1346
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,123.3104,123.3104,54.6104,0,16.08443,123.3104,91.00819,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1869431,135.6414,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,87.70079,87.70079,20.25,0,7.39125,87.70079,112.11,27.32054,0,0,98.32137,71.00083,67.45079,0,0,0,318.7582,0,0,0,420.0009,100,0.1869431,96.47087,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,29.31817,29.31817,0,0,0,29.31817,386.3782,82.41781,0,0,113.279,30.86124,29.31817,0,0,0,318.7582,0,0,0,420.0009,100,0.1869431,32.24999,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,143.5581,143.5581,74.85807,0,21.20709,143.5581,72.44967,31.69156,0,8.213881,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1869431,157.9139,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,82.85871,82.85871,20.25,0,7.39125,82.85871,98.51048,15.72061,0,0,81.62452,65.90391,62.60871,0,0,0,318.7582,0,0,0,420.0009,100,0.1869431,91.14458,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1869431,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,111.8515,111.8515,81,0,22.761,111.8515,25.95143,0,0,0,29.02707,32.47527,30.8515,0,0,0,318.7582,0,3.448198,-3.448198,416.3661,99.13459,0.1869431,123.0367,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,222.2559,149.7,81,0,22.761,149.7,3.45981,0,72.55588,94.78146,5.179335,72.31579,68.7,0,0,3.831331,315.31,0,67.13645,-67.13645,345.5981,82.2851,0.1869431,244.4815,4.143468,81,320.4893
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.42739,248.1736,0,0,0,345.5981,82.2851,0.1869431,0,0,0,248.1736
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,128.0649,128.0649,81,0,22.761,128.0649,0,0,0,0,0,49.542,47.0649,0,0,78.42739,248.1736,0,49.542,-49.542,293.3762,69.85134,0.1869431,140.8714,0,81,248.1736
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,119.3544,119.3544,81,0,22.761,119.3544,0,0,1.421085E-14,0,0,40.37305,38.35439,0,0,133.4741,198.6316,0,40.37305,-40.37305,250.8193,59.71876,0.1869431,131.2898,0,81,198.6316
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,58.66184,58.66184,81,0,22.761,58.66184,0,0,0,0,0,0,0,22.33816,21.22125,178.333,158.2585,21.22125,0,21.22125,270.9515,64.51215,0.1872727,64.52802,0,81,158.2585
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,43.81059,43.81059,81,0,22.761,43.81059,0,0,0,0,0,0,0,37.18941,35.32994,157.1117,177.3577,35.32994,0,35.32994,304.4685,72.49235,0.1878171,48.19165,0,81,177.3577
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,52.51033,52.51033,81,0,22.761,52.51033,0,0,0,0,0,0,0,28.48967,27.06519,121.7818,209.1546,27.06519,0,27.06519,330.1448,78.60574,0.1882304,57.76136,0,81,209.1546
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,48.22194,48.22194,81,0,22.761,48.22194,0,0,0,0,0,0,0,32.77806,31.13916,94.71661,233.5133,31.13916,0,31.13916,359.686,85.63934,0.1887021,53.04413,0,81,233.5133
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,34.41889,34.41889,0,0,0,34.41889,0,0,7.105427E-15,0,0,36.23042,34.41889,0,0,63.57745,261.5385,0,36.23042,-36.23042,321.4958,76.54646,0.1887021,37.86078,0,0,261.5385
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,72.54454,72.54454,81,0,22.761,72.54454,0,0,0,0,0,0,0,8.455459,8.032685,103.8335,225.3081,8.032685,0,8.032685,329.1162,78.36086,0.1888231,79.799,0,81,225.3081
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.90923,21.90923,81,0,22.761,21.90923,0,0,0,0,0,0,0,59.09077,56.13623,95.80078,232.5375,56.13623,0,56.13623,382.3717,91.04071,0.1896611,24.10016,0,81,232.5375
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.51132,26.51132,0,0,0,26.51132,0,0,3.552714E-15,0,0,27.90665,26.51132,0,0,39.66455,283.0601,0,27.90665,-27.90665,352.9555,84.03687,0.1896611,29.16245,0,0,283.0601
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,51.34484,51.34484,0,0,0,51.34484,0,0,7.105427E-15,0,0,54.0472,51.34484,0,0,70.67194,255.1535,0,54.0472,-54.0472,295.9848,70.47243,0.1896611,56.47932,0,0,255.1535
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,45.83224,45.83224,0,0,0,45.83224,12.78786,0,7.105427E-15,0,5.860961,48.24446,45.83224,0,0,130.7244,201.1063,0,42.3835,-42.3835,251.3087,59.83528,0.1896611,50.41546,4.688769,0,206.9672
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.359113,8.359113,0,0,0,8.359113,226.671,0,0,0,18.94768,8.799067,8.359113,0,0,177.8172,158.7228,10.14862,0,10.14862,260.9365,62.12761,0.1893931,9.195024,15.15815,0,177.6705
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,167.6685,167.8565,46.18729,0,46.18729,304.7536,72.56023,0.1881831,0,36.94983,0,214.0438
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,121.4813,209.4251,91.9716,0,91.9716,392.0055,93.33446,0.1858191,0,73.57728,0,301.3967
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,180.2117,149.7,81,0,22.761,149.7,67.30901,0,30.51168,48.53285,100.7616,72.31579,68.7,0,0,29.50966,292.1995,28.4458,0,28.4458,418.9916,99.7597,0.1851,198.2328,80.60927,81,392.9611
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,20.80638,20.80638,0,0,0,20.80638,524.9805,86.26411,0,0,109.2294,21.90145,20.80638,0,0,1.063863,317.8008,1.063863,0,1.063863,420.0009,100,0.1850732,22.88702,87.38354,0,427.0302
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,15.6707,15.6707,0,0,0,15.6707,461.6069,55.84155,0,0,72.33702,16.49547,15.6707,0,0,0,318.7582,0,0,0,420.0009,100,0.1850732,17.23777,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,73.68995,73.68995,20.25,0,7.39125,73.68995,85.77338,6.95378,0,0,63.20636,56.25258,53.43995,0,0,0,318.7582,0,0,0,420.0009,100,0.1850732,81.05894,50.56509,81,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1850732,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,98.67915,98.67915,70.9305,0,20.21342,98.67915,29.60008,0,1.421085E-14,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1850732,108.5471,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,29.67186,29.67186,0,0,0,29.67186,12.29664,0,3.552714E-15,0,3.648641,31.23353,29.67186,0,0,0,318.7582,0,27.58489,-27.58489,390.9238,93.07691,0.1850732,32.63904,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,30.64988,291.1733,2.730204,0,2.730204,393.5139,93.6936,0.1850045,0,2.184164,0,293.9035
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,60.61689,60.61689,0,0,0,60.61689,0,0,7.105427E-15,0,0,63.80725,60.61689,0,0,27.91968,293.6305,0,63.80725,-63.80725,326.2552,77.67964,0.1850045,66.67858,0,0,293.6305
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,127.4279,127.4279,81,0,22.761,127.4279,0,0,1.421085E-14,0,0,48.87146,46.42789,0,0,98.81662,229.8233,0,48.87146,-48.87146,274.7401,65.41418,0.1850045,140.1707,0,81,229.8233
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.1182,180.9518,68.7,0,68.7,339.9147,80.9319,0.185264,0,0,81,180.9518
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,82.88257,82.88257,81,0,22.761,82.88257,0,0,0,0,0,1.98165,1.882567,0,0,84.41824,242.7818,0,1.98165,-1.98165,337.8258,80.43456,0.185264,91.17082,0,81,242.7818
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,78.78391,78.78391,81,0,22.761,78.78391,0,0,0,0,0,0,0,2.21609,2.105285,86.62008,240.8002,2.105285,0,2.105285,339.8231,80.9101,0.1852954,86.6623,0,81,240.8002
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,47.83904,47.83904,0,0,0,47.83904,0,0,0,0,0,50.35688,47.83904,0,0,84.51479,242.6949,0,50.35688,-50.35688,286.7422,68.27183,0.1852954,52.62294,0,0,242.6949
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.951194,5.951194,0,0,0,5.951194,0,0,8.881784E-16,0,0,6.264414,5.951194,0,0,140.4669,192.338,0,6.264414,-6.264414,280.139,66.69962,0.1852954,6.546313,0,0,192.338
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,72.91493,72.91493,81,0,22.761,72.91493,0,0,0,0,0,0,0,8.085065,7.680812,147.4273,186.0736,7.680812,0,7.680812,287.4256,68.43454,0.1854097,80.20643,0,81,186.0736
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.92395,25.92395,81,0,22.761,25.92395,0,0,0,0,0,0,0,55.07605,52.32225,139.7465,192.9863,52.32225,0,52.32225,337.0629,80.25291,0.1861822,28.51634,0,81,192.9863
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,65.35127,65.35127,81,0,22.761,65.35127,0,0,0,0,0,0,0,15.64872,14.86629,87.42428,240.0764,14.86629,0,14.86629,351.1663,83.61086,0.1863997,71.88641,0,81,240.0764
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.55799,253.456,0,0,0,351.1663,83.61086,0.1863997,0,0,0,253.456
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,36.74442,36.74442,0,0,0,36.74442,0,0,7.105427E-15,0,0,38.67834,36.74442,0,0,72.55799,253.456,0,38.67834,-38.67834,310.3958,73.9036,0.1863997,40.41886,0,0,253.456
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,50.30116,50.30116,0,0,0,50.30116,18.60127,0,0,0,9.356656,52.94859,50.30116,0,0,115.5339,214.7777,0,43.59193,-43.59193,264.4458,62.96316,0.1863997,55.33128,7.485325,0,224.1344
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,103.8995,103.8995,81,0,22.761,103.8995,32.95142,0,0,0,34.23637,24.10477,22.89954,0,0,163.9694,171.1858,10.13159,0,10.13159,274.0575,65.25165,0.1865085,114.2895,27.3891,81,205.4221
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,74.29641,74.29641,81,0,22.761,74.29641,101.5207,0,0,0,75.42624,0,0,6.703592,6.368412,153.8378,180.3042,81.79465,0,81.79465,351.6547,83.72714,0.1867485,81.72605,60.34099,81,255.7304
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,118.5402,118.5402,81,0,22.761,118.5402,68.96526,0,0,0,81.75158,39.51604,37.54024,0,0,72.04316,253.9194,42.23554,0,42.23554,391.7228,93.26716,0.1868628,130.3943,65.40127,81,335.671
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,68.72993,0,0,98.53755,0,0,0,0,29.80762,291.9314,29.80762,0,29.80762,420.0009,100,0.1861359,0,78.83004,0,390.4689
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861359,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,24.91956,24.91956,0,0,0,24.91956,257.7103,37.98917,0,0,64.22029,26.23112,24.91956,0,0,0,318.7582,0,0,0,420.0009,100,0.1861359,27.41152,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,107.9031,107.9031,50.46387,0,15.03536,107.9031,56.03392,0,0,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.1861359,118.6934,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,114.1674,114.1674,70.65216,0,20.143,114.1674,40.12138,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1861359,125.5842,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861359,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,115.3795,115.3795,81,0,22.761,115.3795,19.00624,7.105427E-15,0,0,21.92931,36.18895,34.3795,0,0,0,318.7582,0,14.25964,-14.25964,404.9698,96.4212,0.1861359,126.9174,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,105.365,105.365,81,0,22.761,105.365,5.99639,0,0,0,6.318097,25.64738,24.36502,0,0,15.84405,304.4986,0,19.32929,-19.32929,384.595,91.57005,0.1861359,115.9015,5.054478,81,310.8167
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,57.85662,57.85662,0,0,0,57.85662,0,0,7.105427E-15,0,0,60.90171,57.85662,0,0,37.32103,285.1693,0,60.90171,-60.90171,320.399,76.28532,0.1861359,63.64229,0,0,285.1693
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,49.39159,49.39159,0,0,0,49.39159,0,0,7.105427E-15,0,0,51.99115,49.39159,0,0,104.9896,224.2676,0,51.99115,-51.99115,265.5955,63.23689,0.1861359,54.33075,0,0,224.2676
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,50.71801,50.71801,0,0,0,50.71801,0,0,7.105427E-15,0,0,53.38738,50.71801,0,0,162.7575,172.2764,0,53.38738,-53.38738,209.3202,49.83805,0.1861359,55.78981,0,0,172.2764
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,55.00145,55.00145,0,0,0,55.00145,0,0,7.105427E-15,0,0,57.89626,55.00145,0,0,222.0769,118.8891,0,57.89626,-57.89626,148.2922,35.3076,0.1861359,60.5016,0,0,118.8891
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.406,60.99279,0,0,0,148.2922,35.3076,0.1861359,0,0,0,60.99279
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.989752,4.989752,0,0,0,4.989752,0,0,0,0,0,5.252371,4.989752,0,0,286.406,60.99279,0,5.252371,-5.252371,142.7557,33.98939,0.1861359,5.488728,0,0,60.99279
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.242,55.74042,0,0,0,142.7557,33.98939,0.1861359,0,0,0,55.74042
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.242,55.74042,0,0,0,142.7557,33.98939,0.1861359,0,0,0,55.74042
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,87.69771,87.69771,81,0,22.761,87.69771,0,0,0,0,0,7.05022,6.69771,0,0,292.242,55.74042,0,7.05022,-7.05022,135.3241,32.21997,0.1861359,96.46748,0,81,55.74042
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.0756,48.6902,68.7,0,68.7,200.4987,47.73769,0.186375,0,0,81,48.6902
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,45.79287,45.79287,81,0,22.761,45.79287,0,0,0,0,0,0,0,35.20713,33.44677,231.3756,110.5202,33.44677,0,33.44677,232.2291,55.29253,0.1868468,50.37216,0,81,110.5202
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,16.7839,16.7839,81,0,22.761,16.7839,0,0,0,0,0,0,0,64.2161,61.0053,197.9288,140.6223,61.0053,0,61.0053,290.1038,69.07219,0.1875724,18.46229,0,81,140.6223
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,40.78904,40.78904,81,0,22.761,40.78904,48.74526,0,0,0,19.88272,0,0,40.21096,38.20041,136.9235,195.5271,58.08314,0,58.08314,345.2063,82.19181,0.1882977,44.86794,15.90618,81,215.4098
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,158.1848,149.7,81,0,22.761,149.7,30.39079,0,8.48478,24.30326,45.49502,72.31579,68.7,0,0,78.84038,247.8019,0,26.82077,-26.82077,316.9347,75.46049,0.1882977,174.0033,36.39602,81,293.2969
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,23.07432,23.07432,61.0328,0,17.7093,23.07432,297.6683,0,0,0,68.68494,0,0,37.95848,36.06056,108.6412,220.9811,104.7455,0,104.7455,416.305,99.12004,0.187264,25.38175,54.94795,81,289.666
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.170858,9.170858,0,0,0,9.170858,935.9594,72.28623,0,0,85.83551,9.653535,9.170858,0,0,3.895739,315.2521,3.895739,0,3.895739,420.0009,100,0.1871727,10.08794,68.6684,0,401.0876
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,105.9238,105.9238,37.22379,0,11.68562,105.9238,93.72607,26.96242,0,0,99.27821,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,116.5162,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,143.8172,143.8172,75.11719,0,21.27265,143.8172,82.28025,46.01735,0,8.498904,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,158.1989,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,25.14743,25.14743,0,0,0,25.14743,361.6195,64.46704,0,0,90.93802,26.47098,25.14743,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,27.66217,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,47.89609,47.89609,0,0,0,47.89609,114.9959,4.66162,0,0,55.07856,50.41694,47.89609,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,52.6857,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,80.76489,80.76489,80.76489,0,22.70152,80.76489,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871727,88.84138,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,26.34576,26.34576,0,0,0,26.34576,0,0,3.552714E-15,0,0,27.73238,26.34576,0,0,0,318.7582,0,27.73238,-27.73238,390.7683,93.03989,0.1871727,28.98034,0,0,318.7582
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.81376,291.0258,0,0,0,390.7683,93.03989,0.1871727,0,0,0,291.0258
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,22.32751,22.32751,0,0,0,22.32751,0,0,0,0,0,23.50264,22.32751,0,0,30.81376,291.0258,0,23.50264,-23.50264,365.9944,87.14134,0.1871727,24.56026,0,0,291.0258
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,36.9049,36.9049,0,0,0,36.9049,0,0,7.105427E-15,0,0,38.84726,36.9049,0,0,56.92781,267.5232,0,38.84726,-38.84726,325.0458,77.39169,0.1871727,40.59539,0,0,267.5232
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,85.82055,85.82055,81,0,22.761,85.82055,0,0,0,0,0,5.074263,4.820549,0,0,100.0914,228.6759,0,5.074263,-5.074263,319.697,76.11819,0.1871727,94.4026,0,81,228.6759
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,12.45938,12.45938,81,0,22.761,12.45938,0,0,0,0,0,0,0,68.54062,65.11359,105.7295,223.6017,65.11359,0,65.11359,381.4692,90.82582,0.1877795,13.70532,0,81,223.6017
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.67844,21.67844,0,0,0,21.67844,0,0,3.552714E-15,0,0,22.81941,21.67844,0,0,40.61591,282.2039,0,22.81941,-22.81941,357.4154,85.09874,0.1877795,23.84628,0,0,282.2039
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,55.82294,55.82294,0,0,0,55.82294,0,0,7.105427E-15,0,0,58.76099,55.82294,0,0,65.97081,259.3845,0,58.76099,-58.76099,295.4759,70.35126,0.1877795,61.40524,0,0,259.3845
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.2608,200.6235,0,0,0,295.4759,70.35126,0.1877795,0,0,0,200.6235
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.2608,200.6235,0,0,0,295.4759,70.35126,0.1877795,0,0,0,200.6235
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,32.9878,32.9878,0,0,0,32.9878,0,0,7.105427E-15,0,0,34.724,32.9878,0,0,131.2608,200.6235,0,34.724,-34.724,258.8736,61.63645,0.1877795,36.28658,0,0,200.6235
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,169.843,165.8995,19.88293,0,19.88293,277.7362,66.12753,0.1873174,0,15.90635,0,185.7824
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,82.88983,82.88983,81,0,22.761,82.88983,56.92463,0,0,0,47.18473,1.9893,1.889835,0,0,149.9601,183.7941,45.19543,0,45.19543,320.6124,76.33612,0.187761,91.17882,37.74778,81,230.9789
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9674186,0.9674186,33.39433,0,10.71677,0.9674186,7644.995,0,0,0,73.9591,0,0,32.42691,30.80556,104.7647,224.47,104.7647,0,104.7647,420.0009,100,0.1858194,1.06416,59.16728,81,298.4291
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,30.33887,30.33887,0,0,0,30.33887,348.2465,73.71839,0,0,105.654,31.93565,30.33887,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,33.37276,84.52324,0,424.4123
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,50.24603,50.24603,0,0,0,50.24603,249.9807,72.7148,0,0,125.6054,52.89056,50.24603,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,55.27063,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,44.00918,44.00918,0,0,0,44.00918,190.5821,37.54815,0,0,83.87361,46.32545,44.00918,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,48.4101,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,103.0816,103.0816,43.81581,0,13.3534,103.0816,60.52006,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,113.3898,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,84.24468,84.24468,56.95367,0,16.67728,84.24468,34.09994,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,92.66915,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858194,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,50.30721,50.30721,0,0,0,50.30721,0,0,7.105427E-15,0,0,52.95496,50.30721,0,0,0,318.7582,0,52.95496,-52.95496,364.1814,86.70969,0.1858194,55.33793,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.83884,265.8033,0,0,0,364.1814,86.70969,0.1858194,0,0,0,265.8033
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,24.2916,24.2916,0,0,0,24.2916,0,0,3.552714E-15,0,0,25.57011,24.2916,0,0,58.83884,265.8033,0,25.57011,-25.57011,337.2281,80.29226,0.1858194,26.72076,0,0,265.8033
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,77.68459,77.68459,81,0,22.761,77.68459,0,0,0,0,0,0,0,3.315409,3.149638,87.25008,240.2332,3.149638,0,3.149638,340.2162,81.00368,0.1858615,85.45305,0,81,240.2332
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,39.44649,39.44649,0,0,0,39.44649,0,0,0,0,0,41.52262,39.44649,0,0,84.10044,243.0678,0,41.52262,-41.52262,296.4475,70.58259,0.1858615,43.39114,0,0,243.0678
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,82.22401,82.22401,81,0,22.761,82.22401,0,0,0,0,0,1.288437,1.224015,0,0,130.2367,201.5452,0,1.288437,-1.288437,295.0893,70.25922,0.1858615,90.44642,0,81,201.5452
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,131.6683,200.2568,68.7,0,68.7,360.2639,85.77695,0.1860865,0,0,81,200.2568
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,90.15707,90.15707,81,0,22.761,90.15707,0,0,0,0,0,9.639025,9.157074,0,0,62.96828,262.0868,0,9.639025,-9.639025,350.1035,83.3578,0.1860865,99.17278,0,81,262.0868
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,18.75796,18.75796,0,0,0,18.75796,0,0,3.552714E-15,0,0,19.74522,18.75796,0,0,73.67831,252.4478,0,19.74522,-19.74522,329.2902,78.40227,0.1860865,20.63375,0,0,252.4478
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.99605,27.99605,0,0,0,27.99605,0,0,3.552714E-15,0,0,29.46953,27.99605,0,0,95.61744,232.7025,0,29.46953,-29.46953,298.2266,71.00618,0.1860865,30.79566,0,0,232.7025
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,87.85501,87.85501,81,0,22.761,87.85501,0,0,0,0,0,7.215798,6.855008,0,0,128.3614,203.233,0,7.215798,-7.215798,290.6205,69.19521,0.1860865,96.64051,0,81,203.233
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,39.45617,39.45617,81,0,22.761,39.45617,0,0,0,0,0,0,0,41.54383,39.46664,136.3789,196.0172,39.46664,0,39.46664,328.0618,78.10979,0.1866062,43.40179,0,81,196.0172
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,49.65139,49.65139,81,0,22.761,49.65139,14.40913,0,0,0,7.154335,0,0,31.34861,29.78118,96.91228,231.5372,36.93551,0,36.93551,363.1019,86.45266,0.1870636,54.61653,5.723468,81,238.6915
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,82.06055,82.06055,81,0,22.761,82.06055,32.25771,0,0,0,26.47085,1.116362,1.060544,0,0,59.97676,264.7791,25.35449,0,25.35449,387.1553,92.17964,0.187305,90.2666,21.17668,81,291.25
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,132.3913,132.3913,81,0,22.761,132.3913,34.88642,0,0,0,46.1866,54.09616,51.39135,0,0,34.62227,287.5982,0,7.909557,-7.909557,378.8179,90.19455,0.187305,145.6305,36.94928,81,333.7848
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,64.01324,64.01324,69.69798,0,19.90159,64.01324,58.46718,0,0,0,37.42673,0,0,5.684739,5.400502,43.41067,279.6886,42.82724,0,42.82724,419.4474,99.86822,0.1877279,70.41456,29.94139,81,317.1154
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,86.57369,86.57369,43.65576,0,13.31291,86.57369,52.85694,0,0,0,45.76021,45.17677,42.91793,0,0,0.5834337,318.2331,0.5834337,0,0.5834337,420.0009,100,0.1877334,95.23106,36.60817,81,363.9933
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,72.88023,72.88023,20.25,0,7.39125,72.88023,91.18879,11.05836,0,0,66.45859,55.40023,52.63022,0,0,0,318.7582,0,0,0,420.0009,100,0.1877334,80.16824,53.16687,81,385.2168
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,115.3231,115.3231,67.63009,0,19.37841,115.3231,43.5326,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.1877334,126.8554,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877334,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,107.8773,107.8773,62.58165,0,18.10116,107.8773,44.19799,0,1.421085E-14,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.1877334,118.665,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877334,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877334,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877334,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,91.22578,91.22578,81,0,22.761,91.22578,0,0,0,0,0,10.76398,10.22578,0,0,0,318.7582,0,10.76398,-10.76398,408.6546,97.29852,0.1877334,100.3484,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,16.04328,16.04328,0,0,0,16.04328,0,0,0,0,0,16.88767,16.04328,0,0,11.95997,307.9943,0,16.88767,-16.88767,390.8535,93.06016,0.1877334,17.64761,0,0,307.9943
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,86.37144,86.37144,81,0,22.761,86.37144,0,0,0,0,0,5.654154,5.371447,0,0,30.72405,291.1066,0,5.654154,-5.654154,384.8934,91.64111,0.1877334,95.00859,0,81,291.1066
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,84.06345,84.06345,81,0,22.761,84.06345,0,0,0,0,0,3.224679,3.063445,0,0,37.00644,285.4524,0,3.224679,-3.224679,381.4943,90.8318,0.1877334,92.46979,0,81,285.4524
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,23.10589,23.10589,0,0,0,23.10589,0,0,0,0,0,24.32199,23.10589,0,0,40.58942,282.2278,0,24.32199,-24.32199,355.8567,84.72762,0.1877334,25.41648,0,0,282.2278
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,34.08772,34.08772,0,0,0,34.08772,0,0,0,0,0,35.88181,34.08772,0,0,67.61385,257.9058,0,35.88181,-35.88181,318.034,75.72222,0.1877334,37.49649,0,0,257.9058
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,54.02112,54.02112,0,0,0,54.02112,0,0,7.105427E-15,0,0,56.86434,54.02112,0,0,107.4825,222.024,0,56.86434,-56.86434,258.0937,61.45076,0.1877334,59.42323,0,0,222.024
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,58.24874,58.24874,0,0,0,58.24874,0,0,7.105427E-15,0,0,61.31446,58.24874,0,0,170.6651,165.1596,0,61.31446,-61.31446,193.4626,46.06243,0.1877334,64.07361,0,0,165.1596
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.99202,25.99202,0,0,0,25.99202,0,0,0,0,0,27.36002,25.99202,0,0,238.7923,103.8452,0,27.36002,-27.36002,164.6226,39.19577,0.1877334,28.59122,0,0,103.8452
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.93303,26.93303,0,0,0,26.93303,0,0,3.552714E-15,0,0,28.35055,26.93303,0,0,269.1923,76.48514,0,28.35055,-28.35055,134.7385,32.08052,0.1877334,29.62633,0,0,76.48514
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.60446,20.60446,0,0,0,20.60446,0,0,0,0,0,21.68891,20.60446,0,0,300.6929,48.13459,0,21.68891,-21.68891,111.8764,26.63718,0.1877334,22.66491,0,0,48.13459
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,23.82047,23.82047,81,0,22.761,23.82047,0,0,0,0,0,0,0,57.17953,54.32056,324.7917,26.44568,54.32056,0,54.32056,163.4094,38.90691,0.1884247,26.20251,0,81,26.44568
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,42.13653,42.13653,81,0,22.761,42.13653,24.51304,0,0,0,10.32894,0,0,38.86347,36.9203,270.4712,75.33418,47.24924,0,47.24924,208.2339,49.57941,0.1889841,46.35019,8.263156,81,85.66312
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,47.08788,47.08788,81,0,22.761,47.08788,66.7375,0,0,0,31.42527,0,0,33.91212,32.21651,223.2219,117.8585,63.64178,0,63.64178,268.6098,63.95459,0.1895706,51.79667,25.14022,81,149.2838
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,91.86206,91.86206,81,0,22.761,91.86206,68.54581,0,0,0,62.96759,11.43375,10.86206,0,0,159.5801,175.1361,51.53384,0,51.53384,317.4991,75.59488,0.1900316,101.0483,50.37407,81,238.1037
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,20.25,0,7.39125,0,0,1.107593,0,0,89.86101,0,0,19.14241,18.18529,108.0463,221.5166,108.0463,0,108.0463,420.0009,100,0.1876904,0,71.88881,81,311.3776
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,90.07089,90.07089,30.84212,0,10.07106,90.07089,69.21889,0,0,0,62.34608,62.34608,59.22878,0,0,0,318.7582,0,0,0,420.0009,100,0.1876904,99.07799,49.87686,81,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,53.34468,53.34468,0,0,0,53.34468,174.1164,36.72955,0,0,92.88185,56.1523,53.34468,0,0,0,318.7582,0,0,0,420.0009,100,0.1876904,58.67915,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1876904,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.116046,3.116046,0,0,0,3.116046,2845.424,85.38467,0,0,88.66473,3.280048,3.116046,0,0,0,318.7582,0,0,0,420.0009,100,0.1876904,3.42765,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,12.33719,12.33719,0,0,0,12.33719,429.4712,39.99814,0,0,52.98465,12.98651,12.33719,0,0,0,318.7582,0,0,0,420.0009,100,0.1876904,13.5709,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,54.44027,54.44027,0,0,0,54.44027,49.96134,0,0,0,27.19909,57.30555,54.44027,0,0,0,318.7582,0,30.10646,-30.10646,388.2658,92.44406,0.1876904,59.8843,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,70.87856,70.87856,81,0,22.761,70.87856,30.04526,0,0,0,21.29565,0,0,10.12144,9.615372,33.45162,288.6518,30.91102,0,30.91102,417.5906,99.42614,0.1880006,77.96641,17.03652,81,309.9474
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,9.41872,0,0,11.95932,0,0,0,0,2.540604,316.4717,2.540604,0,2.540604,420.0009,100,0.1879464,0,9.56746,0,328.431
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1879464,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,157.7964,149.7,81,0,22.761,149.7,0,0,8.096376,23.87601,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1879464,173.576,0,81,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1879464,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,40.94637,40.94637,0,0,0,40.94637,0,0,7.105427E-15,0,0,43.10144,40.94637,0,0,80.35088,246.4424,0,43.10144,-43.10144,298.3404,71.03329,0.1879464,45.041,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.966611,4.966611,0,0,0,4.966611,0,0,8.881784E-16,0,0,5.228012,4.966611,0,0,128.2414,203.341,0,5.228012,-5.228012,292.8296,69.72119,0.1879464,5.463273,0,0,203.341
