Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.0503,198.113,0,0,0,292.8296,69.72119,0.1879464,0,0,0,198.113
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,82.83976,82.83976,81,0,22.761,82.83976,0,0,0,0,0,1.936592,1.839763,0,0,134.0503,198.113,0,1.936592,-1.936592,290.7882,69.23516,0.1879464,91.12374,0,81,198.113
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,60.46175,60.46175,81,0,22.761,60.46175,0,0,0,0,0,0,0,20.53825,19.51134,136.202,196.1764,19.51134,0,19.51134,309.2983,73.64231,0.1881851,66.50792,0,81,196.1764
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,28.83252,28.83252,81,0,22.761,28.83252,0,0,0,0,0,0,0,52.16748,49.55911,116.6907,213.7366,49.55911,0,49.55911,356.3142,84.83655,0.1887868,31.71577,0,81,213.7366
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.13158,258.3398,0,0,0,356.3142,84.83655,0.1887868,0,0,0,258.3398
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.13158,258.3398,0,0,0,356.3142,84.83655,0.1887868,0,0,0,258.3398
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,96.85757,96.85757,81,0,22.761,96.85757,0,0,0,0,0,16.69218,15.85757,0,0,67.13158,258.3398,0,16.69218,-16.69218,338.7191,80.64725,0.1887868,106.5433,0,81,258.3398
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,133.1333,133.1333,81,0,22.761,133.1333,5.754884,0,0,0,7.661666,54.87714,52.13329,0,0,85.67846,241.6476,0,47.21548,-47.21548,288.9496,68.79739,0.1887868,146.4466,6.129333,81,249.3093
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,36.05416,36.05416,81,0,22.761,36.05416,41.44813,0,0,0,14.94378,0,0,44.94584,42.69854,138.1401,194.4321,57.64232,0,57.64232,343.6339,81.81744,0.18943,39.65958,11.95502,81,209.3759
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,0,0,0,0,0,0,0,67.14268,0,0,0,0,80.49777,246.3102,67.14268,0,67.14268,407.3311,96.9834,0.1880164,0,53.71414,0,313.4529
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,54.55574,0,0,67.91084,0,0,0,0,13.3551,306.7386,13.3551,0,13.3551,420.0009,100,0.1877377,0,54.32867,0,374.6495
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,30.5802,30.5802,0,0,0,30.5802,237.7634,40.51883,0,0,72.70851,32.18968,30.5802,0,0,0,318.7582,0,0,0,420.0009,100,0.1877377,33.63822,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877377,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.301406,5.301406,0,0,0,5.301406,1322.287,64.51939,0,0,70.09982,5.580428,5.301406,0,0,0,318.7582,0,0,0,420.0009,100,0.1877377,5.831547,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,34.57557,34.57557,0,0,0,34.57557,151.0844,15.84294,0,0,52.23828,36.39533,34.57557,0,0,0,318.7582,0,0,0,420.0009,100,0.1877377,38.03312,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,130.0049,130.0049,76.99805,0,21.74851,130.0049,42.91888,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1877377,143.0053,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,52.9331,52.9331,0,0,0,52.9331,41.90066,0,0,0,22.17932,55.71906,52.9331,0,0,0,318.7582,0,33.53974,-33.53974,384.6469,91.5824,0.1877377,58.22641,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,90.1412,90.1412,81,0,22.761,90.1412,18.19292,0,0,0,16.39931,9.62231,9.141193,0,0,37.26637,285.2185,6.777005,0,6.777005,391.0761,93.11317,0.1877973,99.15531,13.11945,81,301.6178
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,100.8294,100.8294,81,0,22.761,100.8294,15.31699,0,0,0,15.44402,20.87301,19.82936,0,0,30.48937,291.3178,0,5.428987,-5.428987,385.3534,91.75063,0.1877973,110.9123,12.35522,81,306.7618
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,67.90406,67.90406,81,0,22.761,67.90406,0,0,0,0,0,0,0,13.09594,12.44114,36.52158,285.8888,12.44114,0,12.44114,397.1561,94.5608,0.1879462,74.69447,0,81,285.8888
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,21.46882,21.46882,0,0,0,21.46882,0,0,3.552714E-15,0,0,22.59876,21.46882,0,0,24.08043,297.0858,0,22.59876,-22.59876,373.335,88.8891,0.1879462,23.6157,0,0,297.0858
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,70.24663,70.24663,81,0,22.761,70.24663,0,0,0,0,0,0,0,10.75337,10.2157,49.19016,274.4871,10.2157,0,10.2157,383.0264,91.19659,0.1880682,77.27129,0,81,274.4871
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,80.68012,80.68012,81,0,22.761,80.68012,0,0,0,0,0,0,0,0.3198784,0.3038845,38.97446,283.6812,0.3038845,0,0.3038845,383.3147,91.26523,0.1880719,88.74813,0,81,283.6812
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,21.10858,21.10858,0,0,0,21.10858,0,0,3.552714E-15,0,0,22.21956,21.10858,0,0,38.67057,283.9547,0,22.21956,-22.21956,359.8932,85.6887,0.1880719,23.21944,0,0,283.9547
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,93.61294,93.61294,81,0,22.761,93.61294,0,0,0,0,0,13.27678,12.61294,0,0,63.35897,261.7351,0,13.27678,-13.27678,345.8983,82.35657,0.1880719,102.9742,0,81,261.7351
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,69.20768,69.20768,81,0,22.761,69.20768,0,0,0,0,0,0,0,11.79232,11.2027,78.11095,248.4584,11.2027,0,11.2027,356.5261,84.887,0.1882053,76.12845,0,81,248.4584
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,75.0715,75.0715,81,0,22.761,75.0715,0,0,0,0,0,0,0,5.928507,5.632082,66.90825,258.5408,5.632082,0,5.632082,361.8692,86.15915,0.1882723,82.57864,0,81,258.5408
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,17.36597,17.36597,0,0,0,17.36597,0,0,3.552714E-15,0,0,18.27997,17.36597,0,0,61.27617,263.6097,0,18.27997,-18.27997,342.6004,81.57136,0.1882723,19.10257,0,0,263.6097
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,103.5167,103.5167,81,0,22.761,103.5167,0,0,0,0,0,23.70183,22.51674,0,0,81.58724,245.3297,0,23.70183,-23.70183,317.6165,75.62282,0.1882723,113.8684,0,81,245.3297
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,78.18703,78.18703,81,0,22.761,78.18703,0,0,0,0,0,0,0,2.812973,2.672324,107.9226,221.6279,2.672324,0,2.672324,320.1516,76.22643,0.1883041,86.00573,0,81,221.6279
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,84.48753,84.48753,81,0,22.761,84.48753,0,0,0,0,0,3.671084,3.48753,0,0,105.2503,224.033,0,3.671084,-3.671084,316.282,75.30508,0.1883041,92.93628,0,81,224.033
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,142.8954,142.8954,81,0,22.761,142.8954,13.54405,0,0,7.484958,19.35383,65.15307,61.89542,0,0,109.3293,220.3619,0,45.79924,-45.79924,268.0054,63.81067,0.1883041,157.185,15.48307,81,239.7157
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,88.21172,88.21172,81,0,22.761,88.21172,47.22796,0,0,0,41.6606,7.591291,7.211727,0,0,160.2173,174.5627,34.06931,0,34.06931,300.3264,71.50613,0.1885991,97.0329,33.32848,81,216.2233
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,105.8716,105.8716,81,0,22.761,105.8716,76.29897,0,0,0,80.77896,26.18067,24.87164,0,0,126.148,205.225,54.59829,0,54.59829,352.1228,83.8386,0.1888203,116.4588,64.62317,81,286.004
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,12.09127,12.09127,0,0,0,12.09127,916.118,26.49293,0,0,110.7703,12.72765,12.09127,0,0,71.5497,254.3635,71.5497,0,71.5497,420.0009,100,0.187355,13.30039,88.61623,0,365.1338
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.187355,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,100.1614,100.1614,31.46144,0,10.22774,100.1614,103.1907,31.04146,0,0,103.3572,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.187355,110.1776,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,108.5568,108.5568,39.85677,0,12.35176,108.5568,86.92661,22.04892,0,0,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.187355,119.4124,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.187355,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,83.65421,83.65421,20.25,0,7.39125,83.65421,101.4393,18.11701,0,0,84.85828,66.74127,63.40421,0,0,0,318.7582,0,0,0,420.0009,100,0.187355,92.01963,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,96.00938,96.00938,36.91586,0,11.60771,96.00938,64.7892,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.187355,105.6103,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,178.1817,149.7,81,0,22.761,149.7,23.73162,0,28.48166,46.29983,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.187355,195.9998,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,108.011,108.011,81,0,22.761,108.011,9.522928,0,0,0,10.28582,28.43268,27.01105,0,0,40.87728,281.9687,0,18.14687,-18.14687,362.0928,86.21239,0.187355,118.8122,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,98.04959,98.04959,81,0,22.761,98.04959,0,0,0,0,0,17.94694,17.04959,0,0,61.04047,263.8218,0,17.94694,-17.94694,343.175,81.70818,0.187355,107.8545,0,81,263.8218
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,237.2359,149.7,81,0,22.761,149.7,0,0,87.53589,111.2595,0,72.31579,68.7,0,0,80.98151,245.8749,0,72.31579,-72.31579,266.9475,63.5588,0.187355,260.9595,0,81,245.8749
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.3324,173.5591,68.7,0,68.7,332.122,79.07652,0.187545,0,0,81,173.5591
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,47.21071,47.21071,81,0,22.761,47.21071,0,0,0,0,0,0,0,33.78929,32.09983,92.63239,235.3891,32.09983,0,32.09983,362.5746,86.32712,0.1879182,51.93178,0,81,235.3891
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,40.69906,40.69906,0,0,0,40.69906,0,0,7.105427E-15,0,0,42.84111,40.69906,0,0,60.53256,264.2789,0,42.84111,-42.84111,317.4161,75.57511,0.1879182,44.76896,0,0,264.2789
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.1338,221.4378,0,0,0,317.4161,75.57511,0.1879182,0,0,0,221.4378
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,61.71181,61.71181,0,0,0,61.71181,0,0,7.105427E-15,0,0,64.95981,61.71181,0,0,108.1338,221.4378,0,64.95981,-64.95981,248.9425,59.2719,0.1879182,67.883,0,0,221.4378
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,71.63918,71.63918,81,0,22.761,71.63918,0,0,0,0,0,0,0,9.360819,8.892778,180.3114,156.478,8.892778,0,8.892778,257.3789,61.28057,0.1880211,78.8031,0,81,156.478
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,67.71339,67.71339,81,0,22.761,67.71339,0,0,0,0,0,0,0,13.2866,12.62227,171.4186,164.4815,12.62227,0,12.62227,269.3534,64.13165,0.1881669,74.48473,0,81,164.4815
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,158.7963,175.8416,68.7,0,68.7,334.528,79.64936,0.1883485,0,0,81,175.8416
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,153.3285,149.7,81,0,22.761,149.7,0,0,3.628479,18.96133,0,72.31579,68.7,0,0,90.09631,237.6716,0,72.31579,-72.31579,258.3004,61.49998,0.1883485,168.6613,0,81,237.6716
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,54.38837,54.38837,81,0,22.761,54.38837,0,0,0,0,0,0,0,26.61163,25.28105,170.4472,165.3558,25.28105,0,25.28105,282.2841,67.21038,0.1886366,59.8272,0,81,165.3558
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,93.22517,93.22517,81,0,22.761,93.22517,24.42861,0,0,0,22.77361,12.86861,12.22518,0,0,145.1661,188.1087,9.905006,0,9.905006,291.6809,69.44769,0.1887189,102.5477,18.21889,81,210.8823
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,56.72417,56.72417,81,0,22.761,56.72417,80.12418,3.552714E-15,0,0,45.44978,0,0,24.27583,23.06204,135.2611,197.0232,68.51182,0,68.51182,356.6769,84.9229,0.1891548,62.39659,36.35982,81,242.473
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,93.35755,93.35755,81,0,22.761,93.35755,68.972,0,0,0,64.39057,13.00795,12.35755,0,0,66.74931,258.6838,51.38262,0,51.38262,405.4227,96.52902,0.1895733,102.6933,51.51246,81,323.0744
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,31.23534,31.23534,0,0,0,31.23534,306.5672,47.5113,0,0,95.75729,32.8793,31.23534,0,0,15.36669,304.9282,15.36669,0,15.36669,420.0009,100,0.1892692,34.35887,76.60583,0,400.6855
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,94.48745,94.48745,25.78745,0,8.792224,94.48745,81.41906,4.615005,0,0,76.93079,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1892692,103.9362,61.54464,81,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,58.35681,58.35681,0,0,0,58.35681,151.195,26.80434,0,0,88.23256,61.42822,58.35681,0,0,0,318.7582,0,0,0,420.0009,100,0.1892692,64.19249,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,37.29924,37.29924,0,0,0,37.29924,232.3175,47.39031,0,0,86.65267,39.26236,37.29924,0,0,0,318.7582,0,0,0,420.0009,100,0.1892692,41.02917,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.560739,1.560739,0,0,0,1.560739,5488.883,84.02427,0,0,85.66715,1.642883,1.560739,0,0,0,318.7582,0,0,0,420.0009,100,0.1892692,1.716813,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,100.0416,100.0416,46.43444,0,14.01591,100.0416,56.40511,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1892692,110.0457,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,66.23921,66.23921,20.9715,0,7.573789,66.23921,71.93658,0,0,0,47.65023,47.65023,45.26772,0,0,0,318.7582,0,0,0,420.0009,100,0.1892692,72.86314,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,98.19146,98.19146,72.98416,0,20.73299,98.19146,27.02272,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1892692,108.0106,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1892692,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,119.4138,119.4138,81,0,22.761,119.4138,0,0,0,0,0,40.43562,38.41383,0,0,0,318.7582,0,40.43562,-40.43562,377.378,89.85172,0.1892692,131.3552,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,98.14508,98.14508,81,0,22.761,98.14508,0,0,0,0,0,18.04745,17.14508,0,0,44.92846,278.3226,0,18.04745,-18.04745,358.3543,85.32227,0.1892692,107.9596,0,81,278.3226
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,104.1828,104.1828,81,0,22.761,104.1828,0,0,0,0,0,24.40297,23.18282,0,0,64.98119,260.2751,0,24.40297,-24.40297,332.6313,79.19777,0.1892692,114.6011,0,81,260.2751
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,136.2403,136.2403,81,0,22.761,136.2403,0,0,0,0.1643023,0,58.14766,55.24028,0,0,92.0956,235.8722,0,58.14766,-58.14766,271.3383,64.60422,0.1892692,149.8643,0,81,235.8722
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,10.72784,10.72784,81,0,22.761,10.72784,0,0,0,0,0,0,0,70.27216,66.75855,156.7041,177.7245,66.75855,0,66.75855,334.671,79.68341,0.1897296,11.80062,0,81,177.7245
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,77.5937,77.5937,81,0,22.761,77.5937,0,0,0,0,0,0,0,3.406302,3.235987,89.94556,237.8072,3.235987,0,3.235987,337.7409,80.41434,0.1897652,85.35307,0,81,237.8072
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,169.4701,149.7,81,0,22.761,149.7,0,0,19.77006,36.71707,0,72.31579,68.7,0,0,86.70957,240.7196,0,72.31579,-72.31579,261.5134,62.26497,0.1897652,186.4171,0,81,240.7196
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,13.10619,13.10619,81,0,22.761,13.10619,0,0,0,0,0,0,0,67.89381,64.49911,167.0604,168.4038,64.49911,0,64.49911,322.7026,76.8338,0.1902632,14.41681,0,81,168.4038
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,51.93679,51.93679,81,0,22.761,51.93679,0,0,0,0,0,0,0,29.06321,27.61005,102.5613,226.453,27.61005,0,27.61005,348.8958,83.07027,0.1905625,57.13047,0,81,226.453
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,73.03477,73.03477,81,0,22.761,73.03477,0,0,0,0,0,0,0,7.965237,7.566975,74.95128,251.3021,7.566975,0,7.566975,356.0745,84.77946,0.1906443,80.33824,0,81,251.3021
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,133.4066,133.4066,81,0,22.761,133.4066,0,0,0,0,0,55.16482,52.40658,0,0,67.38431,258.1124,0,55.16482,-55.16482,297.9257,70.93453,0.1906443,146.7472,0,81,258.1124
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,73.95181,73.95181,81,0,22.761,73.95181,0,0,0,0,0,0,0,7.048193,6.695784,128.6786,202.9475,6.695784,0,6.695784,304.2778,72.44695,0.1907165,81.34698,0,81,202.9475
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,97.39706,97.39706,81,0,22.761,97.39706,16.14968,0,0,0,15.72931,17.26007,16.39706,0,0,121.9828,208.9737,0,1.530754,-1.530754,302.6643,72.06277,0.1907165,107.1368,12.58345,81,224.703
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,28.56207,28.56207,81,0,22.761,28.56207,138.8901,0,0,0,39.6699,0,0,52.43793,49.81604,123.6836,207.443,89.48593,0,89.48593,387.5581,92.27555,0.1907176,31.41827,31.73591,81,247.1129
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,33.26504,0,0,67.46272,0,0,0,0,34.19768,287.9803,34.19768,0,34.19768,420.0009,100,0.1900576,0,53.97017,0,355.443
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,121.5664,121.5664,52.8664,0,15.6432,121.5664,79.39876,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1900576,133.723,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,129.1544,129.1544,60.45435,0,17.56295,129.1544,90.8737,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1900576,142.0698,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,31.89871,31.89871,0,0,0,31.89871,382.002,88.2761,0,0,121.8537,33.57759,31.89871,0,0,0,318.7582,0,0,0,420.0009,100,0.1900576,35.08858,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,159.1709,149.7,81,0,22.761,149.7,82.95925,51.87421,9.470861,25.38795,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1900576,175.088,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,76.69501,76.69501,20.25,0,7.39125,76.69501,135.5053,44.51002,0,0,103.9258,59.41579,56.44501,0,0,0,318.7582,0,0,0,420.0009,100,0.1900576,84.36451,83.14066,81,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,41.6234,41.6234,0,0,0,41.6234,187.8097,34.35868,0,0,78.17279,43.81411,41.6234,0,0,0,318.7582,0,0,0,420.0009,100,0.1900576,45.78574,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.48866,3.48866,0,0,0,3.48866,1711.346,56.03077,0,0,59.70304,3.672274,3.48866,0,0,0,318.7582,0,0,0,420.0009,100,0.1900576,3.837526,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,34.13668,34.13668,0,0,0,34.13668,95.79704,0,0,0,32.70193,35.93335,34.13668,0,0,0,318.7582,0,3.231418,-3.231418,416.5946,99.189,0.1900576,37.55035,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,151.701,149.7,81,0,22.761,149.7,6.617767,0,2.001027,17.17113,9.906797,72.31579,68.7,0,0,3.590464,315.5268,0,62.40899,-62.40899,350.8098,83.52597,0.1900576,166.8711,7.925437,81,325.4336
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,61.21439,61.21439,0,0,0,61.21439,0,0,1.421085E-14,0,0,64.4362,61.21439,0,0,72.93379,253.1178,0,64.4362,-64.4362,282.8881,67.35416,0.1900576,67.33583,0,0,253.1178
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,98.6588,98.6588,81,0,22.761,98.6588,0,0,0,0,0,18.58821,17.6588,0,0,144.5296,188.6816,0,18.58821,-18.58821,263.2944,62.68901,0.1900576,108.5247,0,81,188.6816
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,41.50876,41.50876,81,0,22.761,41.50876,0,0,0,0,0,0,0,39.49124,37.51667,165.1831,170.0934,37.51667,0,37.51667,298.8858,71.16315,0.190458,45.65964,0,81,170.0934
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,128.0032,128.0032,81,0,22.761,128.0032,0,0,0,0,0,49.47708,47.00323,0,0,127.6665,203.8584,0,49.47708,-49.47708,246.7324,58.74569,0.190458,140.8035,0,81,203.8584
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,107.2007,107.2007,81,0,22.761,107.2007,0,0,0,0,0,27.57968,26.2007,0,0,182.641,154.3813,0,27.57968,-27.57968,217.6608,51.82391,0.190458,117.9208,0,81,154.3813
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,88.01237,88.01237,81,0,22.761,88.01237,0,0,0,0,0,7.381448,7.012375,0,0,213.2851,126.8017,0,7.381448,-7.381448,209.8801,49.97136,0.190458,96.81361,0,81,126.8017
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.337861,6.337861,78.65365,0,22.16737,6.337861,0,0,0,0,0,0,0,72.31579,68.7,221.4867,119.4202,68.7,0,68.7,275.0547,65.48907,0.1907917,6.971647,0,81,119.4202
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,54.63742,54.63742,81,0,22.761,54.63742,0,0,0,0,0,0,0,26.36258,25.04445,152.7867,181.2502,25.04445,0,25.04445,298.8139,71.14603,0.1910546,60.10116,0,81,181.2502
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,74.4238,74.4238,81,0,22.761,74.4238,0,0,0,0,0,0,0,6.576206,6.247396,127.7422,203.7902,6.247396,0,6.247396,304.7407,72.55717,0.19112,81.86617,0,81,203.7902
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.4948,209.4129,68.7,0,68.7,369.9153,88.07488,0.1912693,0,0,81,209.4129
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.79485,271.2429,0,0,0,369.9153,88.07488,0.1912693,0,0,0,271.2429
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,35.1398,35.1398,0,0,0,35.1398,0,0,0,0,0,36.98926,35.1398,0,0,52.79485,271.2429,0,36.98926,-36.98926,330.9251,78.79154,0.1912693,38.65377,0,0,271.2429
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,93.89402,234.2536,6.282599,0,6.282599,336.8853,80.21064,0.1911503,0,5.026079,0,240.5362
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,138.0135,138.0135,81,0,22.761,138.0135,16.6131,0,0,2.11483,22.92832,60.01419,57.01348,0,0,87.61142,239.9079,0,37.08587,-37.08587,297.7934,70.90305,0.1911503,151.8148,18.34265,81,262.8363
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,59.37981,59.37981,81,0,22.761,59.37981,42.81302,0,0,0,25.42229,0,0,21.62019,20.53918,128.8179,202.8221,45.96147,0,45.96147,341.3963,81.28467,0.1915528,65.31779,20.33783,81,228.2444
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,18.53696,18.53696,0,0,0,18.53696,159.0912,0,0,0,29.49067,19.51259,18.53696,0,0,82.85648,244.1874,9.978078,0,9.978078,350.8623,83.53848,0.1913645,20.39066,23.59253,0,273.6781
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,119.527,119.527,81,0,22.761,119.527,40.76336,0,0,0,48.72323,40.55476,38.52702,0,0,72.8784,253.1677,8.168474,0,8.168474,358.6116,85.38354,0.1914253,131.4797,38.97858,81,301.8909
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,104.5547,104.5547,76.62688,0,21.6546,104.5547,90.00804,0,0,0,94.10764,29.39771,27.92782,0,0,64.70992,260.5193,64.70992,0,64.70992,420.0009,100,0.1913348,115.0102,75.28611,81,354.6269
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,76.73235,76.73235,20.25,0,7.39125,76.73235,79.42754,1.491512,0,0,60.94661,59.4551,56.48235,0,0,0,318.7582,0,0,0,420.0009,100,0.1913348,84.40559,48.75729,81,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913348,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,40.63393,40.63393,0,0,0,40.63393,113.0884,3.179703,0,0,45.95226,42.77256,40.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1913348,44.69732,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,140.2313,140.2313,81,0,22.761,140.2313,28.41072,0,0,4.554393,39.84072,62.3487,59.23127,0,0,0,318.7582,0,22.50798,-22.50798,396.2753,94.35108,0.1913348,154.2544,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,75.65617,75.65617,76.05196,0,21.50915,75.65617,32.50527,0,0,0,24.59224,0,0,0.395795,0.3760052,25.00887,296.2502,24.96825,0,24.96825,419.9623,99.99082,0.1915203,83.22178,19.67379,81,320.8425
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,8.77828,0,0,8.818901,0,0,0,0,0.04062106,318.7217,0.04062106,0,0.04062106,420.0009,100,0.1915196,0,7.055121,0,327.5406
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,89.66222,89.66222,81,0,22.761,89.66222,0,0,0,0,0,9.118129,8.662223,0,0,0,318.7582,0,9.118129,-9.118129,410.3895,97.71159,0.1915196,98.62845,0,81,318.7582
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,111.6928,111.6928,81,0,22.761,111.6928,0,0,0,0,0,32.30822,30.69281,0,0,10.13125,309.6401,0,32.30822,-32.30822,376.3336,89.60307,0.1915196,122.8621,0,81,309.6401
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,55.23245,55.23245,0,0,0,55.23245,0,0,7.105427E-15,0,0,58.13942,55.23245,0,0,46.02928,277.3319,0,58.13942,-58.13942,315.0493,75.01159,0.1915196,60.7557,0,0,277.3319
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.85693,43.85693,0,0,0,43.85693,0,0,7.105427E-15,0,0,46.1652,43.85693,0,0,110.6286,219.1925,0,46.1652,-46.1652,266.3869,63.42533,0.1915196,48.24263,0,0,219.1925
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.9233,173.0273,0,0,0,266.3869,63.42533,0.1915196,0,0,0,173.0273
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.9233,173.0273,0,0,0,266.3869,63.42533,0.1915196,0,0,0,173.0273
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,91.97147,91.97147,81,0,22.761,91.97147,0,0,0,0,0,11.54891,10.97146,0,0,161.9233,173.0273,0,11.54891,-11.54891,254.2133,60.52686,0.1915196,101.1686,0,81,173.0273
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,8.797342,8.797342,81,0,22.761,8.797342,0,0,0,0,0,0,0,72.20266,68.59252,174.7554,161.4783,68.59252,0,68.59252,319.2859,76.02029,0.1919016,9.677076,0,81,161.4783
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.80182,19.80182,81,0,22.761,19.80182,0,0,0,0,0,0,0,61.19818,58.13827,106.1629,223.2116,58.13827,0,58.13827,374.4407,89.15237,0.1924723,21.782,0,81,223.2116
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,30.30398,30.30398,0,0,0,30.30398,0,0,3.552714E-15,0,0,31.89893,30.30398,0,0,48.02462,275.5361,0,31.89893,-31.89893,340.8163,81.14657,0.1924723,33.33438,0,0,275.5361
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.46787,243.6371,0,0,0,340.8163,81.14657,0.1924723,0,0,0,243.6371
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,33.66549,33.66549,0,0,0,33.66549,0,0,7.105427E-15,0,0,35.43736,33.66549,0,0,83.46787,243.6371,0,35.43736,-35.43736,303.462,72.25272,0.1924723,37.03204,0,0,243.6371
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,56.04965,56.04965,0,0,0,56.04965,33.3351,0,0,0,18.68421,58.99963,56.04965,0,0,122.8427,208.1998,0,40.31542,-40.31542,260.9658,62.13459,0.1924723,61.65461,14.94736,0,226.884
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,112.3961,112.3961,81,0,22.761,112.3961,27.37043,0,1.421085E-14,0,30.76329,33.04851,31.39608,0,0,167.6376,167.8844,0,2.285215,-2.285215,258.557,61.56107,0.1924723,123.6357,24.61064,81,198.6476
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,55.33879,55.33879,81,0,22.761,55.33879,71.63877,0,0,0,39.64403,0,0,25.66121,24.37815,170.1768,165.5991,64.02218,0,64.02218,319.2938,76.02217,0.1929278,60.87267,31.71523,81,205.2432
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,18.11716,18.11716,61.16264,0,17.74215,18.11716,360.2185,7.105427E-15,0,0,65.26138,0,0,43.04547,40.8932,106.1546,223.2191,106.1546,0,106.1546,420.0009,100,0.1920763,19.92888,52.20911,81,288.4805
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,34.22044,34.22044,0,0,0,34.22044,227.3832,41.79002,0,0,77.81154,36.02151,34.22044,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,37.64248,62.24923,0,396.5698
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,13.73625,13.73625,0,0,0,13.73625,572.0084,64.11327,0,0,78.57247,14.45921,13.73625,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,15.10987,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,32.29893,32.29893,0,0,0,32.29893,227.1304,39.36181,0,0,73.36069,33.99887,32.29893,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,35.52882,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,23.32721,23.32721,0,0,0,23.32721,241.3437,31.74379,0,0,56.29875,24.55496,23.32721,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,25.65993,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920763,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,14.02476,14.02476,0,0,0,14.02476,0,0,1.776357E-15,0,0,14.7629,14.02476,0,0,0,318.7582,0,14.7629,-14.7629,404.4394,96.2949,0.1920763,15.42723,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,17.56766,17.56766,0,0,0,17.56766,0,0,0,0,0,18.49227,17.56766,0,0,16.40323,303.9953,0,18.49227,-18.49227,384.9468,91.65382,0.1920763,19.32442,0,0,303.9953
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,50.69754,50.69754,0,0,0,50.69754,0,0,7.105427E-15,0,0,53.36583,50.69754,0,0,36.9502,285.5031,0,53.36583,-53.36583,328.6943,78.26038,0.1920763,55.7673,0,0,285.5031
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.93206,1.93206,0,0,0,1.93206,0,0,4.440892E-16,0,0,2.033747,1.93206,0,0,96.24557,232.1372,0,2.033747,-2.033747,326.5505,77.74997,0.1920763,2.125266,0,0,232.1372
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.50529,230.1035,0,0,0,326.5505,77.74997,0.1920763,0,0,0,230.1035
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,40.61353,40.61353,0,0,0,40.61353,0,0,7.105427E-15,0,0,42.75108,40.61353,0,0,98.50529,230.1035,0,42.75108,-42.75108,281.4869,67.02056,0.1920763,44.67488,0,0,230.1035
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.15449,31.15449,0,0,0,31.15449,0,0,7.105427E-15,0,0,32.7942,31.15449,0,0,146.0065,187.3524,0,32.7942,-32.7942,246.9188,58.79007,0.1920763,34.26994,0,0,187.3524
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,43.87921,43.87921,0,0,0,43.87921,0,0,7.105427E-15,0,0,46.18864,43.87921,0,0,182.4445,154.5582,0,46.18864,-46.18864,198.2317,47.19793,0.1920763,48.26713,0,0,154.5582
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.11839,21.11839,0,0,0,21.11839,0,0,3.552714E-15,0,0,22.22989,21.11839,0,0,233.7652,108.3696,0,22.22989,-22.22989,174.7993,41.61881,0.1920763,23.23023,0,0,108.3696
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,76.24799,76.24799,81,0,22.761,76.24799,0,0,0,0,0,0,0,4.752009,4.514409,258.4651,86.13967,4.514409,0,4.514409,179.0821,42.63851,0.1921207,83.87279,0,81,86.13967
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,167.2125,149.7,81,0,22.761,149.7,0,0,17.51248,34.23373,0,72.31579,68.7,0,0,253.9507,90.20264,0,72.31579,-72.31579,102.8546,24.48913,0.1921207,183.9337,0,81,90.20264
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,72.6361,72.6361,81,0,22.761,72.6361,16.42577,0,0,0,11.93104,0,0,8.363898,7.945703,334.3015,17.88685,19.87674,0,19.87674,121.7113,28.97882,0.1922833,79.89971,9.54483,81,29.81788
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,75.70739,75.70739,81,0,22.761,75.70739,47.43433,0,0,0,35.91129,0,0,5.292611,5.02798,314.4248,35.77591,40.93927,0,40.93927,160.5497,38.22604,0.1925855,83.27813,28.72903,81,71.68721
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,97.09697,97.09697,81,0,22.761,97.09697,54.68434,0,0,0,53.09684,16.94418,16.09697,0,0,273.4855,72.62126,36.15266,0,36.15266,194.8471,46.39208,0.1928384,106.8067,42.47747,81,125.7181
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,237.3329,105.1587,128.5592,0,128.5592,316.8091,75.4306,0.1918959,0,47.8874,81,165.0179
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,57.83038,57.83038,61.88016,0,17.92368,57.83038,180.7194,0,0,0,104.5107,0,0,4.049784,3.847294,108.7736,220.862,108.358,0,108.358,419.6065,99.90612,0.1910606,63.61341,83.60855,81,325.3727
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.3415,0,0,111.7571,0,0,0,0,0.4156357,318.3842,0.4156357,0,0.4156357,420.0009,100,0.1910533,0,89.40572,0,430.1413
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910533,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,203.5368,149.7,81,0,22.761,149.7,46.84167,0,53.83678,74.19045,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1910533,223.8905,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,119.5458,119.5458,52.63866,0,15.58558,119.5458,60.95251,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1910568,131.5004,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,37.64049,37.64049,0,0,0,37.64049,146.2059,15.41105,0,0,55.03263,39.62157,37.64049,0,0,0,318.7582,0,0,0,420.0009,100,0.1910568,41.40454,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,97.05728,97.05728,67.69095,0,19.39381,97.05728,31.84916,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1910568,106.763,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,76.06602,76.06602,72.66476,0,20.65219,76.06602,4.706781,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1910568,83.67262,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,77.68723,77.68723,77.68723,0,21.92287,77.68723,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910568,85.45596,0,81,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,140.7391,140.7391,81,0,22.761,140.7391,0,0,0,5.112958,0,62.88321,59.73905,0,0,0,318.7582,0,62.88321,-62.88321,353.7161,84.21796,0.1910568,154.813,0,81,318.7582
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,221.4083,149.7,81,0,22.761,149.7,0,0,71.7083,93.84913,0,72.31579,68.7,0,0,69.87024,255.875,0,72.31579,-72.31579,277.4886,66.06858,0.1910568,243.5491,0,81,255.875
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.744758,5.744758,78.06055,0,22.01732,5.744758,0,0,0,0,0,0,0,72.31579,68.7,150.2211,183.5592,68.7,0,68.7,342.6631,81.5863,0.1913421,6.319233,0,81,183.5592
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.52111,245.3892,0,0,0,342.6631,81.5863,0.1913421,0,0,0,245.3892
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.61276,35.61276,0,0,0,35.61276,0,0,7.105427E-15,0,0,37.48712,35.61276,0,0,81.52111,245.3892,0,37.48712,-37.48712,303.1482,72.17801,0.1913421,39.17404,0,0,245.3892
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.590261,3.590261,0,0,0,3.590261,0,0,4.440892E-16,0,0,3.779222,3.590261,0,0,123.1735,207.9021,0,3.779222,-3.779222,299.1646,71.22952,0.1913421,3.949287,0,0,207.9021
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.3726,204.1229,0,0,0,299.1646,71.22952,0.1913421,0,0,0,204.1229
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.3726,204.1229,0,0,0,299.1646,71.22952,0.1913421,0,0,0,204.1229
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.3726,204.1229,0,0,0,299.1646,71.22952,0.1913421,0,0,0,204.1229
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.469171,6.469171,0,0,0,6.469171,0,0,8.881784E-16,0,0,6.809654,6.469171,0,0,127.3726,204.1229,0,6.809654,-6.809654,291.9866,69.52048,0.1913421,7.116088,0,0,204.1229
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,43.55379,43.55379,0,0,0,43.55379,0,0,7.105427E-15,0,0,45.8461,43.55379,0,0,134.9389,197.3132,0,45.8461,-45.8461,243.6606,58.0143,0.1913421,47.90917,0,0,197.3132
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,185.879,151.4671,6.870485,0,6.870485,250.1785,59.56618,0.1912222,0,5.496388,0,158.3376
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,175.8675,149.7,81,0,22.761,149.7,21.73704,0,26.1675,43.75425,32.54034,72.31579,68.7,0,0,179.0085,157.6506,0,39.77545,-39.77545,208.2514,49.58358,0.1912222,193.4543,26.03227,81,190.1909
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,49.89376,49.89376,81,0,22.761,49.89376,73.31985,0,0,0,36.58203,0,0,31.10625,29.55093,223.2034,117.8751,66.13296,0,66.13296,270.9907,64.52146,0.191624,54.88313,29.26562,81,154.4572
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,17.09396,17.09396,81,0,22.761,17.09396,308.213,0,0,0,52.68579,0,0,63.90604,60.71074,157.0705,177.3948,113.3965,0,113.3965,378.5681,90.13508,0.1912065,18.80335,42.14864,81,230.0806
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,94.12816,94.12816,42.8378,0,13.10596,94.12816,103.7562,0,0,0,97.66381,53.98985,51.29036,0,0,43.67396,279.4517,43.67396,0,43.67396,420.0009,100,0.1908974,103.541,78.13105,81,377.1155
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,35.45315,35.45315,0,0,0,35.45315,313.3133,73.76033,0,0,111.0794,37.3191,35.45315,0,0,0,318.7582,0,0,0,420.0009,100,0.1908974,38.99846,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,102.3915,102.3915,33.69151,0,10.79195,102.3915,88.74528,18.55184,0,0,90.86762,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1908974,112.6307,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,14.76528,14.76528,0,0,0,14.76528,304.8347,29.4673,0,0,45.0097,15.5424,14.76528,0,0,0,318.7582,0,0,0,420.0009,100,0.1908974,16.24181,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,17.07053,17.07053,0,0,0,17.07053,213.355,18.45186,0,0,36.42084,17.96898,17.07053,0,0,0,318.7582,0,0,0,420.0009,100,0.1908974,18.77759,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,10.18785,10.18785,0,0,0,10.18785,258.7657,15.63861,0,0,26.36267,10.72406,10.18785,0,0,0,318.7582,0,0,0,420.0009,100,0.1908974,11.20664,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,78.8653,78.8653,73.5061,0,20.86504,78.8653,7.15303,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1908974,86.75182,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,181.1381,149.7,81,0,22.761,149.7,1.662383,0,31.43814,49.55195,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1908974,199.252,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,132.3757,132.3757,81,0,22.761,132.3757,0,0,0,0,0,54.07973,51.37575,0,0,77.58578,248.931,0,54.07973,-54.07973,289.3914,68.90259,0.1908974,145.6133,0,81,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,164.9889,149.7,81,0,22.761,149.7,0,0,15.28892,31.78782,0,72.31579,68.7,0,0,137.6744,194.8513,0,72.31579,-72.31579,213.1639,50.75322,0.1908974,181.4878,0,81,194.8513
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,162.0849,149.7,81,0,22.761,149.7,0,0,12.38492,28.59341,0,72.31579,68.7,0,0,218.0253,122.5355,0,72.31579,-72.31579,136.9364,32.60384,0.1908974,178.2934,0,81,122.5355
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,85.08196,85.08196,81,0,22.761,85.08196,0,0,0,0,0,4.296806,4.081966,0,0,298.3761,50.21971,0,4.296806,-4.296806,132.4072,31.52545,0.1908974,93.59016,0,81,50.21971
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,22.03958,22.03958,81,0,22.761,22.03958,0,0,0,0,0,0,0,58.96042,56.0124,303.1504,45.9229,56.0124,0,56.0124,185.5452,44.17734,0.1914207,24.24354,0,81,45.9229
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.90604,30.90604,81,0,22.761,30.90604,0,0,0,0,0,0,0,50.09396,47.58926,247.138,96.33406,47.58926,0,47.58926,230.6923,54.92663,0.1918612,33.99665,0,81,96.33406
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,59.00714,59.00714,81,0,22.761,59.00714,0,0,0,0,0,0,0,21.99286,20.89321,199.5487,139.1644,20.89321,0,20.89321,250.5134,59.64592,0.1920534,64.90786,0,81,139.1644
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,74.61706,74.61706,81,0,22.761,74.61706,0,0,0,0,0,0,0,6.382938,6.063792,178.6555,157.9683,6.063792,0,6.063792,256.266,61.01559,0.192109,82.07877,0,81,157.9683
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.308454,7.308454,79.62424,0,22.41293,7.308454,0,0,0,0,0,0,0,72.31579,68.7,172.5917,163.4257,68.7,0,68.7,321.4405,76.5333,0.1924159,8.039299,0,81,163.4257
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,17.2051,17.2051,81,0,22.761,17.2051,0,0,0,0,0,0,0,63.7949,60.60515,103.8917,225.2557,60.60515,0,60.60515,378.9356,90.22259,0.1928891,18.92561,0,81,225.2557
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,73.49775,73.49775,81,0,22.761,73.49775,0,0,0,0,0,0,0,7.502254,7.127141,43.28654,279.8003,7.127141,0,7.127141,385.697,91.83244,0.1929532,80.84752,0,81,279.8003
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,76.4824,76.4824,81,0,22.761,76.4824,0,0,0,0,0,0,0,4.517598,4.291718,36.1594,286.2148,4.291718,0,4.291718,389.7685,92.80184,0.1929918,84.13064,0,81,286.2148
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,131.8478,131.8478,81,0,22.761,131.8478,13.26951,0,0,0,17.49555,53.52396,50.84776,0,0,31.86768,290.0773,0,36.02842,-36.02842,351.7912,83.75964,0.1929918,145.0325,13.99644,81,307.5728
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,52.3987,52.3987,0,0,0,52.3987,93.39827,0,0,0,48.93948,55.15653,52.3987,0,0,71.89925,254.0489,0,6.217048,-6.217048,345.2379,82.19933,0.1929918,57.63857,39.15158,0,302.9884
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,53.4087,53.4087,0,0,0,53.4087,147.5676,0,0,0,78.81393,56.21968,53.4087,0,0,78.80709,247.8318,22.59425,0,22.59425,366.6727,87.30284,0.1926119,58.74957,63.05115,0,326.6458
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,50.42372,0,0,106.6366,0,0,0,0,56.21284,268.1667,56.21284,0,56.21284,420.0009,100,0.1916733,0,85.30924,0,374.8032
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,128.5001,128.5001,59.80011,0,17.39743,128.5001,93.7797,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1916733,141.3501,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,22.13087,22.13087,0,0,0,22.13087,546.5798,97.66721,0,0,120.9629,23.29565,22.13087,0,0,0,318.7582,0,0,0,420.0009,100,0.1916733,24.34396,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916733,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.299576,2.299576,0,0,0,2.299576,4290.484,96.24236,0,0,98.66296,2.420607,2.299576,0,0,0,318.7582,0,0,0,420.0009,100,0.1916733,2.529534,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,54.57473,54.57473,0,0,0,54.57473,147.2465,22.91232,0,0,80.35941,57.44709,54.57473,0,0,0,318.7582,0,0,0,420.0009,100,0.1916733,60.0322,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,47.03133,47.03133,0,0,0,47.03133,118.9605,6.442023,0,0,55.94868,49.50666,47.03133,0,0,0,318.7582,0,0,0,420.0009,100,0.1916733,51.73446,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,209.8159,149.7,81,0,22.761,149.7,17.29772,0,60.11591,81.0975,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1916733,230.7975,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,51.91798,51.91798,0,0,0,51.91798,16.7859,0,0,0,8.714898,54.65051,51.91798,0,0,51.57901,272.3371,0,45.93561,-45.93561,322.6483,76.82087,0.1916733,57.10978,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,61.42765,61.42765,0,0,0,61.42765,0,0,7.105427E-15,0,0,64.66068,61.42765,0,0,102.6186,226.4015,0,64.66068,-64.66068,254.49,60.59273,0.1916733,67.57042,0,0,226.4015
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,115.9579,115.9579,81,0,22.761,115.9579,0,0,0,0,0,36.79781,34.95792,0,0,174.4638,161.7408,0,36.79781,-36.79781,215.7017,51.35744,0.1916733,127.5537,0,81,161.7408
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,35.93187,35.93187,81,0,22.761,35.93187,0,0,0,0,0,0,0,45.06813,42.81473,215.3502,124.943,42.81473,0,42.81473,256.3193,61.02828,0.1920587,39.52505,0,81,124.943
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,23.99793,23.99793,81,0,22.761,23.99793,0,0,0,0,0,0,0,57.00207,54.15197,172.5355,163.4763,54.15197,0,54.15197,307.6924,73.25994,0.1925422,26.39773,0,81,163.4763
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,47.92756,47.92756,81,0,22.761,47.92756,0,0,0,0,0,0,0,33.07244,31.41882,118.3835,212.213,31.41882,0,31.41882,337.4989,80.35671,0.1928206,52.72031,0,81,212.213
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.20931,24.20931,0,0,0,24.20931,0,0,3.552714E-15,0,0,25.48348,24.20931,0,0,86.96472,240.49,0,25.48348,-25.48348,310.6369,73.96102,0.1928206,26.63024,0,0,240.49
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,38.71376,38.71376,0,0,0,38.71376,0,0,0,0,0,40.75133,38.71376,0,0,115.2797,215.0065,0,40.75133,-40.75133,267.6812,63.7335,0.1928206,42.58514,0,0,215.0065
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.559,174.2552,0,0,0,267.6812,63.7335,0.1928206,0,0,0,174.2552
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,26.53212,26.53212,0,0,0,26.53212,0,0,0,0,0,27.92855,26.53212,0,0,160.559,174.2552,0,27.92855,-27.92855,238.242,56.72416,0.1928206,29.18533,0,0,174.2552
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.28239,35.28239,0,0,0,35.28239,0,0,7.105427E-15,0,0,37.13935,35.28239,0,0,191.5907,146.3266,0,37.13935,-37.13935,199.0936,47.40316,0.1928206,38.81063,0,0,146.3266
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.8566,109.1873,0,0,0,199.0936,47.40316,0.1928206,0,0,0,109.1873
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.29963,20.29963,0,0,0,20.29963,0,0,0,0,0,21.36803,20.29963,0,0,232.8566,109.1873,0,21.36803,-21.36803,176.5698,42.04034,0.1928206,22.32959,0,0,109.1873
