Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,256.5989,87.81924,13.35548,0,13.35548,189.2399,45.05703,0.1926001,0,10.68439,0,101.1747
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,85.89328,85.89328,81,0,22.761,85.89328,40.96327,0,0,0,35.1847,5.150822,4.893281,0,0,243.2434,99.83917,30.03388,0,30.03388,217.7325,51.84097,0.1927911,94.48261,28.14776,81,135.0239
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,154.4323,149.7,81,0,22.761,149.7,53.36395,0,4.732348,20.17558,79.88584,72.31579,68.7,0,0,213.2095,126.8697,7.570048,0,7.570048,224.9141,53.55087,0.1926665,169.8756,63.90867,81,206.7555
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,73.66532,73.66532,81,0,22.761,73.66532,137.2008,0,0,0,101.0694,0,0,7.334675,6.967941,205.6395,133.6827,108.0373,0,108.0373,327.4073,77.95396,0.1923504,81.03186,80.85551,81,234.7521
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,68.28174,68.28174,50.93921,0,15.15562,68.28174,169.6756,0,0,0,115.8574,18.2553,17.34254,0,0,97.60214,230.9163,97.60214,0,97.60214,420.0009,100,0.1914991,75.10992,92.68595,81,346.7737
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,126.9249,126.9249,58.22494,0,16.99891,126.9249,98.12119,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1914991,139.6174,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,63.63191,63.63191,20.25,0,7.39125,63.63191,176.6482,66.73944,0,0,112.4046,45.66516,43.38191,0,0,0,318.7582,0,0,0,420.0009,100,0.1914991,69.99509,89.92368,81,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,165.6046,149.7,81,0,22.761,149.7,57.01043,13.02882,15.90459,32.46505,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1914991,182.1651,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,83.46891,83.46891,20.25,0,7.39125,83.46891,94.09613,11.99479,0,0,78.54101,66.54622,63.21891,0,0,0,318.7582,0,0,0,420.0009,100,0.1914991,91.8158,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914991,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,107.0609,107.0609,76.00043,0,21.49611,107.0609,30.53892,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1914991,117.767,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,74.07597,74.07597,70.73042,0,20.1628,74.07597,4.754062,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1914991,81.48356,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,34.72749,34.72749,0,0,0,34.72749,0,0,0,0,0,36.55526,34.72749,0,0,0,318.7582,0,36.55526,-36.55526,381.4682,90.82558,0.1914991,38.20024,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,135.8184,135.8184,81,0,22.761,135.8184,0,0,0,0,0,57.70354,54.81836,0,0,40.61695,282.203,0,57.70354,-57.70354,320.6433,76.3435,0.1914991,149.4002,0,81,282.203
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,108.245,108.245,81,0,22.761,108.245,0,0,0,0,0,28.67891,27.24496,0,0,104.732,224.4994,0,28.67891,-28.67891,290.4131,69.14584,0.1914991,119.0695,0,81,224.4994
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,58.20744,58.20744,81,0,22.761,58.20744,0,0,0,0,0,0,0,22.79256,21.65293,136.5975,195.8205,21.65293,0,21.65293,310.9549,74.03673,0.1916884,64.02819,0,81,195.8205
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.9445,215.3082,68.7,0,68.7,376.1294,89.55445,0.1918106,0,0,81,215.3082
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.24452,277.1382,0,0,0,376.1294,89.55445,0.1918106,0,0,0,277.1382
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.24452,277.1382,0,0,0,376.1294,89.55445,0.1918106,0,0,0,277.1382
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.24452,277.1382,0,0,0,376.1294,89.55445,0.1918106,0,0,0,277.1382
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,58.96447,58.96447,0,0,0,58.96447,0,0,0,0,0,62.06786,58.96447,0,0,46.24452,277.1382,0,62.06786,-62.06786,310.7042,73.97704,0.1918106,64.86092,0,0,277.1382
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.710732,6.710732,0,0,0,6.710732,0,0,8.881784E-16,0,0,7.063929,6.710732,0,0,115.2088,215.0703,0,7.063929,-7.063929,303.2581,72.20417,0.1918106,7.381805,0,0,215.0703
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,74.02306,74.02306,81,0,22.761,74.02306,0,0,0,0,0,0,0,6.976934,6.628088,123.0576,208.0064,6.628088,0,6.628088,309.5461,73.7013,0.191868,81.42537,0,81,208.0064
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.4295,213.9716,68.7,0,68.7,374.7206,89.21902,0.1919884,0,0,81,213.9716
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,55.60152,55.60152,0,0,0,55.60152,13.73036,0,0,0,7.63429,58.52791,55.60152,0,0,47.72953,275.8016,0,50.89362,-50.89362,321.074,76.44604,0.1919884,61.16167,6.107432,0,283.4359
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,80.15841,80.15841,81,0,22.761,80.15841,15.90803,0,0,0,12.75163,0,0,0.8415921,0.7995125,104.278,224.908,13.55114,0,13.55114,333.9298,79.50693,0.1920744,88.17425,10.2013,81,237.6597
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,72.31579,0,20.56389,0,0,0,0,0,9.795241,0,0,72.31579,68.7,90.72687,237.104,78.49524,0,78.49524,408.3969,97.23716,0.1920382,0,7.836193,81,246.8993
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,128.6452,128.6452,81,0,22.761,128.6452,8.816478,0,0,0,11.34197,50.15282,47.64518,0,0,12.23162,307.7498,0,38.81085,-38.81085,367.4867,87.49665,0.1920382,141.5097,9.073579,81,319.0917
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,0,0,0,0,0,0,0,18.13539,0,0,0,0,55.35479,268.9389,18.13539,0,18.13539,384.6914,91.59301,0.1917526,0,14.50831,0,287.0743
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,37.2194,285.2608,17.13671,0,17.13671,400.9487,95.46379,0.1914836,0,13.70937,0,302.3975
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,39.56661,39.56661,0,0,0,39.56661,85.95365,0,0,0,34.00895,41.64906,39.56661,0,0,20.08269,300.6838,0,7.640117,-7.640117,392.8953,93.54633,0.1914836,43.52327,27.20716,0,334.6927
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,14.69777,14.69777,0,0,0,14.69777,173.7576,0,0,0,25.53849,15.47133,14.69777,0,0,28.57171,293.0437,10.06716,0,10.06716,402.4459,95.82026,0.1913259,16.16754,20.4308,0,318.5822
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,49.47663,49.47663,0,0,0,49.47663,41.96778,0,7.105427E-15,0,20.76424,52.08067,49.47663,0,0,18.50455,302.1041,0,31.31642,-31.31642,369.4355,87.96066,0.1913259,54.42429,16.61139,0,322.8684
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,53.30057,270.7877,4.981838,0,4.981838,374.1617,89.08593,0.1912479,0,3.985471,0,275.7696
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,48.31873,275.2714,6.355579,0,6.355579,380.1911,90.52151,0.1911486,0,5.084464,0,281.627
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,47.67829,47.67829,0,0,0,47.67829,9.134944,0,0,0,4.355385,50.18768,47.67829,0,0,41.96315,280.9914,0,45.83229,-45.83229,331.8796,79.0188,0.1911486,52.44612,3.484308,0,285.3468
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,102.6155,102.6155,81,0,22.761,102.6155,0,0,0,0,0,22.75318,21.61552,0,0,92.88792,235.1591,0,22.75318,-22.75318,307.8957,73.30834,0.1911486,112.8771,0,81,235.1591
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,50.25465,50.25465,81,0,22.761,50.25465,0,-3.552714E-15,0,0,0,0,0,30.74535,29.20809,118.1692,212.4059,29.20809,0,29.20809,335.6049,79.90576,0.1913981,55.28011,0,81,212.4059
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,52.8712,52.8712,81,0,22.761,52.8712,0,0,0,0,0,0,0,28.1288,26.72236,88.96114,238.6932,26.72236,0,26.72236,360.9559,85.94172,0.1916253,58.15832,0,81,238.6932
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.641717,4.641717,0,0,0,4.641717,0,0,0,0,0,4.886019,4.641717,0,0,62.23878,262.7433,0,4.886019,-4.886019,355.8056,84.71545,0.1916253,5.105889,0,0,262.7433
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,35.61362,35.61362,0,0,0,35.61362,0,0,7.105427E-15,0,0,37.48803,35.61362,0,0,67.66769,257.8573,0,37.48803,-37.48803,316.2898,75.30694,0.1916253,39.17499,0,0,257.8573
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,52.52124,52.52124,0,0,0,52.52124,0,0,0,0,0,55.28552,52.52124,0,0,109.3211,220.3693,0,55.28552,-55.28552,258.0137,61.43172,0.1916253,57.77337,0,0,220.3693
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,55.95798,55.95798,0,0,0,55.95798,0,0,7.105427E-15,0,0,58.90314,55.95798,0,0,170.7494,165.0838,0,58.90314,-58.90314,195.9244,46.64856,0.1916253,61.55378,0,0,165.0838
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.412694,4.412694,0,0,0,4.412694,0,0,0,0,0,4.644941,4.412694,0,0,236.1973,106.1806,0,4.644941,-4.644941,191.0282,45.48281,0.1916253,4.853964,0,0,106.1806
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,43.48771,43.48771,0,0,0,43.48771,0,0,7.105427E-15,0,0,45.77653,43.48771,0,0,241.3584,101.5357,0,45.77653,-45.77653,142.7755,33.99409,0.1916253,47.83648,0,0,101.5357
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,38.69076,38.69076,0,0,0,38.69076,0,0,7.105427E-15,0,0,40.72712,38.69076,0,0,292.2212,55.75914,0,40.72712,-40.72712,99.84531,23.77265,0.1916253,42.55984,0,0,55.75914
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,46.59659,46.59659,81,0,22.761,46.59659,0,0,0,0,0,0,0,34.40341,32.68324,337.4735,15.03203,32.68324,0,32.68324,130.8514,31.15502,0.1919019,51.25625,0,81,15.03203
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,110.2351,110.2351,81,0,22.761,110.2351,0,0,0,0,0,30.7738,29.23511,0,0,304.7903,44.44694,0,30.7738,-30.7738,98.41293,23.4316,0.1919019,121.2586,0,81,44.44694
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,110.5848,107.1862,81,0,22.761,107.1862,12.95994,0,3.398625,25.01447,13.89126,27.56441,26.18619,0,0,338.9834,13.67315,0,13.67315,-13.67315,84.00017,20,0.1919019,121.6433,11.11301,81,27.56441
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,29.81592,29.81592,81,0,22.761,29.81592,87.09075,0,0,0,25.96691,0,0,51.18408,48.62487,354.1758,0,74.59178,0,74.59178,154.7641,36.84853,0.1921248,32.79751,20.77353,81,25.96691
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,35.31354,35.31354,81,0,22.761,35.31354,101.1042,0,0,0,35.70346,0,0,45.68646,43.40214,279.584,67.13261,79.10561,0,79.10561,229.8103,54.71663,0.1922754,38.84489,28.56277,81,102.8361
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,27.2487,27.2487,81,0,22.761,27.2487,147.5044,0,0,0,40.19303,0,0,53.7513,51.06374,200.4784,138.3277,91.25677,0,91.25677,316.3841,75.32939,0.1922381,29.97357,32.15443,81,178.5207
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,72.31579,0,20.56389,0,0,0,0,0,32.70098,0,0,72.31579,68.7,109.2216,220.4587,101.401,0,101.401,412.5815,98.2335,0.1918547,0,26.16079,81,253.1597
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,167.372,149.7,81,0,22.761,149.7,30.93232,0,17.67202,34.40923,46.30569,72.31579,68.7,0,0,7.820667,311.7196,0,26.0101,-26.0101,385.1645,91.70564,0.1918547,184.1092,37.04455,81,358.0253
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,38.75731,38.75731,0,0,0,38.75731,154.001,0,0,0,59.68666,40.79717,38.75731,0,0,36.72078,285.7095,18.88949,0,18.88949,403.0846,95.97233,0.1915691,42.63305,47.74933,0,345.3962
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,23.61324,23.61324,0,0,0,23.61324,280.6526,23.58384,0,0,66.27118,24.85604,23.61324,0,0,17.83129,302.7101,17.83129,0,17.83129,420.0009,100,0.1913002,25.97457,53.01694,0,368.9812
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913002,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,119.2852,119.2852,81,0,22.761,119.2852,18.62087,0,1.421085E-14,0,22.21194,40.30025,38.28524,0,0,0,318.7582,0,18.0883,-18.0883,400.9341,95.4603,0.1913002,131.2138,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,20.09811,300.6699,5.371132,0,5.371132,406.0296,96.67352,0.1912194,0,4.296906,0,306.041
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,14.72698,305.5039,2.670212,0,2.670212,408.5628,97.27666,0.1911793,0,2.13617,0,308.1742
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.05677,307.9071,0,0,0,408.5628,97.27666,0.1911793,0,0,0,307.9071
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,55.16765,55.16765,0,0,0,55.16765,0,0,7.105427E-15,0,0,58.07121,55.16765,0,0,12.05677,307.9071,0,58.07121,-58.07121,347.3503,82.7023,0.1911793,60.68441,0,0,307.9071
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,10.5554,10.5554,0,0,0,10.5554,0,0,1.776357E-15,0,0,11.11095,10.5554,0,0,76.58034,249.8359,0,11.11095,-11.11095,335.6384,79.91374,0.1911793,11.61094,0,0,249.8359
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,82.44731,82.44731,81,0,22.761,82.44731,0,0,0,0,0,1.523486,1.447311,0,0,88.92583,238.725,0,1.523486,-1.523486,334.0325,79.53139,0.1911793,90.69204,0,81,238.725
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,76.62818,76.62818,81,0,22.761,76.62818,0,0,0,0,0,0,0,4.371821,4.15323,90.6186,237.2015,4.15323,0,4.15323,337.9726,80.46951,0.1912135,84.291,0,81,237.2015
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.10525,32.10525,0,0,0,32.10525,0,0,0,0,0,33.795,32.10525,0,0,86.46537,240.9394,0,33.795,-33.795,302.3495,71.98784,0.1912135,35.31578,0,0,240.9394
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,30.27601,30.27601,0,0,0,30.27601,0,0,3.552714E-15,0,0,31.86949,30.27601,0,0,124.0154,207.1444,0,31.86949,-31.86949,268.7561,63.98943,0.1912135,33.30361,0,0,207.1444
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,10.86826,10.86826,0,0,0,10.86826,0,0,0,0,0,11.44027,10.86826,0,0,159.4259,175.2749,0,11.44027,-11.44027,256.697,61.11822,0.1912135,11.95509,0,0,175.2749
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.1373,163.8346,0,0,0,256.697,61.11822,0.1912135,0,0,0,163.8346
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,83.72784,83.72784,81,0,22.761,83.72784,0,0,0,0,0,2.871416,2.727846,0,0,172.1373,163.8346,0,2.871416,-2.871416,253.6703,60.39757,0.1912135,92.10063,0,81,163.8346
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.3278,160.9632,68.7,0,68.7,318.8448,75.91528,0.1913308,0,0,81,160.9632
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,31.74273,31.74273,81,0,22.761,31.74273,0,0,0,0,0,0,0,49.25727,46.79441,106.6278,222.7932,46.79441,0,46.79441,363.2379,86.48505,0.1917121,34.917,0,81,222.7932
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,59.83338,264.9082,15.36811,0,15.36811,377.8174,89.95634,0.1914828,0,12.29449,0,280.2763
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,44.46527,278.7395,41.79096,0,41.79096,417.4638,99.39594,0.190862,0,33.43277,0,320.5304
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,84.79932,84.79932,21.14071,0,7.6166,84.79932,82.17445,6.217249E-15,0,0,69.68336,67.00906,63.6586,0,0,2.674312,316.3513,2.674312,0,2.674312,420.0009,100,0.1908418,93.27924,55.74669,81,386.0347
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,169.4635,149.7,81,0,22.761,149.7,61.31067,19.46628,19.76353,36.70988,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1908418,186.4099,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,51.98856,51.98856,0,0,0,51.98856,205.9243,52.33229,0,0,107.0571,54.7248,51.98856,0,0,0,318.7582,0,0,0,420.0009,100,0.1908418,57.18742,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908418,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,16.00512,16.00512,0,0,0,16.00512,764.1244,105.4515,0,0,122.299,16.84749,16.00512,0,0,0,318.7582,0,0,0,420.0009,100,0.1908418,17.60563,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908418,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.514565,3.514565,0,0,0,3.514565,2370.198,79.60262,0,0,83.30215,3.699542,3.514565,0,0,0,318.7582,0,0,0,420.0009,100,0.1908418,3.866022,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,73.82766,73.82766,29.45725,0,9.720683,73.82766,63.26314,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1908418,81.21043,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,39.6391,39.6391,0,0,0,39.6391,78.97128,0,0,0,31.3035,41.72537,39.6391,0,0,0,318.7582,0,10.42187,-10.42187,409.0152,97.38438,0.1908418,43.60301,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,111.1368,111.1368,81,0,22.761,111.1368,3.879132,3.552714E-15,0,0,4.311143,31.72294,30.1368,0,0,11.57985,308.3364,0,27.4118,-27.4118,380.1207,90.50474,0.1908418,122.2505,3.448914,81,312.6475
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,24.55159,24.55159,0,0,0,24.55159,0,0,0,0,0,25.84377,24.55159,0,0,42.03741,280.9246,0,25.84377,-25.84377,352.8789,84.01862,0.1908418,27.00675,0,0,280.9246
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.75272,255.0808,0,0,0,352.8789,84.01862,0.1908418,0,0,0,255.0808
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,43.28417,43.28417,0,0,0,43.28417,0,0,0,0,0,45.56228,43.28417,0,0,70.75272,255.0808,0,45.56228,-45.56228,304.8521,72.58368,0.1908418,47.61259,0,0,255.0808
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.3775,209.5185,0,0,0,304.8521,72.58368,0.1908418,0,0,0,209.5185
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,18.56254,18.56254,0,0,0,18.56254,0,0,0,0,0,19.53951,18.56254,0,0,121.3775,209.5185,0,19.53951,-19.53951,284.2556,67.67977,0.1908418,20.41879,0,0,209.5185
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.052006,5.052006,0,0,0,5.052006,0,0,8.881784E-16,0,0,5.317901,5.052006,0,0,143.088,189.979,0,5.317901,-5.317901,278.6501,66.34512,0.1908418,5.557206,0,0,189.979
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,54.14637,54.14637,0,0,0,54.14637,0,0,7.105427E-15,0,0,56.99618,54.14637,0,0,148.9968,184.6611,0,56.99618,-56.99618,218.5708,52.04056,0.1908418,59.56101,0,0,184.6611
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,56.24916,56.24916,0,0,0,56.24916,0,0,7.105427E-15,0,0,59.20964,56.24916,0,0,212.3259,127.6649,0,59.20964,-59.20964,156.1584,37.18048,0.1908418,61.87407,0,0,127.6649
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.048928,8.048928,0,0,0,8.048928,0,0,0,0,0,8.472556,8.048928,0,0,278.1144,68.45526,0,8.472556,-8.472556,147.2275,35.0541,0.1908418,8.853821,0,0,68.45526
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,54.75392,54.75392,81,0,22.761,54.75392,0,0,0,0,0,0,0,26.24608,24.93378,287.5284,59.98271,24.93378,0,24.93378,170.8817,40.68605,0.1910446,60.22931,0,81,59.98271
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,67.33851,67.33851,81,0,22.761,67.33851,0,0,0,0,0,0,0,13.66149,12.97842,262.5946,82.4231,12.97842,0,12.97842,183.1942,43.61757,0.1911498,74.07236,0,81,82.4231
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,36.74874,36.74874,81,0,22.761,36.74874,0,0,0,0,0,0,0,44.25126,42.0387,249.6162,94.10368,42.0387,0,42.0387,223.0756,53.11312,0.1914893,40.42361,0,81,94.10368
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,207.5775,131.9385,76.59303,0,76.59303,295.7381,70.4137,0.191487,0,6.314429,81,139.8315
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,68.69968,68.69968,81,0,22.761,68.69968,44.46031,1.776357E-15,0,0,30.54409,0,0,12.30032,11.68531,130.9844,200.8722,42.2294,0,42.2294,335.8004,79.95232,0.1917565,75.56964,24.43527,81,231.4163
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,85.42295,85.42295,81,0,22.761,85.42295,84.76254,0,0,0,72.40666,4.655739,4.422952,0,0,88.75503,238.8787,67.75092,0,67.75092,400.0746,95.25567,0.1920669,93.96525,57.92533,81,311.2854
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,73.68816,73.68816,20.25,0,7.39125,73.68816,129.9249,18.48445,0,0,95.73925,56.2507,53.43816,0,0,21.0041,299.8545,21.0041,0,21.0041,420.0009,100,0.1917609,81.05698,76.5914,81,395.5938
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.613828,3.613828,0,0,0,3.613828,3064.76,106.9511,0,0,110.7552,3.804029,3.613828,0,0,0,318.7582,0,0,0,420.0009,100,0.1917609,3.975211,88.60413,0,429.5134
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,46.63622,46.63622,0,0,0,46.63622,245.6582,65.47495,0,0,114.5657,49.09075,46.63622,0,0,0,318.7582,0,0,0,420.0009,100,0.1917609,51.29984,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,23.89884,23.89884,0,0,0,23.89884,462.4544,85.36456,0,0,110.5212,25.15667,23.89884,0,0,0,318.7582,0,0,0,420.0009,100,0.1917609,26.28872,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,85.94196,85.94196,20.25,0,7.39125,85.94196,136.1173,47.83247,0,0,116.9819,69.14943,65.69196,0,0,0,318.7582,0,0,0,420.0009,100,0.1917609,94.53616,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,93.97097,93.97097,28.21727,0,9.40697,93.97097,73.65511,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1917609,103.3681,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,71.18574,71.18574,22.65752,0,8.000352,71.18574,71.75923,0,1.421085E-14,0,51.08234,51.08234,48.52822,0,0,0,318.7582,0,0,0,420.0009,100,0.1917609,78.30431,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.06056027,0.06056027,0,0,0,0.06056027,20887.92,12.58604,0,0,12.64978,0.06374766,0.06056027,0,0,0,318.7582,0,0,0,420.0009,100,0.1917609,0.0666163,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917609,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.230291,7.230291,0,0,0,7.230291,0,0,8.881784E-16,0,0,7.610833,7.230291,0,0,0,318.7582,0,7.610833,-7.610833,411.9783,98.08988,0.1917609,7.953321,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,72.90688,72.90688,81,0,22.761,72.90688,0,0,0,0,0,0,0,8.093119,7.688462,8.456481,311.1474,7.688462,0,7.688462,419.2722,99.82652,0.1918216,80.19757,0,81,311.1474
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,47.19365,47.19365,0,0,0,47.19365,0,0,7.105427E-15,0,0,49.67753,47.19365,0,0,0.7680185,318.067,0,49.67753,-49.67753,366.9075,87.35876,0.1918216,51.91302,0,0,318.067
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,21.82438,21.82438,0,0,0,21.82438,0,0,0,0,0,22.97303,21.82438,0,0,55.96527,268.3895,0,22.97303,-22.97303,342.6918,81.59313,0.1918216,24.00681,0,0,268.3895
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,63.1234,63.1234,81,0,22.761,63.1234,0,0,0,0,0,0,0,17.8766,16.98277,81.49086,245.4165,16.98277,0,16.98277,358.8031,85.42914,0.1919554,69.43574,0,81,245.4165
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,46.013,46.013,0,0,0,46.013,0,0,7.105427E-15,0,0,48.43474,46.013,0,0,64.50809,260.701,0,48.43474,-48.43474,307.7484,73.27328,0.1919554,50.6143,0,0,260.701
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.9752,23.9752,0,0,0,23.9752,0,0,3.552714E-15,0,0,25.23705,23.9752,0,0,118.3245,212.2662,0,25.23705,-25.23705,281.1462,66.93944,0.1919554,26.37272,0,0,212.2662
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,63.04301,63.04301,81,0,22.761,63.04301,0,0,0,0,0,0,0,17.95699,17.05914,146.3656,187.0292,17.05914,0,17.05914,297.3299,70.7927,0.1920896,69.34731,0,81,187.0292
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,75.82774,75.82774,81,0,22.761,75.82774,0,0,0,0,0,0,0,5.172259,4.913646,129.3065,202.3824,4.913646,0,4.913646,301.9914,71.90258,0.1921281,83.41051,0,81,202.3824
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,50.90567,50.90567,81,0,22.761,50.90567,0,0,0,0,0,0,0,30.09433,28.58961,124.3928,206.8047,28.58961,0,28.58961,329.1139,78.3603,0.1923519,55.99624,0,81,206.8047
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,88.47385,88.47385,81,0,22.761,88.47385,0,0,0,0,0,7.867216,7.473855,0,0,95.80323,232.5353,0,7.867216,-7.867216,320.8211,76.38583,0.1923519,97.32124,0,81,232.5353
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.5446,224.6681,68.7,0,68.7,385.9957,91.90355,0.1924586,0,0,81,224.6681
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,71.93768,71.93768,81,0,22.761,71.93768,6.980356,0,0,0,5.021507,0,0,9.062313,8.609198,35.84459,286.4981,13.6307,0,13.6307,398.9269,94.98241,0.1925535,79.13145,4.017206,81,291.5196
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,2.13671,0,0,24.35059,0,0,0,0,22.21388,298.7657,22.21388,0,22.21388,420.0009,100,0.1922334,0,19.48047,0,323.1163
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,40.02026,0,0,40.02026,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922334,0,32.0162,0,358.7785
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,28.6055,28.6055,0,0,0,28.6055,236.9004,37.65549,0,0,67.76654,30.11105,28.6055,0,0,0,318.7582,0,0,0,420.0009,100,0.1922334,31.46605,54.21323,0,386.5247
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,9.776786,9.776786,0,0,0,9.776786,952.3328,82.81618,0,0,93.10754,10.29135,9.776786,0,0,0,318.7582,0,0,0,420.0009,100,0.1922334,10.75447,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,64.88115,64.88115,20.25,0,7.39125,64.88115,157.4414,55.16964,0,0,102.1498,46.98016,44.63115,0,0,0,318.7582,0,0,0,420.0009,100,0.1922334,71.36926,81.71984,81,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922334,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,133.3779,133.3779,64.67786,0,18.6315,133.3779,63.30509,12.11919,0,0,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1922334,146.7157,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,32.88499,32.88499,0,0,0,32.88499,147.5565,13.90817,0,0,48.52394,34.61578,32.88499,0,0,0,318.7582,0,0,0,420.0009,100,0.1922334,36.17348,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,66.84837,66.84837,34.99871,0,11.12267,66.84837,50.15223,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1922334,73.5332,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,138.2338,138.2338,81,0,22.761,138.2338,9.645483,0,0,2.357193,13.33332,60.24612,57.23381,0,0,0,318.7582,0,46.9128,-46.9128,370.5504,88.22611,0.1922334,152.0572,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,52.12533,271.8454,6.129226,0,6.129226,376.3651,89.61056,0.1921452,0,4.90338,0,277.9746
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.99611,277.3617,0,0,0,376.3651,89.61056,0.1921452,0,0,0,277.3617
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,61.99538,61.99538,0,0,0,61.99538,0,0,7.105427E-15,0,0,65.2583,61.99538,0,0,45.99611,277.3617,0,65.2583,-65.2583,307.5768,73.23243,0.1921452,68.19492,0,0,277.3617
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,118.3607,118.3607,81,0,22.761,118.3607,0,0,0,0,0,39.32702,37.36067,0,0,118.5053,212.1034,0,39.32702,-39.32702,266.1225,63.36237,0.1921452,130.1967,0,81,212.1034
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,100.5091,100.5091,81,0,22.761,100.5091,0,0,0,0,0,20.53585,19.50906,0,0,162.202,172.7764,0,20.53585,-20.53585,244.4758,58.20841,0.1921452,110.56,0,81,172.7764
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,53.20777,53.20777,81,0,22.761,53.20777,0,0,0,0,0,0,0,27.79223,26.40262,185.0196,152.2406,26.40262,0,26.40262,269.5235,64.17214,0.1923497,58.52854,0,81,152.2406
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,28.60382,28.60382,81,0,22.761,28.60382,0,0,0,0,0,0,0,52.39618,49.77637,158.617,176.0029,49.77637,0,49.77637,316.7455,75.41545,0.1927332,31.4642,0,81,176.0029
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.8406,220.8017,68.7,0,68.7,381.9201,90.93317,0.1928365,0,0,81,220.8017
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.32963,24.32963,0,0,0,24.32963,0,0,3.552714E-15,0,0,25.61014,24.32963,0,0,40.14064,282.6317,0,25.61014,-25.61014,354.9246,84.50569,0.1928365,26.76259,0,0,282.6317
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,20.04839,20.04839,0,0,0,20.04839,0,0,0,0,0,21.10357,20.04839,0,0,68.59635,257.0215,0,21.10357,-21.10357,332.6795,79.20925,0.1928365,22.05323,0,0,257.0215
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,47.58683,47.58683,0,0,0,47.58683,0,0,0,0,0,50.0914,47.58683,0,0,92.04476,235.9179,0,50.0914,-50.0914,279.8785,66.63761,0.1928365,52.34552,0,0,235.9179
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.91244,23.91244,0,0,0,23.91244,0,0,3.552714E-15,0,0,25.17099,23.91244,0,0,147.7019,185.8265,0,25.17099,-25.17099,253.346,60.32035,0.1928365,26.30368,0,0,185.8265
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.182678,1.182678,0,0,0,1.182678,0,0,2.220446E-16,0,0,1.244924,1.182678,0,0,175.6696,160.6555,0,1.244924,-1.244924,252.0337,60.00791,0.1928365,1.300945,0,0,160.6555
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,114.1755,114.1755,81,0,22.761,114.1755,9.500982,0,0,0,10.84779,34.92157,33.17549,0,0,177.0529,159.4106,0,24.07378,-24.07378,226.6577,53.96602,0.1928365,125.593,8.678235,81,170.2584
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,24.37439,24.37439,81,0,22.761,24.37439,57.82935,0,0,0,14.09556,0,0,56.62561,53.79433,203.8015,135.3369,67.88988,0,67.88988,291.0637,69.30075,0.19313,26.81183,11.27644,81,149.4324
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,37.3748,37.3748,81,0,22.761,37.3748,100.2219,0,0,0,37.45774,0,0,43.6252,41.44394,135.9117,196.4377,78.90169,0,78.90169,365.9164,87.12279,0.1932646,41.11228,29.9662,81,233.8955
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,64.68784,64.68784,74.9454,0,21.22919,64.68784,71.43929,0,0,0,46.21253,0,0,10.25756,9.744681,57.00996,267.4492,55.95721,0,55.95721,419.0021,99.76221,0.1935862,71.15662,36.97002,81,313.6618
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,59.73006,0,0,60.7828,0,0,0,0,1.05275,317.8108,1.05275,0,1.05275,420.0009,100,0.1935714,0,48.62624,0,378.5936
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,61.19519,61.19519,0,0,0,61.19519,111.5822,3.866973,0,0,68.28297,64.41599,61.19519,0,0,0,318.7582,0,0,0,420.0009,100,0.1935714,67.31471,54.62637,0,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,30.96342,30.96342,0,0,0,30.96342,224.9469,37.05819,0,0,69.65127,32.59307,30.96342,0,0,0,318.7582,0,0,0,420.0009,100,0.1935714,34.05976,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935714,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,13.82184,13.82184,0,0,0,13.82184,399.5622,40.67754,0,0,55.22684,14.5493,13.82184,0,0,0,318.7582,0,0,0,420.0009,100,0.1935714,15.20402,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,72.42027,72.42027,50.15508,0,14.95724,72.42027,32.36255,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1935714,79.6623,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935714,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,163.9438,149.7,81,0,22.761,149.7,3.669089,0,14.24381,30.63819,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1935714,180.3382,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,103.0676,103.0676,81,0,22.761,103.0676,0,0,0,0,0,23.22909,22.06764,0,0,74.24796,251.9351,0,23.22909,-23.22909,325.0774,77.39923,0.1935714,113.3744,0,81,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,26.64577,26.64577,81,0,22.761,26.64577,0,0,0,0,0,0,0,54.35423,51.63652,100.0581,228.706,51.63652,0,51.63652,374.0641,89.06271,0.1939552,29.31035,0,81,228.706
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42155,275.1788,0,0,0,374.0641,89.06271,0.1939552,0,0,0,275.1788
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42155,275.1788,0,0,0,374.0641,89.06271,0.1939552,0,0,0,275.1788
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.42155,275.1788,0,0,0,374.0641,89.06271,0.1939552,0,0,0,275.1788
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,45.22126,45.22126,0,0,0,45.22126,0,0,7.105427E-15,0,0,47.60133,45.22126,0,0,48.42155,275.1788,0,47.60133,-47.60133,323.8879,77.11602,0.1939552,49.74339,0,0,275.1788
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,33.31708,33.31708,0,0,0,33.31708,0,0,0,0,0,35.07061,33.31708,0,0,101.3119,227.5775,0,35.07061,-35.07061,286.9203,68.31421,0.1939552,36.64878,0,0,227.5775
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,66.13164,66.13164,81,0,22.761,66.13164,0,0,0,0,0,0,0,14.86836,14.12495,140.2793,192.5069,14.12495,0,14.12495,300.3204,71.50471,0.1940597,72.7448,0,81,192.5069
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,56.15684,56.15684,81,0,22.761,56.15684,0,0,0,0,0,0,0,24.84316,23.601,126.1543,205.2193,23.601,0,23.601,322.7102,76.83562,0.1942338,61.77253,0,81,205.2193
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,100.3608,100.3608,81,0,22.761,100.3608,0,0,0,0,0,20.37975,19.36076,0,0,102.5533,226.4603,0,20.37975,-20.37975,301.2281,71.72083,0.1942338,110.3968,0,81,226.4603
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,44.30197,44.30197,81,0,22.761,44.30197,0,0,0,0,0,0,0,36.69803,34.86313,125.1975,206.0805,34.86313,0,34.86313,334.3022,79.5956,0.1944899,48.73216,0,81,206.0805
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,51.60313,51.60313,81,0,22.761,51.60313,0,0,0,0,0,0,0,29.39687,27.92702,90.33434,237.4573,27.92702,0,27.92702,360.7961,85.90366,0.1946942,56.76345,0,81,237.4573
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,75.2469,75.2469,81,0,22.761,75.2469,16.79443,-8.881784E-16,0,0,12.63729,0,0,5.753095,5.46544,62.40731,262.5916,18.10273,0,18.10273,377.9698,89.99264,0.1947999,82.7716,10.10983,81,275.2289
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,81.20343,81.20343,81,0,22.761,81.20343,39.72403,0,0,0,32.25727,0.2141396,0.2034326,0,0,44.30458,278.8841,32.04313,0,32.04313,408.3686,97.23043,0.1949662,89.32378,25.80582,81,311.1414
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,71.03776,71.03776,20.25,0,7.39125,71.03776,95.24642,1.938676,0,0,67.66092,53.4608,50.78776,0,0,12.26145,307.7229,12.26145,0,12.26145,420.0009,100,0.1947946,78.14153,54.12874,81,375.3839
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,96.31255,96.31255,27.61255,0,9.253974,96.31255,86.0699,10.58033,0,0,82.89612,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,105.9438,66.31689,81,401.6543
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,37.3001,37.3001,0,0,0,37.3001,303.865,74.07868,0,0,113.3419,39.26327,37.3001,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,41.03011,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,92.39605,92.39605,23.69605,0,8.263102,92.39605,134.5134,51.96931,0,0,124.2851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,101.6357,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,102.8448,102.8448,34.14482,0,10.90664,102.8448,114.0841,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,113.1293,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,49.5745,49.5745,0,0,0,49.5745,224.3492,59.03633,0,0,111.22,52.18369,49.5745,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,54.53195,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,74.60178,74.60178,72.50963,0,20.61294,74.60178,2.952024,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1947946,82.06195,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,61.39474,61.39474,0,0,0,61.39474,0,0,7.105427E-15,0,0,64.62604,61.39474,0,0,0,318.7582,0,64.62604,-64.62604,351.879,83.78055,0.1947946,67.53421,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,68.83831,68.83831,81,0,22.761,68.83831,0,0,0,0,0,0,0,12.16169,11.55361,71.80671,254.1322,11.55361,0,11.55361,362.8397,86.39024,0.1948784,75.72214,0,81,254.1322
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,54.75988,54.75988,0,0,0,54.75988,0,0,7.105427E-15,0,0,57.64198,54.75988,0,0,60.2531,264.5304,0,57.64198,-57.64198,302.0797,71.92361,0.1948784,60.23587,0,0,264.5304
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,43.63044,43.63044,0,0,0,43.63044,0,0,0,0,0,45.92678,43.63044,0,0,124.2997,206.8885,0,45.92678,-45.92678,253.6687,60.39718,0.1948784,47.99348,0,0,206.8885
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.3295,160.9617,0,0,0,253.6687,60.39718,0.1948784,0,0,0,160.9617
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,64.57065,64.57065,81,0,22.761,64.57065,0,0,0,0,0,0,0,16.42935,15.60788,175.3295,160.9617,15.60788,0,15.60788,268.4756,63.92264,0.1949914,71.02772,0,81,160.9617
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,54.47023,54.47023,81,0,22.761,54.47023,0,0,0,0,0,0,0,26.52977,25.20328,159.7216,175.0088,25.20328,0,25.20328,292.3855,69.61546,0.1951733,59.91726,0,81,175.0088
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,28.98834,28.98834,81,0,22.761,28.98834,0,0,0,0,0,0,0,52.01166,49.41107,134.5183,197.6917,49.41107,0,49.41107,339.261,80.77627,0.195528,31.88718,0,81,197.6917
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,20.56737,20.56737,0,0,0,20.56737,0,0,0,0,0,21.64986,20.56737,0,0,85.10726,242.1617,0,21.64986,-21.64986,316.44,75.34272,0.195528,22.62411,0,0,242.1617
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,46.04873,46.04873,0,0,0,46.04873,0,0,7.105427E-15,0,0,48.47234,46.04873,0,0,109.1627,220.5118,0,48.47234,-48.47234,265.3457,63.17742,0.195528,50.6536,0,0,220.5118
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,139.662,139.662,81,0,22.761,139.662,0,0,0,3.928223,0,61.7495,58.66202,0,0,163.0208,172.0395,0,61.7495,-61.7495,200.256,47.67991,0.195528,153.6282,0,81,172.0395
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,48.22442,48.22442,81,0,22.761,48.22442,0,0,0,0,0,0,0,32.77558,31.1368,231.6314,110.29,31.1368,0,31.1368,229.795,54.71298,0.1957502,53.04686,0,81,110.29
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.142267,5.142267,77.45805,0,21.86489,5.142267,401.5784,0,0,0,20.65023,0,0,72.31579,68.7,200.4946,138.3131,89.35023,0,89.35023,314.5601,74.8951,0.1956507,5.656494,16.52019,81,158.9633
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.049678,8.049678,77.64456,0,21.91207,8.049678,559.3914,0,0,0,45.02921,0,0,69.59488,66.11514,111.1443,218.7283,111.1443,0,111.1443,420.0009,100,0.1952573,8.854646,36.02337,81,263.7575
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,74.4915,0,0,74.4915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,0,59.5932,0,393.2497
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,71.19037,71.19037,20.25,0,7.39125,71.19037,130.9805,39.62403,0,0,93.24548,53.62144,50.94037,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,78.30941,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,115.5087,115.5087,46.80872,0,14.11061,115.5087,100.4787,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,127.0596,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,93.23737,93.23737,24.53738,0,8.475956,93.23737,129.0297,47.98812,0,0,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,102.5611,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,225.9756,149.7,81,0,22.761,149.7,69.68091,31.99653,76.27563,98.87319,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,248.5732,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,37.19041,37.19041,0,0,0,37.19041,152.8308,17.69061,0,0,56.83842,39.1478,37.19041,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,40.90945,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952573,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,21.50755,21.50755,0,0,0,21.50755,22.27351,0,3.552714E-15,0,4.790487,22.63952,21.50755,0,0,0,318.7582,0,17.84904,-17.84904,401.1863,95.52036,0.1952573,23.6583,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,86.20872,86.20872,81,0,22.761,86.20872,0,0,0,0,0,5.482869,5.208725,0,0,19.83226,300.9092,0,5.482869,-5.482869,395.4069,94.1443,0.1952573,94.8296,0,81,300.9092
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,32.2172,32.2172,0,0,0,32.2172,0,0,0,0,0,33.91284,32.2172,0,0,25.92434,295.4263,0,33.91284,-33.91284,359.6596,85.63306,0.1952573,35.43892,0,0,295.4263
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,48.99343,48.99343,0,0,0,48.99343,0,0,0,0,0,51.57203,48.99343,0,0,63.60527,261.5135,0,51.57203,-51.57203,305.2979,72.68983,0.1952573,53.89277,0,0,261.5135
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,73.97765,73.97765,81,0,22.761,73.97765,0,0,0,0,0,0,0,7.022355,6.671237,120.9075,209.9415,6.671237,0,6.671237,311.6268,74.1967,0.1953044,81.37541,0,81,209.9415
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,23.97718,23.97718,81,0,22.761,23.97718,0,0,0,0,0,0,0,57.02282,54.17168,114.2363,215.9456,54.17168,0,54.17168,363.0186,86.43282,0.1956848,26.3749,0,81,215.9456
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,52.62834,52.62834,0,0,0,52.62834,0,0,0,0,0,55.39825,52.62834,0,0,60.06461,264.7001,0,55.39825,-55.39825,304.6237,72.5293,0.1956848,57.89117,0,0,264.7001
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.429947,5.429947,0,0,0,5.429947,0,0,8.881784E-16,0,0,5.715734,5.429947,0,0,121.6182,209.3018,0,5.715734,-5.715734,298.5988,71.0948,0.1956848,5.972941,0,0,209.3018
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,59.44791,59.44791,0,0,0,59.44791,0,0,7.105427E-15,0,0,62.57674,59.44791,0,0,127.969,203.5861,0,62.57674,-62.57674,232.6371,55.38967,0.1956848,65.3927,0,0,203.5861
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.4988,141.0093,0,0,0,232.6371,55.38967,0.1956848,0,0,0,141.0093
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,67.50844,67.50844,81,0,22.761,67.50844,0,0,0,0,0,0,0,13.49156,12.81699,197.4988,141.0093,12.81699,0,12.81699,244.7963,58.28473,0.1957744,74.25928,0,81,141.0093
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,60.93755,60.93755,81,0,22.761,60.93755,0,0,0,0,0,0,0,20.06245,19.05932,184.6818,152.5446,19.05932,0,19.05932,262.8776,62.58978,0.1959073,67.03131,0,81,152.5446
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,97.27672,97.27672,81,0,22.761,97.27672,0,0,0,0,0,17.13339,16.27672,0,0,165.6225,169.698,0,17.13339,-17.13339,244.8174,58.28975,0.1959073,107.0044,0,81,169.698
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.180753,5.180753,77.49654,0,21.87463,5.180753,366.4977,0,0,0,18.98734,0,0,72.31579,68.7,184.6595,152.5646,87.68734,0,87.68734,328.0049,78.09625,0.1958322,5.698828,15.18987,81,171.552
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,99.27974,99.27974,81,0,22.761,99.27974,51.85944,0,0,0,51.48592,19.24183,18.27974,0,0,96.97221,231.4832,32.24409,0,32.24409,358.5944,85.37944,0.1959908,109.2077,41.18874,81,282.9691
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,62.94324,62.94324,48.16712,0,14.45428,62.94324,127.5465,0,0,0,80.28192,15.55381,14.77612,0,0,64.72812,260.5029,64.72812,0,64.72812,420.0009,100,0.1956581,69.23756,64.22554,81,340.7849
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,89.89787,89.89787,21.19787,0,7.631061,89.89787,112.2134,28.5617,0,0,100.8775,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956581,98.88766,80.702,81,419.6357
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,232.6572,149.7,81,0,22.761,149.7,80.5491,48.26621,82.95718,106.2229,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956581,255.9229,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,71.40831,71.40831,20.25,0,7.39125,71.40831,179.589,74.39064,0,0,128.2415,53.85085,51.15831,0,0,0,318.7582,0,0,0,420.0009,100,0.1956581,78.54914,102.5932,81,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,221.1922,149.7,81,0,22.761,149.7,72.92836,36.85797,71.49223,93.61146,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956581,243.3115,87.339,81,427.932
