Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,49.41439,49.41439,0,0,0,49.41439,210.0023,51.75624,0,0,103.7714,52.01515,49.41439,0,0,0,318.7582,0,0,0,420.0009,100,0.1956581,54.35583,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,19.30876,19.30876,0,0,0,19.30876,460.7018,68.63078,0,0,88.95578,20.32501,19.30876,0,0,0,318.7582,0,0,0,420.0009,100,0.1956581,21.23963,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,35.95714,35.95714,0,0,0,35.95714,161.243,20.12877,0,0,57.97839,37.84962,35.95714,0,0,0,318.7582,0,0,0,420.0009,100,0.1956581,39.55286,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,38.54053,38.54053,0,0,0,38.54053,66.97929,0,7.105427E-15,0,25.81417,40.56897,38.54053,0,0,0,318.7582,0,14.7548,-14.7548,404.4479,96.29693,0.1956581,42.39458,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,92.57762,92.57762,81,0,22.761,92.57762,3.269032,0,1.421085E-14,0,3.026392,12.18697,11.57762,0,0,16.39423,304.0034,0,9.160575,-9.160575,394.7918,93.99786,0.1956581,101.8354,2.421114,81,307.0298
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,58.90229,58.90229,0,0,0,58.90229,0,0,0,0,0,62.00241,58.90229,0,0,26.57264,294.8428,0,62.00241,-62.00241,329.4355,78.43687,0.1956581,64.79252,0,0,294.8428
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,94.94585,94.94585,81,0,22.761,94.94585,0,0,0,0,0,14.67984,13.94585,0,0,95.46422,232.8404,0,14.67984,-14.67984,313.9616,74.75262,0.1956581,104.4404,0,81,232.8404
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,50.45647,50.45647,81,0,22.761,50.45647,0,0,0,0,0,0,0,30.54353,29.01635,111.7751,218.1606,29.01635,0,29.01635,341.489,81.30673,0.1958577,55.50212,0,81,218.1606
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,24.42451,24.42451,0,0,0,24.42451,0,0,3.552714E-15,0,0,25.71001,24.42451,0,0,82.7588,244.2753,0,25.71001,-25.71001,314.3882,74.85419,0.1958577,26.86696,0,0,244.2753
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,117.4429,117.4429,81,0,22.761,117.4429,0,0,0,0,0,38.36093,36.44289,0,0,111.3255,218.5653,0,38.36093,-38.36093,273.9522,65.22659,0.1958577,129.1872,0,81,218.5653
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,42.51533,42.51533,81,0,22.761,42.51533,0,0,0,0,0,0,0,38.48467,36.56044,153.9487,180.2044,36.56044,0,36.56044,308.6365,73.48474,0.1961081,46.76686,0,81,180.2044
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,45.14756,45.14756,81,0,22.761,45.14756,0,0,0,0,0,0,0,35.85244,34.05982,117.3883,213.1088,34.05982,0,34.05982,340.9485,81.17805,0.1963403,49.66231,0,81,213.1088
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,79.57386,79.57386,81,0,22.761,79.57386,0,0,0,0,0,0,0,1.426138,1.354831,83.32847,243.7626,1.354831,0,1.354831,342.2338,81.48408,0.1963495,87.53125,0,81,243.7626
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.82373,27.82373,0,0,0,27.82373,0,0,3.552714E-15,0,0,29.28814,27.82373,0,0,81.97363,244.9819,0,29.28814,-29.28814,311.3614,74.13352,0.1963495,30.60611,0,0,244.9819
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,75.82107,75.82107,81,0,22.761,75.82107,0,0,0,0,0,0,0,5.178936,4.919989,114.516,215.6938,4.919989,0,4.919989,316.0289,75.24483,0.196383,83.40317,0,81,215.6938
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,14.13875,14.13875,81,0,22.761,14.13875,0,0,0,0,0,0,0,66.86124,63.51818,109.596,220.1218,63.51818,0,63.51818,376.2876,89.59209,0.1966959,15.55263,0,81,220.1218
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,44.46282,44.46282,0,0,0,44.46282,0,0,0,0,0,46.80297,44.46282,0,0,46.07784,277.2882,0,46.80297,-46.80297,326.9529,77.84577,0.1966959,48.9091,0,0,277.2882
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,109.7168,109.7168,81,0,22.761,109.7168,18.17511,0,0,0,19.94116,30.22823,28.71682,0,0,98.08114,230.4852,0,10.28708,-10.28708,316.1094,75.26398,0.1966959,120.6885,15.95293,81,250.4264
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,67.78419,0,19.4174,0,0,0,0,0,45.11624,0,0,67.78419,64.39498,109.5112,220.1981,109.5112,0,109.5112,420.0009,100,0.1961441,0,36.09299,81,265.3144
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,62.3462,62.3462,0,0,0,62.3462,125.0139,12.31383,0,0,77.94141,65.62758,62.3462,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,68.58082,62.35312,0,396.6996
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,47.67585,47.67585,0,0,0,47.67585,212.6286,51.18737,0,0,101.3725,50.1851,47.67585,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,52.44343,81.09798,0,420.1307
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,28.24271,28.24271,0,0,0,28.24271,431.4604,92.12695,0,0,121.8561,29.72917,28.24271,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,31.06698,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,73.58797,73.58797,20.25,0,7.39125,73.58797,169.2177,68.37864,0,0,124.5239,56.14524,53.33797,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,80.94677,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,103.513,103.513,34.813,0,11.07569,103.513,112.0971,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,113.8643,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,45.12273,45.12273,0,0,0,45.12273,236.3336,59.14254,0,0,106.6402,47.49761,45.12273,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,49.635,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,37.36439,37.36439,0,0,0,37.36439,229.0451,46.25037,0,0,85.58131,39.33093,37.36439,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,41.10083,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,75.42603,75.42603,20.25,0,7.39125,75.42603,82.21634,3.932491,0,0,62.01252,58.08003,55.17603,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,82.96864,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,76.20502,76.20502,69.12,0,19.75536,76.20502,9.786643,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1961441,83.82552,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,88.01109,88.01109,81,0,22.761,88.01109,0,0,0,0,0,7.380091,7.011086,0,0,0,318.7582,0,7.380091,-7.380091,412.2215,98.14779,0.1961441,96.81219,0,81,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,66.19583,66.19583,74.82751,0,21.19936,66.19583,0,0,0,0,0,0,0,8.631685,8.200101,8.200101,311.3781,8.200101,0,8.200101,420.0009,100,0.1961993,72.81541,0,81,311.3781
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,93.92249,93.92249,81,0,22.761,93.92249,0,0,0,0,0,13.60262,12.92249,0,0,0,318.7582,0,13.60262,-13.60262,405.6624,96.5861,0.1961993,103.3147,0,81,318.7582
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,62.04103,62.04103,0,0,0,62.04103,0,0,7.105427E-15,0,0,65.30635,62.04103,0,0,15.11402,305.1556,0,65.30635,-65.30635,336.8235,80.19591,0.1961993,68.24513,0,0,305.1556
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,24.47466,24.47466,0,0,0,24.47466,0,0,3.552714E-15,0,0,25.7628,24.47466,0,0,87.67663,239.8493,0,25.7628,-25.7628,309.6671,73.73012,0.1961993,26.92212,0,0,239.8493
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,38.37577,38.37577,0,0,0,38.37577,0,0,7.105427E-15,0,0,40.39555,38.37577,0,0,116.302,214.0865,0,40.39555,-40.39555,267.0865,63.59189,0.1961993,42.21334,0,0,214.0865
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,27.50282,27.50282,0,0,0,27.50282,0,0,3.552714E-15,0,0,28.95034,27.50282,0,0,161.1859,173.6909,0,28.95034,-28.95034,236.5701,56.32611,0.1961993,30.2531,0,0,173.6909
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,26.54215,26.54215,0,0,0,26.54215,0,0,3.552714E-15,0,0,27.93911,26.54215,0,0,193.3529,144.7406,0,27.93911,-27.93911,207.1197,49.31412,0.1961993,29.19637,0,0,144.7406
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,93.80374,93.80374,81,0,22.761,93.80374,0,0,0,0,0,13.47762,12.80374,0,0,224.3964,116.8015,0,13.47762,-13.47762,192.9131,45.93159,0.1961993,103.1841,0,81,116.8015
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.081244,2.081244,74.39703,0,21.09045,2.081244,0,0,0,0,0,0,0,72.31579,68.7,239.3715,103.3239,68.7,0,68.7,258.0876,61.44931,0.1963162,2.289368,0,81,103.3239
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.31049,10.31049,81,0,22.761,10.31049,0,0,0,0,0,0,0,70.68951,67.15503,170.6715,165.1539,67.15503,0,67.15503,321.7965,76.61806,0.1965764,11.34154,0,81,165.1539
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,47.72887,47.72887,81,0,22.761,47.72887,0,0,0,0,0,0,0,33.27113,31.60757,103.5165,225.5934,31.60757,0,31.60757,351.782,83.75746,0.1967858,52.50176,0,81,225.5934
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.628475,9.628475,0,0,0,9.628475,133.5747,0,0,0,12.86121,10.13524,9.628475,0,0,71.90893,254.0402,2.725968,0,2.725968,354.3681,84.37319,0.19675,10.59132,10.28896,0,266.9014
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,55.97853,55.97853,0,0,0,55.97853,75.07923,0,7.105427E-15,0,42.02825,58.92476,55.97853,0,0,69.18296,256.4936,0,16.89652,-16.89652,336.5576,80.13261,0.19675,61.57638,33.6226,0,298.5218
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,87.95686,239.597,72.89468,0,72.89468,405.7116,96.59781,0.1957984,0,58.31575,0,312.4917
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,57.53068,57.53068,0,0,0,57.53068,138.4899,4.053391,0,0,79.67418,60.55861,57.53068,0,0,15.06218,305.2023,15.06218,0,15.06218,420.0009,100,0.1956029,63.28374,63.73934,0,384.8764
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,21.02824,21.02824,0,0,0,21.02824,541.4291,91.71802,0,0,113.853,22.13499,21.02824,0,0,0,318.7582,0,0,0,420.0009,100,0.1956029,23.13106,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,35.82788,35.82788,0,0,0,35.82788,324.7924,78.65266,0,0,116.3662,37.71356,35.82788,0,0,0,318.7582,0,0,0,420.0009,100,0.1956029,39.41067,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956029,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,60.53328,60.53328,0,0,0,60.53328,174.3741,41.83512,0,0,105.5544,63.71925,60.53328,0,0,0,318.7582,0,0,0,420.0009,100,0.1956029,66.58661,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,125.9273,125.9273,57.22734,0,16.74652,125.9273,64.44072,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956029,138.5201,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,16.41799,16.41799,0,0,0,16.41799,289.4979,30.24764,0,0,47.52974,17.2821,16.41799,0,0,0,318.7582,0,0,0,420.0009,100,0.1956029,18.05979,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,43.68957,43.68957,0,0,0,43.68957,71.17513,0,0,0,31.09611,45.98902,43.68957,0,0,0,318.7582,0,14.89292,-14.89292,404.3023,96.26227,0.1956029,48.05853,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,79.24146,79.24146,81,0,22.761,79.24146,5.255754,0,0,0,4.164736,0,0,1.758545,1.670618,16.54769,303.8653,5.835354,0,5.835354,409.8382,97.58034,0.1956338,87.1656,3.331789,81,308.0301
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,50.48308,50.48308,0,0,0,50.48308,0,0,7.105427E-15,0,0,53.14009,50.48308,0,0,10.71233,309.1171,0,53.14009,-53.14009,353.8237,84.24356,0.1956338,55.53139,0,0,309.1171
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.75687,255.977,0,0,0,353.8237,84.24356,0.1956338,0,0,0,255.977
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,90.38686,90.38686,81,0,22.761,90.38686,0,0,0,0,0,9.880905,9.38686,0,0,69.75687,255.977,0,9.880905,-9.880905,343.4083,81.76371,0.1956338,99.42554,0,81,255.977
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.361363,1.361363,0,0,0,1.361363,0,0,0,0,0,1.433013,1.361363,0,0,80.73566,246.0961,0,1.433013,-1.433013,341.8977,81.40406,0.1956338,1.497499,0,0,246.0961
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,14.58432,14.58432,0,0,0,14.58432,0,0,1.776357E-15,0,0,15.35192,14.58432,0,0,82.3279,244.6631,0,15.35192,-15.35192,325.7154,77.55113,0.1956338,16.04275,0,0,244.6631
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,27.65812,27.65812,0,0,0,27.65812,0,0,3.552714E-15,0,0,29.11381,27.65812,0,0,99.38557,229.3112,0,29.11381,-29.11381,295.0268,70.24432,0.1956338,30.42393,0,0,229.3112
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,80.09261,80.09261,81,0,22.761,80.09261,0,0,0,0,0,0,0,0.9073927,0.862023,131.7343,200.1974,0.862023,0,0.862023,295.8445,70.43903,0.1956395,88.10187,0,81,200.1974
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,63.25328,63.25328,81,0,22.761,63.25328,0,0,0,0,0,0,0,17.74672,16.85938,130.8722,200.9732,16.85938,0,16.85938,311.8387,74.24718,0.1957514,69.57861,0,81,200.9732
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,145.8115,145.8115,81,0,22.761,145.8115,0,0,0,10.69268,0,68.22266,64.81153,0,0,114.0128,216.1467,0,68.22266,-68.22266,239.9258,57.12506,0.1957514,160.3927,0,81,216.1467
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,80.43097,80.43097,81,0,22.761,80.43097,0,0,0,0,0,0,0,0.5690277,0.5405763,189.8158,147.924,0.5405763,0,0.5405763,240.4386,57.24717,0.1957549,88.47407,0,81,147.924
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,189.2752,148.4105,68.7,0,68.7,305.6131,72.76488,0.1958332,0,0,81,148.4105
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,88.78833,88.78833,81,0,22.761,88.78833,0,0,0,0,0,8.198243,7.788331,0,0,120.5752,210.2405,0,8.198243,-8.198243,296.9714,70.70734,0.1958332,97.66717,0,81,210.2405
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,65.36372,65.36372,81,0,22.761,65.36372,32.37176,0,0,0,21.15939,0,0,15.63628,14.85446,129.6844,202.0423,36.01385,0,36.01385,331.1372,78.84203,0.19603,71.90009,16.92751,81,223.2017
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,67.54118,67.54118,81,0,22.761,67.54118,78.36118,0,0,0,52.92607,0,0,13.45882,12.78588,93.67054,234.4547,65.71194,0,65.71194,393.477,93.68481,0.1963045,74.2953,42.34085,81,287.3808
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,80.41193,80.41193,34.70353,0,11.04799,80.41193,94.60376,0,0,0,76.07271,48.11411,45.7084,0,0,27.9586,293.5955,27.9586,0,27.9586,420.0009,100,0.1962114,88.45312,60.85817,81,369.6682
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,78.54024,78.54024,20.25,0,7.39125,78.54024,132.9703,43.07707,0,0,104.4352,61.35815,58.29024,0,0,0,318.7582,0,0,0,420.0009,100,0.1962114,86.39426,83.54817,81,423.1935
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,84.17752,84.17752,20.25,0,7.39125,84.17752,141.096,51.47896,0,0,118.7711,67.29213,63.92752,0,0,0,318.7582,0,0,0,420.0009,100,0.1962114,92.59528,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962114,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,50.42062,50.42062,0,0,0,50.42062,197.9298,46.7231,0,0,99.79744,53.07434,50.42062,0,0,0,318.7582,0,0,0,420.0009,100,0.1962114,55.46269,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,43.53635,43.53635,0,0,0,43.53635,211.8226,46.39211,0,0,92.21984,45.82774,43.53635,0,0,0,318.7582,0,0,0,420.0009,100,0.1962114,47.88998,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,53.76535,53.76535,0,0,0,53.76535,149.4976,23.78281,0,0,80.37791,56.5951,53.76535,0,0,0,318.7582,0,0,0,420.0009,100,0.1962114,59.14188,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,135.0976,135.0976,80.56693,0,22.65143,135.0976,42.4883,0,0,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1962114,148.6073,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962114,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,58.37428,58.37428,0,0,0,58.37428,9.134105,0,7.105427E-15,0,5.331968,61.44661,58.37428,0,0,0,318.7582,0,56.11464,-56.11464,360.8508,85.91669,0.1962114,64.21171,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.3496,262.6436,0,0,0,360.8508,85.91669,0.1962114,0,0,0,262.6436
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.3496,262.6436,0,0,0,360.8508,85.91669,0.1962114,0,0,0,262.6436
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,52.07439,52.07439,0,0,0,52.07439,0,0,7.105427E-15,0,0,54.81516,52.07439,0,0,62.3496,262.6436,0,54.81516,-54.81516,303.0706,72.15952,0.1962114,57.28183,0,0,262.6436
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.778306,7.778306,0,0,0,7.778306,0,0,8.881784E-16,0,0,8.187691,7.778306,0,0,123.2553,207.8284,0,8.187691,-8.187691,294.44,70.10461,0.1962114,8.556136,0,0,207.8284
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,121.8358,121.8358,81,0,22.761,121.8358,0,0,0,0,0,42.98505,40.8358,0,0,132.3528,199.6407,0,42.98505,-42.98505,249.1298,59.31649,0.1962114,134.0194,0,81,199.6407
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.1139,156.6557,68.7,0,68.7,314.3043,74.83421,0.1962866,0,0,81,156.6557
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,22.89745,22.89745,81,0,22.761,22.89745,0,0,0,0,0,0,0,58.10255,55.19743,111.4139,218.4857,55.19743,0,55.19743,366.6692,87.30201,0.196643,25.18719,0,81,218.4857
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,37.87416,37.87416,0,0,0,37.87416,0,0,7.105427E-15,0,0,39.86753,37.87416,0,0,56.21651,268.1634,0,39.86753,-39.86753,324.6451,77.2963,0.196643,41.66158,0,0,268.1634
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,20.58286,20.58286,0,0,0,20.58286,0,0,0,0,0,21.66616,20.58286,0,0,100.5138,228.2958,0,21.66616,-21.66616,301.807,71.85866,0.196643,22.64114,0,0,228.2958
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.5873,206.6297,0,0,0,301.807,71.85866,0.196643,0,0,0,206.6297
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,80.55638,80.55638,81,0,22.761,80.55638,0,0,0,0,0,0,0,0.4436204,0.4214394,124.5873,206.6297,0.4214394,0,0.4214394,302.2068,71.95385,0.1966457,88.61201,0,81,206.6297
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,59.44862,59.44862,81,0,22.761,59.44862,0,0,0,0,0,0,0,21.55138,20.47381,124.1658,207.009,20.47381,0,20.47381,321.6299,76.57841,0.1967772,65.39348,0,81,207.009
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,83.03114,83.03114,81,0,22.761,83.03114,16.37811,0,0,0,13.59893,2.138047,2.031144,0,0,103.692,225.4354,11.46088,0,11.46088,332.5027,79.16715,0.1968293,91.33426,10.87914,81,239.0343
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,66.25182,66.25182,81,0,22.761,66.25182,59.82256,0,0,0,39.63354,0,0,14.74818,14.01077,92.23115,235.7502,53.64431,0,53.64431,383.3942,91.28414,0.1970981,72.87701,31.70683,81,275.3837
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,127.5964,127.5964,81,0,22.761,127.5964,50.17786,0,0,0,64.02513,49.04881,46.59637,0,0,38.58684,284.0301,14.97632,0,14.97632,397.6019,94.66694,0.1971655,140.356,51.2201,81,348.0552
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,58.38536,0,0,81.99588,0,0,0,0,23.61052,297.5088,23.61052,0,23.61052,420.0009,100,0.1968663,0,65.5967,0,379.5046
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,40.97595,40.97595,0,0,0,40.97595,254.1008,60.98766,0,0,104.1202,43.13258,40.97595,0,0,0,318.7582,0,0,0,420.0009,100,0.1968663,45.07355,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,31.89696,31.89696,0,0,0,31.89696,378.1393,87.03919,0,0,120.6149,33.57574,31.89696,0,0,0,318.7582,0,0,0,420.0009,100,0.1968663,35.08665,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,84.28332,84.28332,20.25,0,7.39125,84.28332,136.2776,47.45575,0,0,114.8592,67.40349,64.03332,0,0,0,318.7582,0,0,0,420.0009,100,0.1968663,92.71165,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,73.47443,73.47443,20.25,0,7.39125,73.47443,142.0551,48.34844,0,0,104.3742,56.02572,53.22444,0,0,0,318.7582,0,0,0,420.0009,100,0.1968663,80.82188,83.49933,81,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,119.8,119.8,54.86826,0,16.14967,119.8,57.05275,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1968663,131.78,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,68.88023,68.88023,20.25,0,7.39125,68.88023,76.31656,1.377308,0,0,52.56702,51.18972,48.63023,0,0,0,318.7582,0,0,0,420.0009,100,0.1968663,75.76826,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,64.65199,64.65199,45.82348,0,13.86134,64.65199,30.65565,0,0,0,19.81949,19.81949,18.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1968663,71.11719,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,112.5053,112.5053,81,0,22.761,112.5053,3.442599,0,0,0,3.873106,33.16347,31.5053,0,0,0,318.7582,0,29.29037,-29.29037,389.1261,92.64888,0.1968663,123.7558,3.098485,81,322.6313
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.54485,289.4679,0,0,0,389.1261,92.64888,0.1968663,0,0,0,289.4679
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.54485,289.4679,0,0,0,389.1261,92.64888,0.1968663,0,0,0,289.4679
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.082101,5.082101,0,0,0,5.082101,0,0,0,0,0,5.34958,5.082101,0,0,32.54485,289.4679,0,5.34958,-5.34958,383.4871,91.30627,0.1968663,5.590311,0,0,289.4679
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,19.08055,19.08055,0,0,0,19.08055,0,0,3.552714E-15,0,0,20.08479,19.08055,0,0,38.48883,284.1183,0,20.08479,-20.08479,362.3159,86.26552,0.1968663,20.98861,0,0,284.1183
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,22.19207,22.19207,0,0,0,22.19207,0,0,3.552714E-15,0,0,23.36007,22.19207,0,0,60.80526,264.0335,0,23.36007,-23.36007,337.6922,80.40275,0.1968663,24.41127,0,0,264.0335
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,11.57196,11.57196,0,0,0,11.57196,0,0,0,0,0,12.18101,11.57196,0,0,86.7609,240.6734,0,12.18101,-12.18101,324.8523,77.34563,0.1968663,12.72916,0,0,240.6734
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,71.28741,71.28741,81,0,22.761,71.28741,0,0,0,0,0,0,0,9.712595,9.226965,100.2954,228.4924,9.226965,0,9.226965,333.6058,79.42979,0.196925,78.41615,0,81,228.4924
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.687703,8.687703,81,0,22.761,8.687703,0,0,0,0,0,0,0,72.31229,68.69668,91.0684,236.7967,68.69668,0,68.69668,398.7772,94.94675,0.197152,9.556474,0,81,236.7967
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,68.15977,68.15977,81,0,22.761,68.15977,0,1.776357E-15,0,0,0,0,0,12.84022,12.19821,22.37171,298.6237,12.19821,0,12.19821,410.3494,97.70204,0.197229,74.97575,0,81,298.6237
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,51.0268,51.0268,0,0,0,51.0268,0,0,7.105427E-15,0,0,53.71243,51.0268,0,0,10.1735,309.6021,0,53.71243,-53.71243,353.7315,84.22163,0.197229,56.12948,0,0,309.6021
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,42.14075,42.14075,0,0,0,42.14075,0,0,7.105427E-15,0,0,44.35868,42.14075,0,0,69.85397,255.8896,0,44.35868,-44.35868,306.9734,73.08875,0.197229,46.35483,0,0,255.8896
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,28.48675,28.48675,0,0,0,28.48675,0,0,3.552714E-15,0,0,29.98605,28.48675,0,0,119.1414,211.531,0,29.98605,-29.98605,275.3653,65.56304,0.197229,31.33542,0,0,211.531
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,163.8322,149.7,81,0,22.761,149.7,5.870997,0,14.13218,30.5154,8.788883,72.31579,68.7,0,0,152.4592,181.5449,0,63.52691,-63.52691,208.4021,49.61944,0.197229,180.2154,7.031106,81,190.3338
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,58.51289,58.51289,81,0,22.761,58.51289,67.53552,0,0,0,39.51699,0,0,22.48711,21.36275,223.0447,118.018,60.87974,0,60.87974,266.1577,63.37075,0.1975389,64.36418,31.61359,81,157.535
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,43.48885,43.48885,81,0,22.761,43.48885,106.7315,0,0,0,46.41632,0,0,37.51115,35.63559,162.1649,172.8098,82.0519,0,82.0519,343.9989,81.90434,0.1975939,47.83774,37.13305,81,219.2261
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,169.0478,149.7,81,0,22.761,149.7,62.18811,0,19.34779,36.25257,93.0956,72.31579,68.7,0,0,80.11304,246.6565,20.77981,0,20.77981,363.7124,86.59801,0.1973342,185.9526,74.47648,81,339.7521
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,125.4171,125.4171,81,0,22.761,125.4171,69.77296,0,0,0,87.5072,46.75479,44.41705,0,0,59.33323,265.3583,40.75241,0,40.75241,402.3735,95.80303,0.1972575,137.9588,70.00576,81,352.8655
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,56.4127,56.4127,0,0,0,56.4127,129.0722,0,0,0,72.8131,59.3818,56.4127,0,0,18.58082,302.0355,13.43131,0,13.43131,415.1156,98.83685,0.1970905,62.05398,58.25048,0,374.8486
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,46.60261,46.60261,0,0,0,46.60261,165.7066,23.01871,0,0,77.22359,49.05538,46.60261,0,0,5.149513,314.1237,5.149513,0,5.149513,420.0009,100,0.1970266,51.26287,61.77888,0,391.3473
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.218928,4.218928,0,0,0,4.218928,2100.431,84.17468,0,0,88.61565,4.440977,4.218928,0,0,0,318.7582,0,0,0,420.0009,100,0.1970266,4.640821,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,11.81282,11.81282,0,0,0,11.81282,236.2225,15.46999,0,0,27.90453,12.43455,11.81282,0,0,0,318.7582,0,0,0,420.0009,100,0.1970266,12.9941,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,41.7033,41.7033,0,0,0,41.7033,48.92822,0,0,0,20.40469,43.89822,41.7033,0,0,0,318.7582,0,23.49353,-23.49353,395.2365,94.10374,0.1970266,45.87363,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,40.08759,40.08759,0,0,0,40.08759,60.62642,0,7.105427E-15,0,24.30367,42.19746,40.08759,0,0,26.10392,295.2647,0,17.8938,-17.8938,376.3748,89.61286,0.1970266,44.09635,19.44294,0,319.5684
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,67.68752,67.68752,81,0,22.761,67.68752,8.528986,0,0,0,5.773059,0,0,13.31248,12.64685,45.98592,277.3709,18.41991,0,18.41991,393.8494,93.77348,0.1971307,74.45628,4.618447,81,283.144
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,85.35651,85.35651,81,0,22.761,85.35651,0,0,0,0,0,4.585801,4.356511,0,0,27.56601,293.9488,0,4.585801,-4.585801,389.0156,92.62257,0.1971307,93.89216,0,81,293.9488
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.66134,289.363,0,0,0,389.0156,92.62257,0.1971307,0,0,0,289.363
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.66134,289.363,0,0,0,389.0156,92.62257,0.1971307,0,0,0,289.363
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,29.62442,29.62442,0,0,0,29.62442,0,0,0,0,0,31.1836,29.62442,0,0,32.66134,289.363,0,31.1836,-31.1836,356.1452,84.7963,0.1971307,32.58686,0,0,289.363
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.30978,258.1794,0,0,0,356.1452,84.7963,0.1971307,0,0,0,258.1794
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,84.72865,84.72865,81,0,22.761,84.72865,0,0,0,0,0,3.924892,3.728648,0,0,67.30978,258.1794,0,3.924892,-3.924892,352.008,83.81126,0.1971307,93.20152,0,81,258.1794
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,29.67908,29.67908,0,0,0,29.67908,0,0,3.552714E-15,0,0,31.24114,29.67908,0,0,71.67078,254.2545,0,31.24114,-31.24114,319.0769,75.97054,0.1971307,32.64699,0,0,254.2545
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,68.11922,68.11922,81,0,22.761,68.11922,0,0,0,0,0,0,0,12.88078,12.23674,106.3832,223.0134,12.23674,0,12.23674,330.6857,78.73454,0.1972067,74.93114,0,81,223.0134
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,75.45574,75.45574,81,0,22.761,75.45574,0,0,0,0,0,0,0,5.544255,5.267042,94.14642,234.0265,5.267042,0,5.267042,335.6825,79.92424,0.1972394,83.00132,0,81,234.0265
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,63.43243,63.43243,81,0,22.761,63.43243,0,0,0,0,0,0,0,17.56757,16.68919,88.87937,238.7668,16.68919,0,16.68919,351.5152,83.69393,0.1973428,69.77567,0,81,238.7668
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.19018,253.7871,0,0,0,351.5152,83.69393,0.1973428,0,0,0,253.7871
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,78.84644,78.84644,81,0,22.761,78.84644,0,0,0,0,0,0,0,2.153562,2.045883,72.19018,253.7871,2.045883,0,2.045883,353.4561,84.15605,0.1973555,86.73108,0,81,253.7871
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,88.22215,88.22215,81,0,22.761,88.22215,16.3708,0,0,0,14.44267,7.602267,7.222154,0,0,70.14429,255.6284,6.840403,0,6.840403,359.9455,85.70113,0.1973854,97.04437,11.55414,81,270.071
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,0,0,0,33.75483,0,0,0,0,63.30389,261.7847,33.75483,0,33.75483,391.9681,93.32556,0.1969681,0,27.00386,0,295.5396
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,59.42066,59.42066,0,0,0,59.42066,110.275,0,0,0,65.52613,62.54806,59.42066,0,0,29.54906,292.1641,2.978073,0,2.978073,394.7934,93.99824,0.1969314,65.36272,52.42091,0,357.6902
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,69.84808,0,0,96.41907,0,0,0,0,26.57099,294.8443,26.57099,0,26.57099,420.0009,100,0.1966042,0,77.13525,0,391.2634
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966042,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966042,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,61.71709,61.71709,0,0,0,61.71709,133.8888,17.66689,0,0,82.63225,64.96535,61.71709,0,0,0,318.7582,0,0,0,420.0009,100,0.1966042,67.8888,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,149.1777,149.1777,80.47773,0,22.62887,149.1777,55.12302,9.915477,0,14.3955,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966042,164.0955,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966042,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966042,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,45.93086,45.93086,0,0,0,45.93086,46.65694,0,0,0,21.42994,48.34827,45.93086,0,0,0,318.7582,0,26.91834,-26.91834,391.6264,93.2442,0.1966042,50.52394,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,25.34286,25.34286,0,0,0,25.34286,21.83423,0,0,0,5.533417,26.67669,25.34286,0,0,29.90927,291.8399,0,21.14327,-21.14327,369.3394,87.93779,0.1966042,27.87714,4.426734,0,297.3733
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,111.731,111.731,81,0,22.761,111.731,0,0,0,0,0,32.34841,30.73099,0,0,53.40179,270.6966,0,32.34841,-32.34841,335.2412,79.81918,0.1966042,122.9041,0,81,270.6966
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,96.60532,96.60532,81,0,22.761,96.60532,0,0,0,0,0,16.42665,15.60532,0,0,89.34447,238.3482,0,16.42665,-16.42665,317.926,75.69652,0.1966042,106.2659,0,81,238.3482
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,54.43375,54.43375,81,0,22.761,54.43375,0,0,0,0,0,0,0,26.56625,25.23794,107.5963,221.9216,25.23794,0,25.23794,341.8688,81.39718,0.1967607,59.87712,0,81,221.9216
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,19.91221,19.91221,0,0,0,19.91221,0,0,0,0,0,20.96022,19.91221,0,0,82.35837,244.6357,0,20.96022,-20.96022,319.7748,76.13671,0.1967607,21.90343,0,0,244.6357
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,90.90598,90.90598,81,0,22.761,90.90598,0,0,0,0,0,10.42734,9.905975,0,0,105.6475,223.6755,0,10.42734,-10.42734,308.7834,73.51972,0.1967607,99.99657,0,81,223.6755
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.2334,213.2481,68.7,0,68.7,373.958,89.03744,0.1968302,0,0,81,213.2481
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,118.4915,118.4915,81,0,22.761,118.4915,0,0,0,0,0,39.4647,37.49147,0,0,48.53344,275.0781,0,39.4647,-39.4647,332.3585,79.13283,0.1968302,130.3406,0,81,275.0781
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,49.26894,49.26894,81,0,22.761,49.26894,0,0,0,0,0,0,0,31.73106,30.14451,92.3831,235.6134,30.14451,0,30.14451,360.9561,85.94176,0.1970155,54.19583,0,81,235.6134
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.94772,23.94772,0,0,0,23.94772,0,0,3.552714E-15,0,0,25.20812,23.94772,0,0,62.23859,262.7435,0,25.20812,-25.20812,334.3844,79.61518,0.1970155,26.34249,0,0,262.7435
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,25.37733,25.37733,0,0,0,25.37733,0,0,0,0,0,26.71298,25.37733,0,0,90.24762,237.5354,0,26.71298,-26.71298,306.2265,72.91092,0.1970155,27.91506,0,0,237.5354
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.9287,210.8224,0,0,0,306.2265,72.91092,0.1970155,0,0,0,210.8224
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,64.444,64.444,81,0,22.761,64.444,0,0,0,0,0,0,0,16.556,15.7282,119.9287,210.8224,15.7282,0,15.7282,321.1476,76.46355,0.1971119,70.8884,0,81,210.8224
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,104.2005,224.9778,88.72932,0,88.72932,405.3236,96.50542,0.196936,0,16.02346,81,245.0071
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,88.13474,88.13474,58.2382,0,17.00226,88.13474,53.26075,0,0,0,46.94122,31.47004,29.89654,0,0,15.47118,304.8342,15.47118,0,15.47118,420.0009,100,0.1970028,96.94821,37.55297,81,351.7754
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,50.7125,50.7125,0,0,0,50.7125,139.5989,17.41252,0,0,70.7941,53.38158,50.7125,0,0,0,318.7582,0,0,0,420.0009,100,0.1970028,55.78375,56.63528,0,389.5523
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,21.65472,21.65472,0,0,0,21.65472,349.2616,52.83716,0,0,75.6316,22.79444,21.65472,0,0,0,318.7582,0,0,0,420.0009,100,0.1970028,23.82019,60.50528,0,394.3898
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970028,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,57.34834,57.34834,0,0,0,57.34834,140.4376,20.17195,0,0,80.53863,60.36668,57.34834,0,0,0,318.7582,0,0,0,420.0009,100,0.1970028,63.08318,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970028,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,65.85794,65.85794,20.25,0,7.39125,65.85794,140.7842,44.70921,0,0,92.71756,48.00835,45.60794,0,0,0,318.7582,0,0,0,420.0009,100,0.1970028,72.44373,74.17405,81,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970028,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,93.45969,93.45969,37.99105,0,11.87974,93.45969,62.47404,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1970028,102.8057,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,151.2794,149.7,81,0,22.761,149.7,17.50069,0,1.579388,16.70733,26.19853,72.31579,68.7,0,0,0,318.7582,0,46.11726,-46.11726,371.389,88.42577,0.1970028,166.4073,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,51.94204,51.94204,0,0,0,51.94204,6.433061,0,7.105427E-15,0,3.341463,54.67583,51.94204,0,0,51.2414,272.641,0,51.33436,-51.33436,317.2778,75.54218,0.1970028,57.13624,2.67317,0,275.9824
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,13.627,13.627,0,0,0,13.627,0,0,1.776357E-15,0,0,14.34421,13.627,0,0,108.2796,221.3066,0,14.34421,-14.34421,302.1577,71.94216,0.1970028,14.9897,0,0,221.3066
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,49.69377,49.69377,0,0,0,49.69377,0,0,0,0,0,52.30923,49.69377,0,0,124.2176,206.9624,0,52.30923,-52.30923,247.0189,58.81391,0.1970028,54.66315,0,0,206.9624
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,49.23604,49.23604,0,0,0,49.23604,0,0,7.105427E-15,0,0,51.82741,49.23604,0,0,182.339,154.6532,0,51.82741,-51.82741,192.388,45.80658,0.1970028,54.15964,0,0,154.6532
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,66.07396,66.07396,81,0,22.761,66.07396,0,0,0,0,0,0,0,14.92604,14.17974,239.925,102.8258,14.17974,0,14.17974,205.8401,49.00945,0.1970891,72.68135,0,81,102.8258
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,225.7452,115.5875,68.7,0,68.7,271.0146,64.52717,0.1971563,0,0,81,115.5875
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,34.75897,34.75897,81,0,22.761,34.75897,0,0,0,0,0,0,0,46.24103,43.92898,157.0452,177.4175,43.92898,0,43.92898,312.6893,74.44969,0.1974213,38.23487,0,81,177.4175
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,50.48975,50.48975,81,0,22.761,50.48975,0,0,0,0,0,0,0,30.51025,28.98474,113.1162,216.9536,28.98474,0,28.98474,340.1867,80.99667,0.1975954,55.53872,0,81,216.9536
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.13151,243.0399,0,0,0,340.1867,80.99667,0.1975954,0,0,0,243.0399
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.13151,243.0399,0,0,0,340.1867,80.99667,0.1975954,0,0,0,243.0399
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,52.30314,52.30314,0,0,0,52.30314,0,0,7.105427E-15,0,0,55.05594,52.30314,0,0,84.13151,243.0399,0,55.05594,-55.05594,282.1526,67.17906,0.1975954,57.53346,0,0,243.0399
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.3048,187.9839,0,0,0,282.1526,67.17906,0.1975954,0,0,0,187.9839
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,63.12095,63.12095,81,0,22.761,63.12095,0,0,0,0,0,0,0,17.87905,16.9851,145.3048,187.9839,16.9851,0,16.9851,298.2661,71.01559,0.1976972,69.43304,0,81,187.9839
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,9.755829,9.755829,81,0,22.761,9.755829,184.6389,0,0,0,18.01305,0,0,71.24417,67.68196,128.3197,203.2705,85.69501,0,85.69501,379.5635,90.37209,0.1977054,10.73141,14.41044,81,221.2836
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,110.3255,110.3255,81,0,22.761,110.3255,34.51563,0,0,0,38.07955,30.86897,29.32552,0,0,42.62466,280.396,7.210577,0,7.210577,386.4041,92.00079,0.1977357,121.3581,30.46364,81,318.4756
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,72.64939,72.64939,51.61818,0,15.3274,72.64939,79.21912,0,0,0,57.5522,22.13812,21.03122,0,0,35.41408,286.8856,35.41408,0,35.41408,420.0009,100,0.1978455,79.91433,46.04176,81,344.4377
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,47.78498,47.78498,0,0,0,47.78498,179.9756,35.70134,0,0,86.00131,50.29998,47.78498,0,0,0,318.7582,0,0,0,420.0009,100,0.1978455,52.56347,68.80105,0,404.7595
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,65.92636,65.92636,20.25,0,7.39125,65.92636,171.2969,64.8494,0,0,112.9298,48.08038,45.67636,0,0,0,318.7582,0,0,0,420.0009,100,0.1978455,72.519,90.34383,81,431.688
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978455,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,101.5489,101.5489,32.84892,0,10.57878,101.5489,96.95493,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1978455,111.7038,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978455,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,77.32364,77.32364,20.25,0,7.39125,77.32364,89.60078,9.205073,0,0,69.28259,60.07751,57.07364,0,0,0,318.7582,0,0,0,420.0009,100,0.1978455,85.05601,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,71.80489,71.80489,30.96618,0,10.10244,71.80489,59.86795,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1978455,78.98538,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,123.0586,123.0586,81,0,22.761,123.0586,23.53665,7.105427E-15,0,0,28.96387,44.27222,42.05861,0,0,0,318.7582,0,15.30835,-15.30835,403.8644,96.158,0.1978455,135.3645,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,15.06436,15.06436,0,0,0,15.06436,44.88079,0,1.776357E-15,0,6.761003,15.85722,15.06436,0,0,17.00928,303.4499,0,9.096214,-9.096214,394.2762,93.87509,0.1978455,16.57079,5.408802,0,310.2109
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,170.8923,149.7,81,0,22.761,149.7,0,0,21.19226,38.28149,0,72.31579,68.7,0,0,27.11618,294.3537,0,72.31579,-72.31579,318.0486,75.72572,0.1978455,187.9815,0,81,294.3537
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,127.945,127.945,81,0,22.761,127.945,0,0,1.421085E-14,0,0,49.41575,46.94497,0,0,107.4671,222.0379,0,49.41575,-49.41575,265.9599,63.32365,0.1978455,140.7395,0,81,222.0379
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,87.50189,87.50189,81,0,22.761,87.50189,0,0,0,0,0,6.8441,6.501894,0,0,162.3735,172.6221,0,6.8441,-6.8441,258.7455,61.60596,0.1978455,96.25208,0,81,172.6221
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,49.73868,49.73868,81,0,22.761,49.73868,0,0,0,0,0,0,0,31.26132,29.69825,169.978,165.778,29.69825,0,29.69825,286.9198,68.31409,0.1980212,54.71255,0,81,165.778
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,105.5772,105.5772,81,0,22.761,105.5772,0,0,0,0,0,25.87078,24.57724,0,0,140.2798,192.5065,0,25.87078,-25.87078,259.6496,61.82121,0.1980212,116.135,0,81,192.5065
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,37.75386,37.75386,81,0,22.761,37.75386,0,0,0,0,0,0,0,43.24614,41.08384,169.0251,166.6357,41.08384,0,41.08384,298.6251,71.10108,0.1982633,41.52924,0,81,166.6357
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.9412,203.6111,68.7,0,68.7,363.7997,86.6188,0.1983242,0,0,81,203.6111
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.24123,265.4411,0,0,0,363.7997,86.6188,0.1983242,0,0,0,265.4411
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,41.22179,41.22179,0,0,0,41.22179,0,0,0,0,0,43.39136,41.22179,0,0,59.24123,265.4411,0,43.39136,-43.39136,318.0612,75.7287,0.1983242,45.34397,0,0,265.4411
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,14.60541,14.60541,0,0,0,14.60541,0,0,1.776357E-15,0,0,15.37411,14.60541,0,0,107.4538,222.0498,0,15.37411,-15.37411,301.8554,71.87019,0.1983242,16.06595,0,0,222.0498
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,56.09678,56.09678,0,0,0,56.09678,0,0,7.105427E-15,0,0,59.04924,56.09678,0,0,124.5362,206.6756,0,59.04924,-59.04924,239.6121,57.05038,0.1983242,61.70646,0,0,206.6756
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.98063,29.98063,0,0,0,29.98063,0,0,3.552714E-15,0,0,31.55856,29.98063,0,0,190.1465,147.6264,0,31.55856,-31.55856,206.3464,49.13,0.1983242,32.97869,0,0,147.6264
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,48.56192,48.56192,0,0,0,48.56192,23.09625,0,0,0,11.21598,51.11781,48.56192,0,0,225.2115,116.0678,0,39.90182,-39.90182,164.2862,39.11568,0.1983242,53.41811,8.972785,0,127.2838
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,269.5469,76.16602,36.44748,0,36.44748,198.8633,47.34832,0.1978918,0,29.15798,0,112.6135
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,233.0994,108.9688,42.14297,0,42.14297,238.8437,56.86742,0.1973941,0,33.71438,0,151.1117
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.9692251,0.9692251,0,0,0,0.9692251,6313.327,0,0,0,61.19035,1.020237,0.9692251,0,0,190.9564,146.8974,60.17011,0,60.17011,295.926,70.45844,0.1966879,1.066148,48.95228,0,208.0878
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,12.29362,12.29362,0,0,0,12.29362,408.7425,0,0,0,50.24926,12.94066,12.29362,0,0,130.7863,201.0505,37.30861,0,37.30861,331.3201,78.88557,0.1962526,13.52299,40.19941,0,251.2998
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,154.042,149.7,81,0,22.761,149.7,65.18456,0,4.341983,19.74618,97.58129,72.31579,68.7,0,0,93.47772,234.6283,25.2655,0,25.2655,355.289,84.59246,0.1959589,169.4462,78.06503,81,332.2096
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,26.5623,0,0,94.77452,0,0,0,0,68.21222,257.3672,68.21222,0,68.21222,420.0009,100,0.1951702,0,75.81962,0,352.1418
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,49.7029,49.7029,0,0,0,49.7029,213.192,53.64375,0,0,105.9626,52.31885,49.7029,0,0,0,318.7582,0,0,0,420.0009,100,0.1951702,54.67319,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951702,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,119.4632,119.4632,80.92013,0,22.74079,119.4632,33.9616,7.105427E-15,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1951702,131.4095,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,51.70217,51.70217,0,0,0,51.70217,34.81946,0,0,0,18.00241,54.42334,51.70217,0,0,0,318.7582,0,36.42092,-36.42092,381.6098,90.8593,0.1951702,56.87239,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,40.46769,282.3373,5.207279,0,5.207279,386.5499,92.0355,0.1951103,0,4.165823,0,287.5446
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,106.619,106.619,81,0,22.761,106.619,0,0,0,0,0,26.9674,25.61903,0,0,35.26041,287.0239,0,26.9674,-26.9674,358.1237,85.26739,0.1951103,117.2809,0,81,287.0239
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,75.94382,75.94382,81,0,22.761,75.94382,0,0,0,0,0,0,0,5.056183,4.803374,65.22419,260.0565,4.803374,0,4.803374,362.6806,86.35236,0.1951388,83.5382,0,81,260.0565
