Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,118.1204,118.1204,81,0,22.761,118.1204,0,0,0,0,0,39.07415,37.12044,0,0,60.42081,264.3795,0,39.07415,-39.07415,321.4929,76.54576,0.1951388,129.9325,0,81,264.3795
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.8365,225.3053,68.7,0,68.7,386.6674,92.06348,0.1952111,0,0,81,225.3053
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,65.18307,65.18307,81,0,22.761,65.18307,0,0,0,0,0,0,0,15.81693,15.02608,35.13654,287.1353,15.02608,0,15.02608,400.9224,95.45752,0.1952998,71.70138,0,81,287.1353
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.399404,6.399404,0,0,0,6.399404,0,0,8.881784E-16,0,0,6.736215,6.399404,0,0,20.11045,300.6588,0,6.736215,-6.736215,393.8218,93.76691,0.1952998,7.039344,0,0,300.6588
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.59513,293.9226,0,0,0,393.8218,93.76691,0.1952998,0,0,0,293.9226
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.59513,293.9226,0,0,0,393.8218,93.76691,0.1952998,0,0,0,293.9226
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,31.38873,31.38873,0,0,0,31.38873,0,0,3.552714E-15,0,0,33.04077,31.38873,0,0,27.59513,293.9226,0,33.04077,-33.04077,358.9938,85.47453,0.1952998,34.5276,0,0,293.9226
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,114.756,114.756,81,0,22.761,114.756,0,0,1.421085E-14,0,0,35.53264,33.75601,0,0,64.3071,260.8818,0,35.53264,-35.53264,321.5391,76.55677,0.1952998,126.2316,0,81,260.8818
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,29.23141,29.23141,81,0,22.761,29.23141,0,0,0,0,0,0,0,51.76859,49.18016,103.7878,225.3492,49.18016,0,49.18016,368.1955,87.66541,0.1955893,32.15456,0,81,225.3492
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,61.73532,61.73532,0,0,0,61.73532,0,0,7.105427E-15,0,0,64.98455,61.73532,0,0,54.60766,269.6113,0,64.98455,-64.98455,299.6957,71.35599,0.1955893,67.90885,0,0,269.6113
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,67.3253,67.3253,81,0,22.761,67.3253,26.33592,0,0,0,17.73074,0,0,13.6747,12.99097,126.8127,204.6268,30.7217,0,30.7217,328.8409,78.2953,0.1957394,74.05783,14.18459,81,222.3575
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,74.49396,74.49396,81,0,22.761,74.49396,68.51472,0,0,0,51.03933,0,0,6.506042,6.18074,96.09101,232.2763,57.22007,0,57.22007,383.1246,91.21997,0.1959873,81.94335,40.83146,81,283.3156
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,89.3636,89.3636,54.13669,0,15.96458,89.3636,84.99199,0,0,0,75.9519,37.08096,35.22691,0,0,38.87094,283.7744,38.87094,0,38.87094,420.0009,100,0.1960914,98.29996,60.76152,81,359.7263
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,72.94994,72.94994,20.25,0,7.39125,72.94994,136.743,44.2803,0,0,99.75392,55.47362,52.69994,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,80.24493,79.80314,81,418.5121
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,108.5658,108.5658,39.86578,0,12.35404,108.5658,105.2174,41.91428,0,0,114.2301,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,119.4224,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,18.31937,18.31937,0,0,0,18.31937,701.9579,109.3107,0,0,128.5943,19.28355,18.31937,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,20.15131,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,15.11602,15.11602,0,0,0,15.11602,551.454,67.44628,0,0,83.35787,15.9116,15.11602,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,16.62762,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,58.20257,58.20257,0,0,0,58.20257,119.3794,8.216004,0,0,69.48186,61.26586,58.20257,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,64.02283,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,101.9026,101.9026,68.0719,0,19.49019,101.9026,34.94638,0,1.421085E-14,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,112.0929,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,77.09534,77.09534,69.04148,0,19.7355,77.09534,10.99644,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1960914,84.80488,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,42.43155,42.43155,0,0,0,42.43155,0,0,7.105427E-15,0,0,44.66479,42.43155,0,0,0,318.7582,0,44.66479,-44.66479,372.92,88.7903,0.1960914,46.67471,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,156.0417,149.7,81,0,22.761,149.7,0,0,6.341734,21.94591,0,72.31579,68.7,0,0,49.62755,274.0934,0,72.31579,-72.31579,296.6925,70.64092,0.1960914,171.6459,0,81,274.0934
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,44.81277,44.81277,81,0,22.761,44.81277,0,0,0,0,0,0,0,36.18723,34.37787,129.9784,201.7776,34.37787,0,34.37787,329.3062,78.40608,0.1962903,49.29405,0,81,201.7776
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,13.99486,13.99486,81,0,22.761,13.99486,0,0,0,0,0,0,0,67.00514,63.65488,95.60056,232.7177,63.65488,0,63.65488,389.6945,92.78423,0.1965549,15.39434,0,81,232.7177
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,50.43011,50.43011,0,0,0,50.43011,0,0,0,0,0,53.08432,50.43011,0,0,31.94567,290.0071,0,53.08432,-53.08432,333.7387,79.46144,0.1965549,55.47312,0,0,290.0071
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,74.71932,74.71932,81,0,22.761,74.71932,0,0,0,0,0,0,0,6.280675,5.966641,90.92825,236.9228,5.966641,0,5.966641,339.3992,80.80917,0.1965891,82.19125,0,81,236.9228
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,97.00233,97.00233,81,0,22.761,97.00233,0,0,0,0,0,16.84455,16.00233,0,0,84.96161,242.2928,0,16.84455,-16.84455,321.6435,76.58163,0.1965891,106.7026,0,81,242.2928
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,48.82471,48.82471,81,0,22.761,48.82471,0,0,0,0,0,0,0,32.17529,30.56652,103.6778,225.4482,30.56652,0,30.56652,350.6414,83.48589,0.1967641,53.70719,0,81,225.4482
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.11126,252.9581,0,0,0,350.6414,83.48589,0.1967641,0,0,0,252.9581
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,66.93315,66.93315,81,0,22.761,66.93315,0,0,0,0,0,0,0,14.06685,13.36351,73.11126,252.9581,13.36351,0,13.36351,363.3192,86.50439,0.1968403,73.62646,0,81,252.9581
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,89.59827,89.59827,81,0,22.761,89.59827,0,0,0,0,0,9.050814,8.598272,0,0,59.74775,264.9853,0,9.050814,-9.050814,353.7787,84.23286,0.1968403,98.5581,0,81,264.9853
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.80421,255.9344,0,0,0,353.7787,84.23286,0.1968403,0,0,0,255.9344
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,69.80421,255.9344,17.45401,0,17.45401,370.3371,88.17532,0.1966427,0,13.96321,0,273.3885
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,52.3502,271.643,25.59204,0,25.59204,394.6158,93.95596,0.1963537,0,20.47363,0,297.2351
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,140.5833,140.5833,81,0,22.761,140.5833,47.61637,0,0,4.941669,66.94068,62.7193,59.58334,0,0,26.75816,294.6759,4.221381,0,4.221381,398.6206,94.90947,0.1963708,154.6417,53.55254,81,361.6166
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,51.47994,0,0,74.01672,0,0,0,0,22.53678,298.4751,22.53678,0,22.53678,420.0009,100,0.196117,0,59.21338,0,372.4919
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,40.90924,40.90924,0,0,0,40.90924,202.0256,39.58476,0,0,82.64712,43.06236,40.90924,0,0,0,318.7582,0,0,0,420.0009,100,0.196117,45.00016,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,84.58179,84.58179,20.25,0,7.39125,84.58179,85.67826,4.750535,0,0,72.46822,67.71768,64.33179,0,0,0,318.7582,0,0,0,420.0009,100,0.196117,93.03998,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,44.87148,44.87148,0,0,0,44.87148,211.6837,47.75246,0,0,94.9856,47.23314,44.87148,0,0,0,318.7582,0,0,0,420.0009,100,0.196117,49.35863,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,60.90162,60.90162,0,0,0,60.90162,147.9709,26.00973,0,0,90.1167,64.10697,60.90162,0,0,0,318.7582,0,0,0,420.0009,100,0.196117,66.99178,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196117,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,51.32312,51.32312,0,0,0,51.32312,104.3961,0,0,0,53.57933,54.02433,51.32312,0,0,0,318.7582,0,0.4450048,-0.4450048,419.5318,99.88831,0.196117,56.45543,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,154.8813,149.7,81,0,22.761,149.7,25.82579,0,5.181288,20.66942,38.66121,72.31579,68.7,0,0,0.4944498,318.3132,0,33.65458,-33.65458,384.0567,91.44189,0.196117,170.3694,30.92896,81,356.9744
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,19.15282,19.15282,0,0,0,19.15282,52.85955,0,3.552714E-15,0,10.1241,20.16087,19.15282,0,0,37.88843,284.6586,0,10.03677,-10.03677,373.477,88.92293,0.196117,21.06811,8.099277,0,294.7827
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,121.1724,121.1724,81,0,22.761,121.1724,0,0,0,0,0,42.28672,40.17239,0,0,49.0404,274.6219,0,42.28672,-42.28672,328.9029,78.31006,0.196117,133.2896,0,81,274.6219
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.782591,5.782591,78.09838,0,22.02689,5.782591,0,0,0,0,0,0,0,72.31579,68.7,96.02565,232.3351,68.7,0,68.7,394.0775,93.82777,0.1962763,6.36085,0,81,232.3351
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,72.16562,72.16562,81,0,22.761,72.16562,0,0,0,0,0,0,0,8.834384,8.392665,27.32565,294.1651,8.392665,0,8.392665,402.0394,95.72348,0.196324,79.38218,0,81,294.1651
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,83.23151,83.23151,81,0,22.761,83.23151,0,0,0,0,0,2.348954,2.231506,0,0,18.93298,301.7185,0,2.348954,-2.348954,399.5634,95.13396,0.196324,91.55466,0,81,301.7185
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.54293,299.3696,0,0,0,399.5634,95.13396,0.196324,0,0,0,299.3696
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,47.99855,47.99855,0,0,0,47.99855,0,0,7.105427E-15,0,0,50.52479,47.99855,0,0,21.54293,299.3696,0,50.52479,-50.52479,346.3056,82.45355,0.196324,52.7984,0,0,299.3696
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,20.90106,20.90106,0,0,0,20.90106,0,0,0,0,0,22.00111,20.90106,0,0,77.68159,248.8448,0,22.00111,-22.00111,323.1144,76.93185,0.196324,22.99116,0,0,248.8448
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,66.19385,66.19385,81,0,22.761,66.19385,0,0,0,0,0,0,0,14.80615,14.06584,102.1273,226.8437,14.06584,0,14.06584,336.4584,80.10899,0.196404,72.81323,0,81,226.8437
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.546489,8.546489,0,0,0,8.546489,0,0,1.776357E-15,0,0,8.996305,8.546489,0,0,88.06142,239.5029,0,8.996305,-8.996305,326.9755,77.85115,0.196404,9.401138,0,0,239.5029
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,69.8285,69.8285,81,0,22.761,69.8285,0,0,0,0,0,0,0,11.1715,10.61293,98.05732,230.5066,10.61293,0,10.61293,337.0438,80.24837,0.1964642,76.81135,0,81,230.5066
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,97.2457,97.2457,81,0,22.761,97.2457,0,0,0,0,0,17.10074,16.2457,0,0,87.44439,240.0583,0,17.10074,-17.10074,319.018,75.95653,0.1964642,106.9703,0,81,240.0583
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,19.83291,19.83291,81,0,22.761,19.83291,0,0,0,0,0,0,0,61.16709,58.10873,106.4452,222.9575,58.10873,0,58.10873,374.1448,89.08192,0.1967859,21.8162,0,81,222.9575
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.167171,5.167171,0,0,0,5.167171,212.1979,0,0,0,10.96463,5.439128,5.167171,0,0,48.33648,275.2554,5.525503,0,5.525503,379.3868,90.33,0.1967241,5.683888,8.771705,0,286.22
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,103.7331,103.7331,81,0,22.761,103.7331,16.66184,3.552714E-15,0,0,17.28384,23.92957,22.73309,0,0,42.81098,280.2283,0,6.645721,-6.645721,372.3816,88.6621,0.1967241,114.1064,13.82708,81,297.5122
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,0,0,0,0,0,0,0,32.42916,0,0,0,0,50.19511,273.5826,32.42916,0,32.42916,403.1466,95.98709,0.1963623,0,25.94333,0,306.0118
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,43.43424,0,0,61.20019,0,0,0,0,17.76595,302.7689,17.76595,0,17.76595,420.0009,100,0.1961647,0,48.96015,0,363.9691
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,54.07516,54.07516,0,0,0,54.07516,86.11047,0,0,0,46.56438,56.92122,54.07516,0,0,0,318.7582,0,10.35685,-10.35685,409.0838,97.4007,0.1961647,59.48268,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,60.43093,60.43093,0,0,0,60.43093,83.95078,0,0,0,50.73224,63.61151,60.43093,0,0,11.50761,308.4014,0,12.87927,-12.87927,395.5078,94.16834,0.1961647,66.47403,40.58579,0,359.1336
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,121.6027,121.6027,81,0,22.761,121.6027,40.08386,0,0,0,48.74306,42.73969,40.60271,0,0,25.81791,295.5221,6.003368,0,6.003368,401.2031,95.52436,0.1961888,133.763,38.99445,81,344.2652
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,48.57124,0,0,68.38577,0,0,0,0,19.81454,300.9251,19.81454,0,19.81454,420.0009,100,0.1959689,0,54.70862,0,369.3109
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,73.34374,73.34374,24.70408,0,8.518133,73.34374,69.80779,0,0,0,51.19964,51.19964,48.63966,0,0,0,318.7582,0,0,0,420.0009,100,0.1959689,80.67812,40.95971,81,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,78.23184,78.23184,54.92807,0,16.1648,78.23184,31.35589,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1959689,86.05502,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,103.4869,103.4869,81,0,22.761,103.4869,14.19588,0,1.421085E-14,0,14.69087,23.67043,22.48691,0,0,0,318.7582,0,8.97956,-8.97956,410.5356,97.74637,0.1959689,113.8356,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,112.6212,112.6212,81,0,22.761,112.6212,5.563304,0,0,0,6.26546,33.28548,31.6212,0,0,9.977289,309.7787,0,27.02002,-27.02002,382.054,90.96504,0.1959689,123.8833,5.012368,81,316.0441
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.99953,282.7586,0,0,0,382.054,90.96504,0.1959689,0,0,0,282.7586
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,43.31021,43.31021,0,0,0,43.31021,0,0,0,0,0,45.5897,43.31021,0,0,39.99953,282.7586,0,45.5897,-45.5897,333.9982,79.52322,0.1959689,47.64124,0,0,282.7586
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,60.60079,60.60079,0,0,0,60.60079,0,0,7.105427E-15,0,0,63.79031,60.60079,0,0,90.65475,237.1689,0,63.79031,-63.79031,266.7573,63.51352,0.1959689,66.66087,0,0,237.1689
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,73.61652,73.61652,81,0,22.761,73.61652,0,0,0,0,0,0,0,7.383477,7.014304,161.5329,173.3786,7.014304,0,7.014304,273.4117,65.09789,0.1960085,80.97817,0,81,173.3786
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,46.27813,46.27813,81,0,22.761,46.27813,0,0,0,0,0,0,0,34.72187,32.98577,154.5186,179.6915,32.98577,0,32.98577,304.7047,72.54859,0.1961945,50.90594,0,81,179.6915
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.390775,7.390775,79.70657,0,22.43376,7.390775,0,0,0,0,0,0,0,72.31579,68.7,121.5328,209.3787,68.7,0,68.7,369.8792,88.06631,0.1963764,8.129852,0,81,209.3787
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.83279,271.2087,0,0,0,369.8792,88.06631,0.1963764,0,0,0,271.2087
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.83279,271.2087,0,0,0,369.8792,88.06631,0.1963764,0,0,0,271.2087
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,105.7324,105.7324,81,0,22.761,105.7324,0,0,0,0,0,26.03412,24.73241,0,0,52.83279,271.2087,0,26.03412,-26.03412,342.4369,81.53242,0.1963764,116.3057,0,81,271.2087
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.7635,33.7635,0,0,0,33.7635,0,0,7.105427E-15,0,0,35.54052,33.7635,0,0,81.7596,245.1746,0,35.54052,-35.54052,304.9739,72.61269,0.1963764,37.13985,0,0,245.1746
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.2491,209.6341,0,0,0,304.9739,72.61269,0.1963764,0,0,0,209.6341
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.2491,209.6341,0,0,0,304.9739,72.61269,0.1963764,0,0,0,209.6341
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,76.17744,76.17744,81,0,22.761,76.17744,9.851925,0,0,0,7.504944,0,0,4.822556,4.581429,121.2491,209.6341,12.08637,0,12.08637,316.44,75.34271,0.1964318,83.79519,6.003955,81,217.139
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,22.64416,22.64416,81,0,22.761,22.64416,76.81406,0,0,0,17.3939,0,0,58.35584,55.43805,109.1627,220.5118,72.83195,0,72.83195,385.5345,91.79374,0.1965869,24.90857,13.91512,81,237.9057
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,25.0411,25.0411,0,0,0,25.0411,221.3363,0,0,0,55.42506,26.35906,25.0411,0,0,36.33075,286.0605,29.066,0,29.066,413.1089,98.35906,0.1962677,27.54522,44.34005,0,341.4856
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,61.69188,61.69188,0,0,0,61.69188,108.8986,0,0,0,67.18158,64.93882,61.69188,0,0,7.264745,312.2199,2.242762,0,2.242762,415.2366,98.86565,0.1962431,67.86107,53.74527,0,379.4016
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,25.88725,25.88725,0,0,0,25.88725,352.2917,58.92692,0,0,91.19865,27.24974,25.88725,0,0,5.021983,314.2384,5.021983,0,5.021983,420.0009,100,0.1961881,28.47598,72.95892,0,405.4371
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,39.92404,39.92404,0,0,0,39.92404,240.864,54.13735,0,0,96.16266,42.02531,39.92404,0,0,0,318.7582,0,0,0,420.0009,100,0.1961881,43.91645,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961881,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,63.75695,63.75695,20.25,0,7.39125,63.75695,152.0286,51.13201,0,0,96.9288,45.79679,43.50695,0,0,0,318.7582,0,0,0,420.0009,100,0.1961881,70.13264,77.54305,81,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,12.43725,12.43725,0,0,0,12.43725,604.466,62.0871,0,0,75.17895,13.09184,12.43725,0,0,0,318.7582,0,0,0,420.0009,100,0.1961881,13.68097,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,119.1895,119.1895,69.78824,0,19.92443,119.1895,43.62912,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1961881,131.1085,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,60.26605,60.26605,0,0,0,60.26605,51.27243,7.105427E-15,0,0,30.89987,63.43795,60.26605,0,0,0,318.7582,0,32.53808,-32.53808,385.7027,91.83379,0.1961881,66.29266,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,68.20542,68.20542,81,0,22.761,68.20542,9.410256,0,0,0,6.418305,0,0,12.79458,12.15485,36.15342,286.2202,18.57315,0,18.57315,403.3227,96.02903,0.1962811,75.02596,5.134644,81,292.6385
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,134.8159,134.8159,81,0,22.761,134.8159,0,0,0,0,0,56.64835,53.81594,0,0,17.58027,302.936,0,56.64835,-56.64835,343.6101,81.81177,0.1962811,148.2975,0,81,302.936
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.52289,246.2876,0,0,0,343.6101,81.81177,0.1962811,0,0,0,246.2876
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,114.0381,114.0381,81,0,22.761,114.0381,0,0,0,0,0,34.77693,33.03808,0,0,80.52289,246.2876,0,34.77693,-34.77693,306.952,73.08367,0.1962811,125.4419,0,81,246.2876
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,25.19394,25.19394,81,0,22.761,25.19394,0,0,0,0,0,0,0,55.80606,53.01575,119.1639,211.5107,53.01575,0,53.01575,357.2472,85.05869,0.1965748,27.71334,0,81,211.5107
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,59.36283,59.36283,0,0,0,59.36283,0,0,0,0,0,62.4872,59.36283,0,0,66.14816,259.2249,0,62.4872,-62.4872,291.3799,69.37602,0.1965748,65.29912,0,0,259.2249
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,35.22855,35.22855,0,0,0,35.22855,0,0,0,0,0,37.08268,35.22855,0,0,135.5784,196.7377,0,37.08268,-37.08268,252.2913,60.06924,0.1965748,38.7514,0,0,196.7377
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,48.20015,48.20015,0,0,0,48.20015,0,0,7.105427E-15,0,0,50.737,48.20015,0,0,176.7814,159.655,0,50.737,-50.737,198.8098,47.33558,0.1965748,53.02017,0,0,159.655
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,36.18823,36.18823,0,0,0,36.18823,0,0,0,0,0,38.09288,36.18823,0,0,233.1558,108.918,0,38.09288,-38.09288,158.6564,37.77526,0.1965748,39.80706,0,0,108.918
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,114.7073,114.7073,81,0,22.761,114.7073,0,0,0,0,0,35.48138,33.70731,0,0,275.4812,70.82512,0,35.48138,-35.48138,121.2557,28.87036,0.1965748,126.178,0,81,70.82512
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,314.905,35.34374,68.7,0,68.7,186.4303,44.38808,0.1966375,0,0,81,35.34374
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,47.21457,47.21457,81,0,22.761,47.21457,0,0,0,0,0,0,0,33.78543,32.09615,246.205,97.17374,32.09615,0,32.09615,216.8794,51.63784,0.1968137,51.93603,0,81,97.17374
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,28.55256,28.55256,81,0,22.761,28.55256,0,0,0,0,0,0,0,52.44744,49.82507,214.1088,126.0603,49.82507,0,49.82507,264.1476,62.89215,0.1970861,31.40781,0,81,126.0603
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.422747,8.422747,80.73853,0,22.69485,8.422747,99.13518,0,0,0,8.349905,0,0,72.31579,68.7,164.2838,170.9028,77.0499,0,77.0499,337.2435,80.29592,0.1971859,9.265021,6.679924,81,179.2527
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,121.5849,121.5849,81,0,22.761,121.5849,15.66159,0,0,0,19.04212,42.72092,40.58487,0,0,87.23385,240.2478,0,23.6788,-23.6788,312.2839,74.35316,0.1971859,133.7434,15.2337,81,259.2899
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,98.87791,98.87791,81,0,22.761,98.87791,49.04246,0,0,0,48.49216,18.81886,17.87792,0,0,113.5436,216.569,29.6733,0,29.6733,340.4344,81.05566,0.1972996,108.7657,38.79373,81,265.0611
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,43.32138,43.32138,0,0,0,43.32138,142.8552,0,0,0,61.88686,45.60145,43.32138,0,0,83.87032,243.2749,16.28541,0,16.28541,355.8842,84.73415,0.1971236,47.65351,49.50948,0,305.1618
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,67.58492,257.9318,34.44361,0,34.44361,388.5602,92.51415,0.1967523,0,27.55489,0,292.3754
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,23.72512,23.72512,0,0,0,23.72512,236.0104,0,0,0,55.99377,24.97381,23.72512,0,0,33.14131,288.931,31.01995,0,31.01995,417.9883,99.52084,0.1964192,26.09764,44.79501,0,344.9248
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,109.9169,109.9169,71.73833,0,20.4178,109.9169,38.49212,5.329071E-15,0,0,42.30936,40.188,38.1786,0,0,2.121359,316.849,2.121359,0,2.121359,420.0009,100,0.1964273,120.9086,33.84749,81,359.1584
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964273,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,65.20996,65.20996,48.57672,0,14.55791,65.20996,26.8497,3.552714E-15,0,0,17.50868,17.50868,16.63324,0,0,0,318.7582,0,0,0,420.0009,100,0.1964273,71.73096,14.00694,81,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,13.42467,0,0,13.42467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964273,0,10.73973,0,332.1829
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,69.35683,69.35683,65.40828,0,18.81629,69.35683,5.992733,0,0,0,4.15637,4.15637,3.948551,0,0,0,318.7582,0,0,0,420.0009,100,0.1964273,76.29251,3.325096,81,322.9146
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,3.347046,0,0,3.347046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964273,0,2.677637,0,322.1053
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,92.83921,92.83921,81,0,22.761,92.83921,0,0,0,0,0,12.46232,11.83921,0,0,0,318.7582,0,12.46232,-12.46232,406.8644,96.87228,0.1964273,102.1231,0,81,318.7582
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,25.29724,25.29724,0,0,0,25.29724,0,0,3.552714E-15,0,0,26.62868,25.29724,0,0,13.84703,306.2959,0,26.62868,-26.62868,378.7953,90.18918,0.1964273,27.82697,0,0,306.2959
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,25.20581,25.20581,0,0,0,25.20581,0,0,0,0,0,26.53243,25.20581,0,0,43.43444,279.6672,0,26.53243,-26.53243,350.8277,83.53023,0.1964273,27.72639,0,0,279.6672
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.91492,253.1348,0,0,0,350.8277,83.53023,0.1964273,0,0,0,253.1348
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,88.85387,88.85387,81,0,22.761,88.85387,0,0,0,0,0,8.267237,7.853875,0,0,72.91492,253.1348,0,8.267237,-8.267237,342.1133,81.45537,0.1964273,97.73927,0,81,253.1348
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.29645,31.29645,0,0,0,31.29645,0,0,3.552714E-15,0,0,32.94363,31.29645,0,0,82.10075,244.8676,0,32.94363,-32.94363,307.3876,73.18738,0.1964273,34.42609,0,0,244.8676
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,143.7145,143.7145,81,0,22.761,143.7145,0,0,0,8.38596,0,66.01527,62.71451,0,0,118.7048,211.9239,0,66.01527,-66.01527,237.8014,56.61927,0.1964273,158.086,0,81,211.9239
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.88696,36.88696,81,0,22.761,36.88696,0,0,0,0,0,0,0,44.11304,41.90739,192.0551,145.9086,41.90739,0,41.90739,277.5582,66.08516,0.1966544,40.57565,0,81,145.9086
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,74.63435,74.63435,81,0,22.761,74.63435,0,0,0,0,0,0,0,6.365647,6.047365,150.1477,183.6253,6.047365,0,6.047365,283.2953,67.45112,0.196687,82.09779,0,81,183.6253
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,65.56791,65.56791,81,0,22.761,65.56791,0,0,0,0,0,0,0,15.43209,14.66048,144.1003,189.0679,14.66048,0,14.66048,297.2034,70.76258,0.1967662,72.1247,0,81,189.0679
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,43.72922,43.72922,81,0,22.761,43.72922,0,-7.105427E-15,0,0,0,0,0,37.27078,35.40724,129.4398,202.2624,35.40724,0,35.40724,330.7937,78.76025,0.1969568,48.10214,0,81,202.2624
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,139.6093,139.6093,81,0,22.761,139.6093,0,0,0,3.87026,0,61.69403,58.60933,0,0,94.0326,234.1289,0,61.69403,-61.69403,265.7625,63.27665,0.1969568,153.5703,0,81,234.1289
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,56.18417,56.18417,81,0,22.761,56.18417,34.638,0,0,0,19.46107,0,0,24.81583,23.57504,162.5815,172.4349,43.03611,0,43.03611,306.5901,72.9975,0.197157,61.80258,15.56886,81,191.8959
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,32.79024,32.79024,81,0,22.761,32.79024,149.2119,7.105427E-15,0,0,48.92695,0,0,48.20976,45.79927,119.5454,211.1674,94.72623,0,94.72623,396.4553,94.39393,0.1970709,36.06926,39.14156,81,260.0943
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,74.20801,74.20801,29.32249,0,9.686589,74.20801,97.11499,7.105427E-15,0,0,72.06709,47.24791,44.88552,0,0,24.81918,296.421,24.81918,0,24.81918,420.0009,100,0.1969449,81.62881,57.65368,81,368.4881
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,79.86098,79.86098,20.25,0,7.39125,79.86098,103.7076,20.07347,0,0,82.82186,62.7484,59.61098,0,0,0,318.7582,0,0,0,420.0009,100,0.1969449,87.84708,66.25749,81,401.5801
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,35.10201,35.10201,0,0,0,35.10201,287.3942,63.93165,0,0,100.8811,36.94948,35.10201,0,0,0,318.7582,0,0,0,420.0009,100,0.1969449,38.61221,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,79.08665,79.08665,20.25,0,7.39125,79.08665,130.0598,40.92659,0,0,102.8599,61.93332,58.83665,0,0,0,318.7582,0,0,0,420.0009,100,0.1969449,86.99532,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,128.0018,128.0018,59.30184,0,17.27136,128.0018,82.41434,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969449,140.802,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,149.2952,149.2952,80.59518,0,22.65858,149.2952,69.68983,31.72777,0,14.5247,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969449,164.2247,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,20.10053,20.10053,0,0,0,20.10053,463.8592,72.07971,0,0,93.23817,21.15845,20.10053,0,0,0,318.7582,0,0,0,420.0009,100,0.1969449,22.11058,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,114.0103,114.0103,53.32639,0,15.75958,114.0103,56.0281,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1969449,125.4113,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,46.93861,46.93861,0,0,0,46.93861,66.68917,0,0,0,31.30297,49.40907,46.93861,0,0,0,318.7582,0,18.10609,-18.10609,400.9153,95.45584,0.1969449,51.63247,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,45.65271,45.65271,0,0,0,45.65271,17.76118,0,0,0,8.108459,48.05548,45.65271,0,0,20.11788,300.6521,0,39.94703,-39.94703,358.8075,85.43018,0.1969449,50.21798,6.486766,0,308.7606
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,97.36858,97.36858,81,0,22.761,97.36858,0,0,0,0,0,17.23009,16.36858,0,0,64.50347,260.7051,0,17.23009,-17.23009,340.6454,81.10588,0.1969449,107.1054,0,81,260.7051
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,59.5583,59.5583,0,0,0,59.5583,0,0,7.105427E-15,0,0,62.69294,59.5583,0,0,83.64801,243.475,0,62.69294,-62.69294,274.5612,65.37158,0.1969449,65.51412,0,0,243.475
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,119.9701,119.9701,81,0,22.761,119.9701,0,0,1.421085E-14,0,0,41.02118,38.97012,0,0,153.3068,180.7821,0,41.02118,-41.02118,231.3211,55.07634,0.1969449,131.9671,0,81,180.7821
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,62.44164,62.44164,81,0,22.761,62.44164,0,0,0,0,0,0,0,18.55836,17.63044,198.8859,139.7609,17.63044,0,17.63044,248.0468,59.05864,0.1970387,68.6858,0,81,139.7609
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,181.2555,155.6283,68.7,0,68.7,313.2213,74.57636,0.1970976,0,0,81,155.6283
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,27.8736,27.8736,81,0,22.761,27.8736,0,0,0,0,0,0,0,53.1264,50.47008,112.5555,217.4583,50.47008,0,50.47008,361.1015,85.97636,0.197364,30.66096,0,81,217.4583
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,122.0997,122.0997,81,0,22.761,122.0997,0,0,0,0,0,43.26287,41.09972,0,0,62.08539,262.8814,0,43.26287,-43.26287,315.4984,75.11852,0.197364,134.3097,0,81,262.8814
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,86.58009,86.58009,81,0,22.761,86.58009,0,0,0,0,0,5.873771,5.580082,0,0,110.1552,219.6185,0,5.873771,-5.873771,309.3069,73.64436,0.197364,95.23809,0,81,219.6185
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,64.15849,64.15849,81,0,22.761,64.15849,0,0,0,0,0,0,0,16.84152,15.99944,116.6817,213.7447,15.99944,0,15.99944,324.4853,77.25825,0.1974482,70.57433,0,81,213.7447
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,44.22539,44.22539,81,0,22.761,44.22539,0,-7.105427E-15,0,0,0,0,0,36.77461,34.93588,100.6822,228.1442,34.93588,0,34.93588,357.6284,85.14944,0.1976314,48.64793,0,81,228.1442
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,49.47135,49.47135,0,0,0,49.47135,0,0,7.105427E-15,0,0,52.0751,49.47135,0,0,65.74634,259.5865,0,52.0751,-52.0751,302.7364,72.07996,0.1976314,54.41848,0,0,259.5865
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,11.41534,11.41534,0,0,0,11.41534,0,0,1.776357E-15,0,0,12.01615,11.41534,0,0,123.6076,207.5114,0,12.01615,-12.01615,290.0703,69.06422,0.1976314,12.55687,0,0,207.5114
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.595145,8.595145,0,0,0,8.595145,191.6274,0,0,0,16.47065,9.047522,8.595145,0,0,136.9588,195.4953,7.42313,0,7.42313,297.1125,70.74093,0.1975533,9.45466,13.17652,0,211.9659
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,45.13971,45.13971,0,0,0,45.13971,87.19085,0,0,0,39.3577,47.51549,45.13971,0,0,129.5357,202.1761,0,8.157787,-8.157787,288.5134,68.69353,0.1975533,49.65368,31.48616,0,241.5338
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,138.5999,194.0183,66.7829,0,66.7829,351.8692,83.77822,0.1968532,0,53.42632,0,260.8012
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,99.01359,99.01359,71.60109,0,20.38308,99.01359,101.6752,0,0,0,100.6723,28.85526,27.4125,0,0,71.81702,254.1229,71.81702,0,71.81702,420.0009,100,0.1967194,108.9149,80.53783,81,354.7952
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967194,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,68.80946,68.80946,20.25,0,7.39125,68.80946,135.91,42.40372,0,0,93.51894,51.11522,48.55946,0,0,0,318.7582,0,0,0,420.0009,100,0.1967194,75.69041,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,136.3591,136.3591,67.65912,0,19.38576,136.3591,83.9381,42.14146,0,0.2950273,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1967194,149.995,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,94.80855,94.80855,26.10855,0,8.873463,94.80855,98.55078,21.11878,0,0,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1967194,104.2894,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,77.08254,77.08254,20.25,0,7.39125,77.08254,87.58456,7.688673,0,0,67.5124,59.82373,56.83254,0,0,0,318.7582,0,0,0,420.0009,100,0.1967194,84.79079,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,52.90063,52.90063,0,0,0,52.90063,89.22798,7.105427E-15,0,0,47.20216,55.68487,52.90063,0,0,0,318.7582,0,8.482709,-8.482709,411.0593,97.87106,0.1967194,58.19069,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,114.0325,114.0325,81,0,22.761,114.0325,26.7915,0,1.421085E-14,0,30.55103,34.7711,33.03254,0,0,9.425233,310.2755,0,4.220068,-4.220068,406.6109,96.81194,0.1967194,125.4358,24.44082,81,340.8265
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,142.7512,142.7512,81,0,22.761,142.7512,3.18843,0,2.842171E-14,7.326316,4.551523,65.00126,61.7512,0,0,14.1142,306.0555,0,60.44974,-60.44974,342.8913,81.64062,0.1967194,157.0263,3.641218,81,310.607
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,64.18088,64.18088,81,0,22.761,64.18088,0,0,0,0,0,0,0,16.81912,15.97817,81.28057,245.6057,15.97817,0,15.97817,358.0495,85.24972,0.1968031,70.59897,0,81,245.6057
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,11.59439,11.59439,0,0,0,11.59439,0,0,0,0,0,12.20463,11.59439,0,0,65.30241,259.9861,0,12.20463,-12.20463,345.1847,82.18668,0.1968031,12.75383,0,0,259.9861
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3804285,0.3804285,0,0,0,0.3804285,0,0,5.551115E-17,0,0,0.4004511,0.3804285,0,0,78.8631,247.7814,0,0.4004511,-0.4004511,344.7626,82.08617,0.1968031,0.4184714,0,0,247.7814
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,26.48238,26.48238,0,0,0,26.48238,0,0,3.552714E-15,0,0,27.87619,26.48238,0,0,79.30804,247.381,0,27.87619,-27.87619,315.3785,75.08998,0.1968031,29.13062,0,0,247.381
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,54.94507,54.94507,0,0,0,54.94507,0,0,7.105427E-15,0,0,57.83691,54.94507,0,0,110.2816,219.5048,0,57.83691,-57.83691,254.4131,60.57442,0.1968031,60.43958,0,0,219.5048
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,49.8208,49.8208,0,0,0,49.8208,0,0,0,0,0,52.44295,49.8208,0,0,174.5448,161.6679,0,52.44295,-52.44295,199.1334,47.41261,0.1968031,54.80288,0,0,161.6679
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.288256,4.288256,0,0,0,4.288256,0,0,0,0,0,4.513954,4.288256,0,0,232.8148,109.2249,0,4.513954,-4.513954,194.3752,46.27972,0.1968031,4.717082,0,0,109.2249
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.8303,104.711,0,0,0,194.3752,46.27972,0.1968031,0,0,0,104.711
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,92.93346,92.93346,81,0,22.761,92.93346,0,0,0,0,0,12.56154,11.93346,0,0,237.8303,104.711,0,12.56154,-12.56154,181.1342,43.12711,0.1968031,102.2268,0,81,104.711
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,251.7875,92.14944,68.7,0,68.7,246.3088,58.64482,0.1968618,0,0,81,92.14944
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,111.6282,111.6282,81,0,22.761,111.6282,0,0,0,0,0,32.24016,30.62815,0,0,183.0875,153.9794,0,32.24016,-32.24016,212.3246,50.55339,0.1968618,122.791,0,81,153.9794
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,218.9099,121.7393,68.7,0,68.7,277.4992,66.0711,0.1969201,0,0,81,121.7393
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,39.34915,39.34915,81,0,22.761,39.34915,41.16801,0,0,0,16.19926,0,0,41.65085,39.56831,150.2099,183.5693,55.76757,0,55.76757,330.4049,78.66769,0.1971843,43.28407,12.95941,81,199.7685
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,53.04955,53.04955,81,0,22.761,53.04955,72.81728,0,0,0,38.62923,0,0,27.95045,26.55293,94.44237,233.7601,65.18217,0,65.18217,392.2422,93.39081,0.1974045,58.3545,30.90339,81,272.3893
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,118.26,118.26,74.41653,0,21.09538,118.26,63.76733,3.552714E-15,0,0,75.41127,46.15107,43.84352,0,0,29.2602,292.424,29.2602,0,29.2602,420.0009,100,0.1974675,130.086,60.32902,81,367.8353
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,148.5682,148.5682,79.86817,0,22.47465,148.5682,57.48782,13.09282,0,13.72499,85.40861,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974675,163.425,68.32689,81,404.1668
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,153.537,149.7,81,0,22.761,149.7,59.5725,16.86424,3.837049,19.19075,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974675,168.8907,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,133.0745,133.0745,64.3745,0,18.55475,133.0745,79.863,33.96151,0,0,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974675,146.382,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974675,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,30.88824,30.88824,0,0,0,30.88824,301.0043,60.46101,0,0,92.97495,32.51394,30.88824,0,0,0,318.7582,0,0,0,420.0009,100,0.1974675,33.97707,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974675,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,27.87022,27.87022,0,0,0,27.87022,219.6872,31.89022,0,0,61.22729,29.33707,27.87022,0,0,0,318.7582,0,0,0,420.0009,100,0.1974675,30.65724,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,30.54412,30.54412,0,0,0,30.54412,91.40359,0,0,0,27.91842,32.1517,30.54412,0,0,0,318.7582,0,4.233283,-4.233283,415.5386,98.93755,0.1974675,33.59853,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,70.46435,70.46435,70.49378,0,20.10293,70.46435,6.631252,0,0,0,4.672668,0,0,0.02943035,0.02795883,4.703648,314.5249,4.700627,0,4.700627,419.998,99.99932,0.1974846,77.51079,3.738135,81,319.1976
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,10.27778,10.27778,0,0,0,10.27778,0,0,1.776357E-15,0,0,10.81871,10.27778,0,0,0.003020483,318.7555,0,10.81871,-10.81871,408.5941,97.2841,0.1974846,11.30556,0,0,318.7555
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,153.5426,149.7,81,0,22.761,149.7,0,0,3.842616,19.19688,0,72.31579,68.7,0,0,12.02381,307.9368,0,72.31579,-72.31579,332.3665,79.13473,0.1974846,168.8969,0,81,307.9368
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.775671,5.775671,78.09146,0,22.02514,5.775671,0,0,0,0,0,0,0,72.31579,68.7,92.37469,235.621,68.7,0,68.7,397.541,94.65244,0.1976241,6.353238,0,81,235.621
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,65.96955,65.96955,81,0,22.761,65.96955,0,0,0,0,0,0,0,15.03045,14.27893,23.67469,297.451,14.27893,0,14.27893,411.0872,97.87772,0.1976968,72.56651,0,81,297.451
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,47.32756,47.32756,0,0,0,47.32756,0,0,7.105427E-15,0,0,49.81848,47.32756,0,0,9.395761,310.302,0,49.81848,-49.81848,358.5739,85.37458,0.1976968,52.06031,0,0,310.302
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,63.46844,63.46844,81,0,22.761,63.46844,0,0,0,0,0,0,0,17.53156,16.65498,64.74963,260.4836,16.65498,0,16.65498,374.3742,89.13655,0.1977815,69.81528,0,81,260.4836
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.09465,275.4731,0,0,0,374.3742,89.13655,0.1977815,0,0,0,275.4731
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.103293,5.103293,0,0,0,5.103293,0,0,8.881784E-16,0,0,5.371888,5.103293,0,0,48.09465,275.4731,0,5.371888,-5.371888,368.7118,87.78835,0.1977815,5.613623,0,0,275.4731
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.06341,270.1012,0,0,0,368.7118,87.78835,0.1977815,0,0,0,270.1012
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,64.68435,64.68435,81,0,22.761,64.68435,0,0,0,0,0,0,0,16.31565,15.49986,54.06341,270.1012,15.49986,0,15.49986,383.4163,91.2894,0.1978601,71.15279,0,81,270.1012
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,59.65829,59.65829,0,0,0,59.65829,0,0,7.105427E-15,0,0,62.7982,59.65829,0,0,38.56355,284.051,0,62.7982,-62.7982,317.2211,75.52869,0.1978601,65.62411,0,0,284.051
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,39.84157,39.84157,0,0,0,39.84157,0,0,7.105427E-15,0,0,41.9385,39.84157,0,0,108.3393,221.2528,0,41.9385,-41.9385,273.0141,65.00322,0.1978601,43.82573,0,0,221.2528
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.63652,7.63652,0,0,0,7.63652,242.9917,0,0,0,18.55611,8.038443,7.63652,0,0,154.9377,179.3143,10.51767,0,10.51767,282.992,67.37891,0.1977526,8.400172,14.84489,0,197.8705
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,112.8286,112.8286,81,0,22.761,112.8286,44.36527,0,0,0,50.05672,33.5038,31.82861,0,0,144.42,188.7802,16.55292,0,16.55292,298.6955,71.11784,0.1978118,124.1115,40.04538,81,238.837
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,14.71357,14.71357,66.84015,0,19.17856,14.71357,532.4799,0,0,0,78.34682,0,0,52.12657,49.52024,127.8671,203.6779,127.8671,0,127.8671,420.0009,100,0.1971861,16.18493,62.67746,81,282.0247
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,109.9685,109.9685,41.26849,0,12.70893,109.9685,87.81503,24.25306,0,0,96.56885,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971861,120.9653,77.25508,81,415.3271
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,54.30761,54.30761,0,0,0,54.30761,197.6338,50.16431,0,0,107.3302,57.1659,54.30761,0,0,0,318.7582,0,0,0,420.0009,100,0.1971861,59.73837,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,131.5487,131.5487,62.84869,0,18.16872,131.5487,80.66586,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971861,144.7036,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,85.12193,85.12193,20.25,0,7.39125,85.12193,143.5485,53.90502,0,0,122.1913,68.28624,64.87193,0,0,0,318.7582,0,0,0,420.0009,100,0.1971861,93.63412,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,101.4085,101.4085,32.70846,0,10.54324,101.4085,89.5147,18.45969,0,0,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971861,111.5493,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,200.2616,149.7,81,0,22.761,149.7,52.90505,6.883072,50.56163,70.58779,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971861,220.2878,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,46.8025,46.8025,0,0,0,46.8025,98.11924,0,0,0,45.92226,49.26579,46.8025,0,0,0,318.7582,0,3.34353,-3.34353,416.4764,99.16086,0.1971861,51.48275,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,88.69405,88.69405,68.27829,0,19.54241,88.69405,28.41826,0,0,0,25.20531,21.49027,20.41576,0,0,3.715034,315.4147,3.715034,0,3.715034,420.0009,100,0.1971994,97.56345,20.16425,81,340.62
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971994,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,77.28863,77.28863,77.28863,0,21.82202,77.28863,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971994,85.01749,0,81,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971994,0,0,0,318.7582
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,50.13576,50.13576,0,0,0,50.13576,0,0,0,0,0,52.77448,50.13576,0,0,0,318.7582,0,52.77448,-52.77448,364.3716,86.75498,0.1971994,55.14933,0,0,318.7582
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,104.4727,104.4727,81,0,22.761,104.4727,0,0,0,0,0,24.7081,23.47269,0,0,58.63831,265.9837,0,24.7081,-24.7081,338.327,80.55389,0.1971994,114.92,0,81,265.9837
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,12.88506,12.88506,0,0,0,12.88506,0,0,1.776357E-15,0,0,13.56322,12.88506,0,0,86.09175,241.2757,0,13.56322,-13.56322,324.0302,77.14988,0.1971994,14.17356,0,0,241.2757
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,103.6185,103.6185,81,0,22.761,103.6185,0,0,0,0,0,23.80899,22.61854,0,0,101.162,227.7124,0,23.80899,-23.80899,298.9333,71.17445,0.1971994,113.9804,0,81,227.7124
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,38.97288,38.97288,81,0,22.761,38.97288,0,0,0,0,0,0,0,42.02712,39.92577,127.6164,203.9034,39.92577,0,39.92577,336.8102,80.19274,0.1974012,42.87017,0,81,203.9034
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,80.79235,80.79235,81,0,22.761,80.79235,0,0,0,0,0,0,0,0.207649,0.1972665,87.69067,239.8366,0.1972665,0,0.1972665,336.9973,80.2373,0.1974021,88.87159,0,81,239.8366
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,37.48853,37.48853,0,0,0,37.48853,0,0,0,0,0,39.46161,37.48853,0,0,87.4934,240.0142,0,39.46161,-39.46161,295.4011,70.33346,0.1974021,41.23738,0,0,240.0142
