Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,102.6338,102.6338,81,0,22.761,102.6338,0,0,0,0,0,22.77247,21.63385,0,0,131.3396,200.5526,0,22.77247,-22.77247,271.3969,64.61816,0.1974021,112.8972,0,81,200.5526
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,46.2098,46.2098,81,0,22.761,46.2098,0,0,0,0,0,0,0,34.7902,33.05069,156.6424,177.7801,33.05069,0,33.05069,302.7515,72.08354,0.1975685,50.83078,0,81,177.7801
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,56.42342,56.42342,81,0,22.761,56.42342,0,0,0,0,0,0,0,24.57658,23.34775,123.5917,207.5257,23.34775,0,23.34775,324.9011,77.35725,0.1976857,62.06576,0,81,207.5257
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,89.43896,89.43896,81,0,22.761,89.43896,24.92396,0,0,0,22.29173,8.88311,8.438954,0,0,100.2439,228.5387,13.40862,0,13.40862,337.6216,80.38594,0.1977331,98.38285,17.83339,81,250.8304
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,0,0,0,57.61231,0,0,0,0,86.8353,240.6064,57.61231,0,57.61231,392.2775,93.39921,0.1971538,0,46.08985,0,298.2188
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,96.68948,96.68948,42.43561,0,13.00421,96.68948,89.28824,7.105427E-15,0,0,86.33233,57.10933,54.25386,0,0,29.223,292.4575,29.223,0,29.223,420.0009,100,0.1970675,106.3584,69.06586,81,378.7899
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,41.34913,41.34913,0,0,0,41.34913,241.4523,56.31303,0,0,99.83843,43.5254,41.34913,0,0,0,318.7582,0,0,0,420.0009,100,0.1970675,45.48404,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,126.4668,126.4668,57.76678,0,16.883,126.4668,90.18347,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970675,139.1135,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,115.8594,115.8594,47.15938,0,14.19932,115.8594,103.1334,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970675,127.4453,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,82.09917,82.09917,20.25,0,7.39125,82.09917,130.7079,42.20572,0,0,107.3101,65.10439,61.84917,0,0,0,318.7582,0,0,0,420.0009,100,0.1970675,90.30908,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,15.72554,15.72554,0,0,0,15.72554,680.0559,90.38927,0,0,106.9425,16.5532,15.72554,0,0,0,318.7582,0,0,0,420.0009,100,0.1970675,17.2981,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,62.18557,62.18557,0,0,0,62.18557,156.926,32.12687,0,0,97.58537,65.4585,62.18557,0,0,0,318.7582,0,0,0,420.0009,100,0.1970675,68.40413,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,123.0569,123.0569,63.78974,0,18.40681,123.0569,50.69728,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1970675,135.3626,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,91.94705,91.94705,57.55083,0,16.82836,91.94705,39.37761,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1970675,101.1418,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,101.2094,101.2094,81,0,22.761,101.2094,6.968725,0,0,0,7.053005,21.27305,20.2094,0,0,0,318.7582,0,14.22005,-14.22005,405.0116,96.43114,0.1970675,111.3303,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.80005,304.5382,0,0,0,405.0116,96.43114,0.1970675,0,0,0,304.5382
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,29.04482,29.04482,0,0,0,29.04482,0,0,3.552714E-15,0,0,30.5735,29.04482,0,0,15.80005,304.5382,0,30.5735,-30.5735,372.7843,88.75799,0.1970675,31.9493,0,0,304.5382
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.77061,273.9647,0,0,0,372.7843,88.75799,0.1970675,0,0,0,273.9647
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.77061,273.9647,0,0,0,372.7843,88.75799,0.1970675,0,0,0,273.9647
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.4957,43.4957,0,0,0,43.4957,0,0,0,0,0,45.78495,43.4957,0,0,49.77061,273.9647,0,45.78495,-45.78495,324.5227,77.26716,0.1970675,47.84527,0,0,273.9647
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,47.92686,47.92686,0,0,0,47.92686,0,0,7.105427E-15,0,0,50.44933,47.92686,0,0,100.6428,228.1797,0,50.44933,-50.44933,271.3445,64.6057,0.1970675,52.71955,0,0,228.1797
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,25.99578,25.99578,0,0,0,25.99578,0,0,3.552714E-15,0,0,27.36398,25.99578,0,0,156.6976,177.7304,0,27.36398,-27.36398,242.5003,57.73805,0.1970675,28.59536,0,0,177.7304
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,59.758,59.758,0,0,0,59.758,0,0,7.105427E-15,0,0,62.90315,59.758,0,0,187.102,150.3664,0,62.90315,-62.90315,176.1945,41.951,0.1970675,65.7338,0,0,150.3664
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.9944,87.46326,0,0,0,176.1945,41.951,0.1970675,0,0,0,87.46326
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,66.24753,66.24753,81,0,22.761,66.24753,0,0,0,0,0,0,0,14.75247,14.01485,256.9944,87.46326,14.01485,0,14.01485,189.4902,45.11662,0.1971378,72.87228,0,81,87.46326
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.90165,28.90165,81,0,22.761,28.90165,0,0,0,0,0,0,0,52.09835,49.49343,242.9796,100.0766,49.49343,0,49.49343,236.4438,56.29603,0.1973852,31.79181,0,81,100.0766
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,16.22165,16.22165,81,0,22.761,16.22165,0,0,0,0,0,0,0,64.77834,61.53943,193.4861,144.6207,61.53943,0,61.53943,294.8252,70.19634,0.197634,17.84382,0,81,144.6207
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,68.83202,68.83202,81,0,22.761,68.83202,23.32494,0,0,0,16.05502,0,0,12.16798,11.55958,131.9467,200.0062,27.61461,0,27.61461,321.0227,76.43383,0.1977474,75.71522,12.84402,81,216.0612
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,35.72377,35.72377,81,0,22.761,35.72377,141.6914,0,0,0,50.61752,0,0,45.27623,43.01242,104.3321,224.8593,93.62994,0,93.62994,409.8479,97.58263,0.1976753,39.29614,40.49401,81,275.4769
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,87.93211,87.93211,33.04602,0,10.62864,87.93211,77.87482,3.552714E-15,0,0,68.47698,57.77485,54.8861,0,0,10.70214,309.1263,10.70214,0,10.70214,420.0009,100,0.1977125,96.72533,54.78159,81,377.6033
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,32.8178,32.8178,0,0,0,32.8178,259.4283,50.59362,0,0,85.13866,34.54505,32.8178,0,0,0,318.7582,0,0,0,420.0009,100,0.1977125,36.09958,68.11093,0,403.8969
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,104.3538,0,0,104.3538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977125,0,83.48301,0,423.112
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,100.7578,100.7578,32.05781,0,10.37863,100.7578,121.5376,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977125,110.8336,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,98.11621,98.11621,29.41621,0,9.710301,98.11621,117.208,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977125,107.9278,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,20.3342,20.3342,0,0,0,20.3342,332.9727,46.30291,0,0,67.70734,21.40442,20.3342,0,0,0,318.7582,0,0,0,420.0009,100,0.1977125,22.36762,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,16.79712,16.79712,0,0,0,16.79712,162.44,9.604072,0,0,27.28526,17.68118,16.79712,0,0,0,318.7582,0,0,0,420.0009,100,0.1977125,18.47684,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,76.54402,76.54402,51.32014,0,15.252,76.54402,34.68782,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1977125,84.19843,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,134.8279,134.8279,81,0,22.761,134.8279,11.59805,0,0,0,15.63741,56.66093,53.82788,0,0,0,318.7582,0,41.02352,-41.02352,376.7582,89.70416,0.1977125,148.3107,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.558435,2.558435,0,0,0,2.558435,113.5579,0,0,0,2.905305,2.69309,2.558435,0,0,45.58169,277.7347,0.2122149,0,0.2122149,376.9596,89.7521,0.1977104,2.814279,2.324244,0,280.64
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.36948,277.9257,0,0,0,376.9596,89.7521,0.1977104,0,0,0,277.9257
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.775625,2.775625,0,0,0,2.775625,0,0,0,0,0,2.921711,2.775625,0,0,45.36948,277.9257,0,2.921711,-2.921711,373.8798,89.01883,0.1977104,3.053188,0,0,277.9257
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,106.2701,106.2701,81,0,22.761,106.2701,0,0,0,0,0,26.60012,25.27011,0,0,48.61582,275.004,0,26.60012,-26.60012,345.8408,82.34289,0.1977104,116.8971,0,81,275.004
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.17151,248.4039,0,0,0,345.8408,82.34289,0.1977104,0,0,0,248.4039
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,17.79999,17.79999,0,0,0,17.79999,0,0,3.552714E-15,0,0,18.73683,17.79999,0,0,78.17151,248.4039,0,18.73683,-18.73683,326.0905,77.64043,0.1977104,19.57999,0,0,248.4039
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,20.35856,20.35856,0,0,0,20.35856,0,0,0,0,0,21.43006,20.35856,0,0,98.99021,229.667,0,21.43006,-21.43006,303.5012,72.26205,0.1977104,22.39442,0,0,229.667
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.63466,31.63466,0,0,0,31.63466,0,0,0,0,0,33.29965,31.63466,0,0,122.8014,208.237,0,33.29965,-33.29965,268.4003,63.90471,0.1977104,34.79813,0,0,208.237
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,45.03696,45.03696,0,0,0,45.03696,0,0,7.105427E-15,0,0,47.40733,45.03696,0,0,159.801,174.9373,0,47.40733,-47.40733,218.4286,52.0067,0.1977104,49.54066,0,0,174.9373
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.4758,127.53,0,0,0,218.4286,52.0067,0.1977104,0,0,0,127.53
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,20.64433,20.64433,0,0,0,20.64433,0,0,0,0,0,21.73087,20.64433,0,0,212.4758,127.53,0,21.73087,-21.73087,195.5222,46.55282,0.1977104,22.70876,0,0,127.53
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,23.59062,23.59062,0,0,0,23.59062,0,0,0,0,0,24.83223,23.59062,0,0,236.6212,105.7991,0,24.83223,-24.83223,169.3468,40.32058,0.1977104,25.94968,0,0,105.7991
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.745671,4.745671,0,0,0,4.745671,0,0,8.881784E-16,0,0,4.995443,4.745671,0,0,264.2126,80.9669,0,4.995443,-4.995443,164.0811,39.06685,0.1977104,5.220238,0,0,80.9669
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,50.55627,50.55627,0,0,0,50.55627,12.73666,0,0,0,6.439182,53.21713,50.55627,0,0,269.7631,75.97145,0,46.77795,-46.77795,114.7728,27.32681,0.1977104,55.6119,5.151345,0,82.41064
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,87.09804,87.09804,81,0,22.761,87.09804,20.50519,0,0,0,17.85962,6.41899,6.098041,0,0,321.7386,29.19351,11.44063,0,11.44063,125.6264,29.91098,0.1977501,95.80785,14.28769,81,47.05312
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,34.2536,34.2536,81,0,22.761,34.2536,118.5955,0,0,0,40.62324,0,0,46.7464,44.40908,310.2979,39.49007,85.03232,0,85.03232,206.2951,49.11778,0.1977632,37.67896,32.49859,81,80.11331
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,88.40614,88.40614,81,0,22.761,88.40614,73.48342,0,0,0,64.96385,7.795931,7.406135,0,0,225.2656,116.0192,57.16792,0,57.16792,260.5294,62.03067,0.1979602,97.24675,51.97108,81,180.983
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,44.16471,44.16471,81,0,22.761,44.16471,128.6878,0,0,0,56.83461,0,0,36.83529,34.99352,168.0977,167.4703,91.82813,0,91.82813,347.6452,82.77249,0.1979057,48.58118,45.46769,81,224.3049
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,42.62594,42.62594,0,0,0,42.62594,178.5885,0,0,0,76.12501,44.86941,42.62594,0,0,76.26958,250.1156,31.2556,0,31.2556,377.2968,89.8324,0.1975999,46.88853,60.90001,0,326.2406
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,54.53788,54.53788,0,0,0,54.53788,137.7871,0,0,0,75.14614,57.40829,54.53788,0,0,45.01398,278.2456,17.73785,0,17.73785,394.1244,93.83896,0.1974268,59.99167,60.11691,0,353.3918
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.974398,2.974398,0,0,0,2.974398,2077.238,31.37824,0,0,61.78532,3.130945,2.974398,0,0,27.27614,294.2097,27.27614,0,27.27614,420.0009,100,0.1971612,3.271838,49.42826,0,355.995
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,68.90923,68.90923,20.25,0,7.39125,68.90923,103.6341,20.19323,0,0,71.41346,51.22023,48.65923,0,0,0,318.7582,0,0,0,420.0009,100,0.1971612,75.80015,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971612,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,103.6292,103.6292,81,0,22.761,103.6292,8.150715,3.552714E-15,0,0,8.446521,23.82021,22.6292,0,0,0,318.7582,0,15.37369,-15.37369,403.7955,96.1416,0.1971612,113.9921,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,85.89065,85.89065,81,0,22.761,85.89065,3.876306,0,0,0,3.329384,5.148054,4.890651,0,0,17.08188,303.3845,0,1.818669,-1.818669,401.8785,95.68517,0.1971612,94.47971,2.663507,81,306.7139
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.197616,8.197616,0,0,0,8.197616,0,0,1.776357E-15,0,0,8.629069,8.197616,0,0,19.10262,301.5659,0,8.629069,-8.629069,392.7827,93.51949,0.1971612,9.017377,0,0,301.5659
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,49.8978,49.8978,0,0,0,49.8978,0,0,7.105427E-15,0,0,52.52399,49.8978,0,0,28.69048,292.9368,0,52.52399,-52.52399,337.4175,80.33734,0.1971612,54.88757,0,0,292.9368
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,160.6505,149.7,81,0,22.761,149.7,0,0,10.95045,27.0155,0,72.31579,68.7,0,0,87.05047,240.4128,0,72.31579,-72.31579,261.19,62.18797,0.1971612,176.7155,0,81,240.4128
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,82.71705,82.71705,81,0,22.761,82.71705,0,0,0,0,0,1.807422,1.717051,0,0,167.4014,168.097,0,1.807422,-1.807422,259.2848,61.73435,0.1971612,90.98875,0,81,168.097
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,78.80537,78.80537,81,0,22.761,78.80537,0,0,0,0,0,0,0,2.19463,2.084898,169.4096,166.2896,2.084898,0,2.084898,261.2627,62.20528,0.1971713,86.68591,0,81,166.2896
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,86.06061,86.06061,81,0,22.761,86.06061,0,0,0,0,0,5.326954,5.060606,0,0,167.3247,168.166,0,5.326954,-5.326954,255.6476,60.86835,0.1971713,94.66666,0,81,168.166
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,71.37387,71.37387,81,0,22.761,71.37387,0,0,0,0,0,0,0,9.626126,9.14482,173.2435,162.8391,9.14482,0,9.14482,264.3231,62.93395,0.1972159,78.51126,0,81,162.8391
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,43.63751,43.63751,81,0,22.761,43.63751,0,0,0,0,0,0,0,37.36249,35.49437,164.0987,171.0694,35.49437,0,35.49437,297.996,70.95129,0.1973882,48.00126,0,81,171.0694
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,99.24937,99.24937,81,0,22.761,99.24937,0,0,0,0,0,19.20986,18.24936,0,0,128.6044,203.0143,0,19.20986,-19.20986,277.7471,66.13013,0.1973882,109.1743,0,81,203.0143
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,78.03702,78.03702,81,0,22.761,78.03702,0,0,0,0,0,0,0,2.962983,2.814834,149.9486,183.8045,2.814834,0,2.814834,280.4174,66.76593,0.1974019,85.84072,0,81,183.8045
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.12232,28.12232,81,0,22.761,28.12232,0,0,0,0,0,0,0,52.87769,50.2338,147.1338,186.3378,50.2338,0,50.2338,328.0734,78.11256,0.1976448,30.93455,0,81,186.3378
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,98.26199,98.26199,81,0,22.761,98.26199,0,0,0,0,0,18.17052,17.26199,0,0,96.9,231.5482,0,18.17052,-18.17052,308.92,73.55224,0.1976448,108.0882,0,81,231.5482
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,121.8526,121.8526,81,0,22.761,121.8526,17.78812,0,0,0,21.67529,43.00273,40.85259,0,0,117.0895,213.3777,0,21.32744,-21.32744,286.4389,68.19961,0.1976448,134.0379,17.34023,81,235.053
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,78.92339,78.92339,81,0,22.761,78.92339,70.5265,0,0,0,55.66191,0,0,2.076605,1.972774,140.7866,192.0503,57.63469,0,57.63469,341.116,81.21793,0.1978434,86.81573,44.52953,81,247.7122
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,162.0993,149.7,81,0,22.761,149.7,50.53651,0,12.39929,28.60922,75.65316,72.31579,68.7,0,0,83.15192,243.9215,3.337373,0,3.337373,344.2821,81.97176,0.1978111,178.3092,60.52253,81,319.5746
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,59.25567,59.25567,0,0,0,59.25567,165.8451,0,0,0,98.27264,62.37439,59.25567,0,0,79.81455,246.9251,35.89825,0,35.89825,378.3382,90.08034,0.1974642,65.18124,78.61812,0,345.1978
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,146.6494,146.6494,81,0,22.761,146.6494,67.80938,0,0,11.61437,99.44206,69.10466,65.64942,0,0,43.9163,279.2336,30.33741,0,30.33741,407.1188,96.93285,0.1972138,161.3144,79.55365,81,378.6756
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,106.8917,106.8917,38.19169,0,11.9305,106.8917,114.9888,37.01881,0,0,122.9135,72.31579,68.7,0,0,13.57889,306.5372,13.57889,0,13.57889,420.0009,100,0.1970832,117.5809,98.33079,81,429.4507
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,34.04783,34.04783,0,0,0,34.04783,345.7169,81.86926,0,0,117.7091,35.83982,34.04783,0,0,0,318.7582,0,0,0,420.0009,100,0.1970832,37.45261,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,68.85602,68.85602,20.25,0,7.39125,68.85602,154.7223,55.37141,0,0,106.5356,51.16423,48.60602,0,0,0,318.7582,0,0,0,420.0009,100,0.1970832,75.74162,85.22852,81,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970832,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970832,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.065085,1.065085,0,0,0,1.065085,2878.989,29.54252,0,0,30.66366,1.121142,1.065085,0,0,0,318.7582,0,0,0,420.0009,100,0.1970832,1.171593,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970832,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,49.82322,49.82322,0,0,0,49.82322,0,0,0,0,0,52.44549,49.82322,0,0,0,318.7582,0,52.44549,-52.44549,364.7184,86.83755,0.1970832,54.80553,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,139.3207,139.3207,81,0,22.761,139.3207,0,0,0,3.552737,0,61.39018,58.32067,0,0,58.27277,266.3127,0,61.39018,-61.39018,300.0075,71.43021,0.1970832,153.2527,0,81,266.3127
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,61.32827,61.32827,81,0,22.761,61.32827,0,0,0,0,0,0,0,19.67173,18.68814,126.4841,204.9226,18.68814,0,18.68814,317.7366,75.65143,0.1971732,67.4611,0,81,204.9226
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,17.76353,17.76353,81,0,22.761,17.76353,0,0,0,0,0,0,0,63.23647,60.07465,107.7959,221.7419,60.07465,0,60.07465,374.7285,89.22088,0.1974273,19.53988,0,81,221.7419
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,11.54823,11.54823,0,0,0,11.54823,0,0,1.776357E-15,0,0,12.15604,11.54823,0,0,47.72128,275.8091,0,12.15604,-12.15604,361.9149,86.17004,0.1974273,12.70306,0,0,275.8091
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,44.53427,44.53427,0,0,0,44.53427,0,0,0,0,0,46.87818,44.53427,0,0,61.22799,263.653,0,46.87818,-46.87818,312.5009,74.40483,0.1974273,48.9877,0,0,263.653
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,105.4803,105.4803,81,0,22.761,105.4803,0,0,0,0,0,25.76874,24.4803,0,0,113.3149,216.7749,0,25.76874,-25.76874,285.3383,67.93755,0.1974273,116.0283,0,81,216.7749
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,45.46105,45.46105,81,0,22.761,45.46105,0,0,0,0,0,0,0,35.53895,33.762,141.9468,191.0061,33.762,0,33.762,317.3677,75.5636,0.1975885,50.00715,0,81,191.0061
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.86298,30.86298,81,0,22.761,30.86298,0,0,0,0,0,0,0,50.13702,47.63017,108.1848,221.3919,47.63017,0,47.63017,362.5537,86.32214,0.197815,33.94928,0,81,221.3919
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,55.34473,55.34473,0,0,0,55.34473,0,0,7.105427E-15,0,0,58.25761,55.34473,0,0,60.55461,264.2591,0,58.25761,-58.25761,301.1448,71.701,0.197815,60.87921,0,0,264.2591
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,91.4181,91.4181,81,0,22.761,91.4181,0,0,0,0,0,10.96642,10.4181,0,0,125.2853,206.0015,0,10.96642,-10.96642,289.5851,68.94871,0.197815,100.5599,0,81,206.0015
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.4702,195.035,68.7,0,68.7,354.7597,84.46642,0.1978654,0,0,81,195.035
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,32.051,32.051,0,0,0,32.051,51.74041,0,0,0,16.58332,33.73789,32.051,0,0,68.7702,256.8651,0,17.15458,-17.15458,336.6772,80.16107,0.1978654,35.2561,13.26665,0,273.4484
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,122.3352,122.3352,81,0,22.761,122.3352,39.61704,0,0,0,48.4656,43.51078,41.33524,0,0,87.83084,239.7105,4.95482,0,4.95482,341.3777,81.28025,0.1978819,134.5688,38.77248,81,288.1761
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,70.77644,70.77644,70.50144,0,20.10486,70.77644,117.5045,0,0,0,83.1655,0.2894752,0.2750014,0,0,82.87602,244.1698,82.87602,0,82.87602,420.0009,100,0.1977728,77.85409,66.53239,81,327.3353
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,145.6231,145.6231,76.92312,0,21.72955,145.6231,70.13824,29.8217,0,10.48543,102.1375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977728,160.1854,81.70999,81,420.8957
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,142.9532,142.9532,74.25315,0,21.05405,142.9532,69.14794,26.53338,0,7.548469,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977728,157.2485,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,63.29745,63.29745,20.25,0,7.39125,63.29745,179.7833,68.48513,0,0,113.7982,45.31311,43.04745,0,0,0,318.7582,0,0,0,420.0009,100,0.1977728,69.6272,91.03859,81,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,26.1985,26.1985,0,0,0,26.1985,386.5265,73.68677,0,0,101.2641,27.57736,26.1985,0,0,0,318.7582,0,0,0,420.0009,100,0.1977728,28.81834,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,105.3621,105.3621,43.66933,0,13.31634,105.3621,61.63486,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1977728,115.8984,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.726672,8.726672,0,0,0,8.726672,591.5125,42.43338,0,0,51.61936,9.185971,8.726672,0,0,0,318.7582,0,0,0,420.0009,100,0.1977728,9.599339,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,71.5612,71.5612,36.95834,0,11.61846,71.5612,50.89919,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1977728,78.71732,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,13.1895,13.1895,0,0,0,13.1895,76.99449,0,0,0,10.15519,13.88368,13.1895,0,0,0,318.7582,0,3.728494,-3.728494,416.0706,99.06425,0.1977728,14.50845,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,26.59648,26.59648,0,0,0,26.59648,11.84936,0,0,0,3.151513,27.99629,26.59648,0,0,4.142772,315.0297,0,24.84478,-24.84478,389.882,92.82886,0.1977728,29.25612,2.521211,0,318.1812
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,43.80705,43.80705,0,0,0,43.80705,0,0,0,0,0,46.11268,43.80705,0,0,31.74808,290.185,0,46.11268,-46.11268,341.2749,81.25578,0.1977728,48.18775,0,0,290.185
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,26.07945,26.07945,0,0,0,26.07945,0,0,3.552714E-15,0,0,27.45205,26.07945,0,0,82.98439,244.0723,0,27.45205,-27.45205,312.3379,74.36603,0.1977728,28.68739,0,0,244.0723
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.4867,216.6202,0,0,0,312.3379,74.36603,0.1977728,0,0,0,216.6202
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.4867,216.6202,0,0,0,312.3379,74.36603,0.1977728,0,0,0,216.6202
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,64.95132,64.95132,81,0,22.761,64.95132,0,0,0,0,0,0,0,16.04868,15.24625,113.4867,216.6202,15.24625,0,15.24625,326.8018,77.8098,0.1978446,71.44645,0,81,216.6202
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,65.02563,65.02563,81,0,22.761,65.02563,0,0,0,0,0,0,0,15.97438,15.17566,98.24042,230.3418,15.17566,0,15.17566,341.1987,81.23762,0.1979159,71.52819,0,81,230.3418
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.06477,243.9999,0,0,0,341.1987,81.23762,0.1979159,0,0,0,243.9999
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,46.92884,46.92884,0,0,0,46.92884,0,0,7.105427E-15,0,0,49.39878,46.92884,0,0,83.06477,243.9999,0,49.39878,-49.39878,289.1278,68.83981,0.1979159,51.62173,0,0,243.9999
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,73.992,73.992,81,0,22.761,73.992,0,0,0,0,0,0,0,7.007999,6.657599,137.9523,194.6012,6.657599,0,6.657599,295.4438,70.34361,0.1979472,81.3912,0,81,194.6012
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,28.22412,28.22412,81,0,22.761,28.22412,0,0,0,0,0,0,0,52.77588,50.13708,131.2947,200.593,50.13708,0,50.13708,343.008,81.6684,0.198182,31.04653,0,81,200.593
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,102.963,102.963,81,0,22.761,102.963,0,0,0,0,0,23.11891,21.96297,0,0,81.15762,245.7164,0,23.11891,-23.11891,318.6385,75.86616,0.198182,113.2593,0,81,245.7164
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,113.734,113.734,81,0,22.761,113.734,0,0,0,0,0,34.45688,32.73404,0,0,106.8453,222.5975,0,34.45688,-34.45688,282.3177,67.21838,0.198182,125.1074,0,81,222.5975
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,92.70904,92.70904,81,0,22.761,92.70904,9.182026,8.881784E-15,0,0,8.512568,12.3253,11.70904,0,0,145.1307,188.1406,0,3.812735,-3.812735,278.2988,66.26148,0.198182,101.9799,6.810054,81,196.6532
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,90.23737,90.23737,81,0,22.761,90.23737,37.29134,0,0,0,33.65073,9.723551,9.237373,0,0,149.3671,184.3279,23.92718,0,23.92718,300.9981,71.66607,0.1982607,99.26111,26.92058,81,217.9786
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,78.13342,78.13342,81,0,22.761,78.13342,49.87846,-4.440892E-16,0,0,38.97174,0,0,2.866587,2.723257,125.4399,205.8623,41.695,0,41.695,340.5534,81.08399,0.1984011,85.94675,31.17739,81,244.834
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,50.01732,50.01732,0,0,0,50.01732,170.0197,0,0,0,85.0393,52.64981,50.01732,0,0,83.74491,243.3878,32.38948,0,32.38948,371.2808,88.40002,0.1980953,55.01905,68.03144,0,328.4271
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,103.8176,103.8176,81,0,22.761,103.8176,56.74314,0,0,0,58.90935,24.0185,22.81757,0,0,51.35543,272.5383,34.89085,0,34.89085,404.3812,96.28104,0.1982096,114.1993,47.12748,81,331.4477
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,45.49788,45.49788,0,0,0,45.49788,177.8829,16.57585,0,0,80.93293,47.89251,45.49788,0,0,16.46457,303.9401,16.46457,0,16.46457,420.0009,100,0.1980547,50.04767,64.74635,0,384.873
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,109.2133,109.2133,40.51333,0,12.51787,109.2133,85.34795,20.89554,0,0,93.21133,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980547,120.1347,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,75.12239,75.12239,20.25,0,7.39125,75.12239,77.40431,0.3875604,0,0,58.14797,57.76041,54.87239,0,0,0,318.7582,0,0,0,420.0009,100,0.1980547,82.63463,46.51838,81,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,61.50723,61.50723,0,0,0,61.50723,56.72659,0,1.421085E-14,0,34.89095,64.74445,61.50723,0,0,0,318.7582,0,29.8535,-29.8535,388.5325,92.50755,0.1980547,67.65795,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.195531,9.195531,0,0,0,9.195531,323.3577,0,0,0,29.73446,9.679506,9.195531,0,0,33.17055,288.9047,20.05495,0,20.05495,407.5583,97.03749,0.1978664,10.11508,23.78757,0,318.6392
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,28.35264,28.35264,0,0,0,28.35264,60.95152,0,3.552714E-15,0,17.28136,29.84488,28.35264,0,0,13.1156,306.9542,0,12.56352,-12.56352,394.3152,93.88438,0.1978664,31.1879,13.82509,0,324.2356
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,27.07506,294.3907,5.999705,0,5.999705,400.007,95.23957,0.1978101,0,4.799764,0,300.3904
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,134.0483,134.0483,81,0,22.761,134.0483,0,0,0,0,0,55.8403,53.04828,0,0,21.07536,299.7904,0,55.8403,-55.8403,341.1461,81.22511,0.1978101,147.4531,0,81,299.7904
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,104.0326,104.0326,81,0,22.761,104.0326,0,0,0,0,0,24.2448,23.03256,0,0,83.12013,243.9501,0,24.2448,-24.2448,315.5899,75.1403,0.1978101,114.4358,0,81,243.9501
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,18.16629,18.16629,81,0,22.761,18.16629,0,0,0,0,0,0,0,62.83371,59.69202,110.0588,219.7053,59.69202,0,59.69202,372.2187,88.62333,0.1980592,19.98292,0,81,219.7053
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.36678,273.4281,0,0,0,372.2187,88.62333,0.1980592,0,0,0,273.4281
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.2414,49.2414,0,0,0,49.2414,0,0,7.105427E-15,0,0,51.83305,49.2414,0,0,50.36678,273.4281,0,51.83305,-51.83305,317.5819,75.61459,0.1980592,54.16553,0,0,273.4281
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,64.18108,64.18108,81,0,22.761,64.18108,0,0,0,0,0,0,0,16.81892,15.97798,107.9591,221.5951,15.97798,0,15.97798,332.7399,79.22363,0.1981331,70.59918,0,81,221.5951
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,70.48841,70.48841,81,0,22.761,70.48841,0,0,0,0,0,0,0,10.51159,9.986008,91.98107,235.9753,9.986008,0,9.986008,342.2135,81.47924,0.1981792,77.53725,0,81,235.9753
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,38.55659,38.55659,0,0,0,38.55659,0,0,7.105427E-15,0,0,40.58588,38.55659,0,0,81.99506,244.9627,0,40.58588,-40.58588,299.4322,71.29324,0.1981792,42.41225,0,0,244.9627
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,21.76497,21.76497,0,0,0,21.76497,0,0,0,0,0,22.91049,21.76497,0,0,127.0905,204.3768,0,22.91049,-22.91049,275.2824,65.5433,0.1981792,23.94146,0,0,204.3768
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.5466,181.4663,0,0,0,275.2824,65.5433,0.1981792,0,0,0,181.4663
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.5466,181.4663,0,0,0,275.2824,65.5433,0.1981792,0,0,0,181.4663
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07174078,0.07174078,0,0,0,0.07174078,0,0,1.387779E-17,0,0,0.07551661,0.07174078,0,0,152.5466,181.4663,0,0.07551661,-0.07551661,275.2028,65.52435,0.1981792,0.07891486,0,0,181.4663
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,45.91975,45.91975,0,0,0,45.91975,51.66069,0,7.105427E-15,0,23.72246,48.33657,45.91975,0,0,152.6305,181.3908,0,24.61412,-24.61412,249.2573,59.34685,0.1981792,50.51172,18.97796,0,205.1132
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,29.90436,29.90436,0,0,0,29.90436,171.4241,0,0,0,51.26329,31.47827,29.90436,0,0,179.9795,156.7767,19.78502,0,19.78502,268.027,63.81582,0.1979942,32.89479,41.01063,0,208.0399
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,160.1945,174.5832,79.57042,0,79.57042,343.5141,81.78891,0.1972538,0,63.65633,0,254.1536
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,84.28021,84.28021,81,0,22.761,84.28021,94.70592,0,0,0,79.81836,3.452859,3.280216,0,0,80.62408,246.1965,76.3655,0,76.3655,415.9608,99.03809,0.1973481,92.70824,63.85469,81,326.0149
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,72.32394,0,0,76.58252,0,0,0,0,4.258584,314.9255,4.258584,0,4.258584,420.0009,100,0.1973088,0,61.26602,0,391.508
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,71.82682,71.82682,20.25,0,7.39125,71.82682,127.5706,37.33854,0,0,91.62993,54.29139,51.57682,0,0,0,318.7582,0,0,0,420.0009,100,0.1973088,79.00951,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,98.11948,98.11948,29.41949,0,9.71113,98.11948,129.6934,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973088,107.9314,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,50.3055,50.3055,0,0,0,50.3055,236.0458,65.79086,0,0,118.744,52.95316,50.3055,0,0,0,318.7582,0,0,0,420.0009,100,0.1973088,55.33606,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,23.16516,23.16516,0,0,0,23.16516,321.2801,50.04068,0,0,74.42506,24.38438,23.16516,0,0,0,318.7582,0,0,0,420.0009,100,0.1973088,25.48168,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,85.20961,85.20961,33.00583,0,10.61847,85.20961,64.48961,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1973088,93.73057,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,24.35704,24.35704,0,0,0,24.35704,118.088,3.123755,0,0,28.76274,25.63899,24.35704,0,0,0,318.7582,0,0,0,420.0009,100,0.1973088,26.79274,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,22.88972,22.88972,0,0,0,22.88972,30.11135,0,0,0,6.892404,24.09444,22.88972,0,0,0,318.7582,0,17.20204,-17.20204,401.8683,95.68274,0.1973088,25.17869,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.11337,301.5562,0,0,0,401.8683,95.68274,0.1973088,0,0,0,301.5562
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,35.9768,35.9768,0,0,0,35.9768,0,0,7.105427E-15,0,0,37.87032,35.9768,0,0,19.11337,301.5562,0,37.87032,-37.87032,361.9495,86.17828,0.1973088,39.57448,0,0,301.5562
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,49.683,49.683,0,0,0,49.683,0,0,0,0,0,52.2979,49.683,0,0,61.1915,263.6859,0,52.2979,-52.2979,306.8227,73.05287,0.1973088,54.6513,0,0,263.6859
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,109.4264,109.4264,81,0,22.761,109.4264,0,0,0,0,0,29.92252,28.42639,0,0,119.3003,211.388,0,29.92252,-29.92252,275.2816,65.5431,0.1973088,120.369,0,81,211.388
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,20.12014,20.12014,81,0,22.761,20.12014,0,0,0,0,0,0,0,60.87986,57.83587,152.5475,181.4655,57.83587,0,57.83587,330.1495,78.60686,0.1975733,22.13215,0,81,181.4655
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.71165,233.5177,68.7,0,68.7,395.324,94.12458,0.1976228,0,0,81,233.5177
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,58.1515,58.1515,0,0,0,58.1515,0,0,7.105427E-15,0,0,61.2121,58.1515,0,0,26.01165,295.3477,0,61.2121,-61.2121,330.8008,78.76194,0.1976228,63.96665,0,0,295.3477
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.0251,234.1356,0,0,0,330.8008,78.76194,0.1976228,0,0,0,234.1356
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,96.77906,96.77906,81,0,22.761,96.77906,0,0,0,0,0,16.60954,15.77906,0,0,94.0251,234.1356,0,16.60954,-16.60954,313.2928,74.59338,0.1976228,106.457,0,81,234.1356
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,43.1278,43.1278,81,0,22.761,43.1278,0,0,0,0,0,0,0,37.8722,35.97859,112.4801,217.5261,35.97859,0,35.97859,347.4251,82.72009,0.1977871,47.44058,0,81,217.5261
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,20.73985,20.73985,0,0,0,20.73985,0,0,3.552714E-15,0,0,21.83142,20.73985,0,0,76.50155,249.9068,0,21.83142,-21.83142,324.4128,77.24098,0.1977871,22.81383,0,0,249.9068
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,97.19373,97.19373,81,0,22.761,97.19373,0,0,0,0,0,17.04604,16.19374,0,0,100.7587,228.0754,0,17.04604,-17.04604,306.4447,72.96287,0.1977871,106.9131,0,81,228.0754
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,25.26031,25.26031,81,0,22.761,25.26031,30.64585,0,0,0,7.741237,0,0,55.73969,52.95271,119.6987,211.0294,60.69394,0,60.69394,364.024,86.6722,0.1980222,27.78634,6.192989,81,218.7706
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,134.4487,134.4487,81,0,22.761,134.4487,20.95,0,0,0,28.16701,56.26179,53.4487,0,0,59.00478,265.6539,0,28.09478,-28.09478,334.4095,79.62115,0.1980222,147.8936,22.5336,81,293.8209
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,21.27205,21.27205,52.93211,0,15.65982,21.27205,267.4628,0,0,0,56.89483,0,0,31.66005,30.07705,90.22121,237.5591,86.97189,0,86.97189,416.9183,99.26605,0.1976514,23.39926,45.51587,81,294.454
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,67.36703,67.36703,20.25,0,7.39125,67.36703,82.27166,2.577781,0,0,55.42398,49.59687,47.11703,0,0,3.249321,315.8338,3.249321,0,3.249321,420.0009,100,0.1976217,74.10374,44.33918,81,371.2578
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,109.9292,109.9292,66.77692,0,19.16256,109.9292,41.32064,7.105427E-15,0,0,45.42345,45.42345,43.15228,0,0,0,318.7582,0,0,0,420.0009,100,0.1976217,120.9221,36.33876,81,364.1817
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,40.44948,40.44948,0,0,0,40.44948,161.1353,22.59999,0,0,65.17839,42.5784,40.44948,0,0,0,318.7582,0,0,0,420.0009,100,0.1976217,44.49443,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,23.89062,23.89062,0,0,0,23.89062,302.8538,47.20563,0,0,72.35365,25.14803,23.89062,0,0,0,318.7582,0,0,0,420.0009,100,0.1976217,26.27969,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,123.8261,123.8261,55.1261,0,16.2149,123.8261,82.75269,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976217,136.2087,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,96.14989,96.14989,27.44989,0,9.212822,96.14989,88.5257,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976217,105.7649,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,79.45426,79.45426,26.35254,0,8.935193,79.45426,70.3506,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1976217,87.39969,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,89.63698,89.63698,59.92321,0,17.42857,89.63698,34.89369,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1976217,98.60068,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,134.2302,134.2302,81,0,22.761,134.2302,3.611408,0,0,0,4.847601,56.03184,53.23025,0,0,0,318.7582,0,51.18423,-51.18423,366.0479,87.15409,0.1976217,147.6533,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,80.1365,80.1365,81,0,22.761,80.1365,0,0,0,0,0,0,0,0.8635045,0.8203292,56.87137,267.574,0.8203292,0,0.8203292,366.8261,87.33939,0.1976254,88.15015,0,81,267.574
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,19.49483,19.49483,0,0,0,19.49483,0,0,0,0,0,20.52087,19.49483,0,0,56.05104,268.3123,0,20.52087,-20.52087,345.1953,82.18918,0.1976254,21.44431,0,0,268.3123
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,85.37235,85.37235,81,0,22.761,85.37235,0,0,0,0,0,4.60248,4.372356,0,0,78.85201,247.7914,0,4.60248,-4.60248,340.3438,81.03408,0.1976254,93.90959,0,81,247.7914
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,43.95504,43.95504,0,0,0,43.95504,0,0,0,0,0,46.26846,43.95504,0,0,83.96587,243.1889,0,46.26846,-46.26846,291.5726,69.42191,0.1976254,48.35054,0,0,243.1889
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,112.7266,112.7266,81,0,22.761,112.7266,0,0,0,0,0,33.39638,31.72656,0,0,135.3753,196.9205,0,33.39638,-33.39638,256.3697,61.04028,0.1976254,123.9992,0,81,196.9205
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,46.36375,46.36375,81,0,22.761,46.36375,0,0,0,0,0,0,0,34.63625,32.90444,172.4824,163.5241,32.90444,0,32.90444,287.5856,68.47263,0.1977744,51.00012,0,81,163.5241
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,25.97845,25.97845,81,0,22.761,25.97845,0,0,0,0,0,0,0,55.02155,52.27047,139.5779,193.1381,52.27047,0,52.27047,337.1737,80.2793,0.1980102,28.5763,0,81,193.1381
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,59.43329,59.43329,0,0,0,59.43329,0,0,7.105427E-15,0,0,62.56136,59.43329,0,0,87.30746,240.1815,0,62.56136,-62.56136,271.2282,64.57803,0.1980102,65.37662,0,0,240.1815
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.8201,177.6201,0,0,0,271.2282,64.57803,0.1980102,0,0,0,177.6201
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.8201,177.6201,0,0,0,271.2282,64.57803,0.1980102,0,0,0,177.6201
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,101.484,101.484,81,0,22.761,101.484,0,0,0,0,0,21.56207,20.48397,0,0,156.8201,177.6201,0,21.56207,-21.56207,248.4998,59.16651,0.1980102,111.6324,0,81,177.6201
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,48.26536,48.26536,81,0,22.761,48.26536,0,0,0,0,0,0,0,32.73464,31.09791,180.7779,156.0581,31.09791,0,31.09791,278.0019,66.1908,0.1981499,53.09189,0,81,156.0581
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,98.18484,98.18484,81,0,22.761,98.18484,15.59275,7.105427E-15,0,0,15.30972,18.0893,17.18483,0,0,149.68,184.0462,0,2.77958,-2.77958,275.072,65.49319,0.1981499,108.0033,12.24778,81,199.3559
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.783828,5.783828,78.09962,0,22.0272,5.783828,791.0532,0,0,0,45.75315,0,0,72.31579,68.7,152.7684,181.2666,114.4532,0,114.4532,383.6518,91.34547,0.1978569,6.36221,36.60252,81,227.0198
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,118.9971,118.9971,81,0,22.761,118.9971,63.86359,0,0,0,75.99582,39.99695,37.9971,0,0,38.3153,284.2744,35.99887,0,35.99887,417.8033,99.47678,0.1979257,130.8968,60.79666,81,360.2703
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,35.90794,35.90794,0,0,0,35.90794,245.4573,48.02441,0,0,88.13867,37.79783,35.90794,0,0,2.316429,316.6734,2.316429,0,2.316429,420.0009,100,0.1979048,39.49873,70.51094,0,404.8121
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,130.9026,130.9026,62.2026,0,18.00526,130.9026,89.58604,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979048,143.9929,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,96.19164,96.19164,27.49165,0,9.223386,96.19164,122.6545,45.66755,0,0,117.9833,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979048,105.8108,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,59.86,59.86,0,0,0,59.86,200.7446,57.15517,0,0,120.1657,63.01053,59.86,0,0,0,318.7582,0,0,0,420.0009,100,0.1979048,65.846,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,88.41148,88.41148,20.25,0,7.39125,88.41148,108.8629,24.49841,0,0,96.24733,71.74892,68.16148,0,0,0,318.7582,0,0,0,420.0009,100,0.1979048,97.25262,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,70.81781,70.81781,20.25,0,7.39125,70.81781,87.02537,8.400186,0,0,61.62946,53.22927,50.56781,0,0,0,318.7582,0,0,0,420.0009,100,0.1979048,77.89959,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,61.6286,61.6286,0,0,0,61.6286,101.5959,0,0,0,62.61211,64.87221,61.6286,0,0,0,318.7582,0,2.260097,-2.260097,417.6185,99.43278,0.1979048,67.79146,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,145.1333,145.1333,81,0,22.761,145.1333,18.16032,0,0,9.946682,26.35668,67.50879,64.13335,0,0,2.511219,316.4981,0,41.15211,-41.15211,374.2404,89.10467,0.1979048,159.6467,21.08534,81,342.8548
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,75.52156,75.52156,81,0,22.761,75.52156,5.854991,0,0,0,4.421781,0,0,5.478439,5.204517,48.23579,275.346,9.626298,0,9.626298,383.3727,91.27902,0.197942,83.07372,3.537425,81,279.7678
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.60949,284.0097,0,0,0,383.3727,91.27902,0.197942,0,0,0,284.0097
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,75.37975,75.37975,81,0,22.761,75.37975,0,0,0,0,0,0,0,5.620254,5.339242,38.60949,284.0097,5.339242,0,5.339242,388.4379,92.48503,0.1979658,82.91772,0,81,284.0097
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,70.3655,70.3655,81,0,22.761,70.3655,0,0,0,0,0,0,0,10.6345,10.10277,33.27025,288.815,10.10277,0,10.10277,398.0222,94.76701,0.1980108,77.40205,0,81,288.815
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,122.264,122.264,81,0,22.761,122.264,0,0,0,0,0,43.43581,41.26402,0,0,23.16747,297.9075,0,43.43581,-43.43581,352.2369,83.86575,0.1980108,134.4904,0,81,297.9075
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,45.18037,45.18037,0,0,0,45.18037,0,0,7.105427E-15,0,0,47.55828,45.18037,0,0,71.42949,254.4717,0,47.55828,-47.55828,302.106,71.92987,0.1980108,49.69841,0,0,254.4717
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,75.81174,75.81174,81,0,22.761,75.81174,0,0,0,0,0,0,0,5.188263,4.92885,124.272,206.9134,4.92885,0,4.92885,306.782,73.04318,0.1980328,83.39291,0,81,206.9134
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,38.35615,38.35615,81,0,22.761,38.35615,0,0,0,0,0,0,0,42.64385,40.51166,119.3432,211.3494,40.51166,0,40.51166,345.2147,82.19381,0.1982129,42.19176,0,81,211.3494
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,32.98099,32.98099,0,0,0,32.98099,0,0,7.105427E-15,0,0,34.71683,32.98099,0,0,78.83151,247.8099,0,34.71683,-34.71683,308.6199,73.48079,0.1982129,36.27909,0,0,247.8099
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,102.3238,102.3238,81,0,22.761,102.3238,0,0,0,0,0,22.4461,21.32379,0,0,117.4058,213.093,0,22.4461,-22.4461,284.9597,67.8474,0.1982129,112.5562,0,81,213.093
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,13.83209,13.83209,81,0,22.761,13.83209,0,0,0,0,0,0,0,67.16792,63.80952,142.3459,190.6469,63.80952,0,63.80952,345.4947,82.26048,0.1984136,15.2153,0,81,190.6469
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,179.3316,149.7,81,0,22.761,149.7,0,0,29.63157,47.56473,0,72.31579,68.7,0,0,78.53636,248.0755,0,72.31579,-72.31579,269.2672,64.1111,0.1984136,197.2647,0,81,248.0755
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,48.16776,48.16776,81,0,22.761,48.16776,0,0,0,0,0,0,0,32.83224,31.19063,158.8872,175.7597,31.19063,0,31.19063,298.8572,71.15633,0.1985511,52.98453,0,81,175.7597
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,42.59528,42.59528,81,0,22.761,42.59528,32.90799,0,0,0,14.01725,0,0,38.40472,36.48449,127.6966,203.8313,50.50174,0,50.50174,346.7674,82.56349,0.1987548,46.8548,11.2138,81,217.8485
