Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,178.0795,149.7,81,0,22.761,149.7,19.8699,0,28.37948,46.18742,29.74524,72.31579,68.7,0,0,77.19487,249.2828,0,42.57055,-42.57055,301.894,71.87939,0.1987548,195.8874,23.79619,81,279.0281
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,10.76062,10.76062,81,0,22.761,10.76062,368.103,0,0,0,39.61017,0,0,70.23938,66.72741,124.4955,206.7123,106.3376,0,106.3376,402.7747,95.89856,0.1985725,11.83669,31.68814,81,246.3225
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,85.3338,85.3338,32.36045,0,10.45519,85.3338,86.62373,0,0,0,73.91933,55.76143,52.97336,0,0,18.1579,302.4161,18.1579,0,18.1579,420.0009,100,0.1985635,93.86719,59.13546,81,376.3354
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,103.4789,103.4789,34.77893,0,11.06707,103.4789,100.7954,31.98625,0,0,104.302,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985635,113.8268,83.44164,81,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,73.81772,73.81772,20.25,0,7.39125,73.81772,130.2548,39.76406,0,0,96.15113,56.38707,53.56772,0,0,0,318.7582,0,0,0,420.0009,100,0.1985635,81.19949,76.92091,81,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,47.68185,47.68185,0,0,0,47.68185,218.6078,54.0448,0,0,104.2362,50.19142,47.68185,0,0,0,318.7582,0,0,0,420.0009,100,0.1985635,52.45003,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,64.39933,64.39933,20.25,0,7.39125,64.39933,107.9239,23.02931,0,0,69.50228,46.47298,44.14933,0,0,0,318.7582,0,0,0,420.0009,100,0.1985635,70.83926,55.60183,81,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,58.17792,58.17792,0,0,0,58.17792,111.3127,3.519483,0,0,64.7594,61.23992,58.17792,0,0,0,318.7582,0,0,0,420.0009,100,0.1985635,63.99572,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1985635,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,102.5746,102.5746,81,0,22.761,102.5746,16.60078,0,0,0,17.02818,22.71012,21.57462,0,0,0,318.7582,0,5.68194,-5.68194,414.0115,98.57398,0.1985635,112.8321,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,92.80702,92.80702,81,0,22.761,92.80702,5.842135,3.552714E-15,0,0,5.421912,12.42844,11.80702,0,0,6.313266,313.0763,0,7.006529,-7.006529,406.626,96.81553,0.1985635,102.0877,4.337529,81,318.4982
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,102.1916,102.1916,81,0,22.761,102.1916,0,0,0,0,0,22.30699,21.19164,0,0,14.0983,306.0698,0,22.30699,-22.30699,383.1124,91.21706,0.1985635,112.4108,0,81,306.0698
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,73.48592,73.48592,81,0,22.761,73.48592,0,0,0,0,0,0,0,7.514079,7.138375,38.88384,283.7628,7.138375,0,7.138375,389.8845,92.82944,0.1985946,80.83451,0,81,283.7628
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.74547,290.1873,0,0,0,389.8845,92.82944,0.1985946,0,0,0,290.1873
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,73.76809,73.76809,81,0,22.761,73.76809,0,0,0,0,0,0,0,7.231911,6.870316,31.74547,290.1873,6.870316,0,6.870316,396.4022,94.38129,0.1986246,81.1449,0,81,290.1873
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,40.5976,40.5976,0,0,0,40.5976,0,0,0,0,0,42.73431,40.5976,0,0,24.87515,296.3706,0,42.73431,-42.73431,351.3563,83.65609,0.1986246,44.65736,0,0,296.3706
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,62.98954,62.98954,81,0,22.761,62.98954,0,0,0,0,0,0,0,18.01046,17.10994,72.35772,253.6363,17.10994,0,17.10994,367.5882,87.52082,0.1986992,69.2885,0,81,253.6363
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,93.35658,93.35658,81,0,22.761,93.35658,0,0,0,0,0,13.00692,12.35658,0,0,55.24778,269.0352,0,13.00692,-13.00692,353.8777,84.25642,0.1986992,102.6922,0,81,269.0352
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,98.47684,98.47684,81,0,22.761,98.47684,0,0,0,0,0,18.39668,17.47684,0,0,69.69992,256.0283,0,18.39668,-18.39668,334.4859,79.63934,0.1986992,108.3245,0,81,256.0283
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,99.59714,99.59714,81,0,22.761,99.59714,0,0,0,0,0,19.57593,18.59713,0,0,90.14067,237.6316,0,19.57593,-19.57593,313.851,74.72629,0.1986992,109.5568,0,81,237.6316
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,55.59456,55.59456,81,0,22.761,55.59456,0,0,0,0,0,0,0,25.40544,24.13516,111.8917,218.0557,24.13516,0,24.13516,336.7477,80.17786,0.1988043,61.15402,0,81,218.0557
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.99938,25.99938,0,0,0,25.99938,0,0,3.552714E-15,0,0,27.36777,25.99938,0,0,87.75655,239.7773,0,27.36777,-27.36777,307.8995,73.30927,0.1988043,28.59932,0,0,239.7773
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,103.9019,103.9019,81,0,22.761,103.9019,0,0,0,0,0,24.10731,22.90195,0,0,118.1652,212.4096,0,24.10731,-24.10731,282.4882,67.25896,0.1988043,114.2921,0,81,212.4096
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,21.52447,21.52447,81,0,22.761,21.52447,67.59264,0,0,0,14.54895,0,0,59.47553,56.50175,144.9511,188.3023,71.05071,0,71.05071,349.8928,83.30764,0.198936,23.67691,11.63916,81,202.8512
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,14.09176,14.09176,0,0,0,14.09176,306.1388,0,0,0,43.14034,14.83343,14.09176,0,0,73.90036,252.2479,28.30691,0,28.30691,376.7471,89.70151,0.198685,15.50093,34.51227,0,295.3882
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,29.87341,0,0,75.46686,0,0,0,0,45.59345,277.7241,45.59345,0,45.59345,420.0009,100,0.1982821,0,60.37349,0,353.191
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,42.69088,42.69088,0,0,0,42.69088,182.2584,32.86993,0,0,77.8077,44.93776,42.69088,0,0,0,318.7582,0,0,0,420.0009,100,0.1982821,46.95996,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982821,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,43.40785,43.40785,0,0,0,43.40785,292.0693,81.08852,0,0,126.781,45.69247,43.40785,0,0,0,318.7582,0,0,0,420.0009,100,0.1982821,47.74863,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,61.58984,61.58984,0,0,0,61.58984,202.1394,59.66591,0,0,124.4973,64.83141,61.58984,0,0,0,318.7582,0,0,0,420.0009,100,0.1982821,67.74882,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982821,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,118.6339,118.6339,49.93394,0,14.90129,118.6339,61.04839,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982821,130.4973,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,73.78904,73.78904,35.98933,0,11.3733,73.78904,53.92287,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1982821,81.16795,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,130.5644,130.5644,81,0,22.761,130.5644,12.48843,7.105427E-15,0,0,16.30544,52.17308,49.56443,0,0,0,318.7582,0,35.86764,-35.86764,382.193,90.99816,0.1982821,143.6209,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,56.7149,56.7149,0,0,0,56.7149,9.403767,0,7.105427E-15,0,5.333337,59.69989,56.7149,0,0,39.85293,282.8906,0,54.36656,-54.36656,324.8857,77.35357,0.1982821,62.38639,4.26667,0,288.2239
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,97.69126,97.69126,81,0,22.761,97.69126,0,0,0,0,0,17.56975,16.69126,0,0,100.2602,228.524,0,17.56975,-17.56975,306.3655,72.94402,0.1982821,107.4604,0,81,228.524
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,69.22765,69.22765,81,0,22.761,69.22765,0,0,0,0,0,0,0,11.77235,11.18373,119.7822,210.9543,11.18373,0,11.18373,316.9753,75.47016,0.1983306,76.15041,0,81,210.9543
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.657752,2.657752,74.97354,0,21.23631,2.657752,0,0,0,0,0,0,0,72.31579,68.7,108.5984,221.0196,68.7,0,68.7,382.1499,90.98788,0.1984086,2.923527,0,81,221.0196
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,85.67957,85.67957,81,0,22.761,85.67957,0,0,0,0,0,4.925869,4.679576,0,0,39.89843,282.8496,0,4.925869,-4.925869,376.9576,89.75162,0.1984086,94.24754,0,81,282.8496
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,61.49263,61.49263,0,0,0,61.49263,0,0,1.421085E-14,0,0,64.72909,61.49263,0,0,45.37161,277.9238,0,64.72909,-64.72909,308.7271,73.5063,0.1984086,67.6419,0,0,277.9238
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.2928,213.1947,0,0,0,308.7271,73.5063,0.1984086,0,0,0,213.1947
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.2928,213.1947,0,0,0,308.7271,73.5063,0.1984086,0,0,0,213.1947
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,60.12335,60.12335,0,0,0,60.12335,0,0,7.105427E-15,0,0,63.28774,60.12335,0,0,117.2928,213.1947,0,63.28774,-63.28774,242.016,57.62273,0.1984086,66.13569,0,0,213.1947
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,25.46008,25.46008,0,0,0,25.46008,0,0,3.552714E-15,0,0,26.80008,25.46008,0,0,187.6125,149.907,0,26.80008,-26.80008,213.7662,50.89661,0.1984086,28.00608,0,0,149.907
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,17.00056,17.00056,0,0,0,17.00056,0,0,3.552714E-15,0,0,17.89532,17.00056,0,0,217.3904,123.1069,0,17.89532,-17.89532,194.9029,46.40535,0.1984086,18.70061,0,0,123.1069
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,13.38218,13.38218,0,0,0,13.38218,0,0,0,0,0,14.0865,13.38218,0,0,237.2741,105.2115,0,14.0865,-14.0865,180.0544,42.87001,0.1984086,14.7204,0,0,105.2115
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.9258,91.12504,0,0,0,180.0544,42.87001,0.1984086,0,0,0,91.12504
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,34.78822,34.78822,0,0,0,34.78822,56.72937,0,7.105427E-15,0,19.73513,36.61917,34.78822,0,0,252.9258,91.12504,0,16.88404,-16.88404,162.257,38.63255,0.1984086,38.26704,15.78811,0,110.8602
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,61.71087,61.71087,0,0,0,61.71087,62.1705,0,7.105427E-15,0,38.36596,64.95882,61.71087,0,0,271.6858,74.241,0,26.59286,-26.59286,134.2257,31.95844,0.1984086,67.88196,30.69277,0,112.607
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,121.6055,121.6055,81,0,22.761,121.6055,64.17768,0,0,0,78.04357,42.7426,40.60547,0,0,301.2334,47.64814,35.30098,0,35.30098,167.7152,39.9321,0.1984481,133.766,62.43486,81,125.6917
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,23.8375,23.8375,81,0,22.761,23.8375,336.8767,0,0,0,80.30299,0,0,57.1625,54.30437,265.9325,79.41902,134.6074,0,134.6074,295.4149,70.33675,0.1980243,26.22125,64.24239,81,159.722
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,84.80962,84.80962,81,0,22.761,84.80962,120.3931,0,0,0,102.105,4.010131,3.809624,0,0,131.3251,200.5657,98.09483,0,98.09483,388.4759,92.49406,0.1979214,93.29059,81.68397,81,302.6706
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,16.13429,16.13429,0,0,0,16.13429,599.1716,46.4584,0,0,96.67212,16.98347,16.13429,0,0,33.23025,288.851,33.23025,0,33.23025,420.0009,100,0.1976338,17.74772,77.33769,0,385.5231
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976338,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.927396,5.927396,0,0,0,5.927396,1605.393,88.91866,0,0,95.15802,6.239365,5.927396,0,0,0,318.7582,0,0,0,420.0009,100,0.1976338,6.520136,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,111.236,111.236,58.14245,0,16.97804,111.236,50.24268,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1976338,122.3596,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.6966905,0.6966905,0,0,0,0.6966905,3782.935,25.62199,0,0,26.35535,0.7333584,0.6966905,0,0,0,318.7582,0,0,0,420.0009,100,0.1976338,0.7663596,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,135.6208,135.6208,81,0,22.761,135.6208,12.06453,0,0,0,16.36202,57.49564,54.62085,0,0,0,318.7582,0,41.13361,-41.13361,376.6422,89.67654,0.1976338,149.1829,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,119.9586,119.9586,81,0,22.761,119.9586,3.410288,0,0,0,4.090935,41.0091,38.95864,0,0,45.70402,277.6246,0,36.91816,-36.91816,337.7271,80.41104,0.1976338,131.9545,3.272748,81,281.7155
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.7242,240.7065,0,0,0,337.7271,80.41104,0.1976338,0,0,0,240.7065
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,63.08809,63.08809,81,0,22.761,63.08809,0,0,0,0,0,0,0,17.91191,17.01632,86.7242,240.7065,17.01632,0,17.01632,353.8701,84.25462,0.1977069,69.3969,0,81,240.7065
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,64.87794,64.87794,81,0,22.761,64.87794,0,0,0,0,0,0,0,16.12206,15.31596,69.70788,256.0211,15.31596,0,15.31596,368.4001,87.71414,0.1977725,71.36573,0,81,256.0211
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,34.47882,34.47882,0,0,0,34.47882,0,0,0,0,0,36.2935,34.47882,0,0,54.39192,269.8055,0,36.2935,-36.2935,330.1434,78.60542,0.1977725,37.9267,0,0,269.8055
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.71803,233.512,0,0,0,330.1434,78.60542,0.1977725,0,0,0,233.512
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,126.208,126.208,81,0,22.761,126.208,0,0,1.421085E-14,0,0,47.58742,45.20805,0,0,94.71803,233.512,0,47.58742,-47.58742,279.9819,66.66222,0.1977725,138.8288,0,81,233.512
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,26.10315,26.10315,81,0,22.761,26.10315,0,0,0,0,0,0,0,54.89685,52.15201,147.5929,185.9246,52.15201,0,52.15201,329.4576,78.44214,0.1979956,28.71346,0,81,185.9246
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,36.12688,36.12688,81,0,22.761,36.12688,0,0,0,0,0,0,0,44.87312,42.62946,95.44093,232.8614,42.62946,0,42.62946,369.8995,88.07113,0.1981771,39.73957,0,81,232.8614
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,76.6561,76.6561,81,0,22.761,76.6561,0,0,0,0,0,0,0,4.343901,4.126706,52.81146,271.2279,4.126706,0,4.126706,373.8144,89.00326,0.1981947,84.32171,0,81,271.2279
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,79.30426,79.30426,81,0,22.761,79.30426,0,0,0,0,0,0,0,1.695741,1.610954,48.68476,274.942,1.610954,0,1.610954,375.3427,89.36713,0.1982015,87.23469,0,81,274.942
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,43.34201,43.34201,0,0,0,43.34201,0,0,0,0,0,45.62317,43.34201,0,0,47.0738,276.3918,0,45.62317,-45.62317,327.2517,77.91691,0.1982015,47.67621,0,0,276.3918
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,48.34433,48.34433,0,0,0,48.34433,0,0,0,0,0,50.88876,48.34433,0,0,97.76621,230.7686,0,50.88876,-50.88876,273.6102,65.14516,0.1982015,53.17876,0,0,230.7686
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,28.95699,28.95699,0,0,0,28.95699,83.51796,0,0,0,24.18428,30.48104,28.95699,0,0,154.3093,179.8799,0,6.296754,-6.296754,266.9728,63.56483,0.1982015,31.85268,19.34743,0,204.0642
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,72.12288,72.12288,81,0,22.761,72.12288,73.86751,0,0,0,53.27537,0,0,8.877121,8.433265,161.3057,173.5831,61.70864,0,61.70864,325.5148,77.50336,0.1983963,79.33517,42.6203,81,226.8585
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,22.66337,22.66337,38.49026,0,12.00604,22.66337,365.9524,0,0,0,82.93716,0,0,15.82689,15.03554,99.59704,229.1209,97.9727,0,97.9727,418.4599,99.6331,0.1977783,24.92971,66.34972,81,312.058
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,58.97943,58.97943,0,0,0,58.97943,162.2873,32.0082,0,0,95.71615,62.08361,58.97943,0,0,1.624338,317.2963,1.624338,0,1.624338,420.0009,100,0.1977645,64.87738,76.57292,0,413.0125
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,106.1997,106.1997,37.49971,0,11.75543,106.1997,118.139,53.1475,0,0,125.4633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977645,116.8197,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,82.27304,82.27304,20.25,0,7.39125,82.27304,148.8687,57.19136,0,0,122.4788,65.28741,62.02304,0,0,0,318.7582,0,0,0,420.0009,100,0.1977645,90.50034,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,62.6859,62.6859,20.25,0,7.39125,62.6859,163.38,57.74684,0,0,102.4162,44.66936,42.4359,0,0,0,318.7582,0,0,0,420.0009,100,0.1977645,68.95449,81.93297,81,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,67.67567,67.67567,20.25,0,7.39125,67.67567,117.2272,29.41256,0,0,79.33431,49.92176,47.42567,0,0,0,318.7582,0,0,0,420.0009,100,0.1977645,74.44324,63.46745,81,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,66.40792,66.40792,36.75095,0,11.56599,66.40792,47.00924,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1977645,73.04871,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,85.35358,85.35358,47.2078,0,14.21157,85.35358,47.04366,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1977645,93.88893,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,31.7497,31.7497,0,0,0,31.7497,54.03119,0,0,0,17.15474,33.42074,31.7497,0,0,0,318.7582,0,16.266,-16.266,402.855,95.91766,0.1977645,34.92467,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,99.43876,99.43876,81,0,22.761,99.43876,3.306469,0,0,0,3.287912,19.40922,18.43876,0,0,18.07333,302.4922,0,16.12131,-16.12131,385.8616,91.87163,0.1977645,109.3826,2.63033,81,305.7802
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,65.95183,65.95183,81,0,22.761,65.95183,0,0,0,0,0,0,0,15.04817,14.29576,35.9859,286.3709,14.29576,0,14.29576,399.4238,95.10071,0.197825,72.54701,0,81,286.3709
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,80.62003,80.62003,81,0,22.761,80.62003,0,5.551115E-17,0,0,0,0,0,0.3799728,0.3609741,21.69013,299.2371,0.3609741,0,0.3609741,399.7662,95.18224,0.1978265,88.68203,0,81,299.2371
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,86.60399,86.60399,81,0,22.761,86.60399,0,0,0,0,0,5.898933,5.603986,0,0,21.32916,299.562,0,5.898933,-5.898933,393.5482,93.70177,0.1978265,95.26438,0,81,299.562
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.269642,7.269642,0,0,0,7.269642,0,0,8.881784E-16,0,0,7.652255,7.269642,0,0,27.88353,293.6631,0,7.652255,-7.652255,385.482,91.78125,0.1978265,7.996606,0,0,293.6631
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,18.12704,18.12704,0,0,0,18.12704,0,0,3.552714E-15,0,0,19.0811,18.12704,0,0,36.38604,286.0108,0,19.0811,-19.0811,365.3688,86.99239,0.1978265,19.93975,0,0,286.0108
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.247033,6.247033,0,0,0,6.247033,0,0,0,0,0,6.575824,6.247033,0,0,57.58726,266.9297,0,6.575824,-6.575824,358.4373,85.34203,0.1978265,6.871736,0,0,266.9297
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,116.1289,116.1289,81,0,22.761,116.1289,0,0,0,0,0,36.97783,35.12894,0,0,64.89373,260.3539,0,36.97783,-36.97783,319.4592,76.06156,0.1978265,127.7418,0,81,260.3539
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,86.62885,86.62885,81,0,22.761,86.62885,0,0,0,0,0,5.925112,5.628856,0,0,105.9802,223.376,0,5.925112,-5.925112,313.2136,74.57451,0.1978265,95.29174,0,81,223.376
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,23.26285,23.26285,81,0,22.761,23.26285,0,0,0,0,0,0,0,57.73715,54.8503,112.5637,217.4509,54.8503,0,54.8503,365.2491,86.96391,0.1980582,25.58913,0,81,217.4509
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,66.96047,66.96047,81,0,22.761,66.96047,0,0,0,0,0,0,0,14.03953,13.33755,57.71337,266.8162,13.33755,0,13.33755,377.9023,89.97655,0.1981143,73.65652,0,81,266.8162
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,96.9716,96.9716,81,0,22.761,96.9716,0,0,0,0,0,16.8122,15.97159,0,0,44.37581,278.82,0,16.8122,-16.8122,360.1806,85.75712,0.1981143,106.6688,0,81,278.82
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,21.14825,21.14825,0,0,0,21.14825,0,0,3.552714E-15,0,0,22.26131,21.14825,0,0,63.05604,262.0078,0,22.26131,-22.26131,336.7151,80.17011,0.1981143,23.26307,0,0,262.0078
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,87.79083,239.7465,23.63072,0,23.63072,359.1332,85.50774,0.1979131,0,18.90458,0,263.3772
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,47.47893,47.47893,0,0,0,47.47893,109.3385,0,0,0,51.91275,49.97782,47.47893,0,0,64.16011,261.0141,1.934928,0,1.934928,360.9688,85.94479,0.1978966,52.22682,41.5302,0,312.9269
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,22.98448,0,0,85.20966,0,0,0,0,62.22518,262.7556,62.22518,0,62.22518,420.0009,100,0.1973688,0,68.16772,0,347.9652
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973688,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973688,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973688,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,169.8563,149.7,81,0,22.761,149.7,76.47768,42.1713,20.15631,37.14194,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973688,186.8419,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,42.31401,42.31401,0,0,0,42.31401,234.5798,54.71905,0,0,99.26012,44.54107,42.31401,0,0,0,318.7582,0,0,0,420.0009,100,0.1973688,46.54541,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,30.23041,30.23041,0,0,0,30.23041,271.2947,50.19202,0,0,82.0135,31.82149,30.23041,0,0,0,318.7582,0,0,0,420.0009,100,0.1973688,33.25345,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,72.45628,72.45628,21.32693,0,7.663712,72.45628,74.27979,0,0,0,53.82038,53.82038,51.12936,0,0,0,318.7582,0,0,0,420.0009,100,0.1973688,79.70191,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,36.02808,36.02808,0,0,0,36.02808,64.6796,0,0,0,23.30282,37.92429,36.02808,0,0,0,318.7582,0,14.62148,-14.62148,404.5884,96.33039,0.1973688,39.63089,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.800063,5.800063,0,0,0,5.800063,67.1314,0,0,0,3.893663,6.10533,5.800063,0,0,16.24608,304.1367,0,2.211666,-2.211666,402.2571,95.77532,0.1973688,6.380069,3.114931,0,308.0304
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,140.3437,140.3437,81,0,22.761,140.3437,0,0,0,4.67803,0,62.46701,59.34367,0,0,18.70349,301.9251,0,62.46701,-62.46701,336.4111,80.09773,0.1973688,154.378,0,81,301.9251
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,108.2222,108.2222,81,0,22.761,108.2222,0,0,0,0,0,28.65492,27.22217,0,0,88.11128,239.4581,0,28.65492,-28.65492,306.2062,72.90609,0.1973688,119.0444,0,81,239.4581
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,13.3244,13.3244,81,0,22.761,13.3244,0,0,0,0,0,0,0,67.6756,64.29182,119.9501,210.8031,64.29182,0,64.29182,367.1988,87.42811,0.1975563,14.65684,0,81,210.8031
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,64.21163,64.21163,81,0,22.761,64.21163,0,0,0,0,0,0,0,16.78837,15.94895,55.65826,268.6658,15.94895,0,15.94895,382.3293,91.0306,0.1976234,70.63279,0,81,268.6658
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,41.56657,41.56657,0,0,0,41.56657,0,0,7.105427E-15,0,0,43.75429,41.56657,0,0,39.70931,283.0198,0,43.75429,-43.75429,336.2082,80.04942,0.1976234,45.72323,0,0,283.0198
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,35.56192,35.56192,0,0,0,35.56192,0,0,0,0,0,37.43359,35.56192,0,0,88.32519,239.2656,0,37.43359,-37.43359,296.7497,70.65456,0.1976234,39.11811,0,0,239.2656
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,12.53802,12.53802,0,0,0,12.53802,0,0,1.776357E-15,0,0,13.19792,12.53802,0,0,129.9181,201.832,0,13.19792,-13.19792,282.8379,67.34222,0.1976234,13.79183,0,0,201.832
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,47.69835,47.69835,0,0,0,47.69835,0,0,7.105427E-15,0,0,50.20879,47.69835,0,0,144.5824,188.634,0,50.20879,-50.20879,229.9132,54.74113,0.1976234,52.46818,0,0,188.634
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,46.37341,46.37341,0,0,0,46.37341,0,0,7.105427E-15,0,0,48.81412,46.37341,0,0,200.37,138.4253,0,48.81412,-48.81412,178.4586,42.49006,0.1976234,51.01075,0,0,138.4253
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,21.42968,21.42968,0,0,0,21.42968,0,0,3.552714E-15,0,0,22.55756,21.42968,0,0,254.6079,89.61115,0,22.55756,-22.55756,154.6808,36.8287,0.1976234,23.57265,0,0,89.61115
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,67.69964,67.69964,81,0,22.761,67.69964,0,0,0,0,0,0,0,13.30036,12.63534,279.6718,67.05358,12.63534,0,12.63534,166.6678,39.68273,0.1976764,74.4696,0,81,67.05358
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,29.24996,29.24996,81,0,22.761,29.24996,0,7.105427E-15,0,0,0,0,0,51.75004,49.16254,267.0365,78.42538,49.16254,0,49.16254,213.3075,50.78739,0.1978821,32.17495,0,81,78.42538
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,26.34121,26.34121,81,0,22.761,26.34121,79.95866,0,0,0,21.06208,0,0,54.65879,51.92585,217.8739,122.6717,72.98793,0,72.98793,282.5499,67.27365,0.197994,28.97532,16.84966,81,143.7337
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,68.19276,68.19276,81,0,22.761,68.19276,80.97339,0,0,0,55.21798,0,0,12.80725,12.16688,144.886,188.3608,67.38486,0,67.38486,346.4768,82.49431,0.1981523,75.01203,44.17439,81,243.5788
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,39.81982,39.81982,0,0,0,39.81982,197.4804,0,0,0,78.63632,41.9156,39.81982,0,0,77.50115,249.0072,36.72073,0,36.72073,381.3131,90.78866,0.1978446,43.8018,62.90906,0,327.6435
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,79.50401,79.50401,20.25,0,7.39125,79.50401,131.3012,1.236637,0,0,104.3897,62.37264,59.25401,0,0,40.78042,282.0558,40.78042,0,40.78042,420.0009,100,0.197504,87.45441,83.51176,81,386.4456
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,46.29578,46.29578,0,0,0,46.29578,235.6881,60.38124,0,0,109.1136,48.7324,46.29578,0,0,0,318.7582,0,0,0,420.0009,100,0.197504,50.92536,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,155.3327,149.7,81,0,22.761,149.7,68.30825,29.94166,5.632729,21.166,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197504,170.866,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,22.52979,22.52979,0,0,0,22.52979,538.6875,97.64962,0,0,121.3652,23.71557,22.52979,0,0,0,318.7582,0,0,0,420.0009,100,0.197504,24.78277,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,78.80743,78.80743,20.25,0,7.39125,78.80743,139.3252,48.15919,0,0,109.7986,61.63939,58.55743,0,0,0,318.7582,0,0,0,420.0009,100,0.197504,86.68816,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,97.16418,97.16418,28.46418,0,9.469439,97.16418,80.96198,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197504,106.8806,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,84.62514,84.62514,28.75047,0,9.541868,84.62514,69.50115,0,1.421085E-14,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.197504,93.08765,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,109.6841,109.6841,75.54417,0,21.38067,109.6841,32.7639,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.197504,120.6525,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,82.72028,82.72028,78.43017,0,22.11083,82.72028,5.459246,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.197504,90.9923,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,216.748,149.7,81,0,22.761,149.7,0,0,67.04798,88.72278,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.197504,238.4228,0,81,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,168.2119,149.7,81,0,22.761,149.7,0,0,18.51192,35.33311,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.197504,185.0331,0,81,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,92.56698,92.56698,81,0,22.761,92.56698,0,0,0,0,0,12.17577,11.56698,0,0,160.7018,174.1266,0,12.17577,-12.17577,254.7114,60.64545,0.197504,101.8237,0,81,174.1266
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,78.8772,78.8772,81,0,22.761,78.8772,0,0,0,0,0,0,0,2.122805,2.016664,174.2304,161.9509,2.016664,0,2.016664,256.6246,61.10096,0.1975123,86.76492,0,81,161.9509
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,46.86203,46.86203,81,0,22.761,46.86203,0,7.105427E-15,0,0,0,0,0,34.13797,32.43107,172.2137,163.7659,32.43107,0,32.43107,287.3914,68.42638,0.1976469,51.54823,0,81,163.7659
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,80.80873,80.80873,81,0,22.761,80.80873,0,0,0,0,0,0,0,0.1912722,0.1817086,139.7826,192.9538,0.1817086,0,0.1817086,287.5638,68.46742,0.1976476,88.8896,0,81,192.9538
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,27.56279,27.56279,81,0,22.761,27.56279,0,0,0,0,0,0,0,53.43721,50.76535,139.6009,193.1174,50.76535,0,50.76535,335.724,79.93413,0.1978574,30.31907,0,81,193.1174
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,52.37792,52.37792,81,0,22.761,52.37792,0,0,0,0,0,0,0,28.62208,27.19098,88.83559,238.8062,27.19098,0,27.19098,361.5196,86.07593,0.1979694,57.61571,0,81,238.8062
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,64.86243,64.86243,81,0,22.761,64.86243,0,0,0,0,0,0,0,16.13757,15.33069,61.64461,263.2781,15.33069,0,15.33069,376.0636,89.53877,0.1980325,71.34867,0,81,263.2781
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,16.90617,16.90617,0,0,0,16.90617,0,0,3.552714E-15,0,0,17.79597,16.90617,0,0,46.31392,277.0757,0,17.79597,-17.79597,357.305,85.07245,0.1980325,18.59679,0,0,277.0757
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,43.34716,43.34716,0,0,0,43.34716,0,0,7.105427E-15,0,0,45.62859,43.34716,0,0,66.08722,259.2797,0,45.62859,-45.62859,309.2083,73.62086,0.1980325,47.68188,0,0,259.2797
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.506762,7.506762,0,0,0,7.506762,0,0,8.881784E-16,0,0,7.901855,7.506762,0,0,116.7857,213.6511,0,7.901855,-7.901855,300.879,71.6377,0.1980325,8.257439,0,0,213.6511
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,35.75632,35.75632,0,0,0,35.75632,46.75513,0,0,0,16.71791,37.63823,35.75632,0,0,125.5655,205.7493,0,20.92031,-20.92031,278.827,66.38725,0.1980325,39.33195,13.37433,0,222.4672
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,77.67668,77.67668,81,0,22.761,77.67668,59.42763,0,0,0,46.16142,0,0,3.323316,3.15715,148.8103,184.829,49.31857,0,49.31857,325.6147,77.52715,0.1981789,85.44435,36.92913,81,230.9904
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,89.16065,89.16065,81,0,22.761,89.16065,71.1459,0,0,0,63.43415,8.590162,8.160654,0,0,99.49172,229.2157,54.84399,0,54.84399,377.6443,89.91512,0.1983369,98.07672,50.74732,81,292.6498
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,17.26336,17.26336,0,0,0,17.26336,431.8792,11.73717,0,0,74.55686,18.17196,17.26336,0,0,44.64773,278.5753,44.64773,0,44.64773,420.0009,100,0.1979673,18.9897,59.64549,0,353.1321
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,44.67597,44.67597,0,0,0,44.67597,165.9298,27.10341,0,0,74.13074,47.02734,44.67597,0,0,0,318.7582,0,0,0,420.0009,100,0.1979673,49.14357,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,88.50966,88.50966,58.45819,0,17.05792,88.50966,35.73974,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.1979673,97.36063,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979673,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,43.06749,43.06749,0,0,0,43.06749,141.4202,15.57194,0,0,60.90614,45.33419,43.06749,0,0,0,318.7582,0,0,0,420.0009,100,0.1979673,47.37423,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,11.8075,11.8075,0,0,0,11.8075,506.8331,47.41538,0,0,59.84433,12.42895,11.8075,0,0,0,318.7582,0,0,0,420.0009,100,0.1979673,12.98825,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979673,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,31.01976,31.01976,0,0,0,31.01976,63.90126,0,0,0,19.82202,32.65237,31.01976,0,0,0,318.7582,0,12.83036,-12.83036,406.4764,96.77991,0.1979673,34.12173,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,85.59453,85.59453,81,0,22.761,85.59453,6.29127,0,0,0,5.384983,4.836342,4.594525,0,0,14.25596,305.9279,0.5486405,0,0.5486405,406.9969,96.90384,0.1979689,94.15398,4.307986,81,311.3128
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,44.2506,44.2506,0,0,0,44.2506,0,0,7.105427E-15,0,0,46.57958,44.2506,0,0,13.70732,306.4216,0,46.57958,-46.57958,357.8978,85.21358,0.1979689,48.67566,0,0,306.4216
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,18.41205,18.41205,0,0,0,18.41205,0,0,3.552714E-15,0,0,19.38111,18.41205,0,0,65.4624,259.8421,0,19.38111,-19.38111,337.4683,80.34943,0.1979689,20.25326,0,0,259.8421
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,173.5312,149.7,81,0,22.761,149.7,0,0,23.83124,41.18436,0,72.31579,68.7,0,0,86.99697,240.461,0,72.31579,-72.31579,261.2407,62.20005,0.1979689,190.8844,0,81,240.461
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,167.3478,168.1452,68.7,0,68.7,326.4153,77.71777,0.198012,0,0,81,168.1452
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,59.77444,59.77444,81,0,22.761,59.77444,0,0,0,0,0,0,0,21.22556,20.16429,98.64784,229.9752,20.16429,0,20.16429,345.5448,82.27241,0.1980941,65.75188,0,81,229.9752
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.48356,248.123,0,0,0,345.5448,82.27241,0.1980941,0,0,0,248.123
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,13.60541,13.60541,0,0,0,13.60541,0,0,1.776357E-15,0,0,14.32149,13.60541,0,0,78.48356,248.123,0,14.32149,-14.32149,330.4486,78.67809,0.1980941,14.96596,0,0,248.123
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,58.47988,58.47988,0,0,0,58.47988,0,0,7.105427E-15,0,0,61.55777,58.47988,0,0,94.39632,233.8015,0,61.55777,-61.55777,265.561,63.22869,0.1980941,64.32787,0,0,233.8015
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,84.98821,84.98821,81,0,22.761,84.98821,0,0,0,0,0,4.198117,3.988211,0,0,162.7938,172.2438,0,4.198117,-4.198117,261.1358,62.17508,0.1980941,93.48703,0,81,172.2438
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,18.02678,18.02678,81,0,22.761,18.02678,0,0,0,0,0,0,0,62.97322,59.82456,167.4584,168.0457,59.82456,0,59.82456,317.8904,75.68803,0.1983108,19.82946,0,81,168.0457
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,50.16801,50.16801,81,0,22.761,50.16801,0,0,0,0,0,0,0,30.83199,29.29039,107.6339,221.8878,29.29039,0,29.29039,345.6777,82.30405,0.1984292,55.18481,0,81,221.8878
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.17836,5.17836,0,0,0,5.17836,0,0,8.881784E-16,0,0,5.450906,5.17836,0,0,78.34348,248.2491,0,5.450906,-5.450906,339.9319,80.93601,0.1984292,5.696197,0,0,248.2491
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,84.40003,242.7982,10.87635,0,10.87635,350.2502,83.39272,0.1983399,0,8.701081,0,253.6745
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,47.59479,47.59479,0,0,0,47.59479,19.45067,0,0,0,9.257504,50.09978,47.59479,0,0,73.52368,252.5869,0,40.84228,-40.84228,307.1986,73.14238,0.1983399,52.35427,7.406003,0,261.8444
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,118.904,211.7446,23.18074,0,23.18074,329.1898,78.37836,0.1981497,0,18.54459,0,234.9254
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,146.9332,146.9332,81,0,22.761,146.9332,32.37195,0,0,11.92647,47.56512,69.40332,65.93315,0,0,95.72325,232.6073,0,21.83819,-21.83819,306.1703,72.89754,0.1981497,161.6265,38.0521,81,280.1724
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,143.2064,143.2064,81,0,22.761,143.2064,34.50199,0,2.842171E-14,7.827011,49.40905,65.48039,62.20638,0,0,119.9879,210.7691,0,16.07134,-16.07134,289.2296,68.86406,0.1981497,157.527,39.52724,81,260.1782
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,100.8293,100.8293,81,0,22.761,100.8293,43.01545,0,0,0,43.37217,20.87293,19.82929,0,0,137.845,194.6978,22.49923,0,22.49923,310.5743,73.94611,0.1982138,110.9122,34.69773,81,238.0699
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,177.0122,149.7,81,0,22.761,149.7,49.76756,0,27.3122,45.01342,74.50203,72.31579,68.7,0,0,115.3457,214.9471,2.186241,0,2.186241,312.6483,74.43993,0.1981959,194.7134,59.60162,81,289.4491
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,35.96056,35.96056,81,0,22.761,35.96056,122.7991,0,0,0,44.15926,0,0,45.03944,42.78746,113.1595,216.9147,86.94672,0,86.94672,395.1332,94.07915,0.1981895,39.55662,35.32741,81,261.0739
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,70.46427,70.46427,65.30341,0,18.78976,70.46427,44.90965,0,0,0,31.64525,5.432492,5.160867,0,0,26.21276,295.1667,26.21276,0,26.21276,420.0009,100,0.1982637,77.5107,25.3162,81,326.812
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,22.88434,22.88434,0,0,0,22.88434,39.60875,0,0,0,9.064202,24.08878,22.88434,0,0,0,318.7582,0,15.02458,-15.02458,404.1635,96.22923,0.1982637,25.17278,7.251362,0,327.8224
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,90.5365,90.5365,81,0,22.761,90.5365,11.26781,0,0,0,10.20148,10.03842,9.536496,0,0,16.69398,303.7336,0.1630613,0,0.1630613,404.3182,96.26605,0.1982642,99.59015,8.161182,81,313.9351
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,52.51517,52.51517,0,0,0,52.51517,9.783226,0,7.105427E-15,0,5.137678,55.27913,52.51517,0,0,16.53092,303.8804,0,50.14145,-50.14145,351.4645,83.68186,0.1982642,57.76669,4.110142,0,309.0181
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,26.08271,26.08271,0,0,0,26.08271,0,0,0,0,0,27.45549,26.08271,0,0,72.24364,253.739,0,27.45549,-27.45549,322.5239,76.79124,0.1982642,28.69098,0,0,253.739
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,73.24625,73.24625,81,0,22.761,73.24625,0,0,0,0,0,0,0,7.75375,7.366063,102.7497,226.2835,7.366063,0,7.366063,329.5119,78.45507,0.1982938,80.57088,0,81,226.2835
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,52.54337,52.54337,81,0,22.761,52.54337,0,0,0,0,0,0,0,28.45663,27.0338,95.38367,232.9129,27.0338,0,27.0338,355.1584,84.56137,0.1984021,57.79771,0,81,232.9129
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,64.0333,64.0333,81,0,22.761,64.0333,0,0,0,0,0,0,0,16.9667,16.11836,68.34987,257.2433,16.11836,0,16.11836,370.4497,88.20213,0.1984666,70.43663,0,81,257.2433
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,127.4976,127.4976,81,0,22.761,127.4976,0,0,0,0,0,48.94483,46.49759,0,0,52.23151,271.7499,0,48.94483,-48.94483,318.8573,75.91825,0.1984666,140.2473,0,81,271.7499
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,49.41324,49.41324,81,0,22.761,49.41324,0,0,0,0,0,0,0,31.58676,30.00742,106.6147,222.805,30.00742,0,30.00742,347.3248,82.69623,0.1985865,54.35456,0,81,222.805
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,31.16117,31.16117,0,0,0,31.16117,0,0,0,0,0,32.80123,31.16117,0,0,76.60723,249.8117,0,32.80123,-32.80123,312.7493,74.46397,0.1985865,34.27729,0,0,249.8117
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,39.02459,39.02459,0,0,0,39.02459,0,0,0,0,0,41.07852,39.02459,0,0,113.053,217.0105,0,41.07852,-41.07852,269.4487,64.15434,0.1985865,42.92705,0,0,217.0105
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.6958,175.932,0,0,0,269.4487,64.15434,0.1985865,0,0,0,175.932
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.903595,4.903595,0,0,0,4.903595,0,0,8.881784E-16,0,0,5.161679,4.903595,0,0,158.6958,175.932,0,5.161679,-5.161679,264.0078,62.85889,0.1985865,5.393955,0,0,175.932
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.431,170.7703,0,0,0,264.0078,62.85889,0.1985865,0,0,0,170.7703
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,43.63474,43.63474,0,0,0,43.63474,0,0,7.105427E-15,0,0,45.9313,43.63474,0,0,164.431,170.7703,0,45.9313,-45.9313,215.592,51.33133,0.1985865,47.99821,0,0,170.7703
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,6.91484,6.91484,0,0,0,6.91484,211.3691,0,0,0,14.61584,7.278779,6.91484,0,0,215.4658,124.839,7.337057,0,7.337057,222.5526,52.9886,0.1985268,7.606324,11.69267,0,139.4548
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,208.1288,131.4423,27.78436,0,27.78436,248.9111,59.26443,0.198301,0,22.22748,0,159.2267
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.408682,8.408682,0,0,0,8.408682,412.2563,0,0,0,34.66532,8.851244,8.408682,0,0,180.3444,156.4483,25.81408,0,25.81408,273.4005,65.09523,0.1980917,9.24955,27.73226,0,191.1136
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,60.44472,60.44472,0,0,0,60.44472,101.832,0,0,0,61.55207,63.62602,60.44472,0,0,154.5303,179.6809,0,2.073952,-2.073952,271.2144,64.57472,0.1980917,66.48919,49.24165,0,241.233
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,91.60751,91.60751,81,0,22.761,91.60751,85.85542,0,0,0,78.65001,11.16581,10.60752,0,0,156.8347,177.607,67.48421,0,67.48421,335.2355,79.81782,0.1982125,100.7683,62.92001,81,256.257
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,46.59181,46.59181,52.77943,0,15.62119,46.59181,177.7935,0,0,0,82.83723,0,0,6.18762,5.878239,89.35052,238.3428,88.71547,0,88.71547,419.3984,99.85656,0.1978696,51.25099,66.26978,81,321.18
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.16947,0,0,88.80451,0,0,0,0,0.6350452,318.1867,0.6350452,0,0.6350452,420.0009,100,0.1978645,0,71.04361,0,406.9912
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,105.2823,105.2823,66.9985,0,19.21862,105.2823,38.27684,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1978645,115.8105,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,150.2565,149.7,81,0,22.761,149.7,23.46214,0,0.5564927,15.58214,35.12282,72.31579,68.7,0,0,0,318.7582,0,37.19297,-37.19297,380.796,90.66553,0.1978645,165.2821,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,141.1089,141.1089,81,0,22.761,141.1089,36.5773,7.105427E-15,0,5.519835,51.61384,63.27257,60.10894,0,0,41.32552,281.5652,0,11.65873,-11.65873,368.5066,87.7395,0.1978645,155.2198,41.29107,81,333.1791
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,54.27966,269.9065,15.34126,0,15.34126,383.0606,91.20473,0.1977412,0,12.27301,0,285.2478
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,38.9384,283.7137,4.980995,0,4.980995,387.786,92.32982,0.1977012,0,3.984796,0,288.6947
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,63.55603,63.55603,81,0,22.761,63.55603,0,0,0,0,0,0,0,17.44397,16.57177,33.95741,288.1966,16.57177,0,16.57177,403.5074,96.07299,0.1977673,69.91163,0,81,288.1966
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,111.3421,111.3421,81,0,22.761,111.3421,0,0,0,0,0,31.93907,30.34212,0,0,17.38563,303.1111,0,31.93907,-31.93907,369.8406,88.05712,0.1977673,122.4763,0,81,303.1111
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,112.8015,112.8015,81,0,22.761,112.8015,0,0,0,0,0,33.47525,31.80148,0,0,52.87349,271.1721,0,33.47525,-33.47525,334.5546,79.65571,0.1977673,124.0816,0,81,271.1721
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,35.74746,35.74746,81,0,22.761,35.74746,0,0,0,0,0,0,0,45.25254,42.98991,90.06821,237.6968,42.98991,0,42.98991,375.3384,89.36612,0.1979381,39.32221,0,81,237.6968
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.0783,276.3878,0,0,0,375.3384,89.36612,0.1979381,0,0,0,276.3878
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,88.01878,88.01878,81,0,22.761,88.01878,0,0,0,0,0,7.388196,7.018786,0,0,47.0783,276.3878,0,7.388196,-7.388196,367.5506,87.51187,0.1979381,96.82066,0,81,276.3878
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,88.83396,88.83396,81,0,22.761,88.83396,0,0,0,0,0,8.246278,7.833964,0,0,55.2874,268.9996,0,8.246278,-8.246278,358.8583,85.44228,0.1979381,97.71736,0,81,268.9996
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.44994,260.7533,0,0,0,358.8583,85.44228,0.1979381,0,0,0,260.7533
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,43.96975,43.96975,0,0,0,43.96975,0,0,7.105427E-15,0,0,46.28394,43.96975,0,0,64.44994,260.7533,0,46.28394,-46.28394,310.0707,73.82621,0.1979381,48.36672,0,0,260.7533
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,98.28521,98.28521,81,0,22.761,98.28521,0,0,0,0,0,18.19496,17.28521,0,0,115.8765,214.4693,0,18.19496,-18.19496,290.8915,69.25975,0.1979381,108.1137,0,81,214.4693
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,16.353,16.353,81,0,22.761,16.353,0,0,0,0,0,0,0,64.647,61.41465,136.0932,196.2744,61.41465,0,61.41465,349.1546,83.13187,0.1981369,17.9883,0,81,196.2744
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,38.58426,38.58426,0,0,0,38.58426,0,0,7.105427E-15,0,0,40.61501,38.58426,0,0,74.67851,251.5476,0,40.61501,-40.61501,306.3426,72.93857,0.1981369,42.44268,0,0,251.5476
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,125.332,125.332,81,0,22.761,125.332,14.96826,0,0,0,18.76003,46.6653,44.33204,0,0,119.8063,210.9326,0,27.90527,-27.90527,276.9279,65.93507,0.1981369,137.8652,15.00802,81,229.6926
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,17.56693,17.56693,81,0,22.761,17.56693,247.6607,0,0,0,43.50637,0,0,63.43307,60.26142,150.8121,183.0273,103.7678,0,103.7678,375.3706,89.37378,0.1979968,19.32362,34.8051,81,226.5337
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,182.3756,149.7,81,0,22.761,149.7,57.32812,0,32.67561,50.91318,85.82021,72.31579,68.7,0,0,47.04436,276.4183,13.50441,0,13.50441,388.182,92.42411,0.1978893,200.6132,68.65616,81,362.2385
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,37.66588,37.66588,0,0,0,37.66588,235.4848,15.50918,0,0,88.69743,39.6483,37.66588,0,0,33.53995,288.5723,33.53995,0,33.53995,420.0009,100,0.1976228,41.43247,70.95795,0,377.2697
