Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,124.6258,124.6258,81,0,22.761,124.6258,26.05278,0,0,0,32.46849,45.9219,43.62581,0,0,0,318.7582,0,13.45341,-13.45341,405.8197,96.62354,0.1976228,137.0884,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,92.09872,92.09872,33.47304,0,10.73668,92.09872,83.23621,0,0,0,76.65948,61.71124,58.62568,0,0,14.94824,305.3048,14.94824,0,14.94824,420.0009,100,0.1976179,101.3086,61.32758,81,381.9643
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,71.41116,71.41116,20.25,0,7.39125,71.41116,140.6292,46.57111,0,0,100.4249,53.85384,51.16115,0,0,0,318.7582,0,0,0,420.0009,100,0.1976179,78.55227,80.33996,81,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,29.23151,29.23151,0,0,0,29.23151,261.5367,45.6811,0,0,76.45111,30.77001,29.23151,0,0,0,318.7582,0,0,0,420.0009,100,0.1976179,32.15466,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,79.05228,79.05228,20.25,0,7.39125,79.05228,79.65417,1.071304,0,0,62.96843,61.89713,58.80227,0,0,0,318.7582,0,0,0,420.0009,100,0.1976179,86.9575,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,69.48122,69.48122,45.59732,0,13.80412,69.48122,36.1838,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1976179,76.42934,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,125.5176,125.5176,81,0,22.761,125.5176,17.51265,0,0,0,21.98146,46.86065,44.51761,0,0,0,318.7582,0,24.87919,-24.87919,393.7759,93.75597,0.1976179,138.0694,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,103.9045,103.9045,81,0,22.761,103.9045,3.748997,3.552714E-15,0,0,3.895378,24.11004,22.90454,0,0,27.64354,293.879,0,20.21466,-20.21466,372.4677,88.68262,0.1976179,114.295,3.116303,81,297.7744
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,84.10736,84.10736,81,0,22.761,84.10736,0,0,0,0,0,3.270908,3.107363,0,0,50.10428,273.6644,0,3.270908,-3.270908,369.0199,87.86171,0.1976179,92.5181,0,81,273.6644
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,156.6256,149.7,81,0,22.761,149.7,0,0,6.925637,22.5882,0,72.31579,68.7,0,0,53.73862,270.3935,0,72.31579,-72.31579,292.7924,69.71233,0.1976179,172.2882,0,81,270.3935
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,73.68141,73.68141,81,0,22.761,73.68141,0,0,0,0,0,0,0,7.318592,6.952662,134.0895,198.0777,6.952662,0,6.952662,299.3882,71.28278,0.1976453,81.04955,0,81,198.0777
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,20.9216,20.9216,81,0,22.761,20.9216,0,0,0,0,0,0,0,60.0784,57.07447,127.1368,204.3351,57.07447,0,57.07447,353.5338,84.17456,0.1978698,23.01377,0,81,204.3351
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,77.83374,77.83374,81,0,22.761,77.83374,0,0,0,0,0,0,0,3.166256,3.007943,70.06236,255.7021,3.007943,0,3.007943,356.3874,84.85398,0.1978816,85.61712,0,81,255.7021
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.05442,258.4092,0,0,0,356.3874,84.85398,0.1978816,0,0,0,258.4092
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,42.34947,42.34947,0,0,0,42.34947,0,0,0,0,0,44.57839,42.34947,0,0,67.05442,258.4092,0,44.57839,-44.57839,309.3977,73.66597,0.1978816,46.58442,0,0,258.4092
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.586,213.8309,0,0,0,309.3977,73.66597,0.1978816,0,0,0,213.8309
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,45.09069,45.09069,0,0,0,45.09069,0,0,7.105427E-15,0,0,47.46389,45.09069,0,0,116.586,213.8309,0,47.46389,-47.46389,259.3664,61.75377,0.1978816,49.59977,0,0,213.8309
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.3236,166.367,0,0,0,259.3664,61.75377,0.1978816,0,0,0,166.367
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03704111,0.03704111,0,0,0,0.03704111,0,0,0,0,0,0.03899064,0.03704111,0,0,169.3236,166.367,0,0.03899064,-0.03899064,259.3253,61.74398,0.1978816,0.04074522,0,0,166.367
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,22.39454,22.39454,0,0,0,22.39454,0,0,3.552714E-15,0,0,23.5732,22.39454,0,0,169.3669,166.328,0,23.5732,-23.5732,234.4769,55.82773,0.1978816,24.63399,0,0,166.328
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,19.98677,19.98677,0,0,0,19.98677,31.30586,0,0,0,6.257032,21.03871,19.98677,0,0,195.5594,142.7548,0,14.78168,-14.78168,218.8957,52.11791,0.1978816,21.98545,5.005626,0,149.0118
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,211.9835,127.9731,31.34589,0,31.34589,248.633,59.19821,0.1976337,0,25.07671,0,159.319
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,180.6376,156.1844,48.16969,0,48.16969,294.3308,70.07861,0.1972539,0,38.53576,0,204.3541
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,27.48502,27.48502,0,0,0,27.48502,229.6048,0,0,0,63.10692,28.9316,27.48502,0,0,132.4679,199.5371,34.17532,0,34.17532,326.7523,77.79802,0.1969854,30.23353,50.48554,0,262.644
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,34.21503,34.21503,0,0,0,34.21503,177.2003,0,0,0,60.62915,36.01582,34.21503,0,0,98.29256,230.2949,24.61333,0,24.61333,350.1026,83.35759,0.1967924,37.63654,48.50332,0,290.9241
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,20.38777,0,0,94.067,0,0,0,0,73.67924,252.4469,73.67924,0,73.67924,420.0009,100,0.196217,0,75.2536,0,346.5139
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,53.11245,53.11245,0,0,0,53.11245,110.7711,2.925405,0,0,58.83325,55.90784,53.11245,0,0,0,318.7582,0,0,0,420.0009,100,0.196217,58.4237,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,168.5225,149.7,81,0,22.761,149.7,48.96754,0.9886237,18.82248,35.67473,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.196217,185.3747,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,85.54465,85.54465,50.29681,0,14.99309,85.54465,43.37266,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.196217,94.09911,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,176.1885,149.7,81,0,22.761,149.7,26.90306,0,26.48848,44.10733,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.196217,193.8073,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,65.19601,65.19601,81,0,22.761,65.19601,23.69928,0,0,0,15.45098,0,0,15.80399,15.01379,35.60213,286.7163,30.46478,0,30.46478,415.1271,98.83959,0.1963197,71.71561,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,113.0891,113.0891,81,0,22.761,113.0891,3.745721,0,1.421085E-14,0,4.236003,33.77802,32.08912,0,0,5.137352,314.1346,0,29.54202,-29.54202,383.9871,91.42532,0.1963197,124.398,3.388802,81,318.3706
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,52.58278,52.58278,0,0,0,52.58278,0,0,7.105427E-15,0,0,55.3503,52.58278,0,0,37.96182,284.5926,0,55.3503,-55.3503,325.6428,77.53384,0.1963197,57.84106,0,0,284.5926
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,54.82035,54.82035,0,0,0,54.82035,0,0,7.105427E-15,0,0,57.70563,54.82035,0,0,99.46215,229.2423,0,57.70563,-57.70563,264.8157,63.05123,0.1963197,60.30238,0,0,229.2423
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.03668,10.03668,0,0,0,10.03668,0,0,1.776357E-15,0,0,10.56493,10.03668,0,0,163.5795,171.5367,0,10.56493,-10.56493,253.6793,60.39971,0.1963197,11.04035,0,0,171.5367
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,83.36681,83.36681,81,0,22.761,83.36681,0,0,0,0,0,2.49138,2.366812,0,0,175.3183,160.9717,0,2.49138,-2.49138,251.0531,59.77443,0.1963197,91.70349,0,81,160.9717
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,21.05145,21.05145,81,0,22.761,21.05145,0,0,0,0,0,0,0,59.94855,56.95112,178.0865,158.4803,56.95112,0,56.95112,305.0817,72.63836,0.196544,23.1566,0,81,158.4803
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,93.04166,93.04166,81,0,22.761,93.04166,0,0,0,0,0,12.67543,12.04166,0,0,121.1354,209.7364,0,12.67543,-12.67543,291.7206,69.45715,0.196544,102.3458,0,81,209.7364
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,99.33946,99.33946,81,0,22.761,99.33946,0,0,0,0,0,19.30469,18.33946,0,0,135.2192,197.0609,0,19.30469,-19.30469,271.3717,64.61218,0.196544,109.2734,0,81,197.0609
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,109.2168,109.2168,81,0,22.761,109.2168,0,0,0,0,0,29.70193,28.21683,0,0,156.6689,177.7562,0,29.70193,-29.70193,240.0631,57.15777,0.196544,120.1385,0,81,177.7562
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,53.57234,53.57234,81,0,22.761,53.57234,0,0,0,0,0,0,0,27.42766,26.05628,189.671,148.0543,26.05628,0,26.05628,264.7823,63.04327,0.1966463,58.92957,0,81,148.0543
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.34901,11.34901,81,0,22.761,11.34901,0,0,0,0,0,0,0,69.65099,66.16844,163.6147,171.505,66.16844,0,66.16844,327.5552,77.98917,0.1968065,12.48391,0,81,171.505
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,20.11051,20.11051,81,0,22.761,20.11051,0,0,0,0,0,0,0,60.88949,57.84502,97.44629,231.0566,57.84502,0,57.84502,382.4318,91.055,0.1970303,22.12156,0,81,231.0566
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,57.85963,57.85963,0,0,0,57.85963,0,0,0,0,0,60.90488,57.85963,0,0,39.60127,283.1171,0,60.90488,-60.90488,318.2324,75.76947,0.1970303,63.6456,0,0,283.1171
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,99.02625,99.02625,81,0,22.761,99.02625,3.654158,0,0,0,3.618575,18.975,18.02625,0,0,107.2734,222.2122,0,15.35642,-15.35642,302.0453,71.91541,0.1970303,108.9289,2.89486,81,225.8308
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,132.5117,132.5117,81,0,22.761,132.5117,5.912181,0,0,0,7.834332,54.22283,51.51169,0,0,124.3361,206.8558,0,46.3885,-46.3885,253.1475,60.2731,0.1970303,145.7629,6.267465,81,214.6901
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,33.75158,33.75158,81,0,22.761,33.75158,67.55975,0,0,0,22.80248,0,0,47.24842,44.886,175.8788,160.4673,67.68848,0,67.68848,317.3625,75.56234,0.197177,37.12674,18.24199,81,183.2698
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,59.35008,59.35008,81,0,22.761,59.35008,24.45318,0,0,0,14.51298,0,0,21.64992,20.56742,108.1904,221.3869,35.0804,0,35.0804,350.6426,83.48618,0.1972962,65.28509,11.61038,81,235.8999
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,108.244,108.244,81,0,22.761,108.244,45.71105,0,0,0,49.47948,28.67792,27.24402,0,0,73.10995,252.9593,20.80157,0,20.80157,370.3767,88.18476,0.1973529,119.0684,39.58358,81,302.4388
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,64.10655,64.10655,81,0,22.761,64.10655,24.06278,0,0,0,15.42582,0,0,16.89345,16.04877,52.30838,271.6807,31.47459,0,31.47459,400.2362,95.29414,0.1974568,70.51721,12.34066,81,287.1065
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,20.83379,300.0078,5.55623,0,5.55623,405.5073,96.54916,0.1974139,0,4.444983,0,305.5641
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,74.61063,74.61063,81,0,22.761,74.61063,9.641907,0,0,0,7.193887,0,0,6.389375,6.069907,15.27756,305.0084,13.26379,0,13.26379,418.0904,99.54514,0.1974568,82.07169,5.75511,81,312.2023
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,34.1729,34.1729,0,0,0,34.1729,9.760486,0,7.105427E-15,0,3.335441,35.97147,34.1729,0,0,2.013767,316.9458,0,32.63603,-32.63603,383.689,91.35435,0.1974568,37.59019,2.668353,0,320.2813
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,103.299,103.299,81,0,22.761,103.299,7.179563,0,0,0,7.416418,23.47264,22.29901,0,0,38.27602,284.3098,0,16.05622,-16.05622,366.7643,87.32465,0.1974568,113.6289,5.933134,81,291.7262
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,0,0,0,0,0,0,0,9.897711,0,0,0,0,56.11627,268.2536,9.897711,0,9.897711,376.1541,89.56031,0.1973805,0,7.918169,0,278.1513
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,66.85127,66.85127,81,0,22.761,66.85127,6.135105,0,0,0,4.101396,0,0,14.14872,13.44129,46.21856,277.1615,17.54268,0,17.54268,392.7965,93.52279,0.1974433,73.5364,3.281116,81,281.2629
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,13.77218,13.77218,0,0,0,13.77218,0,0,0,0,0,14.49704,13.77218,0,0,28.67588,292.9499,0,14.49704,-14.49704,377.5153,89.88441,0.1974433,15.1494,0,0,292.9499
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,38.10467,38.10467,0,0,0,38.10467,0,0,0,0,0,40.11018,38.10467,0,0,44.7837,278.4529,0,40.11018,-40.11018,335.2354,79.81781,0.1974433,41.91513,0,0,278.4529
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,95.22482,95.22482,81,0,22.761,95.22482,0,0,0,0,0,14.97349,14.22481,0,0,89.35056,238.3427,0,14.97349,-14.97349,319.452,76.05985,0.1974433,104.7473,0,81,238.3427
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,29.64572,29.64572,81,0,22.761,29.64572,0,0,0,0,0,0,0,51.35428,48.78657,105.9878,223.3692,48.78657,0,48.78657,365.735,87.07959,0.1976303,32.61029,0,81,223.3692
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,38.80127,38.80127,0,0,0,38.80127,0,0,7.105427E-15,0,0,40.84344,38.80127,0,0,57.2012,267.2772,0,40.84344,-40.84344,322.6823,76.82895,0.1976303,42.6814,0,0,267.2772
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.5828,226.4337,0,0,0,322.6823,76.82895,0.1976303,0,0,0,226.4337
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,104.937,104.937,81,0,22.761,104.937,0,0,0,0,0,25.19682,23.93698,0,0,102.5828,226.4337,0,25.19682,-25.19682,296.1225,70.50521,0.1976303,115.4307,0,81,226.4337
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,30.53671,30.53671,81,0,22.761,30.53671,0,7.105427E-15,0,0,0,0,0,50.46329,47.94012,130.5793,201.2369,47.94012,0,47.94012,341.6024,81.33376,0.1978134,33.59039,0,81,201.2369
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,58.68709,58.68709,0,0,0,58.68709,0,0,7.105427E-15,0,0,61.77589,58.68709,0,0,82.63915,244.383,0,61.77589,-61.77589,276.485,65.82962,0.1978134,64.5558,0,0,244.383
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,32.36266,32.36266,0,0,0,32.36266,0,0,0,0,0,34.06596,32.36266,0,0,151.279,182.6071,0,34.06596,-34.06596,240.5763,57.27995,0.1978134,35.59892,0,0,182.6071
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,45.41314,45.41314,0,0,0,45.41314,0,0,0,0,0,47.8033,45.41314,0,0,189.1301,148.5412,0,47.8033,-47.8033,190.1872,45.28257,0.1978134,49.95445,0,0,148.5412
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.2449,100.7378,0,0,0,190.1872,45.28257,0.1978134,0,0,0,100.7378
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,172.5564,149.7,81,0,22.761,149.7,16.90105,0,22.8564,40.11204,25.30087,72.31579,68.7,0,0,242.2449,100.7378,0,47.01492,-47.01492,140.6291,33.48306,0.1978134,189.812,20.2407,81,126.0387
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,214.6043,149.7,81,0,22.761,149.7,38.60607,0,64.90433,93.04725,57.79328,72.31579,68.7,0,0,294.4837,53.72293,0,14.52251,-14.52251,125.321,29.83828,0.1978134,236.0648,46.23463,81,111.5162
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,16.93854,16.93854,81,0,22.761,16.93854,419.0606,0,0,0,70.98273,0,0,64.06146,60.85839,310.6198,39.20042,131.8411,0,131.8411,250.3965,59.6181,0.1974654,18.63239,56.78619,81,110.1832
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,142.9379,142.9379,81,0,22.761,142.9379,73.58145,0,0,7.531635,105.1757,65.19774,61.93785,0,0,178.7787,157.8574,39.978,0,39.978,288.323,68.64819,0.197234,157.2316,84.14059,81,263.0332
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,58.92231,58.92231,81,0,22.761,58.92231,191.6381,0,0,0,112.9176,0,0,22.07769,20.97381,138.8007,193.8376,133.8914,0,133.8914,415.3435,98.89111,0.1968757,64.81454,90.33406,81,306.7552
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,128.4086,128.4086,59.70863,0,17.37428,128.4086,82.30668,28.46382,0,0,105.6889,72.31579,68.7,0,0,4.909272,314.3399,4.909272,0,4.909272,420.0009,100,0.1968386,141.2495,84.5511,81,420.0287
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,205.249,149.7,81,0,22.761,149.7,76.64515,42.422,55.549,76.0739,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968386,225.7739,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,42.8518,42.8518,0,0,0,42.8518,259.788,66.21667,0,0,111.3238,45.10715,42.8518,0,0,0,318.7582,0,0,0,420.0009,100,0.1968386,47.13697,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,51.00068,51.00068,0,0,0,51.00068,178.0117,37.10225,0,0,90.78718,53.68493,51.00068,0,0,0,318.7582,0,0,0,420.0009,100,0.1968386,56.10075,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,124.3648,124.3648,70.34321,0,20.06483,124.3648,45.7242,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1968386,136.8012,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,22.859,22.859,0,0,0,22.859,112.5199,1.658824,0,0,25.72093,24.06211,22.859,0,0,0,318.7582,0,0,0,420.0009,100,0.1968386,25.1449,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,33.0903,33.0903,0,0,0,33.0903,9.340927,0,0,0,3.090941,34.83189,33.0903,0,0,0,318.7582,0,31.74095,-31.74095,386.5429,92.03385,0.1968386,36.39933,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,119.0356,119.0356,81,0,22.761,119.0356,0,0,1.421085E-14,0,0,40.0375,38.03563,0,0,35.26773,287.0173,0,40.0375,-40.0375,344.3397,81.98548,0.1968386,130.9392,0,81,287.0173
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,121.084,121.084,81,0,22.761,121.084,0,0,0,0,0,42.19365,40.08397,0,0,79.75384,246.9798,0,42.19365,-42.19365,299.8637,71.39597,0.1968386,133.1924,0,81,246.9798
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,79.75864,79.75864,81,0,22.761,79.75864,0,0,0,0,0,0,0,1.241358,1.17929,126.6357,204.7861,1.17929,0,1.17929,300.9825,71.66235,0.1968431,87.7345,0,81,204.7861
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,104.9409,104.9409,81,0,22.761,104.9409,0,0,0,0,0,25.2009,23.94086,0,0,125.4564,205.8475,0,25.2009,-25.2009,274.4184,65.33758,0.1968431,115.4349,0,81,205.8475
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,78.95493,78.95493,81,0,22.761,78.95493,0,0,0,0,0,0,0,2.045075,1.942821,153.4574,180.6466,1.942821,0,1.942821,276.2615,65.77641,0.1968505,86.85042,0,81,180.6466
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,76.47746,76.47746,81,0,22.761,76.47746,0,0,0,0,0,0,0,4.522534,4.296408,151.5146,182.3951,4.296408,0,4.296408,280.3374,66.74687,0.1968668,84.12521,0,81,182.3951
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.871299,3.871299,76.18709,0,21.54333,3.871299,0,0,0,0,0,0,0,72.31579,68.7,147.2182,186.2619,68.7,0,68.7,345.512,82.26459,0.196951,4.258429,0,81,186.2619
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,51.78719,51.78719,0,0,0,51.78719,0,0,7.105427E-15,0,0,54.51283,51.78719,0,0,78.51816,248.0919,0,54.51283,-54.51283,288.0504,68.58329,0.196951,56.96591,0,0,248.0919
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,21.78225,21.78225,0,0,0,21.78225,0,0,3.552714E-15,0,0,22.92868,21.78225,0,0,139.088,193.579,0,22.92868,-22.92868,263.8814,62.82879,0.196951,23.96047,0,0,193.579
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,101.3526,101.3526,81,0,22.761,101.3526,0,0,0,0,0,21.42381,20.35262,0,0,164.5643,170.6504,0,21.42381,-21.42381,241.2988,57.45197,0.196951,111.4879,0,81,170.6504
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,106.1636,106.1636,81,0,22.761,106.1636,0,0,0,0,0,26.48804,25.16364,0,0,188.3685,149.2266,0,26.48804,-26.48804,213.3779,50.80417,0.196951,116.78,0,81,149.2266
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,217.7997,122.7385,68.7,0,68.7,278.5525,66.32188,0.1969933,0,0,81,122.7385
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.359079,5.359079,77.67487,0,21.91974,5.359079,436.1296,0,0,0,23.37253,0,0,72.31579,68.7,149.0997,184.5685,92.07253,0,92.07253,365.9001,87.1189,0.1969174,5.894987,18.69802,81,207.9411
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,76.72574,76.72574,81,0,22.761,76.72574,63.68937,0,0,0,48.86614,0,0,4.27426,4.060546,57.02714,267.4338,52.92669,0,52.92669,416.1108,99.07381,0.1970628,84.39832,39.09291,81,316.2999
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,77.4991,0,0,81.59956,0,0,0,0,4.100452,315.0678,4.100452,0,4.100452,420.0009,100,0.1970321,0,65.27964,0,396.6674
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,95.75491,95.75491,27.0549,0,9.11289,95.75491,104.6453,27.88718,0,0,100.203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970321,105.3304,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,39.90217,39.90217,0,0,0,39.90217,300.279,77.81554,0,0,119.8178,42.00229,39.90217,0,0,0,318.7582,0,0,0,420.0009,100,0.1970321,43.89239,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970321,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,103.425,103.425,34.72502,0,11.05343,103.425,107.248,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970321,113.7675,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,117.6321,117.6321,48.93206,0,14.64781,117.6321,88.43121,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970321,129.3953,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,63.60784,63.60784,20.25,0,7.39125,63.60784,125.8588,34.41626,0,0,80.05609,45.63983,43.35784,0,0,0,318.7582,0,0,0,420.0009,100,0.1970321,69.96862,64.04487,81,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970321,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970321,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,59.75226,59.75226,0,0,0,59.75226,8.368061,0,7.105427E-15,0,5.000105,62.89711,59.75226,0,0,0,318.7582,0,57.89701,-57.89701,358.972,85.46936,0.1970321,65.72749,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,87.72327,87.72327,81,0,22.761,87.72327,0,0,0,0,0,7.077121,6.723265,0,0,64.33001,260.8612,0,7.077121,-7.077121,351.5121,83.69319,0.1970321,96.49559,0,81,260.8612
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,141.7228,141.7228,81,0,22.761,141.7228,0,0,0,6.195068,0,63.91872,60.72279,0,0,72.19347,253.7841,0,63.91872,-63.91872,284.1358,67.65125,0.1970321,155.8951,0,81,253.7841
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,88.74194,88.74194,81,0,22.761,88.74194,0,0,0,0,0,8.149414,7.741943,0,0,143.2143,189.8654,0,8.149414,-8.149414,275.5456,65.60596,0.1970321,97.61613,0,81,189.8654
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.2692,181.716,68.7,0,68.7,340.7202,81.12368,0.1970738,0,0,81,181.716
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,122.0743,122.0743,81,0,22.761,122.0743,0,0,1.421085E-14,0,0,43.2361,41.07429,0,0,83.56919,243.546,0,43.2361,-43.2361,295.1453,70.27255,0.1970738,134.2817,0,81,243.546
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,44.51952,44.51952,81,0,22.761,44.51952,0,0,0,0,0,0,0,36.48048,34.65646,131.6093,200.3099,34.65646,0,34.65646,328.0233,78.10063,0.1972033,48.97147,0,81,200.3099
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,46.02165,46.02165,81,0,22.761,46.02165,0,0,0,0,0,0,0,34.97835,33.22943,96.95284,231.5007,33.22943,0,33.22943,359.5475,85.60638,0.1973272,50.62381,0,81,231.5007
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,89.67867,89.67867,81,0,22.761,89.67867,0,0,0,0,0,9.135444,8.678672,0,0,63.7234,261.4072,0,9.135444,-9.135444,349.9179,83.31362,0.1973272,98.64654,0,81,261.4072
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.87389,252.2717,0,0,0,349.9179,83.31362,0.1973272,0,0,0,252.2717
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.87389,252.2717,0,0,0,349.9179,83.31362,0.1973272,0,0,0,252.2717
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.9441,41.9441,0,0,0,41.9441,0,0,0,0,0,44.15169,41.9441,0,0,73.87389,252.2717,0,44.15169,-44.15169,303.378,72.2327,0.1973272,46.13851,0,0,252.2717
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,43.5247,43.5247,0,0,0,43.5247,0,0,0,0,0,45.81548,43.5247,0,0,122.9313,208.12,0,45.81548,-45.81548,255.0842,60.73421,0.1973272,47.87717,0,0,208.12
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,64.50022,64.50022,81,0,22.761,64.50022,39.11797,0,0,0,25.23118,0,0,16.49977,15.67479,173.8374,162.3046,40.90597,0,40.90597,293.891,69.97391,0.1974518,70.95025,20.18494,81,187.5357
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,201.3182,149.7,81,0,22.761,149.7,39.51521,0,51.61823,71.75005,59.15426,72.31579,68.7,0,0,132.9314,199.1199,0,13.16153,-13.16153,280.0175,66.67071,0.1974518,221.4501,47.32341,81,258.2742
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,84.30679,84.30679,81,0,22.761,84.30679,100.7876,0,0,0,84.97079,3.480839,3.306797,0,0,147.5554,185.9584,81.48995,0,81.48995,357.3257,85.07738,0.1974889,92.73748,67.97663,81,270.9292
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,37.07608,37.07608,0,0,0,37.07608,256.2493,0,0,0,95.00718,39.02745,37.07608,0,0,66.06541,259.2993,55.97973,0,55.97973,410.4327,97.72189,0.1970741,40.78368,76.00574,0,354.3065
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,124.1535,124.1535,55.45353,0,16.29774,124.1535,83.71129,21.52905,0,0,103.9305,72.31579,68.7,0,0,10.08568,309.6811,10.08568,0,10.08568,420.0009,100,0.1969996,136.5689,83.14442,81,413.6116
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,22.76743,22.76743,0,0,0,22.76743,451.1638,78.75269,0,0,102.7184,23.96572,22.76743,0,0,0,318.7582,0,0,0,420.0009,100,0.1969996,25.04418,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,238.1037,149.7,81,0,22.761,149.7,63.39138,22.58111,88.40365,112.214,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969996,261.914,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,24.4306,24.4306,0,0,0,24.4306,413.1805,75.22605,0,0,100.9425,25.71642,24.4306,0,0,0,318.7582,0,0,0,420.0009,100,0.1969996,26.87366,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969996,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,63.45708,63.45708,20.25,0,7.39125,63.45708,82.97325,7.171264,0,0,52.6524,45.48114,43.20708,0,0,0,318.7582,0,0,0,420.0009,100,0.1969996,69.8028,42.12193,81,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,79.80424,79.80424,48.26614,0,14.47933,79.80424,41.59929,0,0,0,33.19799,33.19799,31.5381,0,0,0,318.7582,0,0,0,420.0009,100,0.1969996,87.78466,26.5584,81,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,120.6344,120.6344,81,0,22.761,120.6344,3.589092,0,0,0,4.32968,41.72043,39.63441,0,0,0,318.7582,0,37.39075,-37.39075,380.5875,90.6159,0.1969996,132.6979,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.54528,281.3675,0,0,0,380.5875,90.6159,0.1969996,0,0,0,281.3675
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,68.04935,68.04935,81,0,22.761,68.04935,0,0,0,0,0,0,0,12.95064,12.30311,41.54528,281.3675,12.30311,0,12.30311,392.2593,93.39488,0.1970452,74.85429,0,81,281.3675
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,80.02498,80.02498,81,0,22.761,80.02498,0,0,0,0,0,0,0,0.9750243,0.9262731,29.24217,292.4403,0.9262731,0,0.9262731,393.138,93.6041,0.1970486,88.02747,0,81,292.4403
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,59.1987,59.1987,0,0,0,59.1987,0,0,0,0,0,62.31442,59.1987,0,0,28.3159,293.2739,0,62.31442,-62.31442,327.4529,77.96481,0.1970486,65.11857,0,0,293.2739
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,86.13818,86.13818,81,0,22.761,86.13818,0,0,0,0,0,5.408607,5.138177,0,0,97.55415,230.9595,0,5.408607,-5.408607,321.7517,76.60739,0.1970486,94.75199,0,81,230.9595
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,23.07706,23.07706,81,0,22.761,23.07706,0,0,0,0,0,0,0,57.92294,55.02679,103.5637,225.5509,55.02679,0,55.02679,373.9547,89.03665,0.1972521,25.38476,0,81,225.5509
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,76.52452,76.52452,81,0,22.761,76.52452,0,0,0,0,0,0,0,4.475479,4.251705,48.53691,275.075,4.251705,0,4.251705,377.9882,89.99701,0.1972678,84.17697,0,81,275.075
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,81.17408,81.17408,81,0,22.761,81.17408,0,0,0,0,0,0.1832433,0.1740811,0,0,44.28521,278.9016,0,0.1832433,-0.1832433,377.795,89.95102,0.1972678,89.29149,0,81,278.9016
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.48881,278.7183,0,0,0,377.795,89.95102,0.1972678,0,0,0,278.7183
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,71.23363,71.23363,81,0,22.761,71.23363,0,0,0,0,0,0,0,9.766361,9.278044,44.48881,278.7183,9.278044,0,9.278044,386.597,92.04671,0.197302,78.357,0,81,278.7183
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,52.60295,52.60295,0,0,0,52.60295,0,0,7.105427E-15,0,0,55.37153,52.60295,0,0,35.21077,287.0685,0,55.37153,-55.37153,328.2303,78.1499,0.197302,57.86325,0,0,287.0685
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.585441,7.585441,0,0,0,7.585441,0,0,8.881784E-16,0,0,7.984675,7.585441,0,0,96.73469,231.697,0,7.984675,-7.984675,319.8137,76.14596,0.197302,8.343986,0,0,231.697
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,103.5104,103.5104,81,0,22.761,103.5104,19.36498,0,0,0,20.04478,23.6952,22.51044,0,0,105.6066,223.7123,0,3.650424,-3.650424,315.9658,75.2298,0.197302,113.8615,16.03582,81,243.7571
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,75.50516,75.50516,81,0,22.761,75.50516,62.37401,0,0,0,47.09559,0,0,5.494843,5.220101,109.6626,220.0619,52.31569,0,52.31569,365.5968,87.04668,0.1974438,83.05567,37.67648,81,267.1575
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,117.6713,117.6713,81,0,22.761,117.6713,68.02511,0,0,0,80.04606,38.60141,36.67134,0,0,57.34689,267.146,41.44465,0,41.44465,404.9146,96.40806,0.1974744,129.4385,64.03685,81,347.1921
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,115.2999,115.2999,46.59986,0,14.05777,115.2999,83.84458,8.454659,0,0,96.67268,72.31579,68.7,0,0,15.90224,304.4462,15.90224,0,15.90224,420.0009,100,0.1973575,126.8298,77.33815,81,401.1189
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,108.9905,108.9905,40.29046,0,12.46149,108.9905,102.4887,39.38708,0,0,111.7029,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973575,119.8895,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.800525,2.800525,0,0,0,2.800525,3302.793,89.54762,0,0,92.49554,2.947921,2.800525,0,0,0,318.7582,0,0,0,420.0009,100,0.1973575,3.080577,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,82.4651,82.4651,20.25,0,7.39125,82.4651,100.8742,17.69643,0,0,83.186,65.48957,62.21509,0,0,0,318.7582,0,0,0,420.0009,100,0.1973575,90.7116,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,154.9772,149.7,81,0,22.761,149.7,71.49865,34.71769,5.277246,20.77497,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973575,170.475,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,125.9732,125.9732,57.27317,0,16.75811,125.9732,63.13534,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973575,138.5705,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,77.79321,77.79321,35.66486,0,11.29121,77.79321,57.0045,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1973575,85.57253,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,68.19684,68.19684,49.16388,0,14.70646,68.19684,29.37774,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1973575,75.01652,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,203.0087,149.7,81,0,22.761,149.7,2.699084,0,53.30867,73.60954,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1973575,223.3095,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,128.6283,128.6283,81,0,22.761,128.6283,0,0,0,0,0,50.135,47.62825,0,0,75.8614,250.483,0,50.135,-50.135,295.1855,70.28211,0.1973575,141.4911,0,81,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,101.2023,101.2023,81,0,22.761,101.2023,0,0,0,0,0,21.2656,20.20232,0,0,131.567,200.348,0,21.2656,-21.2656,272.7696,64.945,0.1973575,111.3226,0,81,200.348
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,155.1954,179.0824,68.7,0,68.7,337.9441,80.46272,0.1973975,0,0,81,179.0824
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,45.12105,45.12105,0,0,0,45.12105,0,0,7.105427E-15,0,0,47.49584,45.12105,0,0,86.49541,240.9124,0,47.49584,-47.49584,287.8791,68.5425,0.1973975,49.63316,0,0,240.9124
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,23.41251,23.41251,0,0,0,23.41251,0,0,3.552714E-15,0,0,24.64474,23.41251,0,0,139.2686,193.4165,0,24.64474,-24.64474,261.9012,62.35731,0.1973975,25.75376,0,0,193.4165
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,54.20509,54.20509,0,0,0,54.20509,0,0,0,0,0,57.05799,54.20509,0,0,166.6516,168.7718,0,57.05799,-57.05799,201.7568,48.03725,0.1973975,59.6256,0,0,168.7718
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,67.34978,67.34978,81,0,22.761,67.34978,0,0,0,0,0,0,0,13.65021,12.9677,230.0494,111.7138,12.9677,0,12.9677,214.0591,50.96635,0.1974449,74.08476,0,81,111.7138
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,217.0817,123.3847,68.7,0,68.7,279.2336,66.48406,0.1974846,0,0,81,123.3847
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,66.38908,66.38908,81,0,22.761,66.38908,0,0,0,0,0,0,0,14.61092,13.88037,148.3817,185.2147,13.88037,0,13.88037,292.4017,69.61932,0.1975352,73.02799,0,81,185.2147
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,41.39754,41.39754,81,0,22.761,41.39754,0,0,0,0,0,0,0,39.60246,37.62234,134.5013,197.7071,37.62234,0,37.62234,328.0934,78.11732,0.1976719,45.5373,0,81,197.7071
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,30.23906,30.23906,81,0,22.761,30.23906,0,0,0,0,0,0,0,50.76094,48.2229,96.87897,231.5672,48.2229,0,48.2229,373.8416,89.00974,0.1978467,33.26296,0,81,231.5672
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,149.9741,149.7,81,0,22.761,149.7,0,0,0.2741331,15.27155,0,72.31579,68.7,0,0,48.65607,274.9678,0,72.31579,-72.31579,297.6141,70.86036,0.1978467,164.9715,0,81,274.9678
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,109.751,109.751,81,0,22.761,109.751,15.07425,0,1.421085E-14,0,16.54414,30.26426,28.75105,0,0,129.0069,202.652,0,13.72012,-13.72012,283.1518,67.41697,0.1978467,120.7262,13.23532,81,219.1961
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,116.0293,116.0293,81,0,22.761,116.0293,19.92537,0,0,0,23.11927,36.87292,35.02927,0,0,144.2515,188.9319,0,13.75365,-13.75365,268.6542,63.96516,0.1978467,127.6322,18.49541,81,212.0511
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,99.09412,99.09412,81,0,22.761,99.09412,40.20156,0,0,0,39.83738,19.04643,18.09411,0,0,159.5334,175.1782,20.79094,0,20.79094,288.3782,68.66135,0.1978997,109.0035,31.8699,81,215.0156
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.114341,1.114341,73.43013,0,20.84582,1.114341,3439.051,0,0,0,38.32276,0,0,72.31579,68.7,138.7424,193.8901,107.0228,0,107.0228,389.9089,92.83527,0.197671,1.225775,30.65821,81,232.2128
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,52.4885,52.4885,0,0,0,52.4885,119.0402,0,0,0,62.48241,55.25105,52.4885,0,0,31.71965,290.2105,7.231361,0,7.231361,396.7692,94.46867,0.1976185,57.73735,49.98593,0,352.693
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,29.6909,29.6909,0,0,0,29.6909,262.1828,22.10258,0,0,77.84444,31.25358,29.6909,0,0,24.48829,296.7188,24.48829,0,24.48829,420.0009,100,0.197441,32.66,62.27556,0,374.5632
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,90.43575,90.43575,21.73575,0,7.767145,90.43575,100.4262,18.5054,0,0,90.82119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197441,99.47932,72.65695,81,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,20.49308,20.49308,0,0,0,20.49308,334.5631,46.99063,0,0,68.5623,21.57167,20.49308,0,0,0,318.7582,0,0,0,420.0009,100,0.197441,22.54239,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,68.12454,68.12454,50.84816,0,15.13258,68.12454,26.69474,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.197441,74.937,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,31.93517,31.93517,0,0,0,31.93517,32.97676,0,0,0,10.53118,33.61597,31.93517,0,0,0,318.7582,0,23.08479,-23.08479,395.6673,94.20632,0.197441,35.12869,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,74.29548,74.29548,81,0,22.761,74.29548,17.02015,0,0,0,12.6452,0,0,6.70452,6.369294,25.64976,295.6734,19.01449,0,19.01449,413.7061,98.50125,0.1974963,81.72503,10.11616,81,308.3186
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,135.6067,135.6067,81,0,22.761,135.6067,3.136749,0,0,0,4.253641,57.48072,54.60669,0,0,6.635268,312.7865,0,53.22708,-53.22708,357.5998,85.14264,0.1974963,149.1674,3.402912,81,317.0401
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77647,259.5594,0,0,0,357.5998,85.14264,0.1974963,0,0,0,259.5594
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77647,259.5594,0,0,0,357.5998,85.14264,0.1974963,0,0,0,259.5594
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,26.1143,26.1143,0,0,0,26.1143,0,0,3.552714E-15,0,0,27.48873,26.1143,0,0,65.77647,259.5594,0,27.48873,-27.48873,328.6241,78.24368,0.1974963,28.72573,0,0,259.5594
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,18.89994,18.89994,0,0,0,18.89994,0,0,3.552714E-15,0,0,19.89468,18.89994,0,0,96.3195,232.0707,0,19.89468,-19.89468,307.6533,73.25064,0.1974963,20.78994,0,0,232.0707
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,27.77152,27.77152,0,0,0,27.77152,0,0,3.552714E-15,0,0,29.23318,27.77152,0,0,118.4247,212.176,0,29.23318,-29.23318,276.8388,65.91387,0.1974963,30.54867,0,0,212.176
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.906,182.9428,0,0,0,276.8388,65.91387,0.1974963,0,0,0,182.9428
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,96.39929,96.39929,81,0,22.761,96.39929,0,0,0,0,0,16.20978,15.39929,0,0,150.906,182.9428,0,16.20978,-16.20978,259.7522,61.84564,0.1974963,106.0392,0,81,182.9428
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.342329,7.342329,79.65812,0,22.4215,7.342329,0,0,0,0,0,0,0,72.31579,68.7,168.9169,166.733,68.7,0,68.7,324.9268,77.36336,0.1976108,8.076561,0,81,166.733
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.2169,228.563,68.7,0,68.7,390.1013,92.88107,0.1976494,0,0,81,228.563
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,94.73494,94.73494,81,0,22.761,94.73494,0,0,0,0,0,14.45783,13.73494,0,0,31.51689,290.393,0,14.45783,-14.45783,374.8614,89.25254,0.1976494,104.2084,0,81,290.393
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,26.31387,26.31387,0,0,0,26.31387,0,0,3.552714E-15,0,0,27.69881,26.31387,0,0,47.58114,275.9352,0,27.69881,-27.69881,345.6643,82.30086,0.1976494,28.94526,0,0,275.9352
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,25.35356,25.35356,0,0,0,25.35356,0,0,3.552714E-15,0,0,26.68795,25.35356,0,0,78.3576,248.2364,0,26.68795,-26.68795,317.5327,75.60287,0.1976494,27.88891,0,0,248.2364
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,21.74687,21.74687,0,0,0,21.74687,67.63561,0,0,0,14.70863,22.89144,21.74687,0,0,108.0109,221.5484,0,8.182814,-8.182814,308.9073,73.5492,0.1976494,23.92156,11.7669,0,236.2571
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,117.1029,213.3656,36.05668,0,36.05668,343.1136,81.69357,0.1973899,0,28.84534,0,249.4223
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,14.43639,14.43639,0,0,0,14.43639,355.683,0,0,0,51.34778,15.1962,14.43639,0,0,81.04621,245.8166,36.15158,0,36.15158,377.4101,89.85936,0.1971304,15.88003,41.07822,0,297.1644
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,35.38961,35.38961,0,0,0,35.38961,209.4197,0,0,0,74.1128,37.25222,35.38961,0,0,44.89463,278.3531,36.86058,0,36.86058,412.3791,98.1853,0.1968664,38.92857,59.29024,0,352.4659
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,85.4006,0,0,93.43465,0,0,0,0,8.034053,311.5276,8.034053,0,8.034053,420.0009,100,0.196809,0,74.74772,0,404.9622
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,12.87045,12.87045,0,0,0,12.87045,792.1187,88.40141,0,0,101.9493,13.54784,12.87045,0,0,0,318.7582,0,0,0,420.0009,100,0.196809,14.1575,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,100.3363,100.3363,43.53503,0,13.28236,100.3363,59.59039,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.196809,110.3699,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,180.153,149.7,81,0,22.761,149.7,33.38236,0,30.453,48.4683,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.196809,198.1683,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,23.89869,23.89869,0,0,0,23.89869,271.4066,14.88122,0,0,64.86262,25.15651,23.89869,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1966318,26.28856,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,58.30202,58.30202,0,0,0,58.30202,75.21666,0,7.105427E-15,0,43.85283,61.37054,58.30202,0,0,0,318.7582,0,17.51772,-17.51772,401.5356,95.60351,0.1966318,64.13222,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,7.829993,7.829993,0,0,0,7.829993,117.3585,0,0,0,9.18916,8.242098,7.829993,0,0,19.46413,301.2405,0.9470627,0,0.9470627,402.434,95.81743,0.196625,8.612992,7.351328,0,310.4297
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,63.41415,63.41415,77.62213,0,21.9064,63.41415,5.615926,0,0,0,3.561292,0,0,14.20798,13.49759,18.51707,302.0929,17.05888,0,17.05888,418.6175,99.67063,0.1966827,69.75556,2.849033,81,305.6541
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,126.1826,126.1826,81,0,22.761,126.1826,0,0,1.421085E-14,0,0,47.56064,45.18261,0,0,1.458188,317.4459,0,47.56064,-47.56064,368.4842,87.73415,0.1966827,138.8009,0,81,317.4459
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.30334,269.8852,0,0,0,368.4842,87.73415,0.1966827,0,0,0,269.8852
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,96.82076,96.82076,81,0,22.761,96.82076,0,0,0,0,0,16.65343,15.82076,0,0,54.30334,269.8852,0,16.65343,-16.65343,350.9299,83.55457,0.1966827,106.5028,0,81,269.8852
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,81.49163,81.49163,81,0,22.761,81.49163,0,0,0,0,0,0.5175023,0.4916272,0,0,72.80715,253.2318,0,0.5175023,-0.5175023,350.3844,83.42469,0.1966827,89.64079,0,81,253.2318
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,31.37159,31.37159,0,0,0,31.37159,0,0,7.105427E-15,0,0,33.02273,31.37159,0,0,73.38216,252.7143,0,33.02273,-33.02273,315.5754,75.13685,0.1966827,34.50875,0,0,252.7143
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,16.08338,16.08338,0,0,0,16.08338,0,0,0,0,0,16.92988,16.08338,0,0,110.0741,219.6916,0,16.92988,-16.92988,297.7297,70.88789,0.1966827,17.69172,0,0,219.6916
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,53.9672,53.9672,0,0,0,53.9672,0,0,0,0,0,56.80758,53.9672,0,0,128.8851,202.7617,0,56.80758,-56.80758,237.8493,56.63067,0.1966827,59.36392,0,0,202.7617
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,110.5984,110.5984,81,0,22.761,110.5984,0,0,0,0,0,31.1562,29.59839,0,0,192.0046,145.9541,0,31.1562,-31.1562,205.0078,48.81128,0.1966827,121.6582,0,81,145.9541
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,69.74816,69.74816,81,0,22.761,69.74816,0,0,0,0,0,0,0,11.25184,10.68925,226.6226,114.7979,10.68925,0,10.68925,215.1485,51.22573,0.1967211,76.72298,0,81,114.7979
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,39.63975,39.63975,81,0,22.761,39.63975,0,0,0,0,0,0,0,41.36025,39.29224,215.9333,124.4182,39.29224,0,39.29224,252.4244,60.10092,0.1968622,43.60373,0,81,124.4182
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.6411,159.7812,68.7,0,68.7,317.5989,75.61864,0.1969023,0,0,81,159.7812
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,92.2603,92.2603,81,0,22.761,92.2603,0,0,0,0,0,11.85295,11.2603,0,0,107.9411,221.6112,0,11.85295,-11.85295,305.1048,72.64385,0.1969023,101.4863,0,81,221.6112
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,74.11028,74.11028,81,0,22.761,74.11028,29.03919,0,0,0,21.52102,0,0,6.889717,6.545231,121.1111,209.7583,28.06626,0,28.06626,331.7308,78.98336,0.1969801,81.52131,17.21682,81,231.2793
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,57.79349,0,16.88975,0,0,0,0,0,38.14099,0,0,57.79349,54.90381,93.0448,235.0179,93.0448,0,93.0448,420.0009,100,0.1967007,0,30.51279,81,273.1589
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,14.65946,14.65946,0,0,0,14.65946,532.3627,62.61047,0,0,78.04147,15.43101,14.65946,0,0,0,318.7582,0,0,0,420.0009,100,0.1967007,16.1254,62.43318,0,396.7997
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967007,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,67.55542,67.55542,20.25,0,7.39125,67.55542,137.687,43.21988,0,0,93.01506,49.79518,47.30542,0,0,0,318.7582,0,0,0,420.0009,100,0.1967007,74.31097,74.41205,81,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,44.05466,44.05466,0,0,0,44.05466,231.9062,55.79219,0,0,102.1655,46.37333,44.05466,0,0,0,318.7582,0,0,0,420.0009,100,0.1967007,48.46013,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,39.53145,39.53145,0,0,0,39.53145,285.9483,71.42744,0,0,113.0395,41.61205,39.53145,0,0,0,318.7582,0,0,0,420.0009,100,0.1967007,43.4846,90.43159,0,431.7977
