Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.070412,2.070412,0,0,0,2.070412,4461.388,90.18973,0,0,92.3691,2.179381,2.070412,0,0,0,318.7582,0,0,0,420.0009,100,0.1967007,2.277453,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967007,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,63.31846,63.31846,20.25,0,7.39125,63.31846,76.09077,2.844288,0,0,48.17951,45.33522,43.06846,0,0,0,318.7582,0,0,0,420.0009,100,0.1967007,69.65031,38.54361,81,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,33.09909,33.09909,0,0,0,33.09909,58.61637,0,0,0,19.40149,34.84114,33.09909,0,0,0,318.7582,0,15.43966,-15.43966,403.726,96.12505,0.1967007,36.409,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,17.15518,303.3186,4.155354,0,4.155354,407.6681,97.06364,0.1966713,0,3.324284,0,307.4739
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.99982,307.0584,0,0,0,407.6681,97.06364,0.1966713,0,0,0,307.0584
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,11.62388,11.62388,0,0,0,11.62388,0,0,0,0,0,12.23566,11.62388,0,0,12.99982,307.0584,0,12.23566,-12.23566,394.7706,93.99281,0.1966713,12.78627,0,0,307.0584
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.037505,1.037505,0,0,0,1.037505,0,0,0,0,0,1.09211,1.037505,0,0,26.59501,294.8227,0,1.09211,-1.09211,393.6194,93.71872,0.1966713,1.141255,0,0,294.8227
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,35.46121,35.46121,0,0,0,35.46121,0,0,7.105427E-15,0,0,37.32759,35.46121,0,0,27.80846,293.7306,0,37.32759,-37.32759,354.2727,84.35047,0.1966713,39.00733,0,0,293.7306
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,102.6882,102.6882,81,0,22.761,102.6882,0,0,0,0,0,22.82967,21.68819,0,0,69.28356,256.403,0,22.82967,-22.82967,330.2081,78.62082,0.1966713,112.957,0,81,256.403
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.64986,233.5733,68.7,0,68.7,395.3826,94.13853,0.1967116,0,0,81,233.5733
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,14.93837,14.93837,0,0,0,14.93837,0,0,0,0,0,15.7246,14.93837,0,0,25.94986,295.4034,0,15.7246,-15.7246,378.8075,90.19207,0.1967116,16.43221,0,0,295.4034
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,16.68013,16.68013,0,0,0,16.68013,0,0,3.552714E-15,0,0,17.55803,16.68013,0,0,43.42164,279.6787,0,17.55803,-17.55803,360.2997,85.78546,0.1967116,18.34814,0,0,279.6787
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,39.69758,39.69758,0,0,0,39.69758,0,0,0,0,0,41.78692,39.69758,0,0,62.93056,262.1207,0,41.78692,-41.78692,316.2524,75.29803,0.1967116,43.66734,0,0,262.1207
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,49.49945,49.49945,0,0,0,49.49945,0,0,7.105427E-15,0,0,52.10469,49.49945,0,0,109.3605,220.3338,0,52.10469,-52.10469,261.3292,62.22112,0.1967116,54.4494,0,0,220.3338
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,59.23536,59.23536,0,0,0,59.23536,0,0,0,0,0,62.35301,59.23536,0,0,167.2546,168.2291,0,62.35301,-62.35301,195.6034,46.57214,0.1967116,65.1589,0,0,168.2291
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,108.9781,108.9781,81,0,22.761,108.9781,0,0,0,0,0,29.45067,27.97814,0,0,236.5357,105.8761,0,29.45067,-29.45067,164.5596,39.18079,0.1967116,119.876,0,81,105.8761
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,51.72972,51.72972,81,0,22.761,51.72972,27.50176,0,0,0,14.22658,0,0,29.27028,27.80677,269.2587,76.42543,42.03335,0,42.03335,204.436,48.67514,0.1968462,56.90269,11.38126,81,90.65201
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,80.17236,80.17236,81,0,22.761,80.17236,43.75356,0,0,0,35.07826,0,0,0.8276381,0.7862563,227.2253,114.2554,35.86451,0,35.86451,238.46,56.77609,0.196937,88.1896,28.06261,81,149.3337
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,145.4785,145.4785,81,0,22.761,145.4785,39.99372,0,0,10.3264,58.18228,67.87215,64.47855,0,0,191.3608,146.5335,0,9.689876,-9.689876,228.246,54.34418,0.196937,160.0264,46.54582,81,204.7158
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,110.1547,110.1547,81,0,22.761,110.1547,53.41523,0,0,0,58.83936,30.68912,29.15466,0,0,202.1273,136.8436,28.15025,0,28.15025,254.9517,60.70266,0.1970075,121.1701,47.07149,81,195.683
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,173.9771,162.1788,132.165,0,132.165,380.3345,90.55564,0.1966023,0,50.77204,81,225.6439
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,32.44806,32.44806,0,0,0,32.44806,336.4034,33.18849,0,0,109.1564,34.15585,32.44806,0,0,41.81204,281.1274,41.81204,0,41.81204,420.0009,100,0.1963105,35.69287,87.3251,0,390.2838
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963105,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,37.87586,37.87586,0,0,0,37.87586,257.4935,57.65854,0,0,97.52787,39.86933,37.87586,0,0,0,318.7582,0,0,0,420.0009,100,0.1963105,41.66345,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,54.19956,54.19956,0,0,0,54.19956,94.54166,0,0,0,51.24117,57.05217,54.19956,0,0,0,318.7582,0,5.811001,-5.811001,413.8755,98.54159,0.1963105,59.61951,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,62.38805,62.38805,0,0,0,62.38805,45.23068,0,7.105427E-15,0,28.21854,65.67163,62.38805,0,0,6.456668,312.9472,0,37.45309,-37.45309,374.3965,89.14184,0.1963105,68.62685,22.57483,0,341.1658
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,134.7081,134.7081,81,0,22.761,134.7081,18.6371,0,0,0,25.10568,56.53481,53.70807,0,0,48.07121,275.4941,0,31.42913,-31.42913,341.2673,81.25395,0.1963105,148.1789,20.08455,81,300.5998
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,174.578,149.7,81,0,22.761,149.7,2.853992,0,24.87795,42.33575,4.272427,72.31579,68.7,0,0,82.99247,244.065,0,68.04337,-68.04337,269.5433,64.17684,0.1963105,192.0358,3.417941,81,248.3374
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,100.8957,100.8957,81,0,22.761,100.8957,0,0,0,0,0,20.94288,19.89574,0,0,158.5962,176.0216,0,20.94288,-20.94288,247.4675,58.92072,0.1963105,110.9853,0,81,176.0216
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,112.5864,112.5864,81,0,22.761,112.5864,0,0,1.421085E-14,0,0,33.24885,31.58641,0,0,181.8661,155.0788,0,33.24885,-33.24885,212.4202,50.57613,0.1963105,123.845,0,81,155.0788
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,83.1256,83.1256,81,0,22.761,83.1256,0,0,0,0,0,2.237477,2.125603,0,0,218.8092,121.8299,0,2.237477,-2.237477,210.0617,50.01458,0.1963105,91.43816,0,81,121.8299
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,80.17672,80.17672,81,0,22.761,80.17672,0,0,0,0,0,0,0,0.8232806,0.7821166,221.2953,119.5924,0.7821166,0,0.7821166,210.8036,50.19124,0.1963133,88.19439,0,81,119.5924
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.414157,2.414157,74.72995,0,21.17468,2.414157,0,0,0,0,0,0,0,72.31579,68.7,220.5132,120.2963,68.7,0,68.7,275.9782,65.70896,0.196378,2.655573,0,81,120.2963
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,37.66303,37.66303,81,0,22.761,37.66303,0,0,0,0,0,0,0,43.33697,41.17012,151.8132,182.1263,41.17012,0,41.17012,315.0356,75.00832,0.1965229,41.42933,0,81,182.1263
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,41.91418,41.91418,81,0,22.761,41.91418,0,0,0,0,0,0,0,39.08582,37.13153,110.6431,219.1794,37.13153,0,37.13153,350.2617,83.39546,0.1966531,46.1056,0,81,219.1794
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,45.61979,45.61979,0,0,0,45.61979,0,0,7.105427E-15,0,0,48.02083,45.61979,0,0,73.51157,252.5978,0,48.02083,-48.02083,299.6432,71.34348,0.1966531,50.18177,0,0,252.5978
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,67.81884,67.81884,81,0,22.761,67.81884,0,0,0,0,0,0,0,13.18116,12.5221,126.868,204.577,12.5221,0,12.5221,311.5228,74.17194,0.196697,74.60072,0,81,204.577
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.3459,215.8469,68.7,0,68.7,376.6973,89.68965,0.1967366,0,0,81,215.8469
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,91.21691,91.21691,81,0,22.761,91.21691,0,0,0,0,0,10.75465,10.21692,0,0,45.64595,277.6769,0,10.75465,-10.75465,365.3609,86.99052,0.1967366,100.3386,0,81,277.6769
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,90.8049,90.8049,81,0,22.761,90.8049,0,0,0,0,0,10.32094,9.804898,0,0,57.59555,266.9222,0,10.32094,-10.32094,354.4817,84.40023,0.1967366,99.88539,0,81,266.9222
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,56.51471,56.51471,0,0,0,56.51471,36.76888,0,7.105427E-15,0,20.77983,59.48917,56.51471,0,0,69.06327,256.6013,0,38.70934,-38.70934,313.6784,74.6852,0.1967366,62.16618,16.62386,0,277.3811
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,0,0,0,0,0,0,0,0,52.12097,0,0,0,0,112.0736,217.8919,52.12097,0,52.12097,363.1247,86.4581,0.1963762,0,41.69677,0,270.0129
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,117.017,117.017,81,0,22.761,117.017,64.96822,0,0,0,76.02383,37.91258,36.01695,0,0,59.95268,264.8008,38.11125,0,38.11125,399.2802,95.06654,0.196436,128.7186,60.81907,81,340.8246
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,131.5662,131.5662,62.86621,0,18.17315,131.5662,73.16557,2.103947,0,0,96.26117,72.31579,68.7,0,0,21.84143,299.101,21.84143,0,21.84143,420.0009,100,0.1962855,144.7228,77.00893,81,395.3621
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,16.0463,16.0463,0,0,0,16.0463,543.5801,70.33366,0,0,87.22449,16.89084,16.0463,0,0,0,318.7582,0,0,0,420.0009,100,0.1962855,17.65093,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,49.98527,49.98527,0,0,0,49.98527,173.2136,33.96523,0,0,86.5813,52.61607,49.98527,0,0,0,318.7582,0,0,0,420.0009,100,0.1962855,54.9838,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,67.74638,67.74638,20.25,0,7.39125,67.74638,152.8206,53.53423,0,0,103.5304,49.9962,47.49639,0,0,0,318.7582,0,0,0,420.0009,100,0.1962855,74.52103,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962855,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,39.30138,39.30138,0,0,0,39.30138,190.1725,33.37053,0,0,74.7404,41.36987,39.30138,0,0,0,318.7582,0,0,0,420.0009,100,0.1962855,43.23151,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962855,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,106.9484,106.9484,81,0,22.761,106.9484,23.38617,0,0,0,25.01114,27.31413,25.94843,0,0,0,318.7582,0,2.302988,-2.302988,417.5733,99.42201,0.1962855,117.6433,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,25.67313,25.67313,0,0,0,25.67313,16.16866,0,3.552714E-15,0,4.151001,27.02435,25.67313,0,0,2.558876,316.4552,0,22.87335,-22.87335,393.4626,93.6814,0.1962855,28.24044,3.320801,0,320.6062
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.97371,293.5819,0,0,0,393.4626,93.6814,0.1962855,0,0,0,293.5819
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,115.1944,115.1944,81,0,22.761,115.1944,0,0,0,0,0,35.99407,34.19436,0,0,27.97371,293.5819,0,35.99407,-35.99407,355.5216,84.64783,0.1962855,126.7138,0,81,293.5819
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,103.0612,103.0612,81,0,22.761,103.0612,0,0,0,0,0,23.22233,22.06122,0,0,67.96711,257.5878,0,23.22233,-23.22233,331.0431,78.81963,0.1962855,113.3673,0,81,257.5878
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,11.93825,11.93825,81,0,22.761,11.93825,0,0,0,0,0,0,0,69.06175,65.60867,93.76971,234.3655,65.60867,0,65.60867,393.2849,93.63908,0.1964325,13.13207,0,81,234.3655
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,56.49288,56.49288,0,0,0,56.49288,0,0,7.105427E-15,0,0,59.46619,56.49288,0,0,28.16104,293.4133,0,59.46619,-59.46619,330.6021,78.71462,0.1964325,62.14217,0,0,293.4133
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,14.59567,14.59567,0,0,0,14.59567,0,0,1.776357E-15,0,0,15.36386,14.59567,0,0,94.23458,233.9471,0,15.36386,-15.36386,314.4071,74.85869,0.1964325,16.05524,0,0,233.9471
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,125.2618,125.2618,81,0,22.761,125.2618,0,0,1.421085E-14,0,0,46.5914,44.26183,0,0,111.3055,218.5832,0,46.5914,-46.5914,265.2955,63.16547,0.1964325,137.788,0,81,218.5832
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,76.8456,76.8456,81,0,22.761,76.8456,0,0,0,0,0,0,0,4.154401,3.946681,163.0738,171.9918,3.946681,0,3.946681,269.0396,64.05693,0.1964462,84.53016,0,81,171.9918
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,41.57112,41.57112,81,0,22.761,41.57112,0,0,0,0,0,0,0,39.42888,37.45744,159.1271,175.5439,37.45744,0,37.45744,304.5749,72.51768,0.1965764,45.72823,0,81,175.5439
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,54.10536,54.10536,81,0,22.761,54.10536,0,0,0,0,0,0,0,26.89464,25.54991,121.6696,209.2556,25.54991,0,25.54991,328.8137,78.28881,0.1966649,59.5159,0,81,209.2556
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,54.63937,54.63937,81,0,22.761,54.63937,0,0,0,0,0,0,0,26.36062,25.04259,96.11974,232.2505,25.04259,0,25.04259,352.5711,83.94534,0.1967516,60.10331,0,81,232.2505
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,62.59956,62.59956,81,0,22.761,62.59956,0,0,0,0,0,0,0,18.40044,17.48042,71.07714,254.7888,17.48042,0,17.48042,369.1545,87.89376,0.196812,68.85951,0,81,254.7888
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,118.09,118.09,81,0,22.761,118.09,18.86611,0,0,0,22.27899,39.04213,37.09002,0,0,53.59672,270.5212,0,16.76314,-16.76314,351.4846,83.68665,0.196812,129.899,17.82319,81,292.8002
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,43.35389,43.35389,0,0,0,43.35389,96.88195,0,0,0,42.0021,45.63568,43.35389,0,0,72.22243,253.758,0,3.633579,-3.633579,347.6545,82.77471,0.196812,47.68928,33.60168,0,295.7601
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,42.94256,42.94256,0,0,0,42.94256,136.6794,0,0,0,58.69363,45.20269,42.94256,0,0,76.25974,250.1245,13.49093,0,13.49093,360.4531,85.822,0.1967195,47.23682,46.9549,0,308.8181
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.552398,1.552398,0,0,0,1.552398,3105.119,0,0,0,48.2038,1.634103,1.552398,0,0,62.76881,262.2663,46.5697,0,46.5697,404.633,96.341,0.1964009,1.707638,38.56304,0,310.4701
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,36.55463,36.55463,0,0,0,36.55463,114.4827,0,0,0,41.84872,38.47855,36.55463,0,0,16.19911,304.179,3.370162,0,3.370162,407.8302,97.10224,0.1963779,40.21009,33.47897,0,346.0277
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,31.49558,31.49558,0,0,0,31.49558,114.8208,0,0,0,36.16347,33.15324,31.49558,0,0,12.82895,307.2122,3.010226,0,3.010226,410.686,97.78218,0.1963573,34.64514,28.93077,0,343.3756
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,142.6607,142.6607,81,0,22.761,142.6607,30.38672,0,0,7.226809,43.34992,64.90604,61.66074,0,0,9.818719,309.9214,0,21.55612,-21.55612,387.9638,92.37216,0.1963573,156.9268,34.67994,81,353.2713
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,18.08963,18.08963,0,0,0,18.08963,186.0729,0,0,0,33.65991,19.04172,18.08963,0,0,33.76996,288.3653,14.61819,0,14.61819,401.8319,95.67406,0.1962576,19.8986,26.92793,0,322.0252
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,43.71238,0,0,62.86414,0,0,0,0,19.15177,301.5216,19.15177,0,19.15177,420.0009,100,0.196127,0,50.29131,0,364.3858
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,96.7412,96.7412,56.10577,0,16.46276,96.7412,44.21502,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.196127,106.4153,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,49.02929,49.02929,0,0,0,49.02929,34.1627,7.105427E-15,0,0,16.74973,51.60978,49.02929,0,0,0,318.7582,0,34.86005,-34.86005,383.2551,91.25104,0.196127,53.93222,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,68.14298,68.14298,81,0,22.761,68.14298,4.059813,0,0,0,2.766478,0,0,12.85702,12.21417,38.73339,283.8982,14.98065,0,14.98065,397.467,94.63481,0.1961761,74.95728,2.213182,81,286.6646
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75274,297.3808,0,0,0,397.467,94.63481,0.1961761,0,0,0,297.3808
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,95.93509,95.93509,81,0,22.761,95.93509,0,0,0,0,0,15.72115,14.93509,0,0,23.75274,297.3808,0,15.72115,-15.72115,380.8955,90.68922,0.1961761,105.5286,0,81,297.3808
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,129.1089,129.1089,81,0,22.761,129.1089,0,0,0,0,0,50.64092,48.10887,0,0,41.22068,281.6596,0,50.64092,-50.64092,327.5153,77.97967,0.1961761,142.0198,0,81,281.6596
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,84.07121,84.07121,81,0,22.761,84.07121,0,0,0,0,0,3.232851,3.071208,0,0,97.48837,231.0187,0,3.232851,-3.232851,324.1075,77.1683,0.1961761,92.47833,0,81,231.0187
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,99.59813,99.59813,81,0,22.761,99.59813,0,0,0,0,0,19.57698,18.59813,0,0,101.0804,227.7858,0,19.57698,-19.57698,303.4716,72.255,0.1961761,109.5579,0,81,227.7858
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,51.15695,51.15695,81,0,22.761,51.15695,0,0,0,0,0,0,0,29.84305,28.3509,122.8326,208.2089,28.3509,0,28.3509,330.3676,78.6588,0.1962742,56.27264,0,81,208.2089
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,68.27706,68.27706,81,0,22.761,68.27706,0,0,0,0,0,0,0,12.72294,12.08679,94.48173,233.7247,12.08679,0,12.08679,341.8341,81.38892,0.1963159,75.10477,0,81,233.7247
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,31.57221,31.57221,0,0,0,31.57221,0,0,3.552714E-15,0,0,33.2339,31.57221,0,0,82.39494,244.6028,0,33.2339,-33.2339,306.8025,73.04807,0.1963159,34.72943,0,0,244.6028
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,63.90166,63.90166,81,0,22.761,63.90166,0,0,0,0,0,0,0,17.09834,16.24343,119.3215,211.3689,16.24343,0,16.24343,322.2124,76.71709,0.196372,70.29182,0,81,211.3689
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,87.44177,87.44177,81,0,22.761,87.44177,0,0,0,0,0,6.780816,6.441775,0,0,103.0781,225.988,0,6.780816,-6.780816,315.0648,75.01527,0.196372,96.18595,0,81,225.988
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,76.2001,76.2001,81,0,22.761,76.2001,0,0,0,0,0,0,0,4.799907,4.559911,110.6123,219.2072,4.559911,0,4.559911,319.3907,76.04525,0.1963877,83.8201,0,81,219.2072
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,26.7574,26.7574,81,0,22.761,26.7574,0,0,0,0,0,0,0,54.2426,51.53047,106.0524,223.3111,51.53047,0,51.53047,368.2768,87.68478,0.196565,29.43314,0,81,223.3111
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,93.61979,93.61979,81,0,22.761,93.61979,16.57723,0,0,0,15.51957,13.28399,12.61979,0,0,54.52192,269.6885,2.235582,0,2.235582,370.3977,88.18974,0.1965705,102.9818,12.41565,81,285.2081
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,146.2027,146.2027,81,0,22.761,146.2027,33.27023,0,0,11.12296,48.64198,68.63441,65.20269,0,0,52.28634,271.7005,0,19.99244,-19.99244,349.3238,83.17216,0.1965705,160.823,38.91358,81,320.3425
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,25.09943,25.09943,0,0,0,25.09943,235.7261,0,0,0,59.16589,26.42045,25.09943,0,0,74.50016,251.7081,32.74544,0,32.74544,380.3888,90.56859,0.1963482,27.60937,47.33271,0,310.874
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,144.9209,144.9209,81,0,22.761,144.9209,60.38525,0,0,9.712938,87.51082,67.28511,63.92085,0,0,41.75472,281.179,20.22571,0,20.22571,399.5766,95.1371,0.1962575,159.4129,70.00865,81,368.6898
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,74.02287,74.02287,20.25,0,7.39125,74.02287,121.5562,11.84738,0,0,89.97942,56.60302,53.77287,0,0,21.52901,299.3821,21.52901,0,21.52901,420.0009,100,0.1961118,81.42516,71.98354,81,389.3615
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,74.63148,74.63148,20.25,0,7.39125,74.63148,87.79002,8.275328,0,0,65.51899,57.24366,54.38148,0,0,0,318.7582,0,0,0,420.0009,100,0.1961118,82.09463,52.4152,81,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,86.89288,86.89288,20.25,0,7.39125,86.89288,81.75181,0.8860999,0,0,71.0365,70.1504,66.64288,0,0,0,318.7582,0,0,0,420.0009,100,0.1961118,95.58217,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,44.76616,44.76616,0,0,0,44.76616,158.672,23.9091,0,0,71.03138,47.12228,44.76616,0,0,0,318.7582,0,0,0,420.0009,100,0.1961118,49.24278,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,41.39424,41.39424,0,0,0,41.39424,176.615,29.53554,0,0,73.10842,43.57288,41.39424,0,0,0,318.7582,0,0,0,420.0009,100,0.1961118,45.53366,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,99.85709,99.85709,64.38319,0,18.55695,99.85709,37.39439,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1961118,109.8428,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,17.04373,17.04373,0,0,0,17.04373,102.603,0,0,0,17.48738,17.94077,17.04373,0,0,0,318.7582,0,0.4533826,-0.4533826,419.5229,99.88622,0.1961118,18.7481,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,153.9998,149.7,81,0,22.761,149.7,2.538222,0,4.299777,19.69975,3.799718,72.31579,68.7,0,0,0.5037584,318.3048,0,68.51608,-68.51608,347.3007,82.69047,0.1961118,169.3997,3.039774,81,322.1046
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,131.5068,131.5068,81,0,22.761,131.5068,0,0,0,0,0,53.16502,50.50677,0,0,76.63273,249.7888,0,53.16502,-53.16502,291.2598,69.34743,0.1961118,144.6575,0,81,249.7888
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,50.07668,50.07668,81,0,22.761,50.07668,0,0,0,0,0,0,0,30.92332,29.37716,135.705,196.6237,29.37716,0,29.37716,319.1294,75.98304,0.1962128,55.08435,0,81,196.6237
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,34.78385,34.78385,81,0,22.761,34.78385,0,0,0,0,0,0,0,46.21615,43.90535,106.3278,223.0632,43.90535,0,43.90535,360.7817,85.90023,0.1963633,38.26223,0,81,223.0632
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,41.70267,41.70267,0,0,0,41.70267,0,0,7.105427E-15,0,0,43.89754,41.70267,0,0,62.42247,262.578,0,43.89754,-43.89754,314.5096,74.88309,0.1963633,45.87293,0,0,262.578
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,49.97747,49.97747,0,0,0,49.97747,0,0,7.105427E-15,0,0,52.60786,49.97747,0,0,111.1975,218.6805,0,52.60786,-52.60786,259.0561,61.67989,0.1963633,54.97522,0,0,218.6805
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,19.11977,19.11977,0,0,0,19.11977,0,0,3.552714E-15,0,0,20.12607,19.11977,0,0,169.6507,166.0726,0,20.12607,-20.12607,237.8413,56.62877,0.1963633,21.03175,0,0,166.0726
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,20.07595,20.07595,0,0,0,20.07595,0,0,0,0,0,21.13258,20.07595,0,0,192.013,145.9465,0,21.13258,-21.13258,215.5656,51.32504,0.1963633,22.08355,0,0,145.9465
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,24.2647,24.2647,0,0,0,24.2647,0,0,0,0,0,25.54179,24.2647,0,0,215.4937,124.8139,0,25.54179,-25.54179,188.6422,44.91472,0.1963633,26.69117,0,0,124.8139
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,46.4189,46.4189,0,0,0,46.4189,0,0,7.105427E-15,0,0,48.862,46.4189,0,0,243.8734,99.27215,0,48.862,-48.862,137.1371,32.65163,0.1963633,51.06079,0,0,99.27215
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,52.00114,52.00114,81,0,22.761,52.00114,0,0,0,0,0,0,0,28.99886,27.54892,298.1645,50.41015,27.54892,0,27.54892,163.2723,38.87429,0.1964576,57.20126,0,81,50.41015
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,16.91406,16.91406,81,0,22.761,16.91406,0,0,0,0,0,0,0,64.08595,60.88165,270.6156,75.20417,60.88165,0,60.88165,221.0297,52.62602,0.1966331,18.60546,0,81,75.20417
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,209.734,129.9977,68.7,0,68.7,286.2043,68.14374,0.1966716,0,0,81,129.9977
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,14.64008,14.64008,81,0,22.761,14.64008,49.9104,0,0,0,7.306921,0,0,66.35992,63.04193,141.034,191.8277,70.34885,0,70.34885,352.9431,84.03389,0.1967823,16.10409,5.845537,81,199.1346
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,70.68512,255.1416,6.745849,0,6.745849,359.3427,85.55762,0.196737,0,5.396679,0,261.8875
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,62.91498,62.91498,81,0,22.761,62.91498,10.28621,0,0,0,6.47157,0,0,18.08502,17.18077,63.93927,261.2129,23.65234,0,23.65234,381.7813,90.90013,0.1968106,69.20648,5.177256,81,267.6844
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,40.28693,282.5,26.87277,0,26.87277,407.2751,96.97005,0.1966304,0,21.49822,0,309.3728
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,67.0722,67.0722,71.71513,0,20.41193,67.0722,12.71297,0,0,0,8.526872,0,0,4.642925,4.410779,13.41416,306.6855,12.93765,0,12.93765,419.5488,99.89236,0.1966658,73.77942,6.821497,81,315.2123
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,152.8158,149.7,81,0,22.761,149.7,7.919909,0,3.115776,18.39735,11.8561,72.31579,68.7,0,0,0.4765107,318.3294,0,60.45969,-60.45969,355.8187,84.71857,0.1966658,168.0974,9.484882,81,330.1855
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,153.3008,149.7,81,0,22.761,149.7,24.51933,0,3.600792,18.93087,36.70543,72.31579,68.7,0,0,67.65394,257.8697,0,35.61036,-35.61036,318.2821,75.7813,0.1966658,168.6309,29.36435,81,294.5751
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,34.32753,34.32753,67.85619,0,19.43562,34.32753,209.5335,0,0,0,71.92768,0,0,33.52865,31.85222,107.221,222.2593,103.7799,0,103.7799,416.7363,99.22274,0.1964273,37.76029,57.54215,81,294.187
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,42.87939,0,0,46.32049,0,0,0,0,3.441098,315.6612,3.441098,0,3.441098,420.0009,100,0.1964044,0,37.05639,0,361.9817
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,101.9265,101.9265,81,0,22.761,101.9265,9.081695,0,1.421085E-14,0,9.256651,22.02786,20.92647,0,0,0,318.7582,0,12.77121,-12.77121,406.5388,96.79476,0.1964044,112.1191,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,65.20861,65.20861,69.77393,0,19.9208,65.20861,14.39172,0,0,0,9.384639,0,0,4.565317,4.33705,14.19024,305.987,13.72169,0,13.72169,419.5563,99.89417,0.1964415,71.72948,7.507711,81,315.3716
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,130.5017,130.5017,81,0,22.761,130.5017,2.723937,0,0,0,3.554784,52.10705,49.5017,0,0,0.4685456,318.3365,0,48.55227,-48.55227,368.3777,87.70882,0.1964415,143.5519,2.843827,81,321.8913
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,28.67994,28.67994,0,0,0,28.67994,0,0,3.552714E-15,0,0,30.18941,28.67994,0,0,54.41551,269.7843,0,30.18941,-30.18941,336.5553,80.13206,0.1964415,31.54794,0,0,269.7843
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,121.2907,121.2907,81,0,22.761,121.2907,0,0,0,0,0,42.41123,40.29067,0,0,87.9593,239.5948,0,42.41123,-42.41123,291.8499,69.48795,0.1964415,133.4197,0,81,239.5948
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,77.05762,77.05762,81,0,22.761,77.05762,0,0,0,0,0,0,0,3.942382,3.745263,135.0829,197.1836,3.745263,0,3.745263,295.403,70.33392,0.1964542,84.76338,0,81,197.1836
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,45.58255,45.58255,81,0,22.761,45.58255,0,7.105427E-15,0,0,0,0,0,35.41745,33.64657,131.3376,200.5544,33.64657,0,33.64657,327.323,77.93388,0.1965675,50.14081,0,81,200.5544
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,18.38728,18.38728,81,0,22.761,18.38728,0,0,0,0,0,0,0,62.61272,59.48208,97.69106,230.8363,59.48208,0,59.48208,383.7526,91.36949,0.1967495,20.22601,0,81,230.8363
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,15.99498,15.99498,0,0,0,15.99498,0,0,3.552714E-15,0,0,16.83682,15.99498,0,0,38.20897,284.3701,0,16.83682,-16.83682,366.0051,87.14389,0.1967495,17.59447,0,0,284.3701
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,22.94386,22.94386,0,0,0,22.94386,0,0,3.552714E-15,0,0,24.15143,22.94386,0,0,56.91655,267.5333,0,24.15143,-24.15143,340.5472,81.0825,0.1967495,25.23825,0,0,267.5333
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.75147,243.3819,0,0,0,340.5472,81.0825,0.1967495,0,0,0,243.3819
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,23.49715,23.49715,0,0,0,23.49715,0,0,3.552714E-15,0,0,24.73385,23.49715,0,0,83.75147,243.3819,0,24.73385,-24.73385,314.4755,74.87495,0.1967495,25.84687,0,0,243.3819
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,7.95323,7.95323,0,0,0,7.95323,0,0,8.881784E-16,0,0,8.371821,7.95323,0,0,111.2335,218.6481,0,8.371821,-8.371821,305.6508,72.77385,0.1967495,8.748553,0,0,218.6481
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.801769,1.801769,0,0,0,1.801769,0,0,2.220446E-16,0,0,1.896599,1.801769,0,0,120.5356,210.2762,0,1.896599,-1.896599,303.6516,72.29785,0.1967495,1.981946,0,0,210.2762
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,31.2135,31.2135,0,0,0,31.2135,0,0,7.105427E-15,0,0,32.85632,31.2135,0,0,122.6429,208.3796,0,32.85632,-32.85632,269.018,64.05177,0.1967495,34.33485,0,0,208.3796
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,159.1499,175.5233,20.24007,0,20.24007,288.2194,68.62353,0.196615,0,16.19205,0,195.7634
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,52.09612,52.09612,0,0,0,52.09612,69.86253,0,7.105427E-15,0,36.39567,54.83802,52.09612,0,0,138.9098,193.7394,0,18.44235,-18.44235,268.7794,63.99498,0.196615,57.30573,29.11654,0,230.135
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,94.54173,94.54173,81,0,22.761,94.54173,50.13266,0,0,0,47.39628,14.25445,13.54172,0,0,159.4013,175.297,33.14183,0,33.14183,300.2206,71.48094,0.1966938,103.9959,37.91702,81,222.6933
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,118.4863,118.4863,81,0,22.761,118.4863,49.68216,0,0,0,58.86658,39.45931,37.48634,0,0,126.2595,205.1247,19.40727,0,19.40727,318.6319,75.86459,0.1967398,130.335,47.09326,81,263.9912
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,36.92156,36.92156,53.15145,0,15.71532,36.92156,243.132,0,0,0,89.76814,0,0,16.2299,15.4184,106.8522,222.5912,105.1865,0,105.1865,418.4206,99.62376,0.1963553,40.61371,71.81451,81,312.3593
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,21.84197,21.84197,0,0,0,21.84197,458.6693,75.52518,0,0,100.1824,22.99155,21.84197,0,0,1.6657,317.2591,1.6657,0,1.6657,420.0009,100,0.1963443,24.02617,80.14594,0,417.4415
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,81.29671,81.29671,20.25,0,7.39125,81.29671,106.8117,22.57467,0,0,86.83436,64.25969,61.0467,0,0,0,318.7582,0,0,0,420.0009,100,0.1963443,89.42638,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,48.13356,48.13356,0,0,0,48.13356,119.6959,6.947014,0,0,57.61392,50.66691,48.13356,0,0,0,318.7582,0,0,0,420.0009,100,0.1963443,52.94692,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,21.61139,21.61139,0,0,0,21.61139,295.2968,41.06892,0,0,63.81775,22.74883,21.61139,0,0,0,318.7582,0,0,0,420.0009,100,0.1963443,23.77253,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,29.90254,29.90254,0,0,0,29.90254,187.8222,24.68725,0,0,56.16362,31.47636,29.90254,0,0,0,318.7582,0,0,0,420.0009,100,0.1963443,32.8928,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,183.6806,149.7,81,0,22.761,149.7,8.146118,0,33.98057,52.34863,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1963443,202.0486,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,59.46989,59.46989,0,0,0,59.46989,5.997065,0,7.105427E-15,0,3.566448,62.59989,59.46989,0,0,66.80117,258.6372,0,59.03344,-59.03344,294.401,70.09533,0.1963443,65.41689,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,111.6077,111.6077,81,0,22.761,111.6077,0,0,0,0,0,32.21859,30.60766,0,0,132.3939,199.6037,0,32.21859,-32.21859,260.4396,62.0093,0.1963443,122.7684,0,81,199.6037
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.1923,167.3851,68.7,0,68.7,325.6141,77.52702,0.1963827,0,0,81,167.3851
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,73.26392,73.26392,81,0,22.761,73.26392,0,0,0,0,0,0,0,7.736076,7.349272,99.49231,229.2151,7.349272,0,7.349272,332.5863,79.18705,0.1964073,80.59032,0,81,229.2151
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,97.76893,97.76893,81,0,22.761,97.76893,0,0,0,0,0,17.6515,16.76893,0,0,92.14304,235.8295,0,17.6515,-17.6515,313.9799,74.75698,0.1964073,107.5458,0,81,235.8295
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.381135,5.381135,77.69692,0,21.92532,5.381135,0,0,0,0,0,0,0,72.31579,68.7,111.7558,218.178,68.7,0,68.7,379.1545,90.2747,0.1964961,5.919249,0,81,218.178
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,105.9883,105.9883,81,0,22.761,105.9883,0,0,0,0,0,26.30346,24.98829,0,0,43.05582,280.008,0,26.30346,-26.30346,351.4282,83.67322,0.1964961,116.5871,0,81,280.008
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,22.28453,22.28453,0,0,0,22.28453,0,0,3.552714E-15,0,0,23.4574,22.28453,0,0,72.28189,253.7045,0,23.4574,-23.4574,326.702,77.78603,0.1964961,24.51298,0,0,253.7045
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,63.22916,63.22916,81,0,22.761,63.22916,0,0,0,0,0,0,0,17.77084,16.8823,98.34566,230.2471,16.8823,0,16.8823,342.7179,81.59933,0.1965521,69.55208,0,81,230.2471
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,119.8768,119.8768,81,0,22.761,119.8768,0,0,0,0,0,40.92298,38.87683,0,0,81.46337,245.4412,0,40.92298,-40.92298,299.5813,71.32874,0.1965521,131.8645,0,81,245.4412
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,91.37909,91.37909,81,0,22.761,91.37909,0,0,0,0,0,10.92536,10.37909,0,0,126.9333,204.5182,0,10.92536,-10.92536,288.0649,68.58675,0.1965521,100.517,0,81,204.5182
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,55.7448,55.7448,81,0,22.761,55.7448,0,0,0,0,0,0,0,25.2552,23.99244,139.0726,193.5928,23.99244,0,23.99244,310.8262,74.00609,0.1966317,61.31927,0,81,193.5928
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,45.13781,45.13781,81,0,22.761,45.13781,0,0,0,0,0,0,0,35.86219,34.06908,115.0802,215.1861,34.06908,0,34.06908,343.1469,81.70149,0.1967445,49.65159,0,81,215.1861
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,65.73862,65.73862,81,0,22.761,65.73862,37.06538,0,0,0,24.36627,0,0,15.26138,14.49831,81.01111,245.8482,38.86458,0,38.86458,380.0171,90.48009,0.1968495,72.31248,19.49301,81,270.2145
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,42.14653,280.8264,28.4968,0,28.4968,407.0516,96.91685,0.1966628,0,22.79744,0,309.3232
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,10.73319,0,0,24.38292,0,0,0,0,13.64973,306.4735,13.64973,0,13.64973,420.0009,100,0.1965735,0,19.50633,0,330.8564
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,96.87478,96.87478,28.17478,0,9.39622,96.87478,90.17101,15.03717,0,0,87.35296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965735,106.5623,69.88237,81,406.1112
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,72.00098,72.00098,20.25,0,7.39125,72.00098,125.1413,35.62827,0,0,90.10297,54.47471,51.75098,0,0,0,318.7582,0,0,0,420.0009,100,0.1965735,79.20107,72.08238,81,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,118.398,118.398,49.698,0,14.84159,118.398,88.95708,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965735,130.2378,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,66.05099,66.05099,20.25,0,7.39125,66.05099,102.3625,19.39988,0,0,67.61146,48.21157,45.80099,0,0,0,318.7582,0,0,0,420.0009,100,0.1965735,72.6561,54.08916,81,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,134.134,134.134,81,0,22.761,134.134,24.86393,0,0,0,33.35097,55.93048,53.13395,0,0,0,318.7582,0,22.57951,-22.57951,396.2,94.33313,0.1965735,147.5473,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,67.61009,67.61009,74.88502,0,21.21391,67.61009,25.78095,0,0,0,17.43052,0,0,7.274928,6.911181,25.08834,296.1787,24.34171,0,24.34171,419.2925,99.83135,0.1966372,74.3711,13.94442,81,313.6093
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,123.6495,123.6495,81,0,22.761,123.6495,36.8688,0,0,0,45.5881,44.89421,42.64951,0,0,0.7466373,318.0862,0.6938804,0,0.6938804,419.9508,99.98808,0.1966388,136.0145,36.47048,81,363.6743
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,33.112,33.112,0,0,0,33.112,63.87308,0,7.105427E-15,0,21.14965,34.85474,33.112,0,0,0.05275688,318.7108,0,13.70508,-13.70508,405.5044,96.54846,0.1966388,36.4232,16.91972,0,339.8604
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,174.2926,149.7,81,0,22.761,149.7,2.412737,0,24.59264,42.0219,3.611867,72.31579,68.7,0,0,15.28063,305.0057,0,68.70393,-68.70393,333.0841,79.30557,0.1966388,191.7219,2.889494,81,308.6175
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,160.4405,149.7,81,0,22.761,149.7,0,0,10.74051,26.78456,0,72.31579,68.7,0,0,91.61832,236.3017,0,72.31579,-72.31579,256.8565,61.1562,0.1966388,176.4846,0,81,236.3017
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,98.86059,98.86059,81,0,22.761,98.86059,0,0,0,0,0,18.80062,17.86059,0,0,171.9692,163.9859,0,18.80062,-18.80062,237.0389,56.43773,0.1966388,108.7466,0,81,163.9859
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,65.57423,65.57423,81,0,22.761,65.57423,0,0,0,0,0,0,0,15.42577,14.65448,192.8588,145.1853,14.65448,0,14.65448,250.9414,59.74783,0.1966871,72.13166,0,81,145.1853
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,67.87284,67.87284,81,0,22.761,67.87284,0,0,0,0,0,0,0,13.12716,12.4708,178.2043,158.3744,12.4708,0,12.4708,262.7722,62.56469,0.1967282,74.66013,0,81,158.3744
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,70.60295,70.60295,81,0,22.761,70.60295,0,0,0,0,0,0,0,10.39705,9.877194,165.7335,169.5981,9.877194,0,9.877194,272.1426,64.79572,0.1967607,77.66325,0,81,169.5981
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,30.73041,30.73041,81,0,22.761,30.73041,0,7.105427E-15,0,0,0,0,0,50.26959,47.75611,155.8563,178.4876,47.75611,0,47.75611,317.448,75.5827,0.1969176,33.80345,0,81,178.4876
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,44.35547,44.35547,81,0,22.761,44.35547,0,0,0,0,0,0,0,36.64453,34.8123,108.1002,221.4681,34.8123,0,34.8123,350.4738,83.44598,0.1970317,48.79102,0,81,221.4681
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,60.87272,60.87272,0,0,0,60.87272,0,0,7.105427E-15,0,0,64.07655,60.87272,0,0,73.28789,252.7991,0,64.07655,-64.07655,282.9312,67.36444,0.1970317,66.96,0,0,252.7991
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,13.43523,13.43523,0,0,0,13.43523,0,0,1.776357E-15,0,0,14.14235,13.43523,0,0,144.4841,188.7226,0,14.14235,-14.14235,268.0239,63.81508,0.1970317,14.77875,0,0,188.7226
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.247541,7.247541,0,0,0,7.247541,0,0,8.881784E-16,0,0,7.628991,7.247541,0,0,160.1978,174.5802,0,7.628991,-7.628991,259.9822,61.90041,0.1970317,7.972296,0,0,174.5802
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,62.42387,62.42387,0,0,0,62.42387,0,0,7.105427E-15,0,0,65.70934,62.42387,0,0,168.6744,166.9512,0,65.70934,-65.70934,190.7185,45.40908,0.1970317,68.66625,0,0,166.9512
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,69.76332,69.76332,81,0,22.761,69.76332,0,0,0,0,0,0,0,11.23668,10.67485,241.6848,101.2419,10.67485,0,10.67485,200.8456,47.82027,0.1970666,76.73965,0,81,101.2419
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.511132,5.511132,77.82692,0,21.95821,5.511132,391.4055,0,0,0,21.57088,0,0,72.31579,68.7,231.0099,110.8493,90.27087,0,90.27087,286.484,68.21035,0.1970137,6.062246,17.2567,81,132.4202
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,137.2265,137.2265,81,0,22.761,137.2265,34.16494,0,0,1.249127,46.88335,59.18577,56.22648,0,0,140.7391,192.0931,0,12.30242,-12.30242,273.5161,65.12276,0.1970137,150.9491,37.50668,81,238.9764
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.236598,7.236598,79.55239,0,22.39475,7.236598,1074.857,0,0,0,77.78306,0,0,72.31579,68.7,154.4084,179.7906,146.4831,0,146.4831,412.4822,98.20985,0.1966135,7.960258,62.22645,81,257.5737
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,48.22052,48.22052,0,0,0,48.22052,209.0621,42.12701,0,0,100.8108,50.75844,48.22052,0,0,7.925367,311.6254,7.925367,0,7.925367,420.0009,100,0.1965624,53.04257,80.64866,0,412.4362
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,98.02832,98.02832,29.32832,0,9.688065,98.02832,104.8912,30.50725,0,0,102.823,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965624,107.8312,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.693753,4.693753,0,0,0,4.693753,2243.245,100.3516,0,0,105.2924,4.940792,4.693753,0,0,0,318.7582,0,0,0,420.0009,100,0.1965624,5.163128,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,44.00258,44.00258,0,0,0,44.00258,240.1146,59.33814,0,0,105.6566,46.31851,44.00258,0,0,0,318.7582,0,0,0,420.0009,100,0.1965624,48.40284,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,22.17271,22.17271,0,0,0,22.17271,402.6044,65.9286,0,0,89.26829,23.33969,22.17271,0,0,0,318.7582,0,0,0,420.0009,100,0.1965624,24.38998,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.767933,5.767933,0,0,0,5.767933,1381.435,73.60876,0,0,79.68027,6.071508,5.767933,0,0,0,318.7582,0,0,0,420.0009,100,0.1965624,6.344726,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.124457,6.124457,0,0,0,6.124457,989.6433,54.16348,0,0,60.61028,6.446797,6.124457,0,0,0,318.7582,0,0,0,420.0009,100,0.1965624,6.736903,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,11.57394,11.57394,0,0,0,11.57394,276.0789,19.77011,0,0,31.95321,12.1831,11.57394,0,0,0,318.7582,0,0,0,420.0009,100,0.1965624,12.73134,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,50.33295,50.33295,0,0,0,50.33295,7.349974,0,7.105427E-15,0,3.699459,52.98205,50.33295,0,0,0,318.7582,0,49.28259,-49.28259,368.0524,87.63136,0.1965624,55.36624,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,128.6317,128.6317,81,0,22.761,128.6317,0,0,0,0,0,50.13868,47.63174,0,0,54.75843,269.4756,0,50.13868,-50.13868,315.2016,75.04785,0.1965624,141.4949,0,81,269.4756
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.4681,219.337,68.7,0,68.7,380.3762,90.56557,0.1965995,0,0,81,219.337
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,232.0589,149.7,81,0,22.761,149.7,0,0,82.35885,105.5647,0,72.31579,68.7,0,0,41.76808,281.167,0,72.31579,-72.31579,304.1486,72.4162,0.1965995,255.2647,0,81,281.167
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,17.65373,17.65373,81,0,22.761,17.65373,0,-7.105427E-15,0,0,0,0,0,63.34628,60.17896,122.119,208.8512,60.17896,0,60.17896,361.2394,86.00921,0.1967709,19.4191,0,81,208.8512
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,21.40441,21.40441,0,0,0,21.40441,0,0,3.552714E-15,0,0,22.53096,21.40441,0,0,61.93999,263.0122,0,22.53096,-22.53096,337.4897,80.35452,0.1967709,23.54486,0,0,263.0122
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,108.1396,108.1396,81,0,22.761,108.1396,0,0,0,0,0,28.56802,27.13962,0,0,86.9744,240.4813,0,28.56802,-28.56802,307.3763,73.1847,0.1967709,118.9536,0,81,240.4813
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,25.27382,25.27382,81,0,22.761,25.27382,0,0,0,0,0,0,0,55.72618,52.93987,118.7166,211.9133,52.93987,0,52.93987,357.5995,85.14257,0.1969422,27.8012,0,81,211.9133
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,84.33165,84.33165,81,0,22.761,84.33165,0,0,0,0,0,3.507,3.33165,0,0,65.77676,259.5591,0,3.507,-3.507,353.9028,84.26241,0.1969422,92.76482,0,81,259.5591
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,88.67603,88.67603,81,0,22.761,88.67603,0,0,0,0,0,8.08003,7.676029,0,0,69.67343,256.0521,0,8.08003,-8.08003,345.3857,82.23453,0.1969422,97.54363,0,81,256.0521
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,86.88738,86.88738,81,0,22.761,86.88738,0,0,0,0,0,6.197247,5.887384,0,0,78.65125,247.9721,0,6.197247,-6.197247,338.8532,80.67918,0.1969422,95.57613,0,81,247.9721
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,69.1094,69.1094,81,0,22.761,69.1094,0,0,0,0,0,0,0,11.8906,11.29607,85.53707,241.7749,11.29607,0,11.29607,349.5696,83.23071,0.1969787,76.02033,0,81,241.7749
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,31.38293,31.38293,0,0,0,31.38293,0,0,3.552714E-15,0,0,33.03466,31.38293,0,0,74.241,251.9413,0,33.03466,-33.03466,314.748,74.93987,0.1969787,34.52122,0,0,251.9413
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,22.4889,22.4889,0,0,0,22.4889,102.4255,0,0,0,23.03438,23.67253,22.4889,0,0,110.9462,218.9067,0,0.6381497,-0.6381497,314.0754,74.7797,0.1969787,24.73779,18.4275,0,241.941
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,49.44939,49.44939,0,0,0,49.44939,86.15498,0,0,0,42.60311,52.05198,49.44939,0,0,111.6552,218.2685,0,9.448878,-9.448878,304.1154,72.40828,0.1969787,54.39433,34.08249,0,260.8716
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,135.1186,135.1186,81,0,22.761,135.1186,43.53771,0,0,0,58.82754,56.96695,54.1186,0,0,122.154,208.8196,1.860598,0,1.860598,305.8805,72.82854,0.1969829,148.6305,47.06203,81,267.6472
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,132.7648,132.7648,81,0,22.761,132.7648,56.56945,0,0,0,75.1043,54.48924,51.76478,0,0,120.2934,210.4942,20.61506,0,20.61506,325.4377,77.48501,0.1970057,146.0413,60.08344,81,285.5985
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,213.6141,149.7,81,0,22.761,149.7,65.06554,0,63.91411,85.27552,97.40311,72.31579,68.7,0,0,99.67833,229.0477,25.08732,0,25.08732,349.2376,83.15164,0.1968448,234.9755,77.92249,81,326.4508
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8231044,0.8231044,0,0,0,0.8231044,12552.56,27.86327,0,0,103.3207,0.8664257,0.8231044,0,0,74.591,251.6263,74.591,0,74.591,420.0009,100,0.1963677,0.9054148,82.65656,0,354.947
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,19.46107,19.46107,0,0,0,19.46107,471.8002,71.33204,0,0,91.81738,20.48534,19.46107,0,0,0,318.7582,0,0,0,420.0009,100,0.1963677,21.40718,73.4539,0,410.5756
