Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,54.90374,54.90374,0,0,0,54.90374,128.1614,12.57199,0,0,70.36539,57.7934,54.90374,0,0,0,318.7582,0,0,0,420.0009,100,0.1963677,60.39411,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,94.30295,94.30295,27.51438,0,9.229137,94.30295,74.55096,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1963677,103.7332,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,64.2485,64.2485,20.25,0,7.39125,64.2485,79.01696,4.452998,0,0,50.76722,46.31422,43.99851,0,0,0,318.7582,0,0,0,420.0009,100,0.1963677,70.67336,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.510096,5.510096,0,0,0,5.510096,468.351,20.00648,0,0,25.80659,5.800101,5.510096,0,0,0,318.7582,0,0,0,420.0009,100,0.1963677,6.061105,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,84.69667,84.69667,81,0,22.761,84.69667,4.007293,0,0,0,3.394044,3.891235,3.696673,0,0,0,318.7582,0,0.4971907,-0.4971907,419.4767,99.87522,0.1963677,93.16634,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5524341,318.261,0,0,0,419.4767,99.87522,0.1963677,0,0,0,318.261
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,116.5853,116.5853,81,0,22.761,116.5853,0,0,0,0,0,37.45824,35.58533,0,0,0.5524341,318.261,0,37.45824,-37.45824,379.9923,90.47417,0.1963677,128.2439,0,81,318.261
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,128.7689,128.7689,81,0,22.761,128.7689,0,0,0,0,0,50.28308,47.76892,0,0,42.17271,280.8028,0,50.28308,-50.28308,326.9893,77.85443,0.1963677,141.6458,0,81,280.8028
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,51.39708,51.39708,81,0,22.761,51.39708,0,0,0,0,0,0,0,29.60292,28.12277,98.04279,230.5197,28.12277,0,28.12277,353.6689,84.20671,0.1964586,56.53679,0,81,230.5197
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,95.67272,95.67272,81,0,22.761,95.67272,0,0,0,0,0,15.44497,14.67272,0,0,69.92002,255.8302,0,15.44497,-15.44497,337.3885,80.33042,0.1964586,105.24,0,81,255.8302
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.0811,240.3852,0,0,0,337.3885,80.33042,0.1964586,0,0,0,240.3852
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,57.59715,57.59715,0,0,0,57.59715,0,0,7.105427E-15,0,0,60.62858,57.59715,0,0,87.0811,240.3852,0,60.62858,-60.62858,273.4803,65.11423,0.1964586,63.35686,0,0,240.3852
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4462,179.7567,0,0,0,273.4803,65.11423,0.1964586,0,0,0,179.7567
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,13.05313,13.05313,0,0,0,13.05313,0,0,1.776357E-15,0,0,13.74014,13.05313,0,0,154.4462,179.7567,0,13.74014,-13.74014,258.9969,61.66581,0.1964586,14.35845,0,0,179.7567
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,17.21409,17.21409,0,0,0,17.21409,0,0,3.552714E-15,0,0,18.12009,17.21409,0,0,169.713,166.0165,0,18.12009,-18.12009,239.8967,57.11814,0.1964586,18.9355,0,0,166.0165
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,17.33116,17.33116,0,0,0,17.33116,0,0,0,0,0,18.24332,17.33116,0,0,189.8465,147.8964,0,18.24332,-18.24332,220.6665,52.53955,0.1964586,19.06427,0,0,147.8964
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,33.00783,33.00783,0,0,0,33.00783,0,0,0,0,0,34.74509,33.00783,0,0,210.1168,129.6531,0,34.74509,-34.74509,184.042,43.81944,0.1964586,36.30862,0,0,129.6531
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,248.7225,94.90801,22.35889,0,22.35889,205.2535,48.86979,0.1963161,0,17.88711,0,117.2669
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,67.91807,67.91807,81,0,22.761,67.91807,74.70198,0,0,0,50.73614,0,0,13.08193,12.42783,226.3636,115.031,63.16398,0,63.16398,265.1761,63.13704,0.1964675,74.70988,40.58891,81,165.7672
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,36.10408,36.10408,81,0,22.761,36.10408,182.6358,-7.105427E-15,0,0,65.939,0,0,44.89592,42.65112,163.1996,171.8786,108.5901,0,108.5901,368.1938,87.665,0.1963302,39.71449,52.7512,81,237.8176
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,73.04417,73.04417,26.30208,0,8.922426,73.04417,142.1218,7.105427E-15,0,0,103.8117,49.2022,46.74209,0,0,54.60947,269.6097,54.60947,0,54.60947,420.0009,100,0.1960398,80.34859,83.04934,81,373.4214
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,103.8018,103.8018,35.10176,0,11.14875,103.8018,106.5254,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960398,114.1819,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,63.12412,63.12412,20.25,0,7.39125,63.12412,169.9251,62.13307,0,0,107.2637,45.13066,42.87412,0,0,0,318.7582,0,0,0,420.0009,100,0.1960398,69.43654,85.81098,81,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,111.9105,111.9105,43.21045,0,13.20024,111.9105,85.75037,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960398,123.1015,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,137.268,137.268,68.56799,0,19.6157,137.268,56.70535,5.522497,0,1.294784,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960398,150.9948,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960398,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,42.3929,42.3929,0,0,0,42.3929,108.7089,1.460746,0,0,46.08485,44.62411,42.3929,0,0,0,318.7582,0,0,0,420.0009,100,0.1960398,46.63219,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,145.5608,145.5608,81,0,22.761,145.5608,17.81417,0,2.842171E-14,10.41688,25.93045,67.95873,64.5608,0,0,0,318.7582,0,42.02828,-42.02828,375.6991,89.452,0.1960398,160.1169,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,102.7604,102.7604,81,0,22.761,102.7604,3.295767,0,0,0,3.386744,22.90572,21.76044,0,0,46.69809,276.7299,0,19.51898,-19.51898,355.1243,84.55325,0.1960398,113.0365,2.709395,81,280.1167
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,175.3658,149.7,81,0,22.761,149.7,0,0,25.6658,43.20238,0,72.31579,68.7,0,0,68.38584,257.211,0,72.31579,-72.31579,278.8968,66.40387,0.1960398,192.9024,0,81,257.211
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,62.18916,62.18916,81,0,22.761,62.18916,0,0,0,0,0,0,0,18.81084,17.87029,148.7367,184.8952,17.87029,0,17.87029,295.85,70.44035,0.1960972,68.40808,0,81,184.8952
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.8664,200.9784,68.7,0,68.7,361.0246,85.95806,0.1961346,0,0,81,200.9784
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.126679,8.126679,0,0,0,8.126679,0,0,1.776357E-15,0,0,8.554399,8.126679,0,0,62.16642,262.8084,0,8.554399,-8.554399,352.0075,83.81113,0.1961346,8.939347,0,0,262.8084
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,71.09002,71.09002,81,0,22.761,71.09002,0,0,0,0,0,0,0,9.909983,9.414484,71.67131,254.254,9.414484,0,9.414484,360.9388,85.93764,0.1961648,78.19902,0,81,254.254
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,20.40262,20.40262,0,0,0,20.40262,0,0,3.552714E-15,0,0,21.47644,20.40262,0,0,62.25683,262.7271,0,21.47644,-21.47644,338.3007,80.54762,0.1961648,22.44288,0,0,262.7271
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,70.60142,70.60142,81,0,22.761,70.60142,0,0,0,0,0,0,0,10.39858,9.878652,86.11954,241.2506,9.878652,0,9.878652,347.6724,82.77897,0.1961964,77.66156,0,81,241.2506
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,50.56672,50.56672,0,0,0,50.56672,0,0,7.105427E-15,0,0,53.22812,50.56672,0,0,76.24089,250.1414,0,53.22812,-53.22812,291.565,69.4201,0.1961964,55.62339,0,0,250.1414
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,135.9082,135.9082,81,0,22.761,135.9082,0,0,0,0,0,57.79809,54.90818,0,0,135.3833,196.9133,0,57.79809,-57.79809,230.6405,54.91429,0.1961964,149.499,0,81,196.9133
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,56.58904,56.58904,81,0,22.761,56.58904,0,0,0,0,0,0,0,24.41096,23.19041,199.6033,139.1152,23.19041,0,23.19041,252.6408,60.15246,0.1962705,62.24794,0,81,139.1152
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.4129,159.9866,68.7,0,68.7,317.8154,75.67017,0.1963074,0,0,81,159.9866
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5557102,0,0,72.31579,68.7,107.7129,221.8166,69.25571,0,69.25571,383.5171,91.31342,0.1963406,0,0.4445682,81,222.3723
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,38.45723,284.1467,23.05186,0,23.05186,405.386,96.52029,0.1961962,0,18.44149,0,307.1986
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,43.57233,43.57233,0,0,0,43.57233,110.68,0,0,0,48.22586,45.86562,43.57233,0,0,15.40536,304.8934,2.36025,0,2.36025,407.6252,97.05341,0.1961815,47.92957,38.58069,0,353.1193
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,56.28727,56.28727,0,0,0,56.28727,139.1861,6.049163,0,0,78.34402,59.24975,56.28727,0,0,13.04511,307.0176,13.04511,0,13.04511,420.0009,100,0.1960999,61.91599,62.67522,0,385.3617
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,78.54889,78.54889,20.25,0,7.39125,78.54889,116.3253,30.00495,0,0,91.3722,61.36725,58.29889,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,86.40378,73.09776,81,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,79.9603,79.9603,20.25,0,7.39125,79.9603,109.748,24.9019,0,0,87.75484,62.85294,59.7103,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,87.95632,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,126.5756,126.5756,57.87557,0,16.91052,126.5756,83.79113,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,139.2331,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,70.82435,70.82435,20.25,0,7.39125,70.82435,116.8353,29.51167,0,0,82.74783,53.23616,50.57435,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,77.90678,66.19827,81,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,68.0492,68.0492,20.25,0,7.39125,68.0492,92.44905,12.59589,0,0,62.91084,50.31495,47.7992,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,74.85412,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,63.23056,63.23056,20.25,0,7.39125,63.23056,80.89378,5.906893,0,0,51.14959,45.24269,42.98056,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,69.55361,40.91967,81,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960999,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,39.77887,39.77887,0,0,0,39.77887,0,0,0,0,0,41.8725,39.77887,0,0,0,318.7582,0,41.8725,-41.8725,375.8633,89.4911,0.1960999,43.75676,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,263.9497,149.7,81,0,22.761,149.7,0,0,114.2497,140.6447,0,72.31579,68.7,0,0,46.525,276.8857,0,72.31579,-72.31579,299.6358,71.34172,0.1960999,290.3447,0,81,276.8857
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,90.5962,90.5962,81,0,22.761,90.5962,0,0,0,0,0,10.10126,9.596199,0,0,126.8759,204.5699,0,10.10126,-10.10126,288.9882,68.80656,0.1960999,99.65582,0,81,204.5699
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,124.1368,124.1368,81,0,22.761,124.1368,0,0,0,0,0,45.40712,43.13677,0,0,138.0995,194.4687,0,45.40712,-45.40712,241.1248,57.41056,0.1960999,136.5504,0,81,194.4687
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,47.73339,47.73339,81,0,22.761,47.73339,0,0,0,0,0,0,0,33.26661,31.60328,188.5519,149.0616,31.60328,0,31.60328,271.1064,64.549,0.1962003,52.50673,0,81,149.0616
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,83.96498,83.96498,81,0,22.761,83.96498,0,0,0,0,0,3.121035,2.964983,0,0,156.9486,177.5045,0,3.121035,-3.121035,267.8165,63.7657,0.1962003,92.36148,0,81,177.5045
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.4164,174.3835,68.7,0,68.7,332.991,79.28342,0.1962371,0,0,81,174.3835
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,44.50079,44.50079,81,0,22.761,44.50079,0,0,0,0,0,0,0,36.49921,34.67424,91.71639,236.2135,34.67424,0,34.67424,365.8859,87.11552,0.1963468,48.95087,0,81,236.2135
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,75.64356,75.64356,81,0,22.761,75.64356,0,0,0,0,0,0,0,5.356438,5.088616,57.04215,267.4203,5.088616,0,5.088616,370.7134,88.26492,0.1963629,83.20792,0,81,267.4203
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.95353,272,0,0,0,370.7134,88.26492,0.1963629,0,0,0,272
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.95353,272,0,0,0,370.7134,88.26492,0.1963629,0,0,0,272
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,51.95353,272,0.2599776,0,0.2599776,370.96,88.32364,0.1963613,0,0.2079821,0,272.26
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,51.84175,51.84175,0,0,0,51.84175,54.22052,0,7.105427E-15,0,28.10886,54.57026,51.84175,0,0,51.69356,272.234,0,26.4614,-26.4614,343.0673,81.68252,0.1963613,57.02592,22.48709,0,300.3429
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,81.741,81.741,81,0,22.761,81.741,61.24463,0,0,0,50.06198,0.780003,0.7410029,0,0,81.09511,245.7726,49.28197,0,49.28197,389.8203,92.81416,0.1964717,89.9151,40.04958,81,295.8346
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,93.47453,93.47453,48.4519,0,14.52633,93.47453,84.73471,7.105427E-15,0,0,79.20537,47.39224,45.02262,0,0,31.81313,290.1264,31.81313,0,31.81313,420.0009,100,0.1964846,102.822,63.3643,81,369.3318
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,42.87796,42.87796,0,0,0,42.87796,182.4165,33.08178,0,0,78.21648,45.1347,42.87796,0,0,0,318.7582,0,0,0,420.0009,100,0.1964846,47.16576,62.57318,0,396.9747
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,50.3073,50.3073,0,0,0,50.3073,189.4552,42.35472,0,0,95.30977,52.95505,50.3073,0,0,0,318.7582,0,0,0,420.0009,100,0.1964846,55.33802,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,75.05226,75.05226,20.25,0,7.39125,75.05226,146.763,52.46237,0,0,110.149,57.68659,54.80226,0,0,0,318.7582,0,0,0,420.0009,100,0.1964846,82.55749,88.11916,81,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,61.87773,61.87773,0,0,0,61.87773,170.1374,40.14272,0,0,105.2772,65.13445,61.87773,0,0,0,318.7582,0,0,0,420.0009,100,0.1964846,68.06551,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.000062,9.000062,0,0,0,9.000062,1019.411,82.27392,0,0,91.74767,9.473749,9.000062,0,0,0,318.7582,0,0,0,420.0009,100,0.1964846,9.900068,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,84.15447,84.15447,20.25,0,7.39125,84.15447,85.89074,5.013035,0,0,72.2809,67.26787,63.90447,0,0,0,318.7582,0,0,0,420.0009,100,0.1964846,92.56992,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,27.19841,27.19841,0,0,0,27.19841,201.2309,26.10168,0,0,54.73159,28.6299,27.19841,0,0,0,318.7582,0,0,0,420.0009,100,0.1964846,29.91825,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964846,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,54.3371,54.3371,0,0,0,54.3371,5.992646,0,7.105427E-15,0,3.25623,57.19695,54.3371,0,0,0,318.7582,0,53.94072,-53.94072,363.1423,86.46229,0.1964846,59.77081,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,10.70448,10.70448,0,0,0,10.70448,0,0,1.776357E-15,0,0,11.26787,10.70448,0,0,59.93413,264.8175,0,11.26787,-11.26787,351.265,83.63435,0.1964846,11.77492,0,0,264.8175
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,26.78734,26.78734,0,0,0,26.78734,0,0,3.552714E-15,0,0,28.1972,26.78734,0,0,72.45398,253.5496,0,28.1972,-28.1972,321.5425,76.55759,0.1964846,29.46607,0,0,253.5496
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,44.10556,44.10556,0,0,0,44.10556,0,0,7.105427E-15,0,0,46.4269,44.10556,0,0,103.7842,225.3524,0,46.4269,-46.4269,272.6042,64.90565,0.1964846,48.51611,0,0,225.3524
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,31.4777,31.4777,0,0,0,31.4777,0,0,3.552714E-15,0,0,33.13442,31.4777,0,0,155.3696,178.9256,0,33.13442,-33.13442,237.6775,56.58977,0.1964846,34.62547,0,0,178.9256
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,43.0588,43.0588,0,0,0,43.0588,0,0,7.105427E-15,0,0,45.32506,43.0588,0,0,192.1857,145.7911,0,45.32506,-45.32506,189.9007,45.21436,0.1964846,47.36469,0,0,145.7911
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,63.18204,63.18204,81,0,22.761,63.18204,0,0,0,0,0,0,0,17.81795,16.92706,242.5468,100.4661,16.92706,0,16.92706,205.9591,49.03778,0.1965378,69.50025,0,81,100.4661
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,44.2365,44.2365,81,0,22.761,44.2365,0,0,0,0,0,0,0,36.7635,34.92533,225.6198,115.7004,34.92533,0,34.92533,239.0922,56.9266,0.1966475,48.66015,0,81,115.7004
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,24.63105,24.63105,81,0,22.761,24.63105,0,0,0,0,0,0,0,56.36895,53.5505,190.6945,147.1332,53.5505,0,53.5505,289.8947,69.0224,0.1968153,27.09416,0,81,147.1332
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,29.0815,29.0815,81,0,22.761,29.0815,0,0,0,0,0,0,0,51.9185,49.32257,137.144,195.3287,49.32257,0,49.32257,336.6862,80.16321,0.1969692,31.98965,0,81,195.3287
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,46.95944,46.95944,0,0,0,46.95944,0,0,7.105427E-15,0,0,49.43099,46.95944,0,0,87.82139,239.719,0,49.43099,-49.43099,284.5813,67.75732,0.1969692,51.65539,0,0,239.719
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,55.11438,55.11438,0,0,0,55.11438,0,0,7.105427E-15,0,0,58.01513,55.11438,0,0,142.7447,190.288,0,58.01513,-58.01513,223.428,53.19704,0.1969692,60.62581,0,0,190.288
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,53.55446,53.55446,0,0,0,53.55446,2.248846,0,7.105427E-15,0,1.204357,56.37312,53.55446,0,0,207.206,132.2728,0,55.16876,-55.16876,165.275,39.35112,0.1969692,58.90991,0.9634857,0,133.4772
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,49.52441,49.52441,0,0,0,49.52441,31.04804,0,7.105427E-15,0,15.37636,52.13096,49.52441,0,0,268.5046,77.10409,0,36.7546,-36.7546,126.5323,30.12667,0.1969692,54.47685,12.30109,0,92.48045
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,40.28875,40.28875,0,0,0,40.28875,104.7912,0,0,0,42.21905,42.40921,40.28875,0,0,309.343,40.34949,0,0.1901577,-0.1901577,126.3318,30.07895,0.1969692,44.31762,33.77524,0,82.56854
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,309.5543,40.15933,49.3412,0,49.3412,173.141,41.22396,0.1966635,0,39.47296,0,89.50053
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,76.02855,76.02855,81,0,22.761,76.02855,96.40273,0,0,0,73.2936,0,0,4.971448,4.722876,260.2131,84.56641,78.01647,0,78.01647,247.1539,58.84605,0.1967179,83.63141,58.63488,81,157.86
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,107.115,107.115,81,0,22.761,107.115,67.17813,0,0,0,71.95786,27.48948,26.11501,0,0,182.1967,154.7812,44.46838,0,44.46838,289.3403,68.89041,0.196816,117.8265,57.56629,81,226.7391
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,68.39881,68.39881,81,0,22.761,68.39881,78.63684,0,0,0,53.78667,0,0,12.60119,11.97113,137.7283,194.8028,65.7578,0,65.7578,351.7236,83.74355,0.1969453,75.23869,43.02933,81,248.5894
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,116.1418,116.1418,81,0,22.761,116.1418,67.949,0,0,0,78.91722,36.99142,35.14185,0,0,71.97049,253.9848,41.9258,0,41.9258,391.498,93.21361,0.196982,127.756,63.13378,81,332.902
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,18.8638,18.8638,0,0,0,18.8638,463.4547,37.52388,0,0,87.42519,19.85664,18.8638,0,0,30.04469,291.718,30.04469,0,30.04469,420.0009,100,0.1967974,20.75019,69.94016,0,379.1432
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967974,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,82.52996,82.52996,42.29235,0,12.96796,82.52996,51.32122,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1967974,90.78296,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,69.91288,69.91288,48.10607,0,14.43884,69.91288,32.83306,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1967974,76.90417,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,44.03433,44.03433,0,0,0,44.03433,6.832229,0,7.105427E-15,0,3.008526,46.35192,44.03433,0,0,0,318.7582,0,43.3434,-43.3434,374.3129,89.12194,0.1967974,48.43776,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,147.6912,147.6912,81,0,22.761,147.6912,0,0,0,12.76037,0,70.20131,66.69125,0,0,48.15933,275.4148,0,70.20131,-70.20131,300.3142,71.50324,0.1967974,162.4604,0,81,275.4148
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,104.548,104.548,81,0,22.761,104.548,0,0,0,0,0,24.78736,23.54799,0,0,126.1608,205.2135,0,24.78736,-24.78736,274.186,65.28226,0.1967974,115.0028,0,81,205.2135
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,108.2184,108.2184,81,0,22.761,108.2184,0,0,0,0,0,28.6509,27.21836,0,0,153.7023,180.4262,0,28.6509,-28.6509,243.9853,58.09163,0.1967974,119.0402,0,81,180.4262
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.5366,151.7753,68.7,0,68.7,309.1599,73.60934,0.1968321,0,0,81,151.7753
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,41.912,41.912,81,0,22.761,41.912,0,0,0,0,0,0,0,39.088,37.1336,116.8366,213.6053,37.1336,0,37.1336,344.3879,81.99696,0.1969465,46.1032,0,81,213.6053
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,13.46968,13.46968,0,0,0,13.46968,0,0,1.776357E-15,0,0,14.17861,13.46968,0,0,79.70303,247.0255,0,14.17861,-14.17861,329.4424,78.43849,0.1969465,14.81664,0,0,247.0255
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.15638,8.15638,0,0,0,8.15638,0,0,0,0,0,8.585663,8.15638,0,0,95.45704,232.8469,0,8.585663,-8.585663,320.3922,76.28371,0.1969465,8.972018,0,0,232.8469
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.682488,5.682488,0,0,0,5.682488,0,0,8.881784E-16,0,0,5.981566,5.682488,0,0,104.9967,224.2612,0,5.981566,-5.981566,314.0871,74.7825,0.1969465,6.250737,0,0,224.2612
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.6429,218.2797,0,0,0,314.0871,74.7825,0.1969465,0,0,0,218.2797
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,20.27463,20.27463,0,0,0,20.27463,0,0,0,0,0,21.34172,20.27463,0,0,111.6429,218.2797,0,21.34172,-21.34172,291.591,69.42628,0.1969465,22.30209,0,0,218.2797
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,62.67517,62.67517,81,0,22.761,62.67517,0,0,0,0,0,0,0,18.32482,17.40858,135.3559,196.9379,17.40858,0,17.40858,308.1062,73.35847,0.1970001,68.9427,0,81,196.9379
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,97.50175,97.50175,81,0,22.761,97.50175,1.595785,0,1.421085E-14,0,1.555918,17.37027,16.50175,0,0,117.9473,212.6057,0,15.81435,-15.81435,291.4364,69.38949,0.1970001,107.2519,1.244735,81,214.1616
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,56.53761,56.53761,81,0,22.761,56.53761,19.7929,0,0,0,11.19043,0,0,24.46239,23.23927,135.5188,196.7913,34.4297,0,34.4297,324.0993,77.16635,0.1970958,62.19137,8.952344,81,207.9818
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,57.52537,57.52537,81,0,22.761,57.52537,38.76433,0,0,0,22.29932,0,0,23.47463,22.3009,101.0891,227.778,44.60022,0,44.60022,366.4108,87.24049,0.1972125,63.2779,17.83946,81,250.0774
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,6.82682,6.82682,0,0,0,6.82682,846.9599,0,0,0,57.82042,7.186126,6.82682,0,0,56.48886,267.9182,50.6343,0,50.6343,414.4467,98.67759,0.1969033,7.509502,46.25634,0,325.7387
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,32.80174,32.80174,0,0,0,32.80174,295.7894,56.64135,0,0,97.02406,34.52815,32.80174,0,0,5.854562,313.4891,5.854562,0,5.854562,420.0009,100,0.1968677,36.08192,77.61925,0,410.5132
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968677,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,113.048,113.048,44.34799,0,13.48804,113.048,105.9433,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968677,124.3528,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,45.43412,45.43412,0,0,0,45.43412,162.1626,25.85176,0,0,73.67715,47.82539,45.43412,0,0,0,318.7582,0,0,0,420.0009,100,0.1968677,49.97754,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,178.1423,149.7,81,0,22.761,149.7,44.70097,0,28.44229,46.25652,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1968677,195.9565,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,43.75709,43.75709,0,0,0,43.75709,106.1709,0,0,0,46.45728,46.06009,43.75709,0,0,5.998265,313.3598,0.3971809,0,0.3971809,414.6872,98.73485,0.1968652,48.1328,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,111.1805,111.1805,79.41875,0,22.36094,111.1805,35.10912,3.552714E-15,0,0,39.03448,33.4334,31.76173,0,0,5.601085,313.7173,5.601085,0,5.601085,420.0009,100,0.1968774,122.2985,31.22759,81,352.7517
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968774,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,34.27572,34.27572,0,0,0,34.27572,8.994108,0,7.105427E-15,0,3.082796,36.07971,34.27572,0,0,0,318.7582,0,32.99691,-32.99691,385.219,91.71864,0.1968774,37.7033,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,87.60616,87.60616,81,0,22.761,87.60616,0,0,0,0,0,6.953854,6.606162,0,0,36.66324,285.7613,0,6.953854,-6.953854,377.889,89.9734,0.1968774,96.36678,0,81,285.7613
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,26.6467,26.6467,0,0,0,26.6467,0,0,3.552714E-15,0,0,28.04916,26.6467,0,0,44.38974,278.8075,0,28.04916,-28.04916,348.3226,82.93379,0.1968774,29.31137,0,0,278.8075
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,139.161,139.161,81,0,22.761,139.161,0,0,0,3.377135,0,61.22214,58.16103,0,0,75.55547,250.7583,0,61.22214,-61.22214,283.7888,67.56863,0.1968774,153.0771,0,81,250.7583
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,44.62873,44.62873,81,0,22.761,44.62873,0,0,0,0,0,0,0,36.37127,34.55271,143.5801,189.5362,34.55271,0,34.55271,316.5684,75.37328,0.1969832,49.0916,0,81,189.5362
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,24.28596,24.28596,81,0,22.761,24.28596,0,7.105427E-15,0,0,0,0,0,56.71404,53.87834,109.0274,220.6336,53.87834,0,53.87834,367.6819,87.54313,0.1971477,26.71455,0,81,220.6336
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.14902,269.1241,0,0,0,367.6819,87.54313,0.1971477,0,0,0,269.1241
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,75.61272,75.61272,81,0,22.761,75.61272,0,0,0,0,0,0,0,5.387273,5.117909,55.14902,269.1241,5.117909,0,5.117909,372.5372,88.69914,0.1971633,83.174,0,81,269.1241
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,73.67008,73.67008,81,0,22.761,73.67008,0,0,0,0,0,0,0,7.329915,6.963419,50.03112,273.7302,6.963419,0,6.963419,379.1432,90.27202,0.1971845,81.03709,0,81,273.7302
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,35.71872,35.71872,0,0,0,35.71872,0,0,7.105427E-15,0,0,37.59865,35.71872,0,0,43.0677,279.9973,0,37.59865,-37.59865,339.5108,80.83574,0.1971845,39.29059,0,0,279.9973
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,70.3691,70.3691,81,0,22.761,70.3691,0,0,0,0,0,0,0,10.6309,10.09935,84.84398,242.3987,10.09935,0,10.09935,349.0919,83.11694,0.1972152,77.40601,0,81,242.3987
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.74462,251.4881,0,0,0,349.0919,83.11694,0.1972152,0,0,0,251.4881
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,35.9874,35.9874,0,0,0,35.9874,4.609979,0,0,0,1.659012,37.88147,35.9874,0,0,74.74462,251.4881,0,36.22246,-36.22246,310.91,74.02605,0.1972152,39.58614,1.327209,0,253.1471
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,60.40342,60.40342,0,0,0,60.40342,34.21346,0,7.105427E-15,0,20.6661,63.58254,60.40342,0,0,114.9918,215.2656,0,42.91644,-42.91644,265.6721,63.25514,0.1972152,66.44376,16.53288,0,235.9317
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,59.0554,59.0554,0,0,0,59.0554,85.97205,0,0,0,50.77114,62.16358,59.0554,0,0,162.6767,172.3492,0,11.39244,-11.39244,253.6635,60.39594,0.1972152,64.96094,40.61691,0,223.1203
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,11.14224,11.14224,0,0,0,11.14224,757.6653,0,0,0,84.42088,11.72867,11.14224,0,0,175.335,160.9567,72.6922,0,72.6922,322.6253,76.8154,0.1967741,12.25646,67.5367,0,245.3776
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,114.4682,114.4682,81,0,22.761,114.4682,87.38319,0,0,0,100.0259,35.22965,33.46817,0,0,102.6428,226.3797,64.7963,0,64.7963,384.0965,91.45136,0.1966867,125.915,80.02076,81,326.4056
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,38.43801,38.43801,0,0,0,38.43801,281.6287,29.94489,0,0,108.2525,40.46106,38.43801,0,0,37.84651,284.6964,37.84651,0,37.84651,420.0009,100,0.1964583,42.28181,86.60197,0,392.9488
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,44.59978,44.59978,0,0,0,44.59978,253.2725,66.01185,0,0,112.959,46.94713,44.59978,0,0,0,318.7582,0,0,0,420.0009,100,0.1964583,49.05975,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,60.44345,60.44345,0,0,0,60.44345,157.5132,31.58174,0,0,95.20643,63.62469,60.44345,0,0,0,318.7582,0,0,0,420.0009,100,0.1964583,66.4878,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,55.63276,55.63276,0,0,0,55.63276,169.9579,35.99149,0,0,94.5523,58.5608,55.63276,0,0,0,318.7582,0,0,0,420.0009,100,0.1964583,61.19604,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964583,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,89.71201,89.71201,47.4283,0,14.26736,89.71201,49.61339,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1964583,98.68321,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964583,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,31.29329,31.29329,0,0,0,31.29329,9.823276,0,3.552714E-15,0,3.074027,32.94031,31.29329,0,0,0,318.7582,0,29.86628,-29.86628,388.519,92.50434,0.1964583,34.42262,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,43.06112,43.06112,0,0,0,43.06112,0,0,7.105427E-15,0,0,45.3275,43.06112,0,0,33.18476,288.8919,0,45.3275,-45.3275,340.7396,81.12833,0.1964583,47.36723,0,0,288.8919
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,105.5103,105.5103,81,0,22.761,105.5103,0,0,0,0,0,25.80029,24.51028,0,0,83.54865,243.5645,0,25.80029,-25.80029,313.5437,74.65312,0.1964583,116.0613,0,81,243.5645
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.2156,217.7642,68.7,0,68.7,378.7183,90.17084,0.1964932,0,0,81,217.7642
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,78.40616,78.40616,81,0,22.761,78.40616,0,0,0,0,0,0,0,2.593838,2.464146,43.51563,279.5941,2.464146,0,2.464146,381.056,90.72743,0.1965007,86.24678,0,81,279.5941
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,34.16099,34.16099,0,0,0,34.16099,0,0,0,0,0,35.95893,34.16099,0,0,41.05149,281.8119,0,35.95893,-35.95893,343.1519,81.70267,0.1965007,37.57709,0,0,281.8119
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,125.3084,125.3084,81,0,22.761,125.3084,0,0,0,0,0,46.64042,44.3084,0,0,81.00586,245.853,0,46.64042,-46.64042,293.9886,69.99715,0.1965007,137.8392,0,81,245.853
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,12.05727,12.05727,81,0,22.761,12.05727,0,0,0,0,0,0,0,68.94273,65.49559,132.8286,199.2125,65.49559,0,65.49559,356.1232,84.79106,0.1966292,13.263,0,81,199.2125
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,48.71207,48.71207,0,0,0,48.71207,0,0,0,0,0,51.27586,48.71207,0,0,67.33296,258.1586,0,51.27586,-51.27586,302.0737,71.92216,0.1966292,53.58327,0,0,258.1586
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.3061,206.8827,0,0,0,302.0737,71.92216,0.1966292,0,0,0,206.8827
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,139.241,139.241,81,0,22.761,139.241,0,0,0,3.465119,0,61.30633,58.24102,0,0,124.3061,206.8827,0,61.30633,-61.30633,237.4511,56.53587,0.1966292,153.1651,0,81,206.8827
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,17.25416,17.25416,81,0,22.761,17.25416,0,0,0,0,0,0,0,63.74584,60.55855,192.4243,145.5764,60.55855,0,60.55855,294.902,70.21462,0.1967869,18.97958,0,81,145.5764
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,30.48075,30.48075,81,0,22.761,30.48075,1.725598,0,0,0,0.5259752,0,0,50.51925,47.99328,131.8657,200.0791,48.51926,0,48.51926,340.9314,81.17399,0.1969328,33.52883,0.4207801,81,200.605
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,123.5151,123.5151,81,0,22.761,123.5151,21.42982,0,0,0,26.46906,44.75277,42.51513,0,0,83.34648,243.7464,0,18.2837,-18.2837,321.6587,76.58525,0.1969328,135.8666,21.17525,81,270.2155
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,88.67734,88.67734,81,0,22.761,88.67734,61.98717,0,0,0,54.96857,8.081409,7.677339,0,0,103.6617,225.4627,46.88717,0,46.88717,366.1398,87.17596,0.1970328,97.54507,43.97486,81,280.4313
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,23.28637,23.28637,0,0,0,23.28637,326.9936,0,0,0,76.14494,24.51197,23.28637,0,0,56.77454,267.6611,51.63297,0,51.63297,415.1231,98.83864,0.196724,25.61501,60.91595,0,343.8061
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,68.84336,68.84336,20.25,0,7.39125,68.84336,141.1593,40.88636,0,0,97.17884,51.15091,48.59336,0,0,5.141569,314.1308,5.141569,0,5.141569,420.0009,100,0.1966933,75.7277,77.74307,81,411.3097
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,84.86601,84.86601,20.25,0,7.39125,84.86601,109.4474,24.86676,0,0,92.88361,68.01685,64.61601,0,0,0,318.7582,0,0,0,420.0009,100,0.1966933,93.35262,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,90.70561,90.70561,22.00561,0,7.83542,90.70561,106.7875,24.54649,0,0,96.86227,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966933,99.77618,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,50.16952,50.16952,0,0,0,50.16952,194.0583,44.54811,0,0,97.35812,52.81002,50.16952,0,0,0,318.7582,0,0,0,420.0009,100,0.1966933,55.18647,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,14.71177,14.71177,0,0,0,14.71177,655.5757,80.96075,0,0,96.44682,15.48608,14.71177,0,0,0,318.7582,0,0,0,420.0009,100,0.1966933,16.18295,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.700523,7.700523,0,0,0,7.700523,908.8518,61.88053,0,0,69.98634,8.105814,7.700523,0,0,0,318.7582,0,0,0,420.0009,100,0.1966933,8.470575,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,71.02682,71.02682,30.95627,0,10.09994,71.02682,59.38536,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1966933,78.12951,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,50.5295,50.5295,0,0,0,50.5295,53.4087,0,0,0,26.98715,53.18895,50.5295,0,0,0,318.7582,0,26.2018,-26.2018,392.3817,93.42403,0.1966933,55.58245,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,71.14984,71.14984,81,0,22.761,71.14984,4.249193,0,0,0,3.023294,0,0,9.850162,9.357654,29.11311,292.5564,12.38095,0,12.38095,404.1273,96.2206,0.1967279,78.26482,2.418635,81,295.5797
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,11.53911,11.53911,0,0,0,11.53911,0,0,1.776357E-15,0,0,12.14643,11.53911,0,0,16.73216,303.6993,0,12.14643,-12.14643,391.3239,93.17216,0.1967279,12.69302,0,0,303.6993
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,49.87553,49.87553,0,0,0,49.87553,0,0,7.105427E-15,0,0,52.50056,49.87553,0,0,30.22819,291.5529,0,52.50056,-52.50056,335.9834,79.99589,0.1967279,54.86308,0,0,291.5529
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,66.54527,66.54527,81,0,22.761,66.54527,0,0,0,0,0,0,0,14.45474,13.732,88.56214,239.0523,13.732,0,13.732,349.0107,83.09763,0.1967692,73.19979,0,81,239.0523
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,80.9521,80.9521,81,0,22.761,80.9521,0,0,0,0,0,0,0,0.04789364,0.04549896,74.83014,251.4111,0.04549896,0,0.04549896,349.0539,83.1079,0.1967693,89.04732,0,81,251.4111
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,91.76874,91.76874,81,0,22.761,91.76874,0,0,0,0,0,11.33552,10.76874,0,0,74.78465,251.452,0,11.33552,-11.33552,337.1052,80.26299,0.1967693,100.9456,0,81,251.452
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,39.12238,39.12238,0,0,0,39.12238,0,0,7.105427E-15,0,0,41.18146,39.12238,0,0,87.37966,240.1165,0,41.18146,-41.18146,293.6961,69.92751,0.1967693,43.03462,0,0,240.1165
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.1368,198.9351,0,0,0,293.6961,69.92751,0.1967693,0,0,0,198.9351
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,82.52608,82.52608,81,0,22.761,82.52608,0,0,0,0,0,1.606408,1.526088,0,0,133.1368,198.9351,0,1.606408,-1.606408,292.0028,69.52435,0.1967693,90.77869,0,81,198.9351
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,84.52843,84.52843,81,0,22.761,84.52843,0,0,0,0,0,3.714143,3.528436,0,0,134.9217,197.3287,0,3.714143,-3.714143,288.0878,68.59219,0.1967693,92.98128,0,81,197.3287
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,28.49584,28.49584,81,0,22.761,28.49584,0,0,0,0,0,0,0,52.50416,49.87895,139.0486,193.6145,49.87895,0,49.87895,335.4071,79.85868,0.1969191,31.34543,0,81,193.6145
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.16961,238.5056,68.7,0,68.7,400.5817,95.3764,0.1969526,0,0,81,238.5056
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,84.17709,84.17709,81,0,22.761,84.17709,2.179968,0,0,0,1.835034,3.344297,3.177083,0,0,20.46961,300.3356,0,1.509264,-1.509264,398.9908,94.99761,0.1969526,92.59479,1.468027,81,302.1706
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,43.73278,43.73278,0,0,0,43.73278,49.13349,0,0,0,21.48744,46.0345,43.73278,0,0,22.14657,298.8263,0,24.54706,-24.54706,373.1159,88.83694,0.1969526,48.10605,17.18995,0,320.3138
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,115.4279,115.4279,81,0,22.761,115.4279,44.91211,0,0,0,51.84109,36.23986,34.42787,0,0,49.42108,274.2792,15.60123,0,15.60123,387.9165,92.36089,0.1969856,126.9707,41.47288,81,326.1203
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,38.09697,38.09697,0,0,0,38.09697,204.1008,3.834302,0,0,77.75623,40.10208,38.09697,0,0,33.81985,288.3203,33.81985,0,33.81985,420.0009,100,0.1967846,41.90667,62.20499,0,366.0766
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,91.35929,91.35929,22.65929,0,8.000801,91.35929,99.0556,18.18071,0,0,90.49651,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1967846,100.4952,72.3972,81,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,174.5797,149.7,81,0,22.761,149.7,67.42327,28.61685,24.87975,42.33772,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1967846,192.0377,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,88.12045,88.12045,20.25,0,7.39125,88.12045,111.0027,26.3735,0,0,97.81609,71.44258,67.87045,0,0,0,318.7582,0,0,0,420.0009,100,0.1967846,96.9325,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,14.77297,14.77297,0,0,0,14.77297,576.2419,69.57757,0,0,85.12807,15.5505,14.77297,0,0,0,318.7582,0,0,0,420.0009,100,0.1967846,16.25027,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,60.91763,60.91763,0,0,0,60.91763,147.9533,26.00582,0,0,90.12965,64.12383,60.91763,0,0,0,318.7582,0,0,0,420.0009,100,0.1967846,67.0094,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,77.71549,77.71549,20.25,0,7.39125,77.71549,80.24003,1.86894,0,0,62.35893,60.48999,57.46549,0,0,0,318.7582,0,0,0,420.0009,100,0.1967846,85.48704,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,138.7585,138.7585,81,0,22.761,138.7585,37.03826,0,0,2.934333,51.39372,60.7984,57.75848,0,0,0,318.7582,0,9.404681,-9.404681,410.0874,97.63967,0.1967846,152.6343,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,54.49059,54.49059,0,0,0,54.49059,37.94583,0,7.105427E-15,0,20.6769,57.35851,54.49059,0,0,10.44965,309.3535,0,36.68161,-36.68161,371.4216,88.43355,0.1967846,59.93964,16.54152,0,330.0305
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,150.927,149.7,81,0,22.761,149.7,1.991588,0,1.226989,16.31969,2.981407,72.31579,68.7,0,0,51.20699,272.6719,0,69.33438,-69.33438,298.3368,71.03242,0.1967846,166.0197,2.385125,81,275.6534
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,51.61903,51.61903,81,0,22.761,51.61903,0,0,0,0,0,0,0,29.38097,27.91192,128.2452,203.3376,27.91192,0,27.91192,324.8163,77.33707,0.196868,56.78094,0,81,203.3376
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,147.3329,147.3329,81,0,22.761,147.3329,0,0,0,12.36623,0,69.82414,66.33293,0,0,100.3333,228.4583,0,69.82414,-69.82414,251.2152,59.81303,0.196868,162.0662,0,81,228.4583
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,177.9156,158.6341,68.7,0,68.7,316.3898,75.33075,0.1969014,0,0,81,158.6341
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,30.44422,30.44422,81,0,22.761,30.44422,0,0,0,0,0,0,0,50.55578,48.02799,109.2156,220.4641,48.02799,0,48.02799,361.9531,86.17915,0.1970443,33.48864,0,81,220.4641
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.142243,7.142243,0,0,0,7.142243,0,0,8.881784E-16,0,0,7.518151,7.142243,0,0,61.18766,263.6893,0,7.518151,-7.518151,354.0283,84.29228,0.1970443,7.856468,0,0,263.6893
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,56.06417,56.06417,0,0,0,56.06417,0,0,7.105427E-15,0,0,59.01491,56.06417,0,0,69.54116,256.1712,0,59.01491,-59.01491,291.8211,69.48108,0.1970443,61.67058,0,0,256.1712
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,36.95633,36.95633,0,0,0,36.95633,0,0,7.105427E-15,0,0,38.9014,36.95633,0,0,135.1133,197.1563,0,38.9014,-38.9014,250.8154,59.71785,0.1970443,40.65196,0,0,197.1563
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,38.70642,38.70642,0,0,0,38.70642,0,0,7.105427E-15,0,0,40.7436,38.70642,0,0,178.3371,158.2549,0,40.7436,-40.7436,207.8679,49.49226,0.1970443,42.57706,0,0,158.2549
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,24.35083,24.35083,0,0,0,24.35083,0,0,3.552714E-15,0,0,25.63246,24.35083,0,0,223.6077,117.5113,0,25.63246,-25.63246,180.849,43.05919,0.1970443,26.78592,0,0,117.5113
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,25.32382,25.32382,0,0,0,25.32382,0,0,3.552714E-15,0,0,26.65665,25.32382,0,0,252.0882,91.87882,0,26.65665,-26.65665,152.7504,36.36906,0.1970443,27.8562,0,0,91.87882
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,101.9893,101.9893,81,0,22.761,101.9893,0,0,0,0,0,22.09404,20.98933,0,0,281.7067,65.22217,0,22.09404,-22.09404,129.4612,30.82404,0.1970443,112.1883,0,81,65.22217
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,56.87365,56.87365,81,0,22.761,56.87365,3.310747,0,0,0,1.882942,0,0,24.12635,22.92004,306.2556,43.12813,24.80298,0,24.80298,152.9914,36.42645,0.1971162,62.56101,1.506354,81,45.01107
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,85.41244,85.41244,81,0,22.761,85.41244,23.47578,0,0,0,20.05124,4.64467,4.412437,0,0,281.4527,65.45081,15.40657,0,15.40657,167.6073,39.90643,0.1971486,93.95368,16.04099,81,85.50205
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,100.3151,100.3151,81,0,22.761,100.3151,55.91464,0,0,0,56.09085,20.33173,19.31515,0,0,266.0461,79.31672,35.75912,0,35.75912,201.5314,47.98357,0.1972235,110.3467,44.87268,81,135.4076
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,46.0802,46.0802,81,0,22.761,46.0802,166.6085,0,0,0,76.77351,0,0,34.9198,33.17381,230.287,111.4999,109.9473,0,109.9473,305.8366,72.81809,0.1970859,50.68822,61.41881,81,188.2734
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,70.57235,70.57235,81,0,22.761,70.57235,140.4285,0,0,0,99.10372,0,0,10.42765,9.906266,120.3397,210.4525,109.01,0,109.01,409.2526,97.44089,0.1969547,77.62959,79.28297,81,309.5562
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,76.36859,76.36859,20.25,0,7.39125,76.36859,119.4256,20.80173,0,0,91.20362,59.0722,56.11859,0,0,11.32969,308.5615,11.32969,0,11.32969,420.0009,100,0.1968882,84.00545,72.9629,81,399.7651
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,68.16808,68.16808,20.25,0,7.39125,68.16808,155.4283,55.51241,0,0,105.9525,50.44009,47.91808,0,0,0,318.7582,0,0,0,420.0009,100,0.1968882,74.98489,84.762,81,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,67.83531,67.83531,20.25,0,7.39125,67.83531,155.4903,55.38755,0,0,105.4773,50.0898,47.58531,0,0,0,318.7582,0,0,0,420.0009,100,0.1968882,74.61884,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,119.2883,119.2883,50.58831,0,15.06684,119.2883,72.61337,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968882,131.2171,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,113.3688,113.3688,45.89444,0,13.87929,113.3688,62.65007,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1968882,124.7056,56.82049,81,389.7838
