Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,83.24361,83.24361,40.07476,0,12.40692,83.24361,54.58784,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1968882,91.56798,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968882,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,219.9807,149.7,81,0,22.761,149.7,1.982256,0,70.28065,92.27872,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1968882,241.9787,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,59.84205,59.84205,0,0,0,59.84205,0,0,7.105427E-15,0,0,62.99163,59.84205,0,0,77.05373,249.4099,0,62.99163,-62.99163,280.5023,66.78612,0.1968882,65.82626,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.569724,9.569724,0,0,0,9.569724,0,0,1.776357E-15,0,0,10.07339,9.569724,0,0,147.0444,186.4182,0,10.07339,-10.07339,269.884,64.25796,0.1968882,10.5267,0,0,186.4182
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,136.0382,136.0382,81,0,22.761,136.0382,0,0,0,0,0,57.93492,55.03817,0,0,158.2371,176.3448,0,57.93492,-57.93492,208.8152,49.7178,0.1968882,149.642,0,81,176.3448
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,42.95758,42.95758,81,0,22.761,42.95758,0,0,0,0,0,0,0,38.04242,36.1403,222.6092,118.4099,36.1403,0,36.1403,243.1009,57.88105,0.1969946,47.25333,0,81,118.4099
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,23.16291,23.16291,81,0,22.761,23.16291,0,0,0,0,0,0,0,57.83709,54.94523,186.4689,150.9362,54.94523,0,54.94523,295.2265,70.29189,0.197156,25.4792,0,81,150.9362
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,109.3455,109.3455,81,0,22.761,109.3455,0,0,0,0,0,29.83735,28.34548,0,0,131.5237,200.3869,0,29.83735,-29.83735,263.7752,62.80349,0.197156,120.28,0,81,200.3869
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.6763,170.5496,68.7,0,68.7,328.9497,78.32121,0.1971883,0,0,81,170.5496
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.97629,232.3796,68.7,0,68.7,394.1243,93.83893,0.1972205,0,0,81,232.3796
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.27629,294.2096,0,0,0,394.1243,93.83893,0.1972205,0,0,0,294.2096
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,57.70523,57.70523,0,0,0,57.70523,0,0,7.105427E-15,0,0,60.74234,57.70523,0,0,27.27629,294.2096,0,60.74234,-60.74234,330.0962,78.59418,0.1972205,63.47575,0,0,294.2096
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,31.34154,31.34154,0,0,0,31.34154,0,0,7.105427E-15,0,0,32.99109,31.34154,0,0,94.76778,233.4672,0,32.99109,-32.99109,295.3206,70.31428,0.1972205,34.47569,0,0,233.4672
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,52.96201,52.96201,0,0,0,52.96201,2.060566,0,7.105427E-15,0,1.091317,55.74949,52.96201,0,0,131.4245,200.4761,0,54.65817,-54.65817,237.7058,56.5965,0.1972205,58.25821,0.8730538,0,201.5674
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,81.05859,81.05859,81,0,22.761,81.05859,28.89784,0,0,0,23.42418,0.06167991,0.05859592,0,0,192.1559,145.818,23.3625,0,23.3625,259.8694,61.87355,0.1972687,89.16446,18.73934,81,169.2421
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,168.7934,166.8442,118.2836,0,118.2836,372.0831,88.59104,0.1970127,0,39.66692,81,216.4279
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,90.03258,90.03258,76.65199,0,21.66095,90.03258,71.74574,7.105427E-15,0,0,64.59454,14.08483,13.38058,0,0,50.50971,273.2995,50.50971,0,50.50971,420.0009,100,0.1971167,99.03584,51.67562,81,337.894
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,64.51556,64.51556,20.25,0,7.39125,64.51556,112.015,25.67177,0,0,72.2671,46.59533,44.26556,0,0,0,318.7582,0,0,0,420.0009,100,0.1971167,70.96712,57.81368,81,391.0253
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,91.84639,0,0,91.84639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971167,0,73.47711,0,410.6046
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.127822,1.127822,0,0,0,1.127822,8018.822,89.25083,0,0,90.43801,1.187181,1.127822,0,0,0,318.7582,0,0,0,420.0009,100,0.1971167,1.240604,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,215.3873,149.7,81,0,22.761,149.7,64.3826,24.06496,65.68725,87.22598,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971167,236.926,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,96.79985,96.79985,28.09985,0,9.377263,96.79985,94.20412,18.87366,0,0,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971167,106.4798,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,117.7031,117.7031,53.32903,0,15.76024,117.7031,57.57042,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1971167,129.4734,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,30.20889,30.20889,0,0,0,30.20889,131.5087,7.928489,0,0,39.72733,31.79884,30.20889,0,0,0,318.7582,0,0,0,420.0009,100,0.1971167,33.22979,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971167,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,111.6792,111.6792,81,0,22.761,111.6792,2.495546,0,1.421085E-14,0,2.787005,32.29385,30.67916,0,0,0,318.7582,0,29.50685,-29.50685,388.8979,92.59455,0.1971167,122.8471,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.78539,289.2514,0,0,0,388.8979,92.59455,0.1971167,0,0,0,289.2514
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,35.2854,35.2854,0,0,0,35.2854,0,0,0,0,0,37.14252,35.2854,0,0,32.78539,289.2514,0,37.14252,-37.14252,349.7462,83.27274,0.1971167,38.81394,0,0,289.2514
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,72.58879,72.58879,81,0,22.761,72.58879,0,0,0,0,0,0,0,8.41121,7.990649,74.05486,252.1089,7.990649,0,7.990649,357.3268,85.07764,0.1971399,79.84767,0,81,252.1089
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,82.07476,82.07476,81,0,22.761,82.07476,0,0,0,0,0,1.131328,1.074762,0,0,66.06421,259.3004,0,1.131328,-1.131328,356.1343,84.79371,0.1971399,90.28224,0,81,259.3004
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.32124,258.1691,0,0,0,356.1343,84.79371,0.1971399,0,0,0,258.1691
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,55.97784,55.97784,0,0,0,55.97784,0,0,7.105427E-15,0,0,58.92404,55.97784,0,0,67.32124,258.1691,0,58.92404,-58.92404,294.0229,70.00532,0.1971399,61.57562,0,0,258.1691
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,63.28193,63.28193,81,0,22.761,63.28193,0,0,0,0,0,0,0,17.71807,16.83217,132.7924,199.2451,16.83217,0,16.83217,309.9913,73.80731,0.1971887,69.61012,0,81,199.2451
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,28.37322,28.37322,81,0,22.761,28.37322,0,0,0,0,0,0,0,52.62678,49.99544,115.9602,214.394,49.99544,0,49.99544,357.4211,85.10011,0.1973335,31.21054,0,81,214.394
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,57.608,57.608,0,0,0,57.608,0,0,7.105427E-15,0,0,60.64,57.608,0,0,65.96478,259.3899,0,60.64,-60.64,293.501,69.88104,0.1973335,63.3688,0,0,259.3899
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,57.08561,57.08561,0,0,0,57.08561,0,0,7.105427E-15,0,0,60.09011,57.08561,0,0,133.3426,198.7499,0,60.09011,-60.09011,230.1604,54.8,0.1973335,62.79417,0,0,198.7499
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,112.7742,112.7742,81,0,22.761,112.7742,0,0,0,0,0,33.44654,31.77422,0,0,200.1094,138.6598,0,33.44654,-33.44654,194.9047,46.40578,0.1973335,124.0516,0,81,138.6598
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,70.78936,70.78936,81,0,22.761,70.78936,1.886925,0,0,0,1.335742,0,0,10.21064,9.70011,237.2722,105.2133,11.03585,0,11.03585,205.3742,48.89853,0.1973643,77.86829,1.068594,81,106.549
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,148.2805,148.2805,81,0,22.761,148.2805,15.19553,0,0,13.40855,22.53201,70.82158,67.2805,0,0,226.2363,115.1455,0,48.28957,-48.28957,154.4725,36.7791,0.1973643,163.1086,18.02561,81,137.6775
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,102.0498,102.0498,81,0,22.761,102.0498,52.41774,0,0,0,53.49218,22.15764,21.04976,0,0,279.8914,66.85596,31.33454,0,31.33454,184.1991,43.85684,0.1974282,112.2547,42.79374,81,120.3481
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,52.4876,52.4876,81,0,22.761,52.4876,109.7828,0,0,0,57.62235,0,0,28.5124,27.08678,248.5569,95.05704,84.70913,0,84.70913,264.5612,62.99064,0.1974386,57.73636,46.09788,81,152.6794
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,131.0266,131.0266,81,0,22.761,131.0266,57.15921,0,0,0,74.89376,52.65956,50.02658,0,0,163.8477,171.2953,22.2342,0,22.2342,285.6544,68.01283,0.1974637,144.1292,59.91501,81,246.189
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,141.6135,191.306,141.1343,0,141.1343,419.5462,99.89175,0.1970788,0,57.94742,81,263.7403
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,22.24463,22.24463,0,0,0,22.24463,441.1208,74.23103,0,0,98.12569,23.4154,22.24463,0,0,0.4792635,318.3269,0.4792635,0,0.4792635,420.0009,100,0.197076,24.4691,78.50056,0,416.4526
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,28.7471,28.7471,0,0,0,28.7471,360.9968,73.51601,0,0,103.7761,30.26011,28.7471,0,0,0,318.7582,0,0,0,420.0009,100,0.197076,31.62181,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,61.02578,61.02578,0,0,0,61.02578,170.1635,39.60592,0,0,103.8436,64.23766,61.02578,0,0,0,318.7582,0,0,0,420.0009,100,0.197076,67.12836,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9216008,0.9216008,0,0,0,0.9216008,8937.962,81.40222,0,0,82.37232,0.9701061,0.9216008,0,0,0,318.7582,0,0,0,420.0009,100,0.197076,1.013761,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,77.93226,77.93226,41.29549,0,12.71576,77.93226,49.48532,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.197076,85.72549,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,122.5371,122.5371,81,0,22.761,122.5371,18.94874,0,0,0,23.21924,43.72327,41.53711,0,0,0,318.7582,0,20.50403,-20.50403,398.3877,94.85402,0.197076,134.7908,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,143.4546,143.4546,81,0,22.761,143.4546,1.942989,0,0,8.100021,2.787307,65.74165,62.45456,0,0,22.78226,298.2542,0,62.95434,-62.95434,332.028,79.05412,0.197076,157.8,2.229846,81,301.0415
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,73.86398,73.86398,81,0,22.761,73.86398,0,0,0,0,0,0,0,7.136027,6.779226,92.73153,235.2999,6.779226,0,6.779226,338.4593,80.5854,0.1970955,81.25037,0,81,235.2999
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,35.31765,35.31765,0,0,0,35.31765,0,0,7.105427E-15,0,0,37.17647,35.31765,0,0,85.9523,241.4012,0,37.17647,-37.17647,299.2719,71.25507,0.1970955,38.84941,0,0,241.4012
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,21.79557,21.79557,0,0,0,21.79557,0,0,3.552714E-15,0,0,22.94271,21.79557,0,0,127.2595,204.2247,0,22.94271,-22.94271,275.0882,65.49705,0.1970955,23.97513,0,0,204.2247
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.203079,2.203079,0,0,0,2.203079,0,0,4.440892E-16,0,0,2.31903,2.203079,0,0,152.7514,181.282,0,2.31903,-2.31903,272.6437,64.91503,0.1970955,2.423387,0,0,181.282
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,36.84331,36.84331,0,0,0,36.84331,0,0,0,0,0,38.78243,36.84331,0,0,155.3281,178.963,0,38.78243,-38.78243,231.7634,55.18165,0.1970955,40.52764,0,0,178.963
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,37.16623,37.16623,0,0,0,37.16623,0,0,7.105427E-15,0,0,39.12235,37.16623,0,0,198.4197,140.1805,0,39.12235,-39.12235,190.5248,45.36296,0.1970955,40.88286,0,0,140.1805
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,21.57894,21.57894,0,0,0,21.57894,0,0,3.552714E-15,0,0,22.71468,21.57894,0,0,241.889,101.0582,0,22.71468,-22.71468,166.5815,39.66217,0.1970955,23.73684,0,0,101.0582
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,26.78033,26.78033,0,0,0,26.78033,0,0,3.552714E-15,0,0,28.18982,26.78033,0,0,267.1275,78.34349,0,28.18982,-28.18982,136.8668,32.58727,0.1970955,29.45836,0,0,78.34349
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,55.41721,55.41721,81,0,22.761,55.41721,0,0,0,0,0,0,0,25.58279,24.30365,298.4495,50.15367,24.30365,0,24.30365,159.9232,38.07689,0.1971653,60.95893,0,81,50.15367
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,46.05142,46.05142,81,0,22.761,46.05142,0,0,0,0,0,0,0,34.94858,33.20115,274.1458,72.02695,33.20115,0,33.20115,191.4206,45.57625,0.1972605,50.65656,0,81,72.02695
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,26.4959,26.4959,81,0,22.761,26.4959,0,0,0,0,0,0,0,54.5041,51.7789,240.9447,101.908,51.7789,0,51.7789,240.5424,57.27188,0.1974086,29.14549,0,81,101.908
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,55.25979,55.25979,81,0,22.761,55.25979,3.661259,3.552714E-15,0,0,2.023204,0,0,25.74021,24.4532,189.1658,148.509,26.47641,0,26.47641,265.6601,63.25229,0.1974824,60.78577,1.618563,81,150.5322
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,42.52835,42.52835,81,0,22.761,42.52835,34.78382,-7.105427E-15,0,0,14.79298,0,0,38.47165,36.54807,162.6894,172.3378,51.34106,0,51.34106,314.3665,74.84902,0.1976162,46.78118,11.83439,81,187.1308
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,69.09393,0,19.74877,0,0,0,0,0,45.70911,0,0,69.09393,65.63924,111.3483,218.5447,111.3483,0,111.3483,420.0009,100,0.1973777,0,36.56729,81,264.2538
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,40.69458,40.69458,0,0,0,40.69458,105.8792,0.2507123,0,0,43.08712,42.8364,40.69458,0,0,0,318.7582,0,0,0,420.0009,100,0.1973777,44.76404,34.46969,0,361.8453
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,92.03983,92.03983,35.9058,0,11.35217,92.03983,64.19879,0,0,0,59.08846,59.08846,56.13404,0,0,0,318.7582,0,0,0,420.0009,100,0.1973777,101.2438,47.27077,81,377.8467
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,19.94994,19.94994,0,0,0,19.94994,447.5892,68.29385,0,0,89.29379,20.99994,19.94994,0,0,0,318.7582,0,0,0,420.0009,100,0.1973777,21.94494,71.43503,0,408.052
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,22.90611,22.90611,0,0,0,22.90611,398.153,67.08968,0,0,91.20137,24.11169,22.90611,0,0,0,318.7582,0,0,0,420.0009,100,0.1973777,25.19672,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,14.57769,14.57769,0,0,0,14.57769,713.1829,88.62066,0,0,103.9656,15.34494,14.57769,0,0,0,318.7582,0,0,0,420.0009,100,0.1973777,16.03546,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973777,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,28.23697,28.23697,0,0,0,28.23697,198.8288,26.42011,0,0,56.14324,29.72313,28.23697,0,0,0,318.7582,0,0,0,420.0009,100,0.1973777,31.06067,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,17.97662,17.97662,0,0,0,17.97662,165.3314,10.79825,0,0,29.72101,18.92276,17.97662,0,0,0,318.7582,0,0,0,420.0009,100,0.1973777,19.77429,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,39.00215,39.00215,0,0,0,39.00215,35.04126,0,7.105427E-15,0,13.66684,41.05489,39.00215,0,0,0,318.7582,0,27.38805,-27.38805,391.1313,93.12631,0.1973777,42.90236,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,70.42668,70.42668,81,0,22.761,70.42668,4.036315,0,0,0,2.842643,0,0,10.57332,10.04466,30.43117,291.3702,12.8873,0,12.8873,403.3573,96.03725,0.1974119,77.46935,2.274114,81,294.2128
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,97.84126,97.84126,81,0,22.761,97.84126,0,0,0,0,0,17.72765,16.84126,0,0,17.54387,302.9688,0,17.72765,-17.72765,384.6707,91.58807,0.1974119,107.6254,0,81,302.9688
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.24126,285.2411,0,0,0,384.6707,91.58807,0.1974119,0,0,0,285.2411
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,132.1569,132.1569,81,0,22.761,132.1569,0,0,0,0,0,53.84932,51.15686,0,0,37.24126,285.2411,0,53.84932,-53.84932,327.9085,78.0733,0.1974119,145.3725,0,81,285.2411
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,76.10582,76.10582,81,0,22.761,76.10582,0,0,0,0,0,0,0,4.89418,4.649471,97.07384,231.3918,4.649471,0,4.649471,332.3194,79.1235,0.1974251,83.7164,0,81,231.3918
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,73.89586,73.89586,81,0,22.761,73.89586,0,0,0,0,0,0,0,7.104145,6.748937,92.42436,235.5763,6.748937,0,6.748937,338.722,80.64793,0.1974443,81.28544,0,81,235.5763
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,14.84828,14.84828,0,0,0,14.84828,0,0,0,0,0,15.62977,14.84828,0,0,85.67543,241.6503,0,15.62977,-15.62977,322.2468,76.72527,0.1974443,16.33311,0,0,241.6503
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.0418,226.0206,0,0,0,322.2468,76.72527,0.1974443,0,0,0,226.0206
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,127.7373,127.7373,81,0,22.761,127.7373,0,0,0,0,0,49.1972,46.73734,0,0,103.0418,226.0206,0,49.1972,-49.1972,270.3884,64.37805,0.1974443,140.5111,0,81,226.0206
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,38.08732,38.08732,81,0,22.761,38.08732,0,0,0,0,0,0,0,42.91268,40.76705,157.7054,176.8234,40.76705,0,40.76705,309.0634,73.58637,0.1975598,41.89605,0,81,176.8234
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,36.18851,36.18851,81,0,22.761,36.18851,0,0,0,0,0,0,0,44.81149,42.57091,116.9383,213.5137,42.57091,0,42.57091,349.4497,83.20214,0.1976801,39.80737,0,81,213.5137
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,19.57317,19.57317,0,0,0,19.57317,0,0,3.552714E-15,0,0,20.60334,19.57317,0,0,74.36743,251.8275,0,20.60334,-20.60334,327.7319,78.03124,0.1976801,21.53049,0,0,251.8275
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,97.26003,231.2242,2.024669,0,2.024669,329.6526,78.48856,0.1976686,0,1.619735,0,233.2489
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,52.85128,52.85128,0,0,0,52.85128,24.86167,0,0,0,13.13971,55.63292,52.85128,0,0,95.23537,233.0464,0,42.49321,-42.49321,284.8609,67.82388,0.1976686,58.1364,10.51177,0,246.1861
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,42.18554,42.18554,0,0,0,42.18554,97.65681,0,7.105427E-15,0,41.19705,44.40583,42.18554,0,0,142.45,190.5532,0,3.20878,-3.20878,281.4785,67.01856,0.1976686,46.40409,32.95764,0,231.7502
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,65.13655,65.13655,81,0,22.761,65.13655,91.09438,0,0,0,59.33574,0,0,15.86345,15.07028,146.0154,187.3444,74.40601,0,74.40601,352.0663,83.82513,0.1977366,71.65021,47.46859,81,246.6801
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,105.96,105.96,81,0,22.761,105.96,79.64793,0,0,0,84.39494,26.27368,24.95999,0,0,71.60934,254.3098,58.12127,0,58.12127,407.2049,96.95336,0.1977596,116.556,67.51596,81,338.7048
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,88.08546,0,0,101.5735,0,0,0,0,13.48807,306.619,13.48807,0,13.48807,420.0009,100,0.1976832,0,81.25883,0,408.1925
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976832,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976832,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,44.24649,44.24649,0,0,0,44.24649,189.3553,37.20782,0,0,83.78308,46.57526,44.24649,0,0,0,318.7582,0,0,0,420.0009,100,0.1976832,48.67114,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,52.43864,52.43864,0,0,0,52.43864,90.65313,0,0,0,47.53727,55.19857,52.43864,0,0,0,318.7582,0,7.661298,-7.661298,411.9251,98.07722,0.1976832,57.6825,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,58.44992,58.44992,0,0,0,58.44992,38.68116,0,7.105427E-15,0,22.60911,61.52623,58.44992,0,0,8.512554,311.0969,0,38.91713,-38.91713,370.9029,88.31003,0.1976832,64.29491,18.08729,0,333.706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,51.7538,272.1798,16.26163,0,16.26163,386.33,91.98315,0.1975912,0,13.0093,0,288.4414
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.702805,1.702805,0,0,0,1.702805,148.7167,0,0,0,2.532355,1.792427,1.702805,0,0,35.49218,286.8153,0.7399284,0,0.7399284,387.032,92.15028,0.1975871,1.873086,2.025884,0,289.3476
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.75225,287.4812,0,0,0,387.032,92.15028,0.1975871,0,0,0,287.4812
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.75225,287.4812,0,0,0,387.032,92.15028,0.1975871,0,0,0,287.4812
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,75.186,75.186,81,0,22.761,75.186,0,0,0,0,0,0,0,5.813993,5.523293,34.75225,287.4812,5.523293,0,5.523293,392.2718,93.39787,0.1976026,82.70461,0,81,287.4812
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,40.85368,40.85368,0,0,0,40.85368,0,0,7.105427E-15,0,0,43.00388,40.85368,0,0,29.22896,292.4522,0,43.00388,-43.00388,346.9417,82.60501,0.1976026,44.93905,0,0,292.4522
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.01104,249.4483,0,0,0,346.9417,82.60501,0.1976026,0,0,0,249.4483
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.01104,249.4483,0,0,0,346.9417,82.60501,0.1976026,0,0,0,249.4483
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.01104,249.4483,0,0,0,346.9417,82.60501,0.1976026,0,0,0,249.4483
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.01104,249.4483,0,0,0,346.9417,82.60501,0.1976026,0,0,0,249.4483
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,56.44085,56.44085,0,0,0,56.44085,0,0,7.105427E-15,0,0,59.41142,56.44085,0,0,77.01104,249.4483,0,59.41142,-59.41142,284.3166,67.6943,0.1976026,62.08493,0,0,249.4483
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,69.73199,69.73199,81,0,22.761,69.73199,0,0,0,0,0,0,0,11.26801,10.70461,143.0237,190.0369,10.70461,0,10.70461,294.4719,70.11222,0.1976327,76.70518,0,81,190.0369
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,59.88492,59.88492,81,0,22.761,59.88492,0,0,0,0,0,0,0,21.11508,20.05933,132.3191,199.671,20.05933,0,20.05933,313.5019,74.64315,0.197689,65.87341,0,81,199.671
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,12.62152,12.62152,81,0,22.761,12.62152,15.68947,0,0,0,1.980249,0,0,68.37848,64.95956,112.2598,217.7244,66.9398,0,66.9398,377.0065,89.76328,0.1977987,13.88367,1.5842,81,219.7047
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,45.31998,277.9702,20.94731,0,20.94731,396.8789,94.49478,0.1976806,0,16.75784,0,298.9175
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,18.5955,0,0,42.96818,0,0,0,0,24.37268,296.8228,24.37268,0,24.37268,420.0009,100,0.1975433,0,34.37455,0,339.791
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,81.81314,81.81314,20.25,0,7.39125,81.81314,91.54297,10.09087,0,0,74.89417,64.80331,61.56314,0,0,0,318.7582,0,0,0,420.0009,100,0.1975433,89.99445,59.91534,81,393.6524
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,50.98308,50.98308,0,0,0,50.98308,152.9692,24.32202,0,0,77.98843,53.6664,50.98308,0,0,0,318.7582,0,0,0,420.0009,100,0.1975433,56.08139,62.39074,0,396.7466
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,13.6308,13.6308,0,0,0,13.6308,700.0148,81.0694,0,0,95.41761,14.34821,13.6308,0,0,0,318.7582,0,0,0,420.0009,100,0.1975433,14.99388,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975433,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,153.2258,149.7,81,0,22.761,149.7,61.35583,19.53389,3.52579,18.84837,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975433,168.5484,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,60.07584,60.07584,0,0,0,60.07584,132.4607,16.33918,0,0,79.5769,63.23773,60.07584,0,0,0,318.7582,0,0,0,420.0009,100,0.1975433,66.08343,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975433,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,29.88109,29.88109,0,0,0,29.88109,165.5394,18.01119,0,0,49.46497,31.45378,29.88109,0,0,0,318.7582,0,0,0,420.0009,100,0.1975433,32.8692,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,60.56513,60.56513,0,0,0,60.56513,46.43655,0,0,0,28.12436,63.75277,60.56513,0,0,0,318.7582,0,35.62841,-35.62841,382.4452,91.0582,0.1975433,66.62164,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,53.03523,53.03523,0,0,0,53.03523,3.549439,0,7.105427E-15,0,1.882453,55.82656,53.03523,0,0,39.58712,283.1298,0,53.9441,-53.9441,325.5831,77.51964,0.1975433,58.33875,1.505962,0,285.0123
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,73.13494,73.13494,81,0,22.761,73.13494,0,0,0,0,0,0,0,7.86506,7.471807,99.52502,229.1857,7.471807,0,7.471807,332.6715,79.20734,0.1975642,80.44843,0,81,229.1857
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,141.088,141.088,81,0,22.761,141.088,0,0,0,5.496834,0,63.25056,60.08803,0,0,92.05321,235.9103,0,63.25056,-63.25056,265.9995,63.3331,0.1975642,155.1968,0,81,235.9103
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,24.27608,24.27608,81,0,22.761,24.27608,0,0,0,0,0,0,0,56.72392,53.88773,162.3316,172.6598,53.88773,0,53.88773,317.1219,75.50507,0.1977149,26.70368,0,81,172.6598
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,27.58522,27.58522,81,0,22.761,27.58522,0,0,0,0,0,0,0,53.41478,50.74404,108.4439,221.1587,50.74404,0,50.74404,365.262,86.96696,0.1978564,30.34374,0,81,221.1587
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,118.5471,118.5471,81,0,22.761,118.5471,0,0,1.421085E-14,0,0,39.52323,37.54707,0,0,57.69984,266.8284,0,39.52323,-39.52323,323.6008,77.04766,0.1978564,130.4018,0,81,266.8284
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,49.53359,49.53359,81,0,22.761,49.53359,0,0,0,0,0,0,0,31.46641,29.89309,101.6145,227.3051,29.89309,0,29.89309,351.9599,83.7998,0.1979396,54.48695,0,81,227.3051
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,53.95431,53.95431,0,0,0,53.95431,0,0,7.105427E-15,0,0,56.79401,53.95431,0,0,71.72145,254.2089,0,56.79401,-56.79401,292.0938,69.54599,0.1979396,59.34974,0,0,254.2089
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,25.28489,25.28489,0,0,0,25.28489,0,0,3.552714E-15,0,0,26.61567,25.28489,0,0,134.8259,197.4149,0,26.61567,-26.61567,264.0384,62.86615,0.1979396,27.81338,0,0,197.4149
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,54.855,54.855,0,0,0,54.855,0,0,7.105427E-15,0,0,57.74211,54.855,0,0,164.3989,170.7992,0,57.74211,-57.74211,203.1728,48.37439,0.1979396,60.3405,0,0,170.7992
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,31.29971,31.29971,0,0,0,31.29971,0,0,3.552714E-15,0,0,32.94706,31.29971,0,0,228.5568,113.0571,0,32.94706,-32.94706,168.4436,40.10554,0.1979396,34.42968,0,0,113.0571
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.1646,80.11006,0,0,0,168.4436,40.10554,0.1979396,0,0,0,80.11006
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,34.79484,34.79484,0,0,0,34.79484,5.260557,0,0,0,1.830402,36.62614,34.79484,0,0,265.1646,80.11006,0,34.79574,-34.79574,131.7657,31.37271,0.1979396,38.27432,1.464322,0,81.94047
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,6.824548,6.824548,0,0,0,6.824548,319.8213,0,0,0,21.82636,7.183735,6.824548,0,0,303.8266,45.31432,14.64262,0,14.64262,145.6569,34.68014,0.1978574,7.507003,17.46109,0,67.14068
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,49.82048,49.82048,0,0,0,49.82048,62.38372,0,0,0,31.07987,52.44262,49.82048,0,0,289.1839,58.49268,0,21.36274,-21.36274,123.1386,29.31865,0.1978574,54.80254,24.8639,0,89.57256
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,56.82333,56.82333,81,0,22.761,56.82333,77.59703,0,0,0,44.09322,0,0,24.17666,22.96783,312.9203,37.12994,67.06105,0,67.06105,186.7583,44.46616,0.1979652,62.50567,35.27457,81,81.22316
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,72.31579,0,20.56389,0,0,0,0,0,84.69548,0,0,72.31579,68.7,245.8593,97.48489,153.3955,0,153.3955,332.282,79.1146,0.1975219,0,67.75639,81,182.1804
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,76.90475,76.90475,81,0,22.761,76.90475,103.1683,0,0,0,79.34134,0,0,4.095245,3.890483,92.46379,235.5408,83.23183,0,83.23183,411.2426,97.91472,0.1975398,84.59523,63.47307,81,314.8821
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,119.5142,119.5142,50.81423,0,15.124,119.5142,73.01027,5.709903,0,0,87.25766,72.31579,68.7,0,0,9.231968,310.4495,9.231968,0,9.231968,420.0009,100,0.1974885,131.4657,69.80613,81,397.7071
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,143.1358,143.1358,74.43578,0,21.10025,143.1358,58.77023,11.80543,0,7.749352,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974885,157.4494,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,138.1934,138.1934,81,0,22.761,138.1934,39.10933,7.105427E-15,0,2.312707,54.0465,60.20355,57.19337,0,0,0,318.7582,0,6.157051,-6.157051,413.5107,98.45474,0.1974885,152.0127,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,69.15753,69.15753,31.51639,0,10.24165,69.15753,67.1849,0,0,0,46.46342,39.62225,37.64114,0,0,6.841168,312.6012,6.841168,0,6.841168,420.0009,100,0.1975019,76.07328,37.17073,81,359.0646
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,170.529,149.7,81,0,22.761,149.7,16.42484,0,20.82904,37.88195,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.1975019,187.582,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.1974163,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.1974066,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,60.52842,60.52842,0,0,0,60.52842,0,0,0,0,0,63.71413,60.52842,0,0,35.84945,286.4937,0,63.71413,-63.71413,318.8305,75.91187,0.1974066,66.58126,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,90.77046,90.77046,81,0,22.761,90.77046,0,0,0,0,0,10.28469,9.77046,0,0,106.6429,222.7796,0,10.28469,-10.28469,307.9895,73.33067,0.1974066,99.8475,0,81,222.7796
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,73.8784,73.8784,81,0,22.761,73.8784,0,0,0,0,0,0,0,7.1216,6.76552,118.0704,212.4949,6.76552,0,6.76552,314.4078,74.85885,0.1974253,81.26624,0,81,212.4949
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,95.59113,95.59113,81,0,22.761,95.59113,0,0,0,0,0,15.35909,14.59113,0,0,111.3048,218.5839,0,15.35909,-15.35909,298.2179,71.00412,0.1974253,105.1502,0,81,218.5839
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.089594,5.089594,77.40538,0,21.85156,5.089594,0,0,0,0,0,0,0,72.31579,68.7,128.3705,203.2248,68.7,0,68.7,363.3924,86.52184,0.1974955,5.598554,0,81,203.2248
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,42.29275,42.29275,0,0,0,42.29275,0,0,0,0,0,44.51868,42.29275,0,0,59.6705,265.0548,0,44.51868,-44.51868,316.4656,75.34881,0.1974955,46.52203,0,0,265.0548
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,103.5315,103.5315,81,0,22.761,103.5315,0,0,0,0,0,23.71736,22.53149,0,0,109.1357,220.5361,0,23.71736,-23.71736,291.4653,69.39637,0.1974955,113.8846,0,81,220.5361
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.4883,196.8187,68.7,0,68.7,356.6399,84.91409,0.1975254,0,0,81,196.8187
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,28.69223,28.69223,0,0,0,28.69223,0,0,3.552714E-15,0,0,30.20235,28.69223,0,0,66.78832,258.6487,0,30.20235,-30.20235,324.8038,77.33408,0.1975254,31.56145,0,0,258.6487
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,81.78225,81.78225,81,0,22.761,81.78225,0,0,0,0,0,0.8234218,0.7822507,0,0,100.3465,228.4464,0,0.8234218,-0.8234218,323.9359,77.12743,0.1975254,89.96047,0,81,228.4464
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,27.73588,27.73588,81,0,22.761,27.73588,0,0,0,0,0,0,0,53.26413,50.60092,101.2614,227.623,50.60092,0,50.60092,371.9401,88.55698,0.1976644,30.50946,0,81,227.623
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,50.66048,273.1638,1.272384,0,1.272384,373.1472,88.84439,0.1976574,0,1.017908,0,274.4362
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,75.43149,75.43149,81,0,22.761,75.43149,28.13698,0,0,0,21.22414,0,0,5.568514,5.290088,49.3881,274.3089,26.51423,0,26.51423,398.3008,94.83333,0.197713,82.97463,16.97931,81,295.5331
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,99.07511,99.07511,81,0,22.761,99.07511,24.47397,0,0,0,24.24761,19.02643,18.07511,0,0,22.87387,298.1718,5.221179,0,5.221179,403.254,96.01267,0.1977232,108.9826,19.39809,81,322.4193
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,97.48377,97.48377,81,0,22.761,97.48377,25.20692,0,0,0,24.57265,17.35134,16.48377,0,0,17.65269,302.8708,7.221319,0,7.221319,410.1048,97.6438,0.1977371,107.2321,19.65812,81,327.4435
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,64.71779,0,0,75.14915,0,0,0,0,10.43137,309.37,10.43137,0,10.43137,420.0009,100,0.1976796,0,60.11932,0,384.5191
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,42.59123,42.59123,0,0,0,42.59123,172.6632,28.70649,0,0,73.53937,44.83287,42.59123,0,0,0,318.7582,0,0,0,420.0009,100,0.1976796,46.85035,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,114.51,114.51,45.81004,0,13.85794,114.51,75.74695,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976796,125.961,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976796,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976796,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7553797,0.7553797,0,0,0,0.7553797,4860.71,35.92168,0,0,36.71682,0.7951365,0.7553797,0,0,0,318.7582,0,0,0,420.0009,100,0.1976796,0.8309177,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976796,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976796,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,35.37477,35.37477,0,0,0,35.37477,3.923779,7.105427E-15,0,0,1.388028,37.23661,35.37477,0,0,0,318.7582,0,35.84858,-35.84858,382.2131,91.00294,0.1976796,38.91225,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.83175,282.9096,0,0,0,382.2131,91.00294,0.1976796,0,0,0,282.9096
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.83175,282.9096,0,0,0,382.2131,91.00294,0.1976796,0,0,0,282.9096
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.089905,4.089905,0,0,0,4.089905,0,0,8.881784E-16,0,0,4.305163,4.089905,0,0,39.83175,282.9096,0,4.305163,-4.305163,377.6751,89.92245,0.1976796,4.498896,0,0,282.9096
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,28.56771,28.56771,0,0,0,28.56771,0,0,3.552714E-15,0,0,30.07127,28.56771,0,0,44.61526,278.6045,0,30.07127,-30.07127,345.9772,82.37536,0.1976796,31.42447,0,0,278.6045
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.02779,248.5332,0,0,0,345.9772,82.37536,0.1976796,0,0,0,248.5332
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.02779,248.5332,0,0,0,345.9772,82.37536,0.1976796,0,0,0,248.5332
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.02779,248.5332,0,0,0,345.9772,82.37536,0.1976796,0,0,0,248.5332
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,46.57726,46.57726,0,0,0,46.57726,0,0,7.105427E-15,0,0,49.02869,46.57726,0,0,78.02779,248.5332,0,49.02869,-49.02869,294.2964,70.07043,0.1976796,51.23498,0,0,248.5332
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,35.49018,35.49018,0,0,0,35.49018,0,0,7.105427E-15,0,0,37.35809,35.49018,0,0,132.5041,199.5045,0,37.35809,-37.35809,254.9175,60.69453,0.1976796,39.0392,0,0,199.5045
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,25.06958,25.06958,0,0,0,25.06958,0,0,0,0,0,26.38903,25.06958,0,0,174.0131,162.1464,0,26.38903,-26.38903,227.101,54.07157,0.1976796,27.57654,0,0,162.1464
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,112.5902,112.5902,81,0,22.761,112.5902,0,0,0,0,0,33.25285,31.59021,0,0,203.3342,135.7574,0,33.25285,-33.25285,192.0495,45.72597,0.1976796,123.8492,0,81,135.7574
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,87.7849,87.7849,81,0,22.761,87.7849,2.232728,0,0,0,1.959998,7.141995,6.784896,0,0,240.2818,102.5046,0,5.181997,-5.181997,186.5872,44.42543,0.1976796,96.56339,1.567999,81,104.4646
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,114.4556,114.4556,81,0,22.761,114.4556,9.426936,0,0,0,10.78965,35.21641,33.45559,0,0,246.0396,97.32257,0,24.42675,-24.42675,160.8391,38.29495,0.1976796,125.9011,8.631724,81,108.1122
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,24.37413,24.37413,81,0,22.761,24.37413,78.12657,0,0,0,19.04267,0,0,56.62587,53.79457,273.1805,72.89581,72.83725,0,72.83725,229.9386,54.74717,0.1977542,26.81154,15.23414,81,91.93848
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,133.814,133.814,81,0,22.761,133.814,20.60157,0,0,0,27.56778,55.5937,52.81402,0,0,200.3432,138.4493,0,28.02592,-28.02592,200.3967,47.7134,0.1977542,147.1954,22.05423,81,166.0171
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,92.53612,92.53612,81,0,22.761,92.53612,48.81794,0,0,0,45.17422,12.14328,11.53612,0,0,231.4831,110.4234,33.03094,0,33.03094,231.7326,55.17431,0.1978178,101.7897,36.13938,81,155.5976
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,198.4522,140.1513,101.5079,0,101.5079,328.0314,78.10257,0.1976668,0,26.24633,81,172.9592
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.745755,5.745755,78.06155,0,22.01757,5.745755,421.2457,0,0,0,24.20374,0,0,72.31579,68.7,96.94426,231.5084,92.90374,0,92.90374,416.1677,99.08734,0.1976084,6.32033,19.363,81,255.7121
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,113.2231,113.2231,81,0,22.761,113.2231,16.23812,0,0,0,18.3853,33.91907,32.22312,0,0,4.04052,315.1218,0,15.53377,-15.53377,399.7936,95.18877,0.1976084,124.5454,14.70824,81,333.507
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,47.42778,47.42778,0,0,0,47.42778,90.17595,7.105427E-15,0,0,42.76845,49.92398,47.42778,0,0,21.30027,299.588,0,7.155527,-7.155527,392.251,93.39292,0.1976084,52.17056,34.21476,0,342.3564
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,24.41024,24.41024,0,0,0,24.41024,97.14086,0,0,0,23.71232,25.69499,24.41024,0,0,29.25085,292.4325,0,1.982671,-1.982671,390.1611,92.89532,0.1976084,26.85127,18.96986,0,316.1448
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,31.45382,290.4498,18.59686,0,18.59686,407.8036,97.09592,0.1975068,0,14.87748,0,309.0466
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,129.7217,129.7217,81,0,22.761,129.7217,3.01528,0,0,0,3.911472,51.28601,48.72171,0,0,12.85696,307.187,0,47.37454,-47.37454,357.8665,85.20614,0.1975068,142.6939,3.129178,81,311.0984
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,76.78561,76.78561,81,0,22.761,76.78561,2.594339,0,0,0,1.992079,0,0,4.214389,4.00367,65.49535,259.8124,5.995749,0,5.995749,363.5546,86.56044,0.1975215,84.46417,1.593663,81,261.8045
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,67.73299,67.73299,81,0,22.761,67.73299,0,0,0,0,0,0,0,13.267,12.60365,59.49959,265.2086,12.60365,0,12.60365,375.5114,89.40731,0.1975558,74.50629,0,81,265.2086
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,21.54937,21.54937,0,0,0,21.54937,0,0,3.552714E-15,0,0,22.68355,21.54937,0,0,46.89594,276.5519,0,22.68355,-22.68355,351.6009,83.71433,0.1975558,23.70431,0,0,276.5519
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,21.40825,21.40825,0,0,0,21.40825,0,0,0,0,0,22.535,21.40825,0,0,72.09988,253.8683,0,22.535,-22.535,327.8469,78.05863,0.1975558,23.54908,0,0,253.8683
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,24.7324,24.7324,0,0,0,24.7324,0,0,3.552714E-15,0,0,26.03411,24.7324,0,0,97.13877,231.3333,0,26.03411,-26.03411,300.4045,71.52475,0.1975558,27.20564,0,0,231.3333
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,98.84377,98.84377,81,0,22.761,98.84377,0,0,0,0,0,18.78291,17.84376,0,0,126.0656,205.2992,0,18.78291,-18.78291,280.6056,66.81073,0.1975558,108.7281,0,81,205.2992
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,19.12507,19.12507,81,0,22.761,19.12507,0,0,0,0,0,0,0,61.87492,58.78118,146.9355,186.5163,58.78118,0,58.78118,336.3704,80.08802,0.1977066,21.03758,0,81,186.5163
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,93.8955,93.8955,81,0,22.761,93.8955,0,0,0,0,0,13.57421,12.8955,0,0,88.15427,239.4194,0,13.57421,-13.57421,322.0619,76.68124,0.1977066,103.285,0,81,239.4194
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.377345,2.377345,74.69314,0,21.16536,2.377345,0,0,0,0,0,0,0,72.31579,68.7,103.2367,225.8452,68.7,0,68.7,387.2364,92.19896,0.197754,2.61508,0,81,225.8452
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,19.82084,19.82084,0,0,0,19.82084,0,0,3.552714E-15,0,0,20.86405,19.82084,0,0,34.53674,287.6752,0,20.86405,-20.86405,365.2438,86.96263,0.197754,21.80293,0,0,287.6752
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,11.88515,11.88515,0,0,0,11.88515,0,0,1.776357E-15,0,0,12.51068,11.88515,0,0,57.71901,266.8111,0,12.51068,-12.51068,352.0564,83.82278,0.197754,13.07366,0,0,266.8111
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,43.72122,43.72122,0,0,0,43.72122,0,0,0,0,0,46.02234,43.72122,0,0,71.61977,254.3004,0,46.02234,-46.02234,303.5446,72.27237,0.197754,48.09335,0,0,254.3004
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,112.4295,112.4295,81,0,22.761,112.4295,0.739018,0,1.421085E-14,0,0.8308741,33.08366,31.42948,0,0,122.7557,208.2781,0,32.25278,-32.25278,269.5471,64.17776,0.197754,123.6724,0.6646993,81,209.109
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,158.5921,176.0253,95.90942,0,95.90942,360.5348,85.84145,0.1976351,0,21.76753,81,203.2347
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,68.24392,68.24392,81,0,22.761,68.24392,71.66348,0,0,0,48.90596,0,0,12.75608,12.11828,62.68272,262.3438,61.02424,0,61.02424,418.4275,99.62539,0.1977608,75.06831,39.12477,81,311.2498
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,80.12434,80.12434,20.25,0,7.39125,80.12434,84.67233,3.159047,0,0,67.84315,63.02563,59.87434,0,0,1.658477,317.2656,1.658477,0,1.658477,420.0009,100,0.1977518,88.13678,54.27452,81,385.1087
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.01068,11.01068,0,0,0,11.01068,870.3366,84.23978,0,0,95.82996,11.59019,11.01068,0,0,0,318.7582,0,0,0,420.0009,100,0.1977518,12.11175,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,70.85334,70.85334,20.25,0,7.39125,70.85334,141.1774,46.76222,0,0,100.0289,53.26667,50.60334,0,0,0,318.7582,0,0,0,420.0009,100,0.1977518,77.93867,80.02312,81,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,58.43049,58.43049,0,0,0,58.43049,166.051,35.51863,0,0,97.02441,61.50578,58.43049,0,0,0,318.7582,0,0,0,420.0009,100,0.1977518,64.27354,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,27.45774,27.45774,0,0,0,27.45774,327.3542,60.98118,0,0,89.88406,28.90288,27.45774,0,0,0,318.7582,0,0,0,420.0009,100,0.1977518,30.20351,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977518,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,71.23637,71.23637,20.25,0,7.39125,71.23637,90.23711,10.61178,0,0,64.28163,53.66986,50.98636,0,0,0,318.7582,0,0,0,420.0009,100,0.1977518,78.36,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,12.09966,12.09966,0,0,0,12.09966,453.1694,42.09546,0,0,54.83194,12.73648,12.09966,0,0,0,318.7582,0,0,0,420.0009,100,0.1977518,13.30962,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,229.4219,149.7,81,0,22.761,149.7,16.98334,0,79.7219,102.6641,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1977518,252.3641,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,118.0181,118.0181,81,0,22.761,118.0181,2.211599,0,0,0,2.610087,38.9664,37.01808,0,0,52.10192,271.8665,0,36.35631,-36.35631,332.2497,79.10691,0.1977518,129.8199,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,71.12687,71.12687,81,0,22.761,71.12687,0,0,0,0,0,0,0,9.873127,9.379471,92.49782,235.5102,9.379471,0,9.379471,341.1479,81.22552,0.197777,78.23956,0,81,235.5102
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,62.98191,62.98191,81,0,22.761,62.98191,0,0,0,0,0,0,0,18.01809,17.11718,83.11835,243.9517,17.11718,0,17.11718,357.3866,85.09189,0.1978231,69.28011,0,81,243.9517
