Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.3003,10.3003,0,0,0,10.3003,0,0,1.776357E-15,0,0,10.84242,10.3003,0,0,66.00117,259.3572,0,10.84242,-10.84242,345.9577,82.37072,0.1978231,11.33033,0,0,259.3572
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,31.08189,31.08189,0,0,0,31.08189,0,0,3.552714E-15,0,0,32.71778,31.08189,0,0,78.0483,248.5148,0,32.71778,-32.71778,311.4702,74.15941,0.1978231,34.19008,0,0,248.5148
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,79.07162,79.07162,81,0,22.761,79.07162,0,0,0,0,0,0,0,1.928375,1.831957,114.4014,215.797,1.831957,0,1.831957,313.2081,74.5732,0.197828,86.97879,0,81,215.797
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,58.4272,58.4272,81,0,22.761,58.4272,0,0,0,0,0,0,0,22.5728,21.44416,112.5694,217.4457,21.44416,0,21.44416,333.5518,79.41694,0.1978856,64.26992,0,81,217.4457
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,61.13379,61.13379,81,0,22.761,61.13379,0,0,0,0,0,0,0,19.86621,18.8729,91.12527,236.7455,18.8729,0,18.8729,351.4562,83.67989,0.1979362,67.24717,0,81,236.7455
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,23.02552,23.02552,0,0,0,23.02552,0,0,3.552714E-15,0,0,24.23738,23.02552,0,0,72.25238,253.7311,0,24.23738,-24.23738,325.9078,77.59693,0.1979362,25.32807,0,0,253.7311
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,75.16137,75.16137,81,0,22.761,75.16137,0,0,0,0,0,0,0,5.838632,5.5467,99.18281,229.4937,5.5467,0,5.5467,331.1698,78.8498,0.1979511,82.67751,0,81,229.4937
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.16508,3.16508,75.48087,0,21.36466,3.16508,0,0,0,0,0,0,0,72.31579,68.7,93.63611,234.4857,68.7,0,68.7,396.3444,94.36752,0.1980037,3.481588,0,81,234.4857
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,58.30918,58.30918,0,0,0,58.30918,0,0,7.105427E-15,0,0,61.37808,58.30918,0,0,24.93611,296.3157,0,61.37808,-61.37808,331.6462,78.96322,0.1980037,64.14009,0,0,296.3157
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,114.3122,114.3122,81,0,22.761,114.3122,2.033497,0,0,0,2.324536,35.0655,33.31223,0,0,93.13397,234.9377,0,32.74096,-32.74096,297.1342,70.74609,0.1980037,125.7434,1.859629,81,237.2622
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,129.5128,202.1967,86.1117,0,86.1117,378.8269,90.19671,0.1979379,0,13.92936,81,219.6084
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,29.58943,29.58943,0,0,0,29.58943,108.3116,0,0,0,32.0488,31.14677,29.58943,0,0,43.40112,279.6972,0.9020259,0,0.9020259,379.6826,90.40045,0.1979331,32.54837,25.63904,0,311.746
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,20.6063,20.6063,0,0,0,20.6063,202.7081,0,0,0,41.77063,21.69084,20.6063,0,0,42.4991,280.509,20.07979,0,20.07979,398.732,94.936,0.1978248,22.66693,33.4165,0,322.2797
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,126.839,126.839,74.00463,0,20.99117,126.839,61.52242,0,0,0,78.0344,55.61509,52.83434,0,0,22.41931,298.5808,22.41931,0,22.41931,420.0009,100,0.1978255,139.5229,62.42752,81,376.6152
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,121.1748,121.1748,62.12209,0,17.98489,121.1748,51.29842,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.1978255,133.2923,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,48.71628,48.71628,0,0,0,48.71628,166.2963,29.73307,0,0,81.01337,51.2803,48.71628,0,0,0,318.7582,0,0,0,420.0009,100,0.1978255,53.58791,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,34.49478,34.49478,0,0,0,34.49478,206.8162,35.03051,0,0,71.3408,36.31029,34.49478,0,0,0,318.7582,0,0,0,420.0009,100,0.1978255,37.94426,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,57.34877,57.34877,0,0,0,57.34877,103.1128,0,0,0,59.13393,60.36713,57.34877,0,0,0,318.7582,0,1.233199,-1.233199,418.7009,99.6905,0.1978255,63.08365,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,27.94435,27.94435,0,0,0,27.94435,169.1304,16.47707,0,0,47.2624,29.41511,27.94435,0,0,1.370221,317.525,1.370221,0,1.370221,420.0009,100,0.1978181,30.73879,37.80992,0,364.7874
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.636464,9.636464,0,0,0,9.636464,142.7456,3.61198,0,0,13.75563,10.14365,9.636464,0,0,0,318.7582,0,0,0,420.0009,100,0.1978181,10.60011,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,74.13404,74.13404,70.72849,0,20.16231,74.13404,4.835561,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1978181,81.54745,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,39.81097,39.81097,0,0,0,39.81097,5.058453,0,0,0,2.013819,41.90628,39.81097,0,0,0,318.7582,0,39.89246,-39.89246,377.9505,89.98803,0.1978181,43.79207,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,211.7652,149.7,81,0,22.761,149.7,0,0,62.06519,83.24171,0,72.31579,68.7,0,0,44.32496,278.8658,0,72.31579,-72.31579,301.723,71.83865,0.1978181,232.9417,0,81,278.8658
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.6758,206.55,68.7,0,68.7,366.8975,87.35637,0.1978465,0,0,81,206.55
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,88.96107,88.96107,81,0,22.761,88.96107,0,0,0,0,0,8.38008,7.961076,0,0,55.97584,268.38,0,8.38008,-8.38008,358.0641,85.25319,0.1978465,97.85719,0,81,268.38
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,45.02048,45.02048,0,0,0,45.02048,0,0,7.105427E-15,0,0,47.38998,45.02048,0,0,65.28704,259.9999,0,47.38998,-47.38998,308.1107,73.35954,0.1978465,49.52253,0,0,259.9999
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,36.77708,36.77708,0,0,0,36.77708,0,0,0,0,0,38.71272,36.77708,0,0,117.9426,212.6099,0,38.71272,-38.71272,267.3039,63.64366,0.1978465,40.45479,0,0,212.6099
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,57.1899,57.1899,0,0,0,57.1899,0,0,7.105427E-15,0,0,60.19989,57.1899,0,0,160.9567,173.8972,0,60.19989,-60.19989,203.8476,48.53506,0.1978465,62.90889,0,0,173.8972
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,29.21686,29.21686,0,0,0,29.21686,0,0,3.552714E-15,0,0,30.75459,29.21686,0,0,227.8455,113.6973,0,30.75459,-30.75459,171.4295,40.81646,0.1978465,32.13855,0,0,113.6973
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.0172,82.9427,0,0,0,171.4295,40.81646,0.1978465,0,0,0,82.9427
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,29.92962,29.92962,0,0,0,29.92962,0,0,3.552714E-15,0,0,31.50486,29.92962,0,0,262.0172,82.9427,0,31.50486,-31.50486,138.2204,32.90956,0.1978465,32.92258,0,0,82.9427
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,13.62776,13.62776,0,0,0,13.62776,0,0,1.776357E-15,0,0,14.34501,13.62776,0,0,297.0226,51.43784,0,14.34501,-14.34501,123.0994,29.30933,0.1978465,14.99054,0,0,51.43784
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,43.09019,43.09019,81,0,22.761,43.09019,0,0,0,0,0,0,0,37.90981,36.01431,312.9615,37.09283,36.01431,0,36.01431,157.2656,37.44412,0.1979424,47.39922,0,81,37.09283
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.723409,7.723409,80.0392,0,22.51792,7.723409,8.824801,0,0,0,0.6815755,0,0,72.31579,68.7,276.9472,69.50571,69.38158,0,69.38158,223.0868,53.11579,0.1980257,8.495749,0.5452604,81,70.18729
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,22.07619,22.07619,81,0,22.761,22.07619,132.1391,0,0,0,29.17127,0,0,58.92381,55.97762,207.5657,131.9491,85.1489,0,85.1489,303.8661,72.34892,0.1980315,24.2838,23.33702,81,161.1204
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,83.94233,83.94233,81,0,22.761,83.94233,69.89603,0,0,0,58.67236,3.097186,2.942327,0,0,122.4168,208.5831,55.57517,0,55.57517,356.5893,84.90205,0.198135,92.33656,46.93789,81,267.2555
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,31.92169,31.92169,0,0,0,31.92169,231.4877,0,0,0,73.89479,33.60178,31.92169,0,0,66.84159,258.6008,40.293,0,40.293,394.8146,94.0033,0.1979198,35.11386,59.11583,0,332.4956
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,23.25156,23.25156,0,0,0,23.25156,421.7613,47.04217,0,0,98.06609,24.47533,23.25156,0,0,26.54859,294.8645,26.54859,0,26.54859,420.0009,100,0.1977783,25.57672,78.45287,0,392.9306
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977783,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,89.34256,89.34256,20.64256,0,7.490567,89.34256,128.1857,42.20858,0,0,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977783,98.27681,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977783,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,177.535,149.7,81,0,22.761,149.7,65.95589,26.42018,27.83504,45.58854,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977783,195.2885,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,53.91692,53.91692,0,0,0,53.91692,150.152,24.20268,0,0,80.95734,56.75465,53.91692,0,0,0,318.7582,0,0,0,420.0009,100,0.1977783,59.30862,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.62497,10.62497,0,0,0,10.62497,528.1403,44.93055,0,0,56.11473,11.18417,10.62497,0,0,0,318.7582,0,0,0,420.0009,100,0.1977783,11.68746,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,33.26397,33.26397,0,0,0,33.26397,66.85531,0,0,0,22.23873,35.01471,33.26397,0,0,0,318.7582,0,12.77598,-12.77598,406.5338,96.79356,0.1977783,36.59037,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,94.04128,94.04128,81,0,22.761,94.04128,2.665868,3.552714E-15,0,0,2.507016,13.72766,13.04128,0,0,14.19553,305.9822,0,11.22064,-11.22064,394.7062,93.97748,0.1977783,103.4454,2.005613,81,308.4893
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,59.02285,59.02285,0,0,0,59.02285,0,0,0,0,0,62.12931,59.02285,0,0,26.66291,294.7616,0,62.12931,-62.12931,329.2161,78.38464,0.1977783,64.92513,0,0,294.7616
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,139.483,139.483,81,0,22.761,139.483,0,0,0,3.731329,0,61.56108,58.48303,0,0,95.69548,232.6323,0,61.56108,-61.56108,264.3251,62.93441,0.1977783,153.4313,0,81,232.6323
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,139.3452,139.3452,81,0,22.761,139.3452,0,0,0,3.579737,0,61.41602,58.34521,0,0,164.0967,171.0712,0,61.41602,-61.41602,199.5869,47.5206,0.1977783,153.2797,0,81,171.0712
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,75.53121,75.53121,81,0,22.761,75.53121,0,0,0,0,0,0,0,5.46879,5.19535,232.3367,109.6552,5.19535,0,5.19535,204.5156,48.6941,0.197792,83.08434,0,81,109.6552
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,58.32537,58.32537,81,0,22.761,58.32537,0,0,0,0,0,0,0,22.67463,21.5409,227.1413,114.331,21.5409,0,21.5409,224.9511,53.55968,0.1978489,64.15791,0,81,114.331
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.02943,34.02943,81,0,22.761,34.02943,0,0,0,0,0,0,0,46.97057,44.62204,205.6004,133.7178,44.62204,0,44.62204,267.2833,63.63876,0.1979665,37.43237,0,81,133.7178
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.9784,173.8777,68.7,0,68.7,332.4579,79.15647,0.1979943,0,0,81,173.8777
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,42.89569,42.89569,81,0,22.761,42.89569,0,0,0,0,0,0,0,38.10431,36.1991,92.27841,235.7077,36.1991,0,36.1991,366.7993,87.333,0.1980893,47.18526,0,81,235.7077
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,16.0063,16.0063,0,0,0,16.0063,0,0,0,0,0,16.84874,16.0063,0,0,56.07931,268.2868,0,16.84874,-16.84874,349.0392,83.10441,0.1980893,17.60693,0,0,268.2868
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,14.46252,14.46252,0,0,0,14.46252,0,0,1.776357E-15,0,0,15.2237,14.46252,0,0,74.80013,251.4381,0,15.2237,-15.2237,332.992,79.28365,0.1980893,15.90877,0,0,251.4381
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,38.31086,38.31086,0,0,0,38.31086,0,0,7.105427E-15,0,0,40.32722,38.31086,0,0,91.71535,236.2144,0,40.32722,-40.32722,290.4834,69.16257,0.1980893,42.14194,0,0,236.2144
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,95.62518,95.62518,81,0,22.761,95.62518,2.509716,0,0,0,2.39992,15.39492,14.62518,0,0,136.5234,195.8872,0,12.995,-12.995,276.7855,65.90117,0.1980893,105.1877,1.919936,81,198.2871
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,150.9623,182.8922,89.39926,0,89.39926,361.597,86.09436,0.1980072,0,16.55941,81,203.5914
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,52.59336,52.59336,0,0,0,52.59336,73.29748,0,7.105427E-15,0,38.54961,55.36143,52.59336,0,0,61.56301,263.3515,0,16.81183,-16.81183,343.8758,81.87503,0.1980072,57.8527,30.83969,0,301.9011
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,20.25752,20.25752,0,0,0,20.25752,329.7039,0,0,0,66.78983,21.32371,20.25752,0,0,80.24281,246.5397,45.46612,0,45.46612,387.0088,92.14476,0.1977667,22.28327,53.43186,0,313.3295
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,62.18555,0,0,96.96225,0,0,0,0,34.7767,287.4592,34.7767,0,34.7767,420.0009,100,0.1975831,0,77.5698,0,384.4214
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,138.7572,138.7572,70.05719,0,19.99247,138.7572,72.05165,27.66105,0,2.932909,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975831,152.6329,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,68.03276,68.03276,20.25,0,7.39125,68.03276,149.9775,51.7362,0,0,102.0338,50.29764,47.78276,0,0,0,318.7582,0,0,0,420.0009,100,0.1975831,74.83604,81.62708,81,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975831,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975831,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,54.15261,54.15261,0,0,0,54.15261,147.0017,22.60249,0,0,79.60524,57.00275,54.15261,0,0,0,318.7582,0,0,0,420.0009,100,0.1975831,59.56787,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,16.82573,16.82573,0,0,0,16.82573,323.5714,36.73196,0,0,54.44326,17.7113,16.82573,0,0,0,318.7582,0,0,0,420.0009,100,0.1975831,18.5083,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,23.44567,23.44567,0,0,0,23.44567,93.10104,0,0,0,21.82816,24.67965,23.44567,0,0,0,318.7582,0,2.85149,-2.85149,416.9951,99.28435,0.1975831,25.79024,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,31.31095,31.31095,0,0,0,31.31095,6.809289,0,3.552714E-15,0,2.132053,32.95889,31.31095,0,0,3.168322,315.9067,0,30.82684,-30.82684,384.5008,91.54762,0.1975831,34.44204,1.705642,0,318.0388
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,25.90374,25.90374,0,0,0,25.90374,0,0,3.552714E-15,0,0,27.26709,25.90374,0,0,37.42036,285.0799,0,27.26709,-27.26709,355.7587,84.70429,0.1975831,28.49411,0,0,285.0799
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.71713,257.8128,0,0,0,355.7587,84.70429,0.1975831,0,0,0,257.8128
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.71713,257.8128,0,0,0,355.7587,84.70429,0.1975831,0,0,0,257.8128
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,77.73224,77.73224,81,0,22.761,77.73224,0,0,0,0,0,0,0,3.267759,3.104371,67.71713,257.8128,3.104371,0,3.104371,358.7038,85.40549,0.1975913,85.50546,0,81,257.8128
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,23.19955,23.19955,0,0,0,23.19955,0,0,3.552714E-15,0,0,24.42058,23.19955,0,0,64.61276,260.6068,0,24.42058,-24.42058,332.9622,79.27657,0.1975913,25.5195,0,0,260.6068
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,78.56638,78.56638,81,0,22.761,78.56638,0,0,0,0,0,0,0,2.43362,2.311939,91.74673,236.1862,2.311939,0,2.311939,335.1555,79.79878,0.1975973,86.42302,0,81,236.1862
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,32.06343,32.06343,81,0,22.761,32.06343,0,0,0,0,0,0,0,48.93657,46.48974,89.4348,238.2669,46.48974,0,46.48974,379.2596,90.29972,0.1977191,35.26978,0,81,238.2669
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,70.9902,70.9902,81,0,22.761,70.9902,0,0,0,0,0,0,0,10.0098,9.50931,42.94506,280.1077,9.50931,0,9.50931,388.2809,92.44765,0.197744,78.08922,0,81,280.1077
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,75.27471,75.27471,81,0,22.761,75.27471,0,0,0,0,0,0,0,5.725286,5.439022,33.43575,288.666,5.439022,0,5.439022,393.4408,93.67619,0.1977582,82.80219,0,81,288.666
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,45.4178,45.4178,0,0,0,45.4178,0,0,0,0,0,47.80822,45.4178,0,0,27.99673,293.5612,0,47.80822,-47.80822,343.0465,81.67758,0.1977582,49.95958,0,0,293.5612
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,33.95963,33.95963,0,0,0,33.95963,0,0,0,0,0,35.74698,33.95963,0,0,81.11697,245.753,0,35.74698,-35.74698,305.3659,72.70602,0.1977582,37.3556,0,0,245.753
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,53.63019,53.63019,0,0,0,53.63019,3.486415,0,7.105427E-15,0,1.869771,56.45283,53.63019,0,0,120.8358,210.006,0,54.58306,-54.58306,247.8303,59.0071,0.1977582,58.99321,1.495817,0,211.8757
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,98.84875,98.84875,81,0,22.761,98.84875,17.12551,0,1.421085E-14,0,16.92836,18.78816,17.84875,0,0,181.4837,155.4229,0,1.859803,-1.859803,245.8699,58.54034,0.1977582,108.7336,13.54268,81,172.3513
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,40.15753,40.15753,81,0,22.761,40.15753,54.84977,0,0,0,22.02631,0,0,40.84247,38.80035,183.5501,153.5631,60.82666,0,60.82666,303.5751,72.27965,0.1978925,44.17328,17.62105,81,175.5894
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,142.5249,142.5249,81,0,22.761,142.5249,27.02828,0,0,7.077394,38.52203,64.76305,61.5249,0,0,122.7235,208.3071,0,26.24102,-26.24102,275.9147,65.69384,0.1978925,156.7774,30.81763,81,246.8291
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,51.98338,51.98338,81,0,22.761,51.98338,118.7661,0,0,0,61.73866,0,0,29.01662,27.56579,151.8802,182.0661,89.30444,0,89.30444,360.6363,85.86562,0.1978767,57.18172,49.39092,81,243.8047
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.309606,1.309606,0,0,0,1.309606,6119.579,16.18812,0,0,80.14236,1.378533,1.309606,0,0,62.57571,262.4401,62.57571,0,62.57571,420.0009,100,0.1975487,1.440566,64.11389,0,342.5825
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,25.81853,25.81853,0,0,0,25.81853,294.4594,48.8477,0,0,76.0251,27.1774,25.81853,0,0,0,318.7582,0,0,0,420.0009,100,0.1975487,28.40039,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,118.8414,118.8414,50.14136,0,14.95376,118.8414,85.05007,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975487,130.7255,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,82.38738,82.38738,20.25,0,7.39125,82.38738,122.8983,35.84491,0,0,101.2527,65.40778,62.13739,0,0,0,318.7582,0,0,0,420.0009,100,0.1975487,90.62612,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975487,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,79.05253,79.05253,37.04815,0,11.64118,79.05253,55.93134,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1975487,86.95778,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,67.50998,67.50998,45.18094,0,13.69878,67.50998,34.81596,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.1975487,74.26098,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,43.59734,43.59734,0,0,0,43.59734,5.111449,0,0,0,2.228456,45.89194,43.59734,0,0,0,318.7582,0,43.66349,-43.66349,373.9755,89.0416,0.1975487,47.95708,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,78.2347,78.2347,81,0,22.761,78.2347,0,-4.440892E-16,0,0,0,0,0,2.765295,2.62703,48.51498,275.0947,2.62703,0,2.62703,376.4677,89.63499,0.1975556,86.05817,0,81,275.0947
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.88795,277.4591,0,0,0,376.4677,89.63499,0.1975556,0,0,0,277.4591
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,117.5015,117.5015,81,0,22.761,117.5015,0,0,0,0,0,38.42268,36.50155,0,0,45.88795,277.4591,0,38.42268,-38.42268,335.9666,79.9919,0.1975556,129.2517,0,81,277.4591
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,67.40336,67.40336,81,0,22.761,67.40336,0,0,0,0,0,0,0,13.59664,12.91681,88.57982,239.0364,12.91681,0,12.91681,348.2206,82.9095,0.1975892,74.14369,0,81,239.0364
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,63.73629,63.73629,81,0,22.761,63.73629,0,0,0,0,0,0,0,17.26371,16.40053,75.66302,250.6615,16.40053,0,16.40053,363.7795,86.614,0.1976319,70.10992,0,81,250.6615
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.26249,265.422,0,0,0,363.7795,86.614,0.1976319,0,0,0,265.422
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,74.42483,74.42483,81,0,22.761,74.42483,0,0,0,0,0,0,0,6.575175,6.246417,59.26249,265.422,6.246417,0,6.246417,369.7054,88.02492,0.1976481,81.86731,0,81,265.422
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,47.61037,47.61037,0,0,0,47.61037,0,0,7.105427E-15,0,0,50.11618,47.61037,0,0,53.01607,271.0438,0,50.11618,-50.11618,316.8783,75.44706,0.1976481,52.37141,0,0,271.0438
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.7007,220.9276,0,0,0,316.8783,75.44706,0.1976481,0,0,0,220.9276
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,45.5144,45.5144,0,0,0,45.5144,0,0,7.105427E-15,0,0,47.90989,45.5144,0,0,108.7007,220.9276,0,47.90989,-47.90989,266.3768,63.42293,0.1976481,50.06583,0,0,220.9276
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.854412,3.854412,0,0,0,3.854412,0,0,8.881784E-16,0,0,4.057276,3.854412,0,0,161.9339,173.0177,0,4.057276,-4.057276,262.1001,62.40466,0.1976481,4.239853,0,0,173.0177
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,55.65859,55.65859,0,0,0,55.65859,1.845149,0,7.105427E-15,0,1.026984,58.58799,55.65859,0,0,166.442,168.9604,0,57.56101,-57.56101,201.4255,47.95835,0.1976481,61.22445,0.821587,0,169.9874
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,91.36932,91.36932,81,0,22.761,91.36932,31.3278,0,0,0,28.624,10.91507,10.36931,0,0,230.3987,111.3994,17.70893,0,17.70893,218.2256,51.95838,0.1976806,100.5062,22.8992,81,140.0234
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,85.59961,85.59961,81,0,22.761,85.59961,57.976,0,0,0,49.62723,4.841696,4.599611,0,0,212.6898,127.3374,44.78553,0,44.78553,260.7129,62.07438,0.1977627,94.15957,39.70179,81,176.9647
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,57.62495,57.62495,81,0,22.761,57.62495,130.0393,0,0,0,74.93507,0,0,23.37506,22.2063,167.9042,167.6444,97.14137,0,97.14137,352.8693,84.01633,0.1977065,63.38744,59.94805,81,242.5795
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,34.80521,34.80521,0,0,0,34.80521,275.6505,0,0,0,95.94071,36.63706,34.80521,0,0,70.76286,255.0717,59.30365,0,59.30365,409.1297,97.41164,0.197398,38.28573,76.75256,0,351.0124
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,118.3871,118.3871,49.68714,0,14.83885,118.3871,95.66764,29.48319,0,0,113.2582,72.31579,68.7,0,0,11.45921,308.4449,11.45921,0,11.45921,420.0009,100,0.1973385,130.2259,90.60654,81,421.7031
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,64.68938,64.68938,20.25,0,7.39125,64.68938,181.1632,70.41507,0,0,117.1934,46.77829,44.43938,0,0,0,318.7582,0,0,0,420.0009,100,0.1973385,71.15832,93.75468,81,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,130.7948,130.7948,62.09484,0,17.97799,130.7948,89.20877,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973385,143.8743,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,57.95155,57.95155,0,0,0,57.95155,173.2308,39.38832,0,0,100.39,61.00163,57.95155,0,0,0,318.7582,0,0,0,420.0009,100,0.1973385,63.7467,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,167.2957,149.7,81,0,22.761,149.7,55.69379,11.05781,17.59571,34.32529,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973385,184.0253,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,85.94848,85.94848,35.73215,0,11.30823,85.94848,61.50114,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1973385,94.54333,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7320671,0.7320671,0,0,0,0.7320671,3417.975,24.25127,0,0,25.02187,0.7705969,0.7320671,0,0,0,318.7582,0,0,0,420.0009,100,0.1973385,0.8052738,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,116.9997,116.9997,81,0,22.761,116.9997,2.347036,7.105427E-15,0,0,2.746025,37.89441,35.99969,0,0,0,318.7582,0,35.14839,-35.14839,382.9512,91.17867,0.1973385,128.6997,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,55.3629,55.3629,0,0,0,55.3629,0,0,7.105427E-15,0,0,58.27674,55.3629,0,0,39.05376,283.6098,0,58.27674,-58.27674,321.5221,76.55273,0.1973385,60.89919,0,0,283.6098
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,92.40276,92.40276,81,0,22.761,92.40276,0,0,0,0,0,12.0029,11.40276,0,0,103.8057,225.3331,0,12.0029,-12.0029,308.8699,73.54031,0.1973385,101.643,0,81,225.3331
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,20.79918,20.79918,81,0,22.761,20.79918,0,0,0,0,0,0,0,60.20082,57.19078,117.1423,213.3302,57.19078,0,57.19078,363.1259,86.45837,0.1974866,22.87909,0,81,213.3302
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,82.46041,82.46041,81,0,22.761,82.46041,0,0,0,0,0,1.537276,1.460413,0,0,59.95147,264.8019,0,1.537276,-1.537276,361.5055,86.07256,0.1974866,90.70645,0,81,264.8019
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.65955,263.2646,0,0,0,361.5055,86.07256,0.1974866,0,0,0,263.2646
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,101.0602,101.0602,81,0,22.761,101.0602,0,0,0,0,0,21.11598,20.06018,0,0,61.65955,263.2646,0,21.11598,-21.11598,339.2473,80.77299,0.1974866,111.1662,0,81,263.2646
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,17.03244,17.03244,0,0,0,17.03244,0,0,0,0,0,17.92889,17.03244,0,0,85.12176,242.1487,0,17.92889,-17.92889,320.3485,76.27331,0.1974866,18.73569,0,0,242.1487
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,97.28025,97.28025,81,0,22.761,97.28025,0,0,0,0,0,17.1371,16.28025,0,0,105.0427,224.2198,0,17.1371,-17.1371,302.2845,71.97234,0.1974866,107.0083,0,81,224.2198
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,118.3262,118.3262,81,0,22.761,118.3262,0,0,0,0,0,39.29075,37.32621,0,0,124.084,207.0827,0,39.29075,-39.29075,260.8684,62.11139,0.1974866,130.1588,0,81,207.0827
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.06189,33.06189,81,0,22.761,33.06189,0,0,0,0,0,0,0,47.93811,45.5412,167.7404,167.7919,45.5412,0,45.5412,304.0725,72.39808,0.1976041,36.36808,0,81,167.7919
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.1992,208.779,68.7,0,68.7,369.2471,87.91579,0.1976319,0,0,81,208.779
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,53.49916,270.609,1.34522,0,1.34522,370.5233,88.21965,0.197625,0,1.076176,0,271.9542
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,44.22924,44.22924,0,0,0,44.22924,58.92725,0,0,0,26.06308,46.55709,44.22924,0,0,52.15393,271.8197,0,20.49402,-20.49402,348.9207,83.07619,0.197625,48.65216,20.85046,0,297.8828
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,78.03079,78.03079,81,0,22.761,78.03079,67.63618,0,0,0,52.77704,0,0,2.969212,2.820751,74.92506,251.3257,55.59779,0,55.59779,401.6654,95.63442,0.197728,85.83387,42.22163,81,304.1027
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,52.87134,0,0,72.19862,0,0,0,0,19.32727,301.3637,19.32727,0,19.32727,420.0009,100,0.1976282,0,57.75889,0,373.5623
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,130.5007,130.5007,61.80074,0,17.90359,130.5007,74.05058,24.32076,0,0,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,143.5508,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,146.2331,146.2331,77.53311,0,21.88388,146.2331,72.78349,34.11777,0,11.15642,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,160.8564,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,53.13819,53.13819,0,0,0,53.13819,187.6617,43.7851,0,0,99.72003,55.93494,53.13819,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,58.45201,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,40.9004,40.9004,0,0,0,40.9004,215.1996,44.96445,0,0,88.01751,43.05305,40.9004,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,44.99044,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,105.0038,105.0038,36.30383,0,11.45287,105.0038,75.88872,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,115.5042,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,122.0431,122.0431,69.08082,0,19.74545,122.0431,45.68037,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,134.2474,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.927398,2.927398,0,0,0,2.927398,888.3149,22.92304,0,0,26.00451,3.081471,2.927398,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,3.220138,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976282,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,27.58172,27.58172,0,0,0,27.58172,0,0,0,0,0,29.03339,27.58172,0,0,0,318.7582,0,29.03339,-29.03339,389.397,92.71338,0.1976282,30.33989,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,145.4713,145.4713,81,0,22.761,145.4713,0,0,2.842171E-14,10.31842,0,67.86452,64.47129,0,0,32.25932,289.7248,0,67.86452,-67.86452,317.8615,75.68115,0.1976282,160.0184,0,81,289.7248
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,149.9663,149.7,81,0,22.761,149.7,0,0,0.2663157,15.26295,0,72.31579,68.7,0,0,107.6643,221.8603,0,72.31579,-72.31579,241.6339,57.53178,0.1976282,164.963,0,81,221.8603
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,82.66953,82.66953,81,0,22.761,82.66953,0,0,0,0,0,1.757393,1.669524,0,0,188.0152,149.5445,0,1.757393,-1.757393,239.7815,57.09072,0.1976282,90.93648,0,81,149.5445
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,79.38867,79.38867,81,0,22.761,79.38867,0,0,0,0,0,0,0,1.611325,1.530758,189.9679,147.7871,1.530758,0,1.530758,241.2337,57.43648,0.1976321,87.32755,0,81,147.7871
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.4371,149.1648,68.7,0,68.7,306.4082,72.95419,0.1976597,0,0,81,149.1648
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.7371,210.9948,68.7,0,68.7,371.5828,88.47192,0.1976872,0,0,81,210.9948
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.03712,272.8248,0,0,0,371.5828,88.47192,0.1976872,0,0,0,272.8248
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,75.51833,75.51833,81,0,22.761,75.51833,0,0,0,0,0,0,0,5.481666,5.207582,51.03712,272.8248,5.207582,0,5.207582,376.5231,89.64819,0.1977005,83.07017,0,81,272.8248
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,66.26977,66.26977,81,0,22.761,66.26977,0,0,0,0,0,0,0,14.73023,13.99372,45.82954,277.5117,13.99372,0,13.99372,389.7987,92.80904,0.1977363,72.89674,0,81,277.5117
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,34.89861,34.89861,0,0,0,34.89861,0,0,7.105427E-15,0,0,36.73537,34.89861,0,0,31.83582,290.106,0,36.73537,-36.73537,351.0763,83.58942,0.1977363,38.38847,0,0,290.106
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1615302,0.1615302,0,0,0,0.1615302,1488.988,0,0,0,2.405166,0.1700318,0.1615302,0,0,72.6529,253.3706,2.235134,0,2.235134,353.1967,84.09428,0.1977248,0.1776832,1.924133,0,255.7758
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,37.27465,37.27465,0,0,0,37.27465,29.09568,0,0,0,10.84531,39.23647,37.27465,0,0,70.41776,255.3822,0,28.39116,-28.39116,323.2698,76.96884,0.1977248,41.00211,8.67625,0,266.2275
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,38.09213,38.09213,0,0,0,38.09213,81.34174,0,0,0,30.9848,40.09698,38.09213,0,0,101.9635,226.9911,0,9.112178,-9.112178,313.6647,74.68192,0.1977248,41.90134,24.78784,0,257.9759
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,83.31908,83.31908,81,0,22.761,83.31908,51.62486,0,0,0,43.01336,2.44114,2.319083,0,0,112.0881,217.8789,40.57222,0,40.57222,352.1549,83.84623,0.1977979,91.65099,34.41069,81,260.8922
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,46.05463,46.05463,0,0,0,46.05463,136.0429,0,0,0,62.65404,48.47857,46.05463,0,0,71.51592,254.3939,14.17548,0,14.17548,365.6029,87.04814,0.1977251,50.6601,50.12323,0,317.0479
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.202705,8.202705,0,0,0,8.202705,608.2017,0,0,0,49.88899,8.634426,8.202705,0,0,57.34044,267.1518,41.25457,0,41.25457,404.7404,96.36658,0.1975133,9.022976,39.91119,0,317.0408
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,8.757415,8.757415,0,0,0,8.757415,466.2833,15.53015,0,0,40.83437,9.218332,8.757415,0,0,16.08588,304.2809,16.08588,0,16.08588,420.0009,100,0.1974309,9.633157,32.66749,0,345.1153
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974309,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,102.7265,102.7265,81,0,22.761,102.7265,11.51689,0,1.421085E-14,0,11.83089,22.86999,21.72649,0,0,0,318.7582,0,11.03909,-11.03909,408.3646,97.22948,0.1974309,112.9991,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,31.88704,31.88704,0,0,0,31.88704,97.31556,0,0,0,31.03105,33.5653,31.88704,0,0,12.26566,307.7191,0,2.534253,-2.534253,405.6933,96.59344,0.1974309,35.07574,24.82484,0,338.7502
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,23.9471,23.9471,0,0,0,23.9471,58.12118,0,0,0,13.91834,25.20747,23.9471,0,0,15.0815,305.1849,0,11.28914,-11.28914,393.7935,93.76016,0.1974309,26.34181,11.13467,0,319.1032
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,63.42095,63.42095,81,0,22.761,63.42095,5.44363,0,0,0,3.452402,0,0,17.57905,16.7001,27.62498,293.8958,20.1525,0,20.1525,412.9118,98.31214,0.1974798,69.76305,2.761922,81,297.3481
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,107.764,107.764,81,0,22.761,107.764,1.886399,0,0,0,2.03286,28.17268,26.76405,0,0,7.472486,312.033,0,26.13982,-26.13982,385.358,91.75173,0.1974798,118.5405,1.626288,81,314.0659
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,137.1493,137.1493,81,0,22.761,137.1493,0,0,0,1.164266,0,59.10456,56.14933,0,0,36.51673,285.8932,0,59.10456,-59.10456,323.0564,76.91802,0.1974798,150.8643,0,81,285.8932
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,153.6076,149.7,81,0,22.761,149.7,0,0,3.90756,19.26832,0,72.31579,68.7,0,0,102.1885,226.7886,0,72.31579,-72.31579,246.8288,58.76865,0.1974798,168.9683,0,81,226.7886
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.5393,154.4728,68.7,0,68.7,312.0034,74.28636,0.1975075,0,0,81,154.4728
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,47.85202,47.85202,81,0,22.761,47.85202,0,0,0,0,0,0,0,33.14798,31.49058,113.8393,216.3028,31.49058,0,31.49058,341.878,81.39935,0.1975876,52.63722,0,81,216.3028
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,83.02312,83.02312,81,0,22.761,83.02312,0,0,0,0,0,2.129606,2.023125,0,0,82.34876,244.6443,0,2.129606,-2.129606,339.6331,80.86488,0.1975876,91.32544,0,81,244.6443
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,30.99479,30.99479,0,0,0,30.99479,0,0,0,0,0,32.6261,30.99479,0,0,84.71499,242.5147,0,32.6261,-32.6261,305.2422,72.67657,0.1975876,34.09427,0,0,242.5147
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,126.9946,126.9946,81,0,22.761,126.9946,0,0,0,0,0,48.41537,45.9946,0,0,120.9662,209.8886,0,48.41537,-48.41537,254.2079,60.52558,0.1975876,139.6941,0,81,209.8886
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.7611,161.4733,68.7,0,68.7,319.3825,76.0433,0.197615,0,0,81,161.4733
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,72.58892,72.58892,81,0,22.761,72.58892,0,0,0,0,0,0,0,8.411079,7.990525,106.0611,223.3033,7.990525,0,7.990525,326.963,77.84817,0.1976353,79.84781,0,81,223.3033
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,30.26947,30.26947,81,0,22.761,30.26947,0,0,0,0,0,0,0,50.73053,48.194,98.07053,230.4948,48.194,0,48.194,372.6838,88.73406,0.1977574,33.29642,0,81,230.4948
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,72.7856,72.7856,81,0,22.761,72.7856,0,0,0,0,0,0,0,8.214398,7.803678,49.87653,273.8694,7.803678,0,7.803678,380.087,90.49673,0.1977772,80.06416,0,81,273.8694
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,24.7007,24.7007,0,0,0,24.7007,8.970619,0,0,0,2.215806,26.00074,24.7007,0,0,42.07286,280.8927,0,23.78493,-23.78493,355.0155,84.52733,0.1977772,27.17077,1.772645,0,283.1085
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,77.68118,77.68118,81,0,22.761,77.68118,22.5006,0,0,0,17.47873,0,0,3.318822,3.152881,68.50056,257.1077,20.63161,0,20.63161,374.5884,89.18753,0.1978163,85.4493,13.98299,81,274.5865
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,47.86895,275.6762,8.269664,0,8.269664,382.4337,91.05545,0.1977742,0,6.615731,0,283.9458
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,109.0835,109.0835,81,0,22.761,109.0835,12.55089,0,0,0,13.69095,29.56158,28.0835,0,0,39.59929,283.1189,0,15.87063,-15.87063,365.7046,87.07233,0.1977742,119.9919,10.95276,81,296.8098
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1759151,0.1759151,0,0,0,0.1759151,24186.47,0,0,0,42.54765,0.1851738,0.1759151,0,0,57.23332,267.2482,42.36248,0,42.36248,405.8931,96.64102,0.1975586,0.1935066,34.03812,0,309.7959
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,16.93305,16.93305,0,0,0,16.93305,185.4514,0,0,0,31.40258,17.82427,16.93305,0,0,14.87084,305.3745,13.57832,0,13.57832,418.7746,99.70805,0.1974896,18.62636,25.12207,0,336.777
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,39.22461,0,0,40.51714,0,0,0,0,1.292526,317.5949,1.292526,0,1.292526,420.0009,100,0.197483,0,32.41371,0,358.1121
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,74.08496,74.08496,35.17581,0,11.16748,74.08496,55.28383,0,0,0,40.95701,40.95701,38.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.197483,81.49346,32.76561,81,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,63.84347,63.84347,23.10253,0,8.11294,63.84347,67.17242,0,0,0,42.8852,42.8852,40.74094,0,0,0,318.7582,0,0,0,420.0009,100,0.197483,70.22781,34.30816,81,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,34.86074,34.86074,0,0,0,34.86074,91.64324,0,7.105427E-15,0,31.94752,36.69552,34.86074,0,0,0,318.7582,0,4.748003,-4.748003,414.996,98.80837,0.197483,38.34682,25.55801,0,350.7057
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,96.25526,96.25526,81,0,22.761,96.25526,4.008204,0,0,0,3.858107,16.05816,15.25526,0,0,5.275559,314.0102,0,12.20006,-12.20006,402.136,95.74648,0.197483,105.8808,3.086485,81,317.8683
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,18.83118,301.8102,12.61279,0,12.61279,414.1016,98.59541,0.197419,0,10.09023,0,314.4229
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,6.218387,313.1617,2.526949,0,2.526949,416.4988,99.16619,0.1974062,0,2.021559,0,315.6886
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.8881962,0.8881962,0,0,0,0.8881962,0,0,1.110223E-16,0,0,0.9349434,0.8881962,0,0,3.691438,315.4359,0,0.9349434,-0.9349434,415.5133,98.93154,0.1974062,0.9770159,0,0,315.4359
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.730264,314.501,0,0,0,415.5133,98.93154,0.1974062,0,0,0,314.501
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,17.07651,17.07651,0,0,0,17.07651,0,0,3.552714E-15,0,0,17.97528,17.07651,0,0,4.730264,314.501,0,17.97528,-17.97528,396.5657,94.42022,0.1974062,18.78416,0,0,314.501
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,88.96727,88.96727,81,0,22.761,88.96727,0,0,0,0,0,8.386602,7.967272,0,0,24.7028,296.5257,0,8.386602,-8.386602,387.7255,92.3154,0.1974062,97.864,0,81,296.5257
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,14.22696,14.22696,0,0,0,14.22696,0,0,1.776357E-15,0,0,14.97574,14.22696,0,0,34.02124,288.1391,0,14.97574,-14.97574,371.9396,88.55688,0.1974062,15.64965,0,0,288.1391
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.66096,273.1634,0,0,0,371.9396,88.55688,0.1974062,0,0,0,273.1634
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.60128,10.60128,0,0,0,10.60128,0,0,0,0,0,11.15925,10.60128,0,0,50.66096,273.1634,0,11.15925,-11.15925,360.1768,85.7562,0.1974062,11.66141,0,0,273.1634
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,43.44564,43.44564,0,0,0,43.44564,0,0,0,0,0,45.73225,43.44564,0,0,63.06012,262.0041,0,45.73225,-45.73225,311.9707,74.27859,0.1974062,47.79021,0,0,262.0041
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,47.89827,47.89827,0,0,0,47.89827,0,0,7.105427E-15,0,0,50.41923,47.89827,0,0,113.8737,216.2719,0,50.41923,-50.41923,258.8242,61.62468,0.1974062,52.6881,0,0,216.2719
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.05213,11.05213,0,0,0,11.05213,0,0,1.776357E-15,0,0,11.63383,11.05213,0,0,169.8951,165.8526,0,11.63383,-11.63383,246.5611,58.7049,0.1974062,12.15735,0,0,165.8526
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,27.17684,27.17684,0,0,0,27.17684,0,0,3.552714E-15,0,0,28.6072,27.17684,0,0,182.8216,154.2188,0,28.6072,-28.6072,216.4064,51.52523,0.1974062,29.89453,0,0,154.2188
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,40.48373,40.48373,0,0,0,40.48373,2.226546,0,7.105427E-15,0,0.9013887,42.61445,40.48373,0,0,214.6074,125.6116,0,41.71306,-41.71306,172.437,41.05635,0.1974062,44.5321,0.7211109,0,126.513
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.671247,5.671247,0,0,0,5.671247,347.7733,0,0,0,19.72309,5.969734,5.671247,0,0,260.9552,83.89854,13.75335,0,13.75335,185.4846,44.16291,0.1973364,6.238372,15.77847,0,103.6216
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,74.97337,74.97337,81,0,22.761,74.97337,38.264,8.881784E-16,0,0,28.68781,0,0,6.026628,5.725296,247.2019,96.27656,34.41311,0,34.41311,218.1317,51.93602,0.1974022,82.47071,22.95025,81,124.9644
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,112.5778,112.5778,81,0,22.761,112.5778,39.36611,0,0,0,44.3175,33.2398,31.57781,0,0,212.7887,127.2484,11.0777,0,11.0777,228.6409,54.43821,0.1974221,123.8356,35.454,81,171.5659
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,50.17699,50.17699,81,0,22.761,50.17699,94.37397,0,0,0,47.35402,0,0,30.82301,29.28186,201.711,137.2183,76.63588,0,76.63588,301.3441,71.74846,0.197472,55.19469,37.88322,81,184.5723
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.966219,5.966219,73.25719,0,20.80207,5.966219,1024.916,0,0,0,61.14874,0,0,67.29097,63.92642,125.0752,206.1906,125.0752,0,125.0752,420.0009,100,0.1972217,6.562841,48.91899,81,267.3393
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,101.0048,101.0048,32.30479,0,10.44111,101.0048,85.88499,14.43217,0,0,86.74796,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972217,111.1053,69.39837,81,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,93.02662,93.02662,24.32662,0,8.422634,93.02662,89.92764,11.34085,0,0,83.65664,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972217,102.3293,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,28.64684,28.64684,0,0,0,28.64684,323.9328,62.64195,0,0,92.79652,30.15457,28.64684,0,0,0,318.7582,0,0,0,420.0009,100,0.1972217,31.51152,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,18.83799,18.83799,0,0,0,18.83799,360.3856,48.05994,0,0,67.8894,19.82946,18.83799,0,0,0,318.7582,0,0,0,420.0009,100,0.1972217,20.72179,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,24.89842,24.89842,0,0,0,24.89842,185.5518,19.99061,0,0,46.19947,26.20886,24.89842,0,0,0,318.7582,0,0,0,420.0009,100,0.1972217,27.38826,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,128.8617,128.8617,81,0,22.761,128.8617,16.82739,0,0,0,21.68406,50.38076,47.86172,0,0,0,318.7582,0,28.6967,-28.6967,389.7519,92.79787,0.1972217,141.7479,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,31.88522,290.0615,1.813238,0,1.813238,391.472,93.20744,0.1972126,0,1.45059,0,291.8748
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,116.2395,116.2395,81,0,22.761,116.2395,0,0,0,0,0,37.09418,35.23947,0,0,30.07198,291.6935,0,37.09418,-37.09418,352.3713,83.89777,0.1972126,127.8634,0,81,291.6935
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,188.5174,149.7,81,0,22.761,149.7,0,0,38.81737,57.6691,0,72.31579,68.7,0,0,71.28774,254.5993,0,72.31579,-72.31579,276.1438,65.7484,0.1972126,207.3691,0,81,254.5993
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,136.7523,136.7523,81,0,22.761,136.7523,0,0,0,0.7275234,0,58.68663,55.75229,0,0,151.6386,182.2835,0,58.68663,-58.68663,214.2827,51.01958,0.1972126,150.4275,0,81,182.2835
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,78.11039,78.11039,81,0,22.761,78.11039,0,0,0,0,0,0,0,2.889608,2.745128,216.846,123.5968,2.745128,0,2.745128,216.8869,51.63964,0.1972195,85.92143,0,81,123.5968
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,214.1008,126.0675,68.7,0,68.7,282.0615,67.15736,0.1972472,0,0,81,126.0675
