Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,91.41,91.41,81,0,22.761,91.41,0,0,0,0,0,10.9579,10.41,0,0,145.4008,187.8975,0,10.9579,-10.9579,270.5108,64.40721,0.1972472,100.551,0,81,187.8975
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.5763,176.9396,68.7,0,68.7,335.6854,79.92493,0.1972748,0,0,81,176.9396
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,81.18951,81.18951,81,0,22.761,81.18951,0,0,0,0,0,0.1994824,0.1895083,0,0,88.87629,238.7696,0,0.1994824,-0.1994824,335.4751,79.87487,0.1972748,89.30846,0,81,238.7696
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,109.5089,109.5089,81,0,22.761,109.5089,0,0,0,0,0,30.00935,28.50888,0,0,89.09794,238.5701,0,30.00935,-30.00935,303.8425,72.34331,0.1972748,120.4598,0,81,238.5701
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,74.36554,74.36554,81,0,22.761,74.36554,0,0,0,0,0,0,0,6.634459,6.302736,122.4417,208.5607,6.302736,0,6.302736,309.8218,73.76694,0.1972907,81.80209,0,81,208.5607
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,20.16861,20.16861,81,0,22.761,20.16861,0,0,0,0,0,0,0,60.83139,57.78982,116.1389,214.2332,57.78982,0,57.78982,364.646,86.8203,0.1974349,22.18547,0,81,214.2332
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,107.1647,107.1647,81,0,22.761,107.1647,2.343005,0,0,0,2.510874,27.5418,26.16471,0,0,58.3491,266.244,0,25.03093,-25.03093,338.2611,80.5382,0.1974349,117.8812,2.008699,81,268.7549
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,177.7847,149.7,81,0,22.761,149.7,14.0661,0,28.08465,45.86311,21.05695,72.31579,68.7,0,0,86.16125,241.2131,0,51.25884,-51.25884,284.2296,67.67357,0.1974349,195.5631,16.84556,81,262.2701
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,90.12677,90.12677,81,0,22.761,90.12677,56.71851,0,0,0,51.11856,9.607123,9.126767,0,0,143.1155,189.9543,41.51144,0,41.51144,323.6107,77.05003,0.1975082,99.13944,40.89485,81,241.0728
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,32.97697,32.97697,81,0,22.761,32.97697,153.2557,0,0,0,50.53909,0,0,48.02303,45.62188,101.6041,227.3146,96.16096,0,96.16096,414.8371,98.77053,0.1974597,36.27467,40.43127,81,277.8536
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,51.86827,51.86827,0,0,0,51.86827,98.37979,0,0,0,51.0279,54.59818,51.86827,0,0,5.44311,313.8594,0,3.570282,-3.570282,411.0736,97.87448,0.1974597,57.0551,40.82232,0,364.8873
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,45.65237,45.65237,0,0,0,45.65237,143.6371,8.108526,0,0,65.57375,48.05513,45.65237,0,0,9.410089,310.2892,9.410089,0,9.410089,420.0009,100,0.1974127,50.21761,52.459,0,375.8629
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,31.40457,31.40457,0,0,0,31.40457,315.1805,65.92363,0,0,98.98107,33.05744,31.40457,0,0,0,318.7582,0,0,0,420.0009,100,0.1974127,34.54503,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,81.73645,81.73645,20.25,0,7.39125,81.73645,109.8678,25.07946,0,0,89.80204,64.72258,61.48645,0,0,0,318.7582,0,0,0,420.0009,100,0.1974127,89.9101,71.84164,81,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974127,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,44.7493,44.7493,0,0,0,44.7493,132.7421,12.29663,0,0,59.40115,47.10453,44.7493,0,0,0,318.7582,0,0,0,420.0009,100,0.1974127,49.22423,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,105.4392,105.4392,71.95174,0,20.47179,105.4392,33.43154,0,1.421085E-14,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1974127,115.9831,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,101.5468,101.5468,81,0,22.761,101.5468,18.34987,0,0,0,18.63371,21.62826,20.54685,0,0,0,318.7582,0,2.994549,-2.994549,416.8443,99.24844,0.1974127,111.7015,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,57.84593,57.84593,0,0,0,57.84593,4.114916,0,7.105427E-15,0,2.380311,60.89045,57.84593,0,0,3.327276,315.7637,0,58.51014,-58.51014,355.1692,84.56393,0.1974127,63.63052,1.904249,0,318.144
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,72.09079,72.09079,81,0,22.761,72.09079,0,0,0,0,0,0,0,8.909211,8.463751,68.33855,257.2535,8.463751,0,8.463751,363.1986,86.47569,0.1974338,79.29987,0,81,257.2535
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,189.0989,149.7,81,0,22.761,149.7,0,0,39.39893,58.30883,0,72.31579,68.7,0,0,59.87479,264.8709,0,72.31579,-72.31579,286.9711,68.32631,0.1974338,208.0088,0,81,264.8709
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,91.76341,91.76341,81,0,22.761,91.76341,0,0,0,0,0,11.32991,10.76341,0,0,140.2257,192.5551,0,11.32991,-11.32991,275.0283,65.4828,0.1974338,100.9398,0,81,192.5551
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,23.89775,23.89775,81,0,22.761,23.89775,0,0,0,0,0,0,0,57.10225,54.24714,152.8145,181.2252,54.24714,0,54.24714,326.4917,77.73595,0.1975688,26.28752,0,81,181.2252
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,72.90156,72.90156,81,0,22.761,72.90156,0,0,0,0,0,0,0,8.098441,7.69352,98.56732,230.0476,7.69352,0,7.69352,333.7904,79.47374,0.1975879,80.19171,0,81,230.0476
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,37.52602,37.52602,81,0,22.761,37.52602,0,0,0,0,0,0,0,43.47398,41.30028,90.8738,236.9718,41.30028,0,41.30028,372.9713,88.80251,0.1976904,41.27862,0,81,236.9718
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,8.973743,8.973743,0,0,0,8.973743,0,0,1.776357E-15,0,0,9.446046,8.973743,0,0,49.57352,274.1421,0,9.446046,-9.446046,363.0143,86.43179,0.1976904,9.871118,0,0,274.1421
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,73.92946,73.92946,81,0,22.761,73.92946,0,0,0,0,0,0,0,7.070542,6.717015,60.06913,264.696,6.717015,0,6.717015,369.3866,87.94901,0.1977071,81.3224,0,81,264.696
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,52.13586,52.13586,0,0,0,52.13586,0,0,7.105427E-15,0,0,54.87986,52.13586,0,0,53.35211,270.7413,0,54.87986,-54.87986,311.5381,74.1756,0.1977071,57.34945,0,0,270.7413
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,40.19084,40.19084,0,0,0,40.19084,0,0,7.105427E-15,0,0,42.30615,40.19084,0,0,114.3297,215.8615,0,42.30615,-42.30615,266.9435,63.55786,0.1977071,44.20993,0,0,215.8615
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,76.88326,76.88326,81,0,22.761,76.88326,0,0,0,0,0,0,0,4.116737,3.9109,161.3366,173.5553,3.9109,0,3.9109,270.6537,64.44124,0.1977167,84.57159,0,81,173.5553
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,46.93931,46.93931,81,0,22.761,46.93931,5.600594,0,0,0,2.62888,0,0,34.06069,32.35766,157.4257,177.0751,34.98654,0,34.98654,303.8449,72.34388,0.1978014,51.63324,2.103104,81,179.704
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,57.03874,57.03874,81,0,22.761,57.03874,40.60327,-3.552714E-15,0,0,23.15959,0,0,23.96126,22.7632,122.4391,208.563,45.92279,0,45.92279,347.4111,82.71676,0.1978981,62.74261,18.52767,81,231.7226
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,79.36204,79.36204,81,0,22.761,79.36204,52.09315,0,0,0,41.34218,0,0,1.637963,1.556065,76.51633,249.8935,42.89825,0,42.89825,388.1079,92.40646,0.1979738,87.29824,33.07375,81,291.2357
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,64.29791,64.29791,49.655,0,14.83071,64.29791,76.25703,0,0,0,49.03168,15.4136,14.64292,0,0,33.61808,288.502,33.61808,0,33.61808,420.0009,100,0.1980143,70.72771,39.22535,81,337.5336
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,42.26258,42.26258,0,0,0,42.26258,140.1896,14.76082,0,0,59.24775,44.48693,42.26258,0,0,0,318.7582,0,0,0,420.0009,100,0.1980143,46.48884,47.3982,0,378.006
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,88.27766,88.27766,30.24311,0,9.919506,88.27766,69.20097,7.105427E-15,0,0,61.089,61.089,58.03455,0,0,0,318.7582,0,0,0,420.0009,100,0.1980143,97.10542,48.8712,81,379.8472
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,78.37041,78.37041,20.25,0,7.39125,78.37041,83.37685,4.163401,0,0,65.34278,61.17938,58.12041,0,0,0,318.7582,0,0,0,420.0009,100,0.1980143,86.20746,52.27423,81,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,87.3432,87.3432,20.25,0,7.39125,87.3432,94.56646,11.97295,0,0,82.59737,70.62442,67.0932,0,0,0,318.7582,0,0,0,420.0009,100,0.1980143,96.07752,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,18.17132,18.17132,0,0,0,18.17132,276.5918,31.13267,0,0,50.26038,19.12771,18.17132,0,0,0,318.7582,0,0,0,420.0009,100,0.1980143,19.98845,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,32.47655,32.47655,0,0,0,32.47655,96.86639,0,0,0,31.45886,34.18584,32.47655,0,0,0,318.7582,0,2.726979,-2.726979,417.1263,99.3156,0.1980143,35.7242,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.621911,7.621911,0,0,0,7.621911,379.2229,17.85099,0,0,28.90403,8.023064,7.621911,0,0,3.029976,316.0312,3.029976,0,3.029976,420.0009,100,0.1979992,8.384102,23.12322,0,344.9353
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,66.0499,66.0499,49.57462,0,14.81038,66.0499,26.2565,0,0,0,17.34239,17.34239,16.47527,0,0,0,318.7582,0,0,0,420.0009,100,0.1979992,72.65488,13.87391,81,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,1.285634,0,0,1.285634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979992,0,1.028507,0,320.0439
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,93.89071,93.89071,81,0,22.761,93.89071,0,0,0,0,0,13.56917,12.89071,0,0,0,318.7582,0,13.56917,-13.56917,405.6977,96.59449,0.1979992,103.2798,0,81,318.7582
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,71.89296,71.89296,81,0,22.761,71.89296,0,0,0,0,0,0,0,9.107042,8.65169,15.07685,305.1891,8.65169,0,8.65169,413.9054,98.54871,0.1980205,79.08225,0,81,305.1891
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.152773,5.152773,0,0,0,5.152773,0,0,0,0,0,5.423971,5.152773,0,0,6.425164,312.9756,0,5.423971,-5.423971,408.188,97.18743,0.1980205,5.66805,0,0,312.9756
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,136.2386,136.2386,81,0,22.761,136.2386,0,0,0,0.1625053,0,58.14594,55.23864,0,0,12.4518,307.5516,0,58.14594,-58.14594,346.8968,82.59431,0.1980205,149.8625,0,81,307.5516
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,34.72198,34.72198,0,0,0,34.72198,0,0,0,0,0,36.54945,34.72198,0,0,77.0584,249.4057,0,36.54945,-36.54945,308.3703,73.42136,0.1980205,38.19418,0,0,249.4057
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,35.28662,35.28662,0,0,0,35.28662,0,0,0,0,0,37.14381,35.28662,0,0,117.6689,212.8562,0,37.14381,-37.14381,269.2173,64.09923,0.1980205,38.81528,0,0,212.8562
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,24.3201,24.3201,0,0,0,24.3201,0,0,3.552714E-15,0,0,25.6001,24.3201,0,0,158.9398,175.7124,0,25.6001,-25.6001,242.2324,57.67427,0.1980205,26.75211,0,0,175.7124
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,18.05301,18.05301,0,0,0,18.05301,0,0,3.552714E-15,0,0,19.00317,18.05301,0,0,187.3844,150.1123,0,19.00317,-19.00317,222.2013,52.90497,0.1980205,19.85831,0,0,150.1123
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.499,131.1091,0,0,0,222.2013,52.90497,0.1980205,0,0,0,131.1091
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,67.40786,67.40786,81,0,22.761,67.40786,0,0,0,0,0,0,0,13.59214,12.91254,208.499,131.1091,12.91254,0,12.91254,234.4512,55.82161,0.1980523,74.14864,0,81,131.1091
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,61.56566,61.56566,81,0,22.761,61.56566,0,0,0,0,0,0,0,19.43434,18.46262,195.5865,142.7304,18.46262,0,18.46262,251.9664,59.99188,0.1980976,67.72223,0,81,142.7304
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,177.1238,159.3468,69.47229,0,69.47229,317.8736,75.68404,0.1981195,0,0.617835,81,160.1191
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,111.7211,111.7211,81,0,22.761,111.7211,23.69964,0,0,0,26.47749,32.33796,30.72106,0,0,107.6515,221.8718,0,5.860476,-5.860476,311.6961,74.21322,0.1981195,122.8932,21.18199,81,248.3493
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,157.1433,149.7,81,0,22.761,149.7,35.29789,0,7.44332,23.15765,52.84093,72.31579,68.7,0,0,114.1632,216.0114,0,19.47485,-19.47485,291.1678,69.32554,0.1981195,172.8577,42.27275,81,268.8523
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,115.417,115.417,81,0,22.761,115.417,67.89169,0,0,0,78.35854,36.22838,34.41696,0,0,135.8019,196.5365,42.13015,0,42.13015,331.136,78.84175,0.1981518,126.9587,62.68682,81,274.8951
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,22.87089,0,8.054334,0,0,3.552714E-15,0,0,71.94442,0,0,22.87089,21.72734,93.67176,234.4536,93.67176,0,93.67176,420.0009,100,0.1977066,0,57.55553,81,306.3981
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,47.78379,47.78379,0,0,0,47.78379,198.7578,44.67526,0,0,94.97399,50.29873,47.78379,0,0,0,318.7582,0,0,0,420.0009,100,0.1977066,52.56217,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,66.878,66.878,20.25,0,7.39125,66.878,165.0768,61.31798,0,0,110.4001,49.0821,46.628,0,0,0,318.7582,0,0,0,420.0009,100,0.1977066,73.5658,88.32007,81,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,30.87611,30.87611,0,0,0,30.87611,257.088,46.87759,0,0,79.37876,32.50117,30.87611,0,0,0,318.7582,0,0,0,420.0009,100,0.1977066,33.96372,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977066,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,79.67204,79.67204,20.25,0,7.39125,79.67204,87.1805,6.908968,0,0,69.45849,62.54952,59.42205,0,0,0,318.7582,0,0,0,420.0009,100,0.1977066,87.63925,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,152.0549,149.7,81,0,22.761,149.7,29.11395,0,2.354946,17.56044,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1977066,167.2604,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,15.168,15.168,0,0,0,15.168,130.7236,0,0,0,19.82816,15.96632,15.168,0,0,31.92468,290.026,3.861842,0,3.861842,393.3781,93.66126,0.1976876,16.6848,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,134.351,134.351,81,0,22.761,134.351,2.082978,0,0,0,2.798501,56.15892,53.35097,0,0,28.06284,293.5017,0,53.36042,-53.36042,337.1313,80.26919,0.1976876,147.7861,2.238801,81,296.3002
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,76.94582,76.94582,81,0,22.761,76.94582,0,0,0,0,0,0,0,4.054186,3.851476,87.3522,240.1413,3.851476,0,3.851476,340.7851,81.13914,0.197697,84.6404,0,81,240.1413
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,101.0214,101.0214,81,0,22.761,101.0214,0,0,0,0,0,21.07516,20.0214,0,0,83.50072,243.6076,0,21.07516,-21.07516,318.5699,75.84983,0.197697,111.1235,0,81,243.6076
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.294665,3.294665,75.61046,0,21.39745,3.294665,0,0,0,0,0,0,0,72.31579,68.7,106.9176,222.5324,68.7,0,68.7,383.7445,91.36755,0.1977464,3.624132,0,81,222.5324
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,94.05245,94.05245,81,0,22.761,94.05245,0,0,0,0,0,13.73942,13.05245,0,0,38.21756,284.3624,0,13.73942,-13.73942,369.2618,87.91931,0.1977464,103.4577,0,81,284.3624
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,66.91196,66.91196,81,0,22.761,66.91196,0,0,0,0,0,0,0,14.08805,13.38364,53.48359,270.623,13.38364,0,13.38364,381.9587,90.94237,0.1977791,73.60315,0,81,270.623
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,110.9928,110.9928,81,0,22.761,110.9928,0,0,0,0,0,31.57133,29.99276,0,0,40.09994,282.6683,0,31.57133,-31.57133,348.6796,83.01878,0.1977791,122.092,0,81,282.6683
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,78.06209,78.06209,81,0,22.761,78.06209,0,0,0,0,0,0,0,2.937914,2.791018,75.17919,251.097,2.791018,0,2.791018,351.3274,83.64921,0.1977859,85.86829,0,81,251.097
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,49.31294,49.31294,0,0,0,49.31294,0,0,7.105427E-15,0,0,51.90836,49.31294,0,0,72.38818,253.6089,0,51.90836,-51.90836,296.6112,70.62157,0.1977859,54.24423,0,0,253.6089
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,13.04263,13.04263,0,0,0,13.04263,0,0,0,0,0,13.72908,13.04263,0,0,130.0641,201.7005,0,13.72908,-13.72908,282.1395,67.17593,0.1977859,14.34689,0,0,201.7005
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,11.23984,11.23984,0,0,0,11.23984,0,0,1.776357E-15,0,0,11.83141,11.23984,0,0,145.3187,187.9714,0,11.83141,-11.83141,269.6681,64.20655,0.1977859,12.36382,0,0,187.9714
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,70.81386,70.81386,81,0,22.761,70.81386,0,0,0,0,0,0,0,10.18614,9.676831,158.4647,176.14,9.676831,0,9.676831,278.8483,66.39232,0.1978096,77.89525,0,81,176.14
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.7763534,0.7763534,73.09214,0,20.76031,0.7763534,173.9435,0,0,0,1.350416,0,0,72.31579,68.7,148.7878,184.8492,70.05042,0,70.05042,345.304,82.21507,0.1978344,0.8539887,1.080333,81,186.1996
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,78.73743,247.8945,15.30966,0,15.30966,359.828,85.67316,0.1977591,0,12.24773,0,263.2042
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,61.15093,61.15093,0,0,0,61.15093,36.3199,0,7.105427E-15,0,22.20996,64.3694,61.15093,0,0,63.42776,261.6732,0,42.15945,-42.15945,315.388,75.09223,0.1977591,67.26603,17.76796,0,283.8832
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,62.73903,62.73903,81,0,22.761,62.73903,39.71025,0,0,0,24.91382,0,0,18.26097,17.34793,110.2716,219.5138,42.26175,0,42.26175,355.481,84.63817,0.1978443,69.01292,19.93106,81,244.4276
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,68.00985,257.5493,18.53079,0,18.53079,373.0609,88.82384,0.1977533,0,14.82463,0,276.0801
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,80.68765,80.68765,81,0,22.761,80.68765,29.88565,0,0,0,24.11403,0,0,0.3123481,0.2967307,49.47906,274.2271,24.41076,0,24.41076,396.219,94.33766,0.1977955,88.75642,19.29123,81,298.3411
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.972928,6.972928,0,0,0,6.972928,125.8687,0,0,0,8.776733,7.339924,6.972928,0,0,25.0683,296.1967,1.436809,0,1.436809,397.582,94.6622,0.1977884,7.670221,7.021386,0,304.9735
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.363072,6.363072,0,0,0,6.363072,154.2181,0,0,0,9.81301,6.69797,6.363072,0,0,23.63149,297.4899,3.11504,0,3.11504,400.5372,95.36581,0.1977731,6.999379,7.850408,0,307.3029
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,61.42262,61.42262,0,0,0,61.42262,18.98168,0,7.105427E-15,0,11.65905,64.6554,61.42262,0,0,20.51645,300.2934,0,52.99635,-52.99635,344.6742,82.06512,0.1977731,67.56489,9.327237,0,311.9525
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,102.1656,102.1656,81,0,22.761,102.1656,19.45573,0,0,0,19.87705,22.27953,21.16556,0,0,79.40128,247.2971,0,2.402479,-2.402479,342.1417,81.46216,0.1977731,112.3821,15.90164,81,267.1741
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,82.0707,244.8946,10.0651,0,10.0651,351.6903,83.73563,0.1977237,0,8.052078,0,254.9597
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,135.2206,135.2206,81,0,22.761,135.2206,12.29168,0,0,0,16.62088,57.07426,54.22055,0,0,72.0056,253.9532,0,40.45338,-40.45338,309.0487,73.58288,0.1977237,148.7426,13.29671,81,270.5741
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,132.4261,132.4261,81,0,22.761,132.4261,1.937547,0,2.842171E-14,0,2.565818,54.13274,51.4261,0,0,116.9538,213.4998,0,51.56692,-51.56692,254.6924,60.64093,0.1977237,145.6687,2.052654,81,216.0656
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,60.43583,60.43583,81,0,22.761,60.43583,0,0,0,0,0,0,0,20.56417,19.53596,174.2504,161.9329,19.53596,0,19.53596,273.2259,65.05364,0.1977713,66.47942,0,81,161.9329
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,89.73956,89.73956,81,0,22.761,89.73956,0,0,0,0,0,9.199541,8.739564,0,0,154.7144,179.5152,0,9.199541,-9.199541,263.5287,62.7448,0.1977713,98.71352,0,81,179.5152
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,71.06688,71.06688,81,0,22.761,71.06688,0,0,0,0,0,0,0,9.933119,9.436463,164.9361,170.3157,9.436463,0,9.436463,272.4809,64.87627,0.1977942,78.17357,0,81,170.3157
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,20.42231,20.42231,81,0,22.761,20.42231,0,0,0,0,0,0,0,60.57769,57.5488,155.4997,178.8085,57.5488,0,57.5488,327.0765,77.8752,0.197934,22.46455,0,81,178.8085
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,69.82687,69.82687,81,0,22.761,69.82687,0,0,0,0,0,0,0,11.17313,10.61447,97.95087,230.6024,10.61447,0,10.61447,337.1462,80.27276,0.1979597,76.80956,0,81,230.6024
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,46.2604,46.2604,0,0,0,46.2604,0,0,7.105427E-15,0,0,48.69516,46.2604,0,0,87.3364,240.1555,0,48.69516,-48.69516,285.817,68.05154,0.1979597,50.88644,0,0,240.1555
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,68.8028,68.8028,81,0,22.761,68.8028,0,1.776357E-15,0,0,0,0,0,12.1972,11.58734,141.4421,191.4603,11.58734,0,11.58734,296.8098,70.66885,0.1979878,75.68308,0,81,191.4603
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,36.97455,36.97455,81,0,22.761,36.97455,0,0,0,0,0,0,0,44.02545,41.82418,129.8548,201.8889,41.82418,0,41.82418,336.4877,80.11595,0.198089,40.672,0,81,201.8889
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,27.62739,27.62739,0,0,0,27.62739,0,0,3.552714E-15,0,0,29.08146,27.62739,0,0,88.03062,239.5307,0,29.08146,-29.08146,305.8331,72.81726,0.198089,30.39013,0,0,239.5307
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,77.03294,77.03294,81,0,22.761,77.03294,0,0,0,0,0,0,0,3.967062,3.768709,120.3434,210.4492,3.768709,0,3.768709,309.4084,73.66853,0.1980981,84.73623,0,81,210.4492
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,34.499,34.499,81,0,22.761,34.499,0,0,0,0,0,0,0,46.501,44.17595,116.5746,213.841,44.17595,0,44.17595,351.3174,83.64684,0.1982047,37.94891,0,81,213.841
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,97.0396,97.0396,81,0,22.761,97.0396,0.4101529,0,1.421085E-14,0,0.3980107,16.88378,16.03959,0,0,72.3987,253.5994,0,16.48577,-16.48577,333.9399,79.50933,0.1982047,106.7436,0.3184086,81,253.9974
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,138.8553,138.8553,81,0,22.761,138.8553,16.82793,0,0,3.040806,23.36646,60.90029,57.85528,0,0,90.71622,237.1136,0,37.53383,-37.53383,294.3757,70.08932,0.1982047,152.7408,18.69317,81,260.4801
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,41.25367,41.25367,81,0,22.761,41.25367,119.1737,0,0,0,49.16353,0,0,39.74633,37.75902,132.4205,199.5798,86.92255,0,86.92255,376.8377,89.72308,0.198201,45.37903,39.33082,81,248.7433
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,27.00965,27.00965,0,0,0,27.00965,263.1766,0,0,0,71.08308,28.43121,27.00965,0,0,45.49794,277.8101,42.65187,0,42.65187,417.3008,99.35714,0.197993,29.71062,56.86646,0,348.8932
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,122.9501,122.9501,58.2272,0,16.99948,122.9501,57.72702,0,0,0,70.9754,68.12933,64.72287,0,0,2.846069,316.1968,2.846069,0,2.846069,420.0009,100,0.1979979,135.2451,56.78032,81,387.1722
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,128.7046,128.7046,60.00456,0,17.44915,128.7046,70.83817,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979979,141.575,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,88.43499,88.43499,20.25,0,7.39125,88.43499,103.6637,19.90131,0,0,91.67498,71.77367,68.18499,0,0,0,318.7582,0,0,0,420.0009,100,0.1979979,97.27849,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,122.4699,122.4699,53.76991,0,15.87179,122.4699,67.96,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979979,134.7169,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,113.8792,113.8792,45.17922,0,13.69834,113.8792,78.47069,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979979,125.2671,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,148.697,148.697,81,0,22.761,148.697,46.0372,0,0,13.86673,68.45596,71.26003,67.69703,0,0,0,318.7582,0,2.804079,-2.804079,417.0451,99.29625,0.1979979,163.5667,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,95.52985,95.52985,61.84459,0,17.91468,95.52985,40.37882,0,0,0,38.57383,35.45818,33.68527,0,0,3.115644,315.9541,3.115644,0,3.115644,420.0009,100,0.1980031,105.0828,30.85906,81,354.528
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,45.65544,45.65544,0,0,0,45.65544,38.86873,0,0,0,17.74569,48.05836,45.65544,0,0,0,318.7582,0,30.31267,-30.31267,388.0485,92.39231,0.1980031,50.22099,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,121.0633,121.0633,81,0,22.761,121.0633,2.164372,7.105427E-15,0,0,2.620259,42.17185,40.06326,0,0,33.68074,288.4456,0,39.55159,-39.55159,346.3575,82.4659,0.1980031,133.1696,2.096207,81,291.0658
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,109.7657,109.7657,81,0,22.761,109.7657,0,0,0,0,0,30.27971,28.76572,0,0,77.62695,248.894,0,30.27971,-30.27971,314.4398,74.86648,0.1980031,120.7423,0,81,248.894
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,130.0683,130.0683,81,0,22.761,130.0683,0,0,0,0,0,51.65086,49.06832,0,0,111.2711,218.6143,0,51.65086,-51.65086,259.9951,61.90346,0.1980031,143.0751,0,81,218.6143
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,148.591,148.591,81,0,22.761,148.591,0,0,0,13.75014,0,71.14846,67.59103,0,0,168.6609,166.9634,0,71.14846,-71.14846,184.998,44.04705,0.1980031,163.4501,0,81,166.9634
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,39.4228,39.4228,81,0,22.761,39.4228,0,0,0,0,0,0,0,41.5772,39.49834,247.7148,95.81494,39.49834,0,39.49834,222.4694,52.9688,0.1980982,43.36508,0,81,95.81494
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,20.25842,20.25842,81,0,22.761,20.25842,0,0,0,0,0,0,0,60.74158,57.70451,208.2164,131.3634,57.70451,0,57.70451,277.2127,66.00289,0.1982367,22.28426,0,81,131.3634
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,36.88586,36.88586,81,0,22.761,36.88586,0,0,0,0,0,0,0,44.11414,41.90844,150.5119,183.2975,41.90844,0,41.90844,316.9705,75.46902,0.198337,40.57444,0,81,183.2975
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,78.10794,78.10794,81,0,22.761,78.10794,0,0,0,0,0,0,0,2.892059,2.747457,108.6035,221.0151,2.747457,0,2.747457,319.577,76.08961,0.1983436,85.91873,0,81,221.0151
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,65.49996,65.49996,81,0,22.761,65.49996,0,0,0,0,0,0,0,15.50004,14.72504,105.856,223.4878,14.72504,0,14.72504,333.5464,79.41565,0.1983788,72.04996,0,81,223.4878
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,40.90987,40.90987,81,0,22.761,40.90987,0,7.105427E-15,0,0,0,0,0,40.09013,38.08562,91.13099,236.7403,38.08562,0,38.08562,369.6776,88.0183,0.1984697,45.00086,0,81,236.7403
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,33.61344,33.61344,0,0,0,33.61344,0,0,0,0,0,35.38256,33.61344,0,0,53.04537,271.0174,0,35.38256,-35.38256,332.3811,79.13819,0.1984697,36.97478,0,0,271.0174
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,20.14042,20.14042,0,0,0,20.14042,0,0,0,0,0,21.20044,20.14042,0,0,92.35933,235.6348,0,21.20044,-21.20044,310.0339,73.81744,0.1984697,22.15446,0,0,235.6348
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,115.9154,214.4344,2.212489,0,2.212489,312.1328,74.31718,0.1984589,0,1.769992,0,216.6469
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,46.49149,46.49149,0,0,0,46.49149,47.80964,0,0,0,22.22741,48.93841,46.49149,0,0,113.7029,216.4256,0,26.71099,-26.71099,283.977,67.61343,0.1984589,51.14064,17.78193,0,238.653
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,77.06123,77.06123,81,0,22.761,77.06123,57.21547,0,0,0,44.09094,0,0,3.938768,3.74183,143.3818,189.7146,47.83277,0,47.83277,329.3551,78.41772,0.1985418,84.76736,35.27275,81,233.8056
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,86.0369,86.0369,81,0,22.761,86.0369,70.19006,0,0,0,60.38936,5.302004,5.036904,0,0,95.549,232.7641,55.08736,0,55.08736,381.6156,90.86066,0.198634,94.64059,48.31149,81,293.1535
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,77.42867,77.42867,59.27985,0,17.2658,77.42867,76.92972,0,0,0,59.56565,19.10401,18.14881,0,0,40.46164,282.3427,40.46164,0,40.46164,420.0009,100,0.1987015,85.17153,47.65252,81,341.9084
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,29.12298,29.12298,0,0,0,29.12298,275.9184,49.69988,0,0,80.35565,30.65577,29.12298,0,0,0,318.7582,0,0,0,420.0009,100,0.1987015,32.03527,64.28452,0,399.1139
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987015,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,138.7135,138.7135,70.0135,0,19.98141,138.7135,72.42439,28.14662,0,2.884845,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987015,152.5848,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987015,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,124.1832,124.1832,55.48325,0,16.30526,124.1832,62.49385,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987015,136.6016,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,55.98373,55.98373,0,0,0,55.98373,91.03445,0,0,0,50.96447,58.93024,55.98373,0,0,0,318.7582,0,7.965762,-7.965762,411.6042,98.0008,0.1987015,61.5821,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,144.9652,144.9652,81,0,22.761,144.9652,14.29708,0,0,9.761745,20.7258,67.33182,63.96522,0,0,8.850847,310.7924,0,46.60602,-46.60602,362.4771,86.30391,0.1987015,159.4617,16.58064,81,331.5182
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,23.62931,23.62931,0,0,0,23.62931,9.256568,0,3.552714E-15,0,2.187263,24.87296,23.62931,0,0,60.63531,264.1864,0,22.6857,-22.6857,338.5643,80.61039,0.1987015,25.99224,1.749811,0,266.3737
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,200.2517,149.7,81,0,22.761,149.7,0,0,50.55167,70.57684,0,72.31579,68.7,0,0,85.84164,241.5007,0,72.31579,-72.31579,262.3368,62.46101,0.1987015,220.2768,0,81,241.5007
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,166.1925,169.185,68.7,0,68.7,327.5113,77.97873,0.1987255,0,0,81,169.185
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,10.20108,10.20108,81,0,22.761,10.20108,0,0,0,0,0,0,0,70.79892,67.25897,97.49252,231.015,67.25897,0,67.25897,391.3188,93.17095,0.1988157,11.22119,0,81,231.015
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,62.48046,62.48046,81,0,22.761,62.48046,0,0,0,0,0,0,0,18.51954,17.59356,30.23355,291.548,17.59356,0,17.59356,408.0095,97.14493,0.1988572,68.72851,0,81,291.548
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,42.10133,42.10133,0,0,0,42.10133,0,0,7.105427E-15,0,0,44.31719,42.10133,0,0,12.63999,307.3822,0,44.31719,-44.31719,361.2951,86.02247,0.1988572,46.31147,0,0,307.3822
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,28.35028,28.35028,0,0,0,28.35028,0,0,3.552714E-15,0,0,29.84239,28.35028,0,0,61.88131,263.065,0,29.84239,-29.84239,329.8384,78.5328,0.1988572,31.1853,0,0,263.065
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.03953,233.2227,0,0,0,329.8384,78.5328,0.1988572,0,0,0,233.2227
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,41.51762,41.51762,0,0,0,41.51762,0,0,7.105427E-15,0,0,43.70276,41.51762,0,0,95.03953,233.2227,0,43.70276,-43.70276,283.7717,67.56455,0.1988572,45.66939,0,0,233.2227
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,86.52311,86.52311,81,0,22.761,86.52311,0,0,0,0,0,5.813797,5.523107,0,0,143.5981,189.5199,0,5.813797,-5.813797,277.6434,66.10544,0.1988572,95.17542,0,81,189.5199
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,65.175,65.175,81,0,22.761,65.175,0,0,0,0,0,0,0,15.825,15.03375,150.0579,183.7061,15.03375,0,15.03375,291.9057,69.50121,0.1988927,71.6925,0,81,183.7061
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,90.42549,90.42549,81,0,22.761,90.42549,0,0,0,0,0,9.92157,9.425491,0,0,135.0242,197.2365,0,9.92157,-9.92157,281.4474,67.01115,0.1988927,99.46804,0,81,197.2365
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,73.29916,73.29916,81,0,22.761,73.29916,0.576147,0,0,0,0.4223109,0,0,7.700833,7.315791,146.0481,187.3149,7.738102,0,7.738102,288.7884,68.75901,0.1989106,80.62908,0.3378488,81,187.7372
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,113.1461,113.1461,81,0,22.761,113.1461,23.80656,0,0,0,26.93618,33.83796,32.14606,0,0,138.31,194.2792,0,6.901772,-6.901772,281.5133,67.02685,0.1989106,124.4607,21.54895,81,221.2154
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,162.4525,149.7,81,0,22.761,149.7,37.95694,0,12.75253,28.99778,56.82154,72.31579,68.7,0,0,145.9787,187.3774,0,15.49425,-15.49425,265.1809,63.13819,0.1989106,178.6978,45.45723,81,244.199
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,77.59071,77.59071,81,0,22.761,77.59071,108.5032,0,0,0,84.18842,0,0,3.409288,3.238824,163.1945,171.8832,87.42725,0,87.42725,348.1217,82.88596,0.198903,85.34978,67.35074,81,256.0716
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,76.14796,76.14796,54.5512,0,16.06945,76.14796,129.3543,0,0,0,98.50069,22.73343,21.59675,0,0,75.76726,250.5677,75.76726,0,75.76726,420.0009,100,0.1987717,83.76276,78.80054,81,349.0684
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,88.50639,88.50639,20.25,0,7.39125,88.50639,107.4675,23.26681,0,0,95.11565,71.84883,68.25639,0,0,0,318.7582,0,0,0,420.0009,100,0.1987717,97.35703,76.09251,81,413.8739
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,83.4214,83.4214,20.25,0,7.39125,83.4214,114.1434,28.72383,0,0,95.22005,66.49621,63.1714,0,0,0,318.7582,0,0,0,420.0009,100,0.1987717,91.76354,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,65.10014,65.10014,20.25,0,7.39125,65.10014,129.9585,37.39247,0,0,84.60315,47.21067,44.85014,0,0,0,318.7582,0,0,0,420.0009,100,0.1987717,71.61015,67.68252,81,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,61.03882,61.03882,0,0,0,61.03882,115.7559,6.404619,0,0,70.65601,64.25139,61.03882,0,0,0,318.7582,0,0,0,420.0009,100,0.1987717,67.1427,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,121.7468,121.7468,72.16431,0,20.52557,121.7468,42.8694,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1987717,133.9215,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987717,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,112.9731,112.9731,81,0,22.761,112.9731,19.37551,0,1.421085E-14,0,21.88911,33.65592,31.97313,0,0,0,318.7582,0,11.76681,-11.76681,407.5975,97.04684,0.1987717,124.2704,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,84.94583,84.94583,81,0,22.761,84.94583,3.365235,0,0,0,2.858627,4.153509,3.945833,0,0,13.07423,306.9914,0,1.294882,-1.294882,406.2326,96.72186,0.1987717,93.44041,2.286901,81,309.85
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.51299,305.6965,0,0,0,406.2326,96.72186,0.1987717,0,0,0,305.6965
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,69.75993,69.75993,81,0,22.761,69.75993,0,0,0,0,0,0,0,11.24007,10.67806,14.51299,305.6965,10.67806,0,10.67806,416.3627,99.13378,0.1987968,76.73592,0,81,305.6965
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,158.7695,149.7,81,0,22.761,149.7,0,0,9.069547,24.9465,0,72.31579,68.7,0,0,3.834925,315.3068,0,72.31579,-72.31579,340.1352,80.98441,0.1987968,174.6465,0,81,315.3068
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,99.98367,99.98367,81,0,22.761,99.98367,0,0,0,0,0,19.98281,18.98367,0,0,84.1858,242.991,0,19.98281,-19.98281,319.0714,75.96924,0.1987968,109.982,0,81,242.991
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,56.69773,56.69773,81,0,22.761,56.69773,0,0,0,0,0,0,0,24.30227,23.08715,106.3889,223.0082,23.08715,0,23.08715,340.9738,81.18408,0.198851,62.3675,0,81,223.0082
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.363826,4.363826,0,0,0,4.363826,0,0,0,0,0,4.593501,4.363826,0,0,83.30177,243.7866,0,4.593501,-4.593501,336.1319,80.03123,0.198851,4.800209,0,0,243.7866
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,43.51322,43.51322,0,0,0,43.51322,0,0,7.105427E-15,0,0,45.80339,43.51322,0,0,88.40566,239.1931,0,45.80339,-45.80339,287.8509,68.53578,0.198851,47.86454,0,0,239.1931
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,77.10727,77.10727,81,0,22.761,77.10727,0,0,0,0,0,0,0,3.89273,3.698093,139.2983,193.3897,3.698093,0,3.698093,291.3592,69.37109,0.1988597,84.818,0,81,193.3897
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,27.50497,27.50497,81,0,22.761,27.50497,0,0,0,0,0,0,0,53.49503,50.82028,135.6002,196.718,50.82028,0,50.82028,339.5715,80.8502,0.1989787,30.25547,0,81,196.718
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.77994,242.4563,0,0,0,339.5715,80.8502,0.1989787,0,0,0,242.4563
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,39.66543,39.66543,0,0,0,39.66543,0,0,0,0,0,41.75309,39.66543,0,0,84.77994,242.4563,0,41.75309,-41.75309,295.5599,70.37127,0.1989787,43.63197,0,0,242.4563
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,31.77859,31.77859,0,0,0,31.77859,3.399685,7.105427E-15,0,0,1.080372,33.45115,31.77859,0,0,131.1723,200.7032,0,32.37077,-32.37077,261.4381,62.24705,0.1989787,34.95645,0.8642975,0,201.7836
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,167.1398,168.3324,2.792221,0,2.792221,264.0871,62.87774,0.1989653,0,2.233777,0,171.1246
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,70.77246,70.77246,81,0,22.761,70.77246,19.1256,0,0,0,13.53566,0,0,10.22754,9.716165,164.3476,170.8454,23.25182,0,23.25182,286.1457,68.12978,0.1990103,77.8497,10.82853,81,184.3811
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.071221,6.071221,78.38701,0,22.09991,6.071221,80.6859,0,0,0,4.89862,0,0,72.31579,68.7,141.0957,191.7721,73.59862,0,73.59862,355.9674,84.75398,0.1990511,6.678343,3.918895,81,196.6707
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,34.62014,34.62014,0,0,0,34.62014,48.27219,0,0,0,16.7119,36.44225,34.62014,0,0,67.49712,258.0108,0,19.73035,-19.73035,335.1698,79.80218,0.1990511,38.08216,13.36952,0,274.7227
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,89.41973,238.2805,16.1651,0,16.1651,350.5054,83.4535,0.1989737,0,12.93208,0,254.4456
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,91.80312,91.80312,81,0,22.761,91.80312,19.91776,0,0,0,18.28512,11.3717,10.80312,0,0,73.25463,252.8291,6.91342,0,6.91342,357.064,85.01508,0.198985,100.9834,14.6281,81,271.1142
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,66.34121,259.0511,8.172414,0,8.172414,364.8171,86.86103,0.1989459,0,6.537931,0,267.2235
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,60.78852,60.78852,0,0,0,60.78852,31.87831,0,0,0,19.37836,63.98792,60.78852,0,0,58.1688,266.4063,0,44.60956,-44.60956,317.7945,75.6652,0.1989459,66.86737,15.50268,0,285.7847
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,42.47456,42.47456,0,0,0,42.47456,45.08242,0,0,0,19.14856,44.71006,42.47456,0,0,107.735,221.7967,0,25.5615,-25.5615,290.8503,69.24992,0.1989459,46.72202,15.31885,0,240.9453
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,102.1834,102.1834,81,0,22.761,102.1834,10.39627,0,0,0,10.62327,22.29836,21.18344,0,0,136.1367,196.2352,0,11.67509,-11.67509,278.5436,66.31979,0.1989459,112.4018,8.498617,81,206.8585
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,44.95259,44.95259,81,0,22.761,44.95259,5.182695,0,0,0,2.329756,0,0,36.04741,34.24504,149.109,184.5602,36.57479,0,36.57479,313.2415,74.58117,0.1990295,49.44785,1.863805,81,186.8899
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,82.54985,82.54985,81,0,22.761,82.54985,3.168974,0,0,0,2.615983,1.631424,1.549852,0,0,112.5342,217.4775,0.9845598,0,0.9845598,314.1756,74.80356,0.1990311,90.80484,2.092787,81,220.0934
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,101.9373,101.9373,81,0,22.761,101.9373,0,0,0,0,0,22.03925,20.93729,0,0,111.5496,218.3636,0,22.03925,-22.03925,290.9442,69.27228,0.1990311,112.131,0,81,218.3636
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,83.27046,83.27046,81,0,22.761,83.27046,0,0,0,0,0,2.389956,2.270459,0,0,136.0377,196.3243,0,2.389956,-2.389956,288.4249,68.67246,0.1990311,91.5975,0,81,196.3243
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,58.60548,58.60548,81,0,22.761,58.60548,0,0,0,0,0,0,0,22.39452,21.27479,138.6932,193.9344,21.27479,0,21.27479,308.608,73.47794,0.1990806,64.46603,0,81,193.9344
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.4184,213.0817,68.7,0,68.7,373.7825,88.99566,0.1991037,0,0,81,213.0817
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.74147,52.74147,0,0,0,52.74147,0,0,7.105427E-15,0,0,55.51734,52.74147,0,0,48.7184,274.9117,0,55.51734,-55.51734,315.2621,75.06226,0.1991037,58.01562,0,0,274.9117
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.4043,219.3943,0,0,0,315.2621,75.06226,0.1991037,0,0,0,219.3943
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4631131,0.4631131,0,0,0,0.4631131,0,0,5.551115E-17,0,0,0.4874875,0.4631131,0,0,110.4043,219.3943,0,0.4874875,-0.4874875,314.7482,74.93991,0.1991037,0.5094244,0,0,219.3943
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,52.18583,52.18583,0,0,0,52.18583,0,0,0,0,0,54.93245,52.18583,0,0,110.946,218.9068,0,54.93245,-54.93245,256.8444,61.15329,0.1991037,57.40441,0,0,218.9068
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,12.11507,12.11507,0,0,0,12.11507,0,0,1.776357E-15,0,0,12.7527,12.11507,0,0,171.982,163.9744,0,12.7527,-12.7527,243.4018,57.9527,0.1991037,13.32658,0,0,163.9744
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.1517,151.2217,0,0,0,243.4018,57.9527,0.1991037,0,0,0,151.2217
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,79.39732,79.39732,81,0,22.761,79.39732,0,0,0,0,0,0,0,1.602676,1.522542,186.1517,151.2217,1.522542,0,1.522542,244.8462,58.2966,0.1991072,87.33706,0,81,151.2217
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,46.83263,46.83263,81,0,22.761,46.83263,4.472089,0,0,0,2.094397,0,0,34.16737,32.459,184.6292,152.592,34.5534,0,34.5534,277.6265,66.10141,0.1991859,51.51589,1.675518,81,154.6864
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,84.64973,84.64973,81,0,22.761,84.64973,23.99151,0,0,0,20.30875,3.841817,3.649726,0,0,150.0758,183.69,16.46693,0,16.46693,293.2484,69.8209,0.1992127,93.1147,16.247,81,203.9988
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,55.89308,55.89308,81,0,22.761,55.89308,23.01028,0,0,0,12.86116,0,0,25.10692,23.85158,133.6088,198.5103,36.71273,0,36.71273,328.0771,78.11345,0.1992888,61.48238,10.28892,81,211.3714
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,148.3908,148.3908,81,0,22.761,148.3908,21.78947,0,0,13.52991,32.33358,70.93771,67.39083,0,0,96.8961,231.5517,0,38.60414,-38.60414,287.3848,68.42481,0.1992888,163.2299,25.86686,81,263.8853
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,108.6775,108.6775,81,0,22.761,108.6775,36.29855,0,0,0,39.44835,29.1342,27.67749,0,0,139.7896,192.9476,10.31415,0,10.31415,297.1696,70.75454,0.1993055,119.5452,31.55868,81,232.396
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,129.4754,202.2303,113.4896,0,113.4896,404.8354,96.38918,0.199115,0,35.83171,81,247.02
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,16.23483,16.23483,0,0,0,16.23483,154.8836,0,0,0,25.14508,17.08929,16.23483,0,0,15.9858,304.371,8.055786,0,8.055786,412.4778,98.20879,0.1990767,17.85831,20.11606,0,329.5161
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,53.32565,53.32565,0,0,0,53.32565,42.51152,0,0,0,22.66954,56.13226,53.32565,0,0,7.930014,311.6212,0,33.46272,-33.46272,377.205,89.81052,0.1990767,58.65821,18.13564,0,334.2908
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,121.7243,121.7243,81,0,22.761,121.7243,23.92366,0,0,0,29.12092,42.86772,40.72433,0,0,45.11081,278.1585,0,13.7468,-13.7468,362.7146,86.36044,0.1990767,133.8968,23.29674,81,307.2794
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,55.04499,55.04499,0,0,0,55.04499,11.12048,0,0,0,6.121266,57.94209,55.04499,0,0,60.38503,264.4117,0,51.82082,-51.82082,308.0906,73.35477,0.1990767,60.54948,4.897013,0,270.533
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,56.28178,56.28178,0,0,0,56.28178,34.83308,0,0,0,19.60468,59.24398,56.28178,0,0,117.9637,212.5909,0,39.6393,-39.6393,266.3071,63.40633,0.1990767,61.90996,15.68374,0,232.1956
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,50.16717,50.16717,0,0,0,50.16717,25.47867,0,7.105427E-15,0,12.78193,52.80755,50.16717,0,0,162.0074,172.9516,0,40.02562,-40.02562,224.1164,53.36095,0.1990767,55.18389,10.22554,0,185.7335
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,179.1075,149.7,81,0,22.761,149.7,1.864545,0,29.4075,47.31825,2.791224,72.31579,68.7,0,0,206.4803,132.9259,0,69.52457,-69.52457,150.8311,35.91209,0.1990767,197.0182,2.232979,81,135.7172
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,35.90282,35.90282,81,0,22.761,35.90282,0,0,0,0,0,0,0,45.09718,42.84232,283.7298,63.40139,42.84232,0,42.84232,191.4749,45.58917,0.1991756,39.49311,0,81,63.40139
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,120.175,120.175,81,0,22.761,120.175,0,0,0,0,0,41.23686,39.17502,0,0,240.8875,101.9595,0,41.23686,-41.23686,148.0074,35.23979,0.1991756,132.1925,0,81,101.9595
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,76.78169,76.78169,81,0,22.761,76.78169,0,0,0,0,0,0,0,4.218309,4.007394,286.7062,60.72261,4.007394,0,4.007394,151.8092,36.14497,0.1991848,84.45986,0,81,60.72261
