Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,84.61042,84.61042,81,0,22.761,84.61042,0,0,0,0,0,3.800443,3.61042,0,0,282.6989,64.32927,0,3.800443,-3.800443,147.8031,35.19115,0.1991848,93.07146,0,81,64.32927
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,22.08433,22.08433,81,0,22.761,22.08433,0,0,0,0,0,0,0,58.91567,55.96989,286.9216,60.52882,55.96989,0,55.96989,200.9008,47.83344,0.1993137,24.29276,0,81,60.52882
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,34.46703,34.46703,81,0,22.761,34.46703,0,0,0,0,0,0,0,46.53297,44.20632,230.9517,110.9017,44.20632,0,44.20632,242.8387,57.81861,0.1994153,37.91373,0,81,110.9017
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,186.7453,150.6874,68.7,0,68.7,308.0132,73.33633,0.1994375,0,0,81,150.6874
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,75.2598,75.2598,81,0,22.761,75.2598,0,-8.881784E-16,0,0,0,0,0,5.740205,5.453195,118.0453,212.5174,5.453195,0,5.453195,313.1866,74.56808,0.19945,82.78577,0,81,212.5174
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.631388,1.631388,73.94717,0,20.97663,1.631388,0,0,0,0,0,0,0,72.31579,68.7,112.5922,217.4253,68.7,0,68.7,378.3611,90.08579,0.199483,1.794526,0,81,217.4253
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.89215,279.2553,0,0,0,378.3611,90.08579,0.199483,0,0,0,279.2553
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.76462,43.76462,0,0,0,43.76462,0,0,7.105427E-15,0,0,46.06802,43.76462,0,0,43.89215,279.2553,0,46.06802,-46.06802,329.8011,78.52392,0.199483,48.14108,0,0,279.2553
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,10.48499,10.48499,0,0,0,10.48499,16.15093,0,1.776357E-15,0,1.693424,11.03683,10.48499,0,0,95.07884,233.1873,0,9.34341,-9.34341,319.9523,76.17897,0.199483,11.53349,1.354739,0,234.8807
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,68.84176,68.84176,81,0,22.761,68.84176,32.68945,0,0,0,22.50399,0,0,12.15824,11.55033,105.4604,223.8439,34.05432,0,34.05432,352.2591,83.87104,0.1995454,75.72594,18.00319,81,246.3479
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,44.7425,44.7425,0,0,0,44.7425,84.29842,0,0,0,37.71722,47.09737,44.7425,0,0,71.40609,254.4927,0,9.38015,-9.38015,342.3715,81.51687,0.1995454,49.21675,30.17377,0,292.21
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,38.53982,38.53982,0,0,0,38.53982,206.5303,0,0,0,79.59641,40.56823,38.53982,0,0,81.82848,245.1126,39.02817,0,39.02817,379.3969,90.33241,0.1993611,42.3938,63.67712,0,324.709
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,174.0884,149.7,81,0,22.761,149.7,57.60303,0,24.38844,41.79728,86.23174,72.31579,68.7,0,0,42.80031,280.2379,13.91595,0,13.91595,392.5987,93.4757,0.1992955,191.4973,68.9854,81,366.4697
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,66.54032,66.54032,20.25,0,7.39125,66.54032,142.7822,17.39674,0,0,95.00774,48.72665,46.29032,0,0,28.88435,292.7623,28.88435,0,28.88435,420.0009,100,0.1991594,73.19435,76.0062,81,387.7701
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,29.97605,29.97605,0,0,0,29.97605,283.6742,53.48058,0,0,85.03432,31.55374,29.97605,0,0,0,318.7582,0,0,0,420.0009,100,0.1991594,32.97366,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991594,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991594,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991594,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,52.34295,52.34295,0,0,0,52.34295,91.76745,0,0,0,48.03379,55.09784,52.34295,0,0,0,318.7582,0,7.064053,-7.064053,412.5547,98.2271,0.1991594,57.57724,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,52.08268,52.08268,0,0,0,52.08268,40.77582,0,0,0,21.23714,54.82387,52.08268,0,0,7.848947,311.6942,0,33.58673,-33.58673,377.1512,89.79771,0.1991594,57.29095,16.98971,0,332.9313
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,45.16754,278.1075,2.626379,0,2.626379,379.6428,90.39095,0.1991471,0,2.101104,0,280.7338
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,27.92083,27.92083,0,0,0,27.92083,0,0,0,0,0,29.39035,27.92083,0,0,42.54116,280.4712,0,29.39035,-29.39035,348.6626,83.01474,0.1991471,30.71292,0,0,280.4712
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.19711,251.0808,0,0,0,348.6626,83.01474,0.1991471,0,0,0,251.0808
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,39.15806,39.15806,0,0,0,39.15806,0,0,7.105427E-15,0,0,41.21901,39.15806,0,0,75.19711,251.0808,0,41.21901,-41.21901,305.214,72.66985,0.1991471,43.07387,0,0,251.0808
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,12.82869,12.82869,0,0,0,12.82869,0,0,1.776357E-15,0,0,13.50388,12.82869,0,0,120.996,209.8618,0,13.50388,-13.50388,290.9796,69.28072,0.1991471,14.11156,0,0,209.8618
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,44.42897,44.42897,0,0,0,44.42897,0,0,7.105427E-15,0,0,46.76733,44.42897,0,0,136.0003,196.3579,0,46.76733,-46.76733,241.6825,57.54334,0.1991471,48.87186,0,0,196.3579
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,70.06713,70.06713,81,0,22.761,70.06713,0,0,0,0,0,0,0,10.93287,10.38622,187.964,149.5906,10.38622,0,10.38622,251.5358,59.88934,0.1991708,77.07384,0,81,149.5906
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,66.43664,66.43664,81,0,22.761,66.43664,0,0,0,0,0,0,0,14.56336,13.83519,177.5778,158.9382,13.83519,0,13.83519,264.6609,63.01439,0.1992024,73.08031,0,81,158.9382
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,55.96224,55.96224,81,0,22.761,55.96224,0,0,0,0,0,0,0,25.03776,23.78587,163.7426,171.3899,23.78587,0,23.78587,287.2262,68.38706,0.1992567,61.55846,0,81,171.3899
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,92.7839,92.7839,81,0,22.761,92.7839,0,0,0,0,0,12.4041,11.7839,0,0,139.9567,192.7972,0,12.4041,-12.4041,274.1512,65.27395,0.1992567,102.0623,0,81,192.7972
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,42.92648,42.92648,81,0,22.761,42.92648,0,0,0,0,0,0,0,38.07352,36.16985,153.7391,180.3931,36.16985,0,36.16985,308.4649,73.44387,0.1993392,47.21913,0,81,180.3931
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,91.18594,91.18594,81,0,22.761,91.18594,0,0,0,0,0,10.72204,10.18594,0,0,117.5692,212.9459,0,10.72204,-10.72204,297.1628,70.75292,0.1993392,100.3045,0,81,212.9459
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,74.06895,74.06895,81,0,22.761,74.06895,1.308878,0,0,0,0.9694719,0,0,6.931048,6.584496,129.4826,202.2239,7.553967,0,7.553967,304.3292,72.45918,0.1993557,81.47585,0.7755775,81,203.1933
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.911605,2.911605,75.22739,0,21.30053,2.911605,857.9784,0,0,0,24.98094,0,0,72.31579,68.7,121.9286,209.0224,93.68094,0,93.68094,393.2027,93.61951,0.1992799,3.202765,19.98475,81,234.0034
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,94.47694,94.47694,77.04105,0,21.75939,94.47694,49.32555,0,0,0,46.60127,18.35357,17.43589,0,0,28.2477,293.3353,28.2477,0,28.2477,420.0009,100,0.199325,103.9246,37.28102,81,339.9366
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,58.53533,58.53533,0,0,0,58.53533,124.7913,11.43083,0,0,73.04697,61.61613,58.53533,0,0,0,318.7582,0,0,0,420.0009,100,0.199325,64.38886,58.43758,0,391.8052
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,16.46866,16.46866,0,0,0,16.46866,425.3545,52.71474,0,0,70.05017,17.33543,16.46866,0,0,0,318.7582,0,0,0,420.0009,100,0.199325,18.11552,56.04013,0,388.8084
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,107.9385,107.9385,39.23849,0,12.19534,107.9385,86.99809,21.58863,0,0,93.90442,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199325,118.7323,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,159.0475,149.7,81,0,22.761,149.7,66.50105,27.23628,9.347472,25.25222,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199325,174.9522,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199325,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,19.01947,19.01947,0,0,0,19.01947,499.7877,75.03645,0,0,95.05695,20.02049,19.01947,0,0,0,318.7582,0,0,0,420.0009,100,0.199325,20.92141,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,45.18763,45.18763,0,0,0,45.18763,155.1725,22.55286,0,0,70.11879,47.56593,45.18763,0,0,0,318.7582,0,0,0,420.0009,100,0.199325,49.70639,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,16.97286,16.97286,0,0,0,16.97286,298.0353,32.71894,0,0,50.58511,17.86617,16.97286,0,0,0,318.7582,0,0,0,420.0009,100,0.199325,18.67014,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,33.09231,33.09231,0,0,0,33.09231,72.69044,0,0,0,24.05495,34.83401,33.09231,0,0,0,318.7582,0,10.77906,-10.77906,408.6387,97.29474,0.199325,36.40154,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,36.77261,36.77261,0,0,0,36.77261,7.999646,0,7.105427E-15,0,2.941679,38.70801,36.77261,0,0,11.97674,307.9792,0,35.76633,-35.76633,370.9377,88.31832,0.199325,40.44987,2.353343,0,310.9208
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,215.5474,149.7,81,0,22.761,149.7,0,0,65.84742,87.40217,0,72.31579,68.7,0,0,51.71711,272.2128,0,72.31579,-72.31579,294.7101,70.16895,0.199325,237.1022,0,81,272.2128
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.068,199.897,68.7,0,68.7,359.8847,85.68666,0.1993471,0,0,81,199.897
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,45.59235,45.59235,0,0,0,45.59235,0,0,7.105427E-15,0,0,47.99195,45.59235,0,0,63.36798,261.7271,0,47.99195,-47.99195,309.2967,73.64193,0.1993471,50.15159,0,0,261.7271
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,80.49573,80.49573,81,0,22.761,80.49573,0,0,0,0,0,0,0,0.5042715,0.479058,116.6924,213.7351,0.479058,0,0.479058,309.7512,73.75014,0.1993482,88.5453,0,81,213.7351
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,71.29797,71.29797,81,0,22.761,71.29797,0,0,0,0,0,0,0,9.702029,9.216928,116.2133,214.1662,9.216928,0,9.216928,318.4951,75.83203,0.1993691,78.42776,0,81,214.1662
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,48.4517,48.4517,81,0,22.761,48.4517,0,0,0,0,0,0,0,32.5483,30.92089,106.9964,222.4615,30.92089,0,30.92089,347.8293,82.81633,0.1994391,53.29687,0,81,222.4615
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.0755,250.2903,0,0,0,347.8293,82.81633,0.1994391,0,0,0,250.2903
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,14.47577,14.47577,0,0,0,14.47577,0,0,1.776357E-15,0,0,15.23766,14.47577,0,0,76.0755,250.2903,0,15.23766,-15.23766,331.7674,78.99207,0.1994391,15.92335,0,0,250.2903
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,87.75826,87.75826,81,0,22.761,87.75826,0,0,0,0,0,7.113963,6.758265,0,0,93.00623,235.0526,0,7.113963,-7.113963,324.2686,77.20666,0.1994391,96.53409,0,81,235.0526
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.9106,227.9387,68.7,0,68.7,389.4431,92.72437,0.199461,0,0,81,227.9387
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.21063,289.7686,0,0,0,389.4431,92.72437,0.199461,0,0,0,289.7686
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,65.69994,65.69994,81,0,22.761,65.69994,3.276296,0,0,0,2.152524,0,0,15.30005,14.53505,32.21063,289.7686,16.68757,0,16.68757,405.2744,96.49371,0.1994972,72.26994,1.72202,81,291.9212
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.979792,1.979792,0,0,0,1.979792,942.8514,1.059448,0,0,18.6665,2.083992,1.979792,0,0,15.52306,304.7875,15.52306,0,15.52306,420.0009,100,0.1994247,2.177771,14.9332,0,323.454
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,41.07409,0,0,41.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,0,32.85927,0,359.8323
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,46.79672,46.79672,0,0,0,46.79672,128.4937,10.87114,0,0,60.13085,49.25971,46.79672,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,51.47639,48.10468,0,378.8891
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,69.47455,0,0,69.47455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,0,55.57964,0,388.2328
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,37.05496,37.05496,0,0,0,37.05496,194.3812,33.02266,0,0,72.02788,39.00522,37.05496,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,40.76045,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.430003,3.430003,0,0,0,3.430003,2212.392,72.27458,0,0,75.88511,3.610529,3.430003,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,3.773003,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,130.9665,130.9665,67.83884,0,19.43123,130.9665,50.73828,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,144.0631,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,114.1096,114.1096,67.77471,0,19.415,114.1096,42.74272,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,125.5205,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,101.4118,101.4118,79.69139,0,22.42992,101.4118,22.54533,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1994247,111.553,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,116.768,116.768,81,0,22.761,116.768,2.340806,0,0,0,2.733313,37.65057,35.76804,0,0,0,318.7582,0,34.91725,-34.91725,383.1948,91.23668,0.1994247,128.4448,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.79695,283.841,0,0,0,383.1948,91.23668,0.1994247,0,0,0,283.841
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,17.92307,17.92307,0,0,0,17.92307,0,0,3.552714E-15,0,0,18.86639,17.92307,0,0,38.79695,283.841,0,18.86639,-18.86639,363.3079,86.50171,0.1994247,19.71538,0,0,283.841
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.921347,4.921347,0,0,0,4.921347,0,0,8.881784E-16,0,0,5.180365,4.921347,0,0,59.75961,264.9746,0,5.180365,-5.180365,357.8473,85.20157,0.1994247,5.413482,0,0,264.9746
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,26.48798,26.48798,0,0,0,26.48798,0,0,3.552714E-15,0,0,27.88208,26.48798,0,0,65.51557,259.7942,0,27.88208,-27.88208,328.457,78.2039,0.1994247,29.13677,0,0,259.7942
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.49566,231.9121,0,0,0,328.457,78.2039,0.1994247,0,0,0,231.9121
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,10.88789,10.88789,0,0,0,10.88789,0,0,1.776357E-15,0,0,11.46093,10.88789,0,0,96.49566,231.9121,0,11.46093,-11.46093,316.3761,75.3275,0.1994247,11.97668,0,0,231.9121
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,36.17458,36.17458,0,0,0,36.17458,0,0,7.105427E-15,0,0,38.07851,36.17458,0,0,109.23,220.4512,0,38.07851,-38.07851,276.2379,65.77079,0.1994247,39.79204,0,0,220.4512
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,42.62515,42.62515,0,0,0,42.62515,0,0,7.105427E-15,0,0,44.86858,42.62515,0,0,151.5395,182.3727,0,44.86858,-44.86858,228.9422,54.50994,0.1994247,46.88767,0,0,182.3727
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,40.32353,40.32353,0,0,0,40.32353,0,0,0,0,0,42.44582,40.32353,0,0,201.3935,137.5041,0,42.44582,-42.44582,184.2004,43.85715,0.1994247,44.35588,0,0,137.5041
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,23.40112,23.40112,0,0,0,23.40112,0,0,0,0,0,24.63276,23.40112,0,0,248.5555,95.05829,0,24.63276,-24.63276,158.2352,37.67497,0.1994247,25.74123,0,0,95.05829
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,103.341,103.341,81,0,22.761,103.341,0,0,0,0,0,23.51684,22.341,0,0,275.9252,70.42554,0,23.51684,-23.51684,133.4463,31.77286,0.1994247,113.6751,0,81,70.42554
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,30.9595,30.9595,81,0,22.761,30.9595,3.06547,0,0,0,0.9490542,0,0,50.0405,47.53848,302.055,46.90869,48.48753,0,48.48753,179.4456,42.72505,0.1995334,34.05545,0.7592434,81,47.85775
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,253.5675,90.54747,82.77855,0,82.77855,257.9762,61.42279,0.1994895,0,11.26284,81,104.626
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,170.789,165.0482,88.46112,0,88.46112,341.8978,81.40408,0.1994195,0,15.8089,81,184.8093
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,82.32784,244.6632,43.6047,0,43.6047,383.2649,91.25336,0.1992172,0,34.88376,0,288.2679
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,17.50982,0,0,56.23295,0,0,0,0,38.72313,283.9074,38.72313,0,38.72313,420.0009,100,0.199038,0,44.98636,0,340.1404
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,72.98392,72.98392,20.25,0,7.39125,72.98392,100.0295,17.49609,0,0,73.00547,55.50938,52.73392,0,0,0,318.7582,0,0,0,420.0009,100,0.199038,80.28231,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,83.80798,83.80798,20.25,0,7.39125,83.80798,89.68851,8.262991,0,0,75.16613,66.90314,63.55798,0,0,0,318.7582,0,0,0,420.0009,100,0.199038,92.18878,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,43.22108,43.22108,0,0,0,43.22108,159.5474,23.46226,0,0,68.95814,45.49588,43.22108,0,0,0,318.7582,0,0,0,420.0009,100,0.199038,47.54319,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199038,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,25.61634,25.61634,0,0,0,25.61634,203.3294,25.12098,0,0,52.08554,26.96457,25.61634,0,0,0,318.7582,0,0,0,420.0009,100,0.199038,28.17797,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,89.05279,89.05279,62.84842,0,18.16865,89.05279,30.97438,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.199038,97.95807,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,71.24322,71.24322,62.73095,0,18.13893,71.24322,12.57703,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.199038,78.36754,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,82.78796,82.78796,80.27533,0,22.57766,82.78796,3.194755,3.996803E-15,0,0,2.644873,2.644873,2.512629,0,0,0,318.7582,0,0,0,420.0009,100,0.199038,91.06676,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,129.085,129.085,81,0,22.761,129.085,0,0,0,0,0,50.61583,48.08504,0,0,0,318.7582,0,50.61583,-50.61583,366.6471,87.29675,0.199038,141.9935,0,81,318.7582
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.23981,268.1424,0,0,0,366.6471,87.29675,0.199038,0,0,0,268.1424
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,162.279,149.7,81,0,22.761,149.7,0,0,12.57901,28.80691,0,72.31579,68.7,0,0,56.23981,268.1424,0,72.31579,-72.31579,290.4195,69.14737,0.199038,178.5069,0,81,268.1424
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,40.02814,40.02814,81,0,22.761,40.02814,0,0,0,0,0,0,0,40.97186,38.92327,136.5907,195.8266,38.92327,0,38.92327,327.3454,77.93922,0.1991255,44.03095,0,81,195.8266
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,127.6966,127.6966,81,0,22.761,127.6966,0,0,0,0,0,49.15436,46.69664,0,0,97.66743,230.8575,0,49.15436,-49.15436,275.5321,65.60276,0.1991255,140.4663,0,81,230.8575
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,23.44492,23.44492,81,0,22.761,23.44492,0,0,0,0,0,0,0,57.55508,54.67733,152.2834,181.7032,54.67733,0,54.67733,327.4036,77.95309,0.1992482,25.78941,0,81,181.7032
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,44.89302,44.89302,81,0,22.761,44.89302,0,0,0,0,0,0,0,36.10698,34.30164,97.60606,230.9128,34.30164,0,34.30164,359.945,85.70102,0.199325,49.38232,0,81,230.9128
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,12.01126,12.01126,0,0,0,12.01126,0,0,1.776357E-15,0,0,12.64343,12.01126,0,0,63.30442,261.7842,0,12.64343,-12.64343,346.6176,82.52785,0.199325,13.21239,0,0,261.7842
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,53.13756,53.13756,0,0,0,53.13756,0,0,7.105427E-15,0,0,55.93427,53.13756,0,0,77.35268,249.1408,0,55.93427,-55.93427,287.6577,68.4898,0.199325,58.45131,0,0,249.1408
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.010853,1.010853,0,0,0,1.010853,0,0,0,0,0,1.064056,1.010853,0,0,139.5019,193.2065,0,1.064056,-1.064056,286.5361,68.22276,0.199325,1.111938,0,0,193.2065
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,99.48988,99.48988,81,0,22.761,99.48988,0,0,0,0,0,19.46303,18.48988,0,0,140.6842,192.1425,0,19.46303,-19.46303,266.0203,63.33804,0.199325,109.4389,0,81,192.1425
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,162.3097,172.6795,71.53141,0,71.53141,333.881,79.49531,0.1993338,0,2.265126,81,175.5109
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,92.04937,92.04937,81,0,22.761,92.04937,20.75705,0,0,0,19.10674,11.63091,11.04937,0,0,90.77833,237.0577,7.475823,0,7.475823,340.9731,81.18392,0.1993455,101.2543,15.28539,81,256.1645
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,76.54967,76.54967,81,0,22.761,76.54967,61.70241,0,0,0,47.233,0,0,4.450322,4.227806,83.30251,243.786,51.4608,0,51.4608,389.7932,92.80771,0.1994288,84.20464,37.7864,81,291.019
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,16.8384,0,0,48.6801,0,0,0,0,31.8417,290.1007,31.8417,0,31.8417,420.0009,100,0.1992822,0,38.94408,0,338.7808
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,172.9906,149.7,81,0,22.761,149.7,39.73878,0,23.29058,40.58964,59.48896,72.31579,68.7,0,0,0,318.7582,0,12.82683,-12.82683,406.4802,96.7808,0.1992822,190.2896,47.59117,81,378.2472
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,43.95675,43.95675,0,0,0,43.95675,126.7351,0,0,0,55.70861,46.27026,43.95675,0,0,14.25203,305.9314,9.438349,0,9.438349,415.4342,98.9127,0.1992388,48.35242,44.56689,0,361.64
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,85.78425,0,0,90.59794,0,0,0,0,4.813684,314.4259,4.813684,0,4.813684,420.0009,100,0.1992167,0,72.47835,0,405.0238
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,24.21548,24.21548,0,0,0,24.21548,334.0535,55.40268,0,0,80.89265,25.48997,24.21548,0,0,0,318.7582,0,0,0,420.0009,100,0.1992167,26.63702,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992167,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,46.45714,46.45714,0,0,0,46.45714,155.2307,23.21347,0,0,72.11572,48.90225,46.45714,0,0,0,318.7582,0,0,0,420.0009,100,0.1992167,51.10286,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,52.58301,52.58301,0,0,0,52.58301,89.05276,0,7.105427E-15,0,46.82663,55.35054,52.58301,0,0,0,318.7582,0,8.523914,-8.523914,411.0158,97.86072,0.1992167,57.84131,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,57.97405,57.97405,0,0,0,57.97405,29.01848,0,0,0,16.82319,61.02531,57.97405,0,0,9.471016,310.2343,0,44.20213,-44.20213,364.4227,86.76714,0.1992167,63.77145,13.45855,0,327.0575
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,58.5845,266.0322,1.497064,0,1.497064,365.843,87.10529,0.1992098,0,1.197652,0,267.5292
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,121.9897,121.9897,81,0,22.761,121.9897,0,0,0,0,0,43.14709,40.98973,0,0,57.08743,267.3795,0,43.14709,-43.14709,320.3619,76.2765,0.1992098,134.1887,0,81,267.3795
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,93.05622,93.05622,81,0,22.761,93.05622,0,0,0,0,0,12.69076,12.05622,0,0,105.0286,224.2325,0,12.69076,-12.69076,306.9847,73.09145,0.1992098,102.3618,0,81,224.2325
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,69.7259,69.7259,81,0,22.761,69.7259,0,0,0,0,0,0,0,11.2741,10.7104,119.1295,211.5417,10.7104,0,10.7104,317.1455,75.51067,0.1992337,76.69849,0,81,211.5417
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,83.67267,83.67267,81,0,22.761,83.67267,0,0,0,0,0,2.813335,2.672669,0,0,108.4191,221.181,0,2.813335,-2.813335,314.18,74.8046,0.1992337,92.03993,0,81,221.181
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,79.36861,79.36861,81,0,22.761,79.36861,0,0,0,0,0,0,0,1.631393,1.549824,111.545,218.3677,1.549824,0,1.549824,315.6502,75.15467,0.1992371,87.30547,0,81,218.3677
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,99.90838,99.90838,81,0,22.761,99.90838,0,0,0,0,0,19.90356,18.90838,0,0,109.9952,219.7626,0,19.90356,-19.90356,294.67,70.15939,0.1992371,109.8992,0,81,219.7626
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,85.26357,85.26357,81,0,22.761,85.26357,0,0,0,0,0,4.487962,4.263564,0,0,132.1103,199.859,0,4.487962,-4.487962,289.9393,69.03304,0.1992371,93.78992,0,81,199.859
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,24.72854,24.72854,81,0,22.761,24.72854,0,0,0,0,0,0,0,56.27147,53.45789,137.0969,195.371,53.45789,0,53.45789,340.6539,81.10792,0.1993562,27.20139,0,81,195.371
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,33.48843,33.48843,0,0,0,33.48843,0,0,0,0,0,35.25098,33.48843,0,0,83.63898,243.4831,0,35.25098,-35.25098,303.4961,72.26084,0.1993562,36.83727,0,0,243.4831
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,108.0456,108.0456,81,0,22.761,108.0456,0,0,0,0,0,28.46904,27.04559,0,0,122.8067,208.2322,0,28.46904,-28.46904,273.4871,65.11585,0.1993562,118.8501,0,81,208.2322
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,55.04073,55.04073,81,0,22.761,55.04073,0,0,0,0,0,0,0,25.95927,24.66131,154.439,179.7631,24.66131,0,24.66131,296.8829,70.68626,0.199411,60.5448,0,81,179.7631
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,67.27775,67.27775,81,0,22.761,67.27775,2.179315,0,0,0,1.466194,0,0,13.72225,13.03614,129.7777,201.9583,14.50234,0,14.50234,310.641,73.962,0.1994422,74.00552,1.172955,81,203.4245
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,27.01425,27.01425,81,0,22.761,27.01425,91.23922,0,0,0,24.64759,0,0,53.98575,51.28646,115.2754,215.0104,75.93405,0,75.93405,382.6784,91.11372,0.1994866,29.71568,19.71808,81,239.658
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,12.77865,12.77865,0,0,0,12.77865,381.4178,0,0,0,48.74005,13.45121,12.77865,0,0,39.34131,283.351,35.28883,0,35.28883,416.1563,99.08464,0.199325,14.05652,38.99204,0,332.0911
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,102.9946,102.9946,42.88811,0,13.11869,102.9946,65.36506,1.065814E-14,0,0,67.3225,63.27003,60.10653,0,0,4.052474,315.111,4.052474,0,4.052474,420.0009,100,0.1993313,113.2941,53.858,81,382.4335
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,97.0371,97.0371,28.3371,0,9.437286,97.0371,80.89522,6.182587,0,0,78.49837,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993313,106.7408,62.7987,81,397.2566
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3963027,0.3963027,0,0,0,0.3963027,26899.46,106.1861,0,0,106.6033,0.4171607,0.3963027,0,0,0,318.7582,0,0,0,420.0009,100,0.1993313,0.4359329,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993313,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,75.76676,75.76676,20.25,0,7.39125,75.76676,131.4366,41.14654,0,0,99.58524,58.43869,55.51676,0,0,0,318.7582,0,0,0,420.0009,100,0.1993313,83.34344,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993313,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993313,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,12.87844,12.87844,0,0,0,12.87844,364.4304,33.37669,0,0,46.93295,13.55625,12.87844,0,0,0,318.7582,0,0,0,420.0009,100,0.1993313,14.16628,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,103.5884,103.5884,81,0,22.761,103.5884,21.61056,0,0,0,22.38604,23.77731,22.58845,0,0,0,318.7582,0,1.391268,-1.391268,418.5343,99.65083,0.1993313,113.9473,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.941126,5.941126,0,0,0,5.941126,51.31672,0,0,0,3.048791,6.253817,5.941126,0,0,1.545853,317.3669,0,3.205026,-3.205026,415.1559,98.84645,0.1993313,6.535238,2.439033,0,320.4157
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.106993,314.1619,0,0,0,415.1559,98.84645,0.1993313,0,0,0,314.1619
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,57.21117,57.21117,0,0,0,57.21117,0,0,7.105427E-15,0,0,60.22229,57.21117,0,0,5.106993,314.1619,0,60.22229,-60.22229,351.6761,83.73222,0.1993313,62.93229,0,0,314.1619
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,70.68353,70.68353,81,0,22.761,70.68353,0,0,0,0,0,0,0,10.31648,9.800653,72.02065,253.9396,9.800653,0,9.800653,360.9738,85.94596,0.1993531,77.75188,0,81,253.9396
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,56.81184,56.81184,0,0,0,56.81184,0,0,7.105427E-15,0,0,59.80193,56.81184,0,0,62.21999,262.7602,0,59.80193,-59.80193,297.937,70.93724,0.1993531,62.49302,0,0,262.7602
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,46.63413,46.63413,0,0,0,46.63413,0,0,7.105427E-15,0,0,49.08856,46.63413,0,0,128.6666,202.9583,0,49.08856,-49.08856,246.1931,58.61729,0.1993531,51.29755,0,0,202.9583
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,47.68537,47.68537,0,0,0,47.68537,0,0,0,0,0,50.19513,47.68537,0,0,183.2094,153.8697,0,50.19513,-50.19513,193.2828,46.01962,0.1993531,52.45391,0,0,153.8697
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,54.05361,54.05361,0,0,0,54.05361,0,0,7.105427E-15,0,0,56.89853,54.05361,0,0,238.9818,103.6746,0,56.89853,-56.89853,133.3065,31.73957,0.1993531,59.45897,0,0,103.6746
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,54.40897,54.40897,81,0,22.761,54.40897,0,0,0,0,0,0,0,26.59103,25.26148,302.2024,46.77607,25.26148,0,25.26148,157.2716,37.44555,0.199409,59.84986,0,81,46.77607
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.016562,7.016562,79.33235,0,22.33908,7.016562,0,0,0,0,0,0,0,72.31579,68.7,276.9409,69.51141,68.7,0,68.7,222.4462,52.96327,0.1994756,7.718217,0,81,69.51141
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,208.2409,131.3414,68.7,0,68.7,287.6207,68.48099,0.1994969,0,0,81,131.3414
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.5409,193.1714,68.7,0,68.7,352.7953,83.9987,0.1995182,0,0,81,193.1714
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,51.03731,51.03731,0,0,0,51.03731,5.187374,0,7.105427E-15,0,2.647496,53.72348,51.03731,0,0,70.84091,255.0014,0,51.07598,-51.07598,298.9564,71.17996,0.1995182,56.14104,2.117997,0,257.6489
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,57.52292,57.52292,0,0,0,57.52292,45.39262,0,0,0,26.11116,60.55044,57.52292,0,0,127.592,203.9254,0,34.43928,-34.43928,262.6542,62.5366,0.1995182,63.27521,20.88893,0,230.0366
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,87.53677,87.53677,81,0,22.761,87.53677,45.94659,0,0,0,40.22016,6.880806,6.536766,0,0,165.8579,169.4861,33.33936,0,33.33936,294.2827,70.06718,0.1995696,96.29044,32.17613,81,209.7063
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,138.8803,138.8803,81,0,22.761,138.8803,46.82233,0,0,3.068316,65.02699,60.92662,57.88029,0,0,132.5185,199.4916,4.100372,0,4.100372,298.1727,70.99335,0.1995759,152.7683,52.02159,81,264.5186
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,105.1812,105.1812,81,0,22.761,105.1812,74.64516,0,0,0,78.51263,25.45384,24.18115,0,0,128.4181,203.1819,53.05879,0,53.05879,348.5087,82.9781,0.1996197,115.6993,62.81011,81,281.6945
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,0.8346931,0,0,76.19404,0,0,0,0,75.35934,250.9348,75.35934,0,75.35934,420.0009,100,0.1992776,0,60.95523,0,327.1288
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,109.0415,109.0415,40.34146,0,12.47439,109.0415,74.01697,8.393392,0,0,80.70918,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992776,119.9456,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.772683,3.772683,0,0,0,3.772683,2178.883,78.23112,0,0,82.20236,3.971245,3.772683,0,0,0,318.7582,0,0,0,420.0009,100,0.1992776,4.149951,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,84.27119,84.27119,20.25,0,7.39125,84.27119,97.82622,15.04859,0,0,82.43932,67.39072,64.02119,0,0,0,318.7582,0,0,0,420.0009,100,0.1992776,92.69831,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,11.70079,11.70079,0,0,0,11.70079,560.6763,53.28693,0,0,65.60355,12.31662,11.70079,0,0,0,318.7582,0,0,0,420.0009,100,0.1992776,12.87087,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,49.84749,49.84749,0,0,0,49.84749,60.72075,0,0,0,30.26777,52.47104,49.84749,0,0,0,318.7582,0,22.20327,-22.20327,396.5965,94.42756,0.1992776,54.83224,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,85.10217,85.10217,81,0,22.761,85.10217,18.97061,0,0,0,16.1444,4.318074,4.10217,0,0,24.6703,296.555,11.82632,0,11.82632,407.816,97.09885,0.1992958,93.61239,12.91552,81,312.6993
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,55.29615,55.29615,0,0,0,55.29615,5.288625,0,1.421085E-14,0,2.924406,58.20648,55.29615,0,0,12.84398,307.1986,0,55.28207,-55.28207,349.5435,83.22449,0.1992958,60.82577,2.339525,0,310.123
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,53.03606,53.03606,0,0,0,53.03606,0,0,7.105427E-15,0,0,55.82743,53.03606,0,0,74.2685,251.9166,0,55.82743,-55.82743,290.6963,69.21326,0.1992958,58.33966,0,0,251.9166
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.299,196.0891,0,0,0,290.6963,69.21326,0.1992958,0,0,0,196.0891
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,55.24586,55.24586,0,0,0,55.24586,0,0,7.105427E-15,0,0,58.15353,55.24586,0,0,136.299,196.0891,0,58.15353,-58.15353,229.3971,54.61824,0.1992958,60.77044,0,0,196.0891
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,20.4679,20.4679,0,0,0,20.4679,0,0,3.552714E-15,0,0,21.54516,20.4679,0,0,200.914,137.9356,0,21.54516,-21.54516,206.6865,49.21097,0.1992958,22.51469,0,0,137.9356
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,47.17864,47.17864,0,0,0,47.17864,0,0,7.105427E-15,0,0,49.66173,47.17864,0,0,224.8531,116.3904,0,49.66173,-49.66173,154.3384,36.74717,0.1992958,51.89651,0,0,116.3904
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.0328,66.72872,0,0,0,154.3384,36.74717,0.1992958,0,0,0,66.72872
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,55.25885,55.25885,0,0,0,55.25885,0,0,0,0,0,58.16722,55.25885,0,0,280.0328,66.72872,0,58.16722,-58.16722,93.02479,22.14871,0.1992958,60.78474,0,0,66.72872
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.663,8.561505,0,0,0,93.02479,22.14871,0.1992958,0,0,0,8.561505
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,344.663,8.561505,0,0,0,93.02479,22.14871,0.1992958,0,0,0,8.561505
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,124.9514,89.13343,81,0,22.761,89.13343,0,0,35.81796,48.3131,0,8.561505,8.13343,0,0,344.663,8.561505,0,8.561505,-8.561505,84.00017,20,0.1992958,137.4465,0,81,8.561505
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1993173,0,0,81,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,18.21743,18.21743,81,0,22.761,18.21743,7.715988,0,0,0,1.405655,0,0,62.78257,59.64344,285.4758,61.83,61.0491,0,61.0491,207.091,49.30727,0.1994286,20.03917,1.124524,81,63.23565
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,52.54671,52.54671,81,0,22.761,52.54671,27.77865,0,0,0,14.59677,0,0,28.45328,27.03062,224.4267,116.7742,41.62739,0,41.62739,246.5822,58.70992,0.19951,57.80139,11.67741,81,131.371
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,151.0762,149.7,81,0,22.761,149.7,25.54412,0,1.376227,16.48385,38.23955,72.31579,68.7,0,0,182.7993,154.2388,0,34.07624,-34.07624,210.6627,50.15768,0.19951,166.1839,30.59164,81,192.4784
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,75.37372,75.37372,81,0,22.761,75.37372,45.16508,-8.881784E-16,0,0,34.0426,0,0,5.626278,5.344965,220.6618,120.1626,39.38757,0,39.38757,248.029,59.05441,0.1995737,82.91109,27.23408,81,154.2052
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,14.19406,14.19406,81,0,22.761,14.19406,434.0843,0,0,0,61.61421,0,0,66.80594,63.46564,181.2742,155.6114,125.0798,0,125.0798,366.6902,87.30701,0.1993958,15.61347,49.29137,81,217.2256
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,20.62958,0,0,76.82397,0,0,0,0,56.1944,268.1833,56.1944,0,56.1944,420.0009,100,0.1991433,0,61.45918,0,345.0072
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991433,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991433,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,78.62151,78.62151,29.16846,0,9.647621,78.62151,66.21069,0,0,0,52.05585,52.05585,49.45305,0,0,0,318.7582,0,0,0,420.0009,100,0.1991433,86.48367,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,27.62199,27.62199,0,0,0,27.62199,172.3975,18.54384,0,0,47.61961,29.07578,27.62199,0,0,0,318.7582,0,0,0,420.0009,100,0.1991433,30.38418,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,103.6234,103.6234,80.67171,0,22.67794,103.6234,23.3149,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1991433,113.9858,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,92.22636,92.22636,74.50896,0,21.11877,92.22636,20.22187,0,0,0,18.64989,18.64989,17.7174,0,0,0,318.7582,0,0,0,420.0009,100,0.1991433,101.449,14.91991,81,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,28.55957,28.55957,0,0,0,28.55957,9.948984,0,0,0,2.841387,30.0627,28.55957,0,0,0,318.7582,0,27.22132,-27.22132,391.307,93.16816,0.1991433,31.41553,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24591,291.5369,0,0,0,391.307,93.16816,0.1991433,0,0,0,291.5369
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,53.02993,53.02993,0,0,0,53.02993,0,0,7.105427E-15,0,0,55.82098,53.02993,0,0,30.24591,291.5369,0,55.82098,-55.82098,332.4666,79.15855,0.1991433,58.33292,0,0,291.5369
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.26922,235.7159,0,0,0,332.4666,79.15855,0.1991433,0,0,0,235.7159
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,34.30035,34.30035,0,0,0,34.30035,0,0,0,0,0,36.10563,34.30035,0,0,92.26922,235.7159,0,36.10563,-36.10563,294.4079,70.09698,0.1991433,37.73039,0,0,235.7159
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.3866,199.6103,0,0,0,294.4079,70.09698,0.1991433,0,0,0,199.6103
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.3866,199.6103,0,0,0,294.4079,70.09698,0.1991433,0,0,0,199.6103
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,54.9463,54.9463,0,0,0,54.9463,0,0,7.105427E-15,0,0,57.83821,54.9463,0,0,132.3866,199.6103,0,57.83821,-57.83821,233.4411,55.5811,0.1991433,60.44093,0,0,199.6103
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,131.0371,131.0371,81,0,22.761,131.0371,0,0,0,0,0,52.67066,50.03712,0,0,196.6513,141.7721,0,52.67066,-52.67066,177.9213,42.36213,0.1991433,144.1408,0,81,141.7721
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,49.15278,49.15278,81,0,22.761,49.15278,0,0,0,0,0,0,0,31.84722,30.25486,255.1742,89.10143,30.25486,0,30.25486,206.6236,49.196,0.1992092,54.06806,0,81,89.10143
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,224.9194,116.3308,68.7,0,68.7,271.7981,64.71371,0.1992306,0,0,81,116.3308
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.293233,7.293233,79.60902,0,22.40908,7.293233,0,0,0,0,0,0,0,72.31579,68.7,156.2194,178.1608,68.7,0,68.7,336.9727,80.23143,0.1992979,8.022556,0,81,178.1608
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,64.04008,64.04008,81,0,22.761,64.04008,2.959654,0,0,0,1.895365,0,0,16.95992,16.11193,87.51936,239.9908,18.00729,0,18.00729,354.0559,84.29886,0.1993357,70.44408,1.516292,81,241.8862
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,69.51207,256.1974,21.99731,0,21.99731,374.9244,89.26753,0.1992374,0,17.59785,0,278.1947
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,94.42868,94.42868,81,0,22.761,94.42868,46.08249,0,0,0,43.51508,14.13545,13.42868,0,0,47.51476,275.9949,29.37963,0,29.37963,402.7964,95.9037,0.199282,103.8716,34.81207,81,319.51
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,147.6582,147.6582,81,0,22.761,147.6582,45.44952,0,0,12.72406,67.10995,70.16656,66.65824,0,0,18.13512,302.4366,0,3.056614,-3.056614,399.5744,95.13657,0.199282,162.4241,53.68797,81,369.5466
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,65.05987,0,0,86.59123,0,0,0,0,21.53136,299.38,21.53136,0,21.53136,420.0009,100,0.1991859,0,69.27299,0,385.9712
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,45.73643,45.73643,0,0,0,45.73643,214.0645,49.76185,0,0,97.90547,48.14362,45.73643,0,0,0,318.7582,0,0,0,420.0009,100,0.1991859,50.31008,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,34.02476,34.02476,0,0,0,34.02476,327.7975,75.71676,0,0,111.5323,35.81554,34.02476,0,0,0,318.7582,0,0,0,420.0009,100,0.1991859,37.42723,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,131.9363,131.9363,63.23628,0,18.26678,131.9363,83.78907,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991859,145.1299,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,35.18602,35.18602,0,0,0,35.18602,268.3424,57.38111,0,0,94.41903,37.03792,35.18602,0,0,0,318.7582,0,0,0,420.0009,100,0.1991859,38.70462,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991859,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,61.4199,61.4199,0,0,0,61.4199,74.38871,0,1.421085E-14,0,45.68947,64.65253,61.4199,0,0,0,318.7582,0,18.96305,-18.96305,400.012,95.24077,0.1991859,67.56189,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,31.56888,31.56888,0,0,0,31.56888,69.55322,0,3.552714E-15,0,21.95718,33.2304,31.56888,0,0,21.07006,299.7952,0,11.27323,-11.27323,388.129,92.41148,0.1991859,34.72577,17.56574,0,321.7523
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,33.59587,288.5219,2.181927,0,2.181927,390.199,92.90433,0.1991761,0,1.745542,0,290.7039
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,61.91707,61.91707,0,0,0,61.91707,0,0,7.105427E-15,0,0,65.17587,61.91707,0,0,31.41394,290.4857,0,65.17587,-65.17587,321.4976,76.54689,0.1991761,68.10878,0,0,290.4857
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,86.8664,86.8664,81,0,22.761,86.8664,0,0,0,0,0,6.175162,5.866404,0,0,103.8316,225.3098,0,6.175162,-6.175162,314.9884,74.99709,0.1991761,95.55305,0,81,225.3098
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.6929,219.1347,68.7,0,68.7,380.1629,90.5148,0.1991975,0,0,81,219.1347
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,42.16798,42.16798,0,0,0,42.16798,0,0,7.105427E-15,0,0,44.38735,42.16798,0,0,41.99286,280.9647,0,44.38735,-44.38735,333.3745,79.37473,0.1991975,46.38478,0,0,280.9647
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.31214,236.5773,0,0,0,333.3745,79.37473,0.1991975,0,0,0,236.5773
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.370388,3.370388,0,0,0,3.370388,0,0,0,0,0,3.547776,3.370388,0,0,91.31214,236.5773,0,3.547776,-3.547776,329.6349,78.48433,0.1991975,3.707426,0,0,236.5773
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,26.82022,26.82022,0,0,0,26.82022,0,0,3.552714E-15,0,0,28.23181,26.82022,0,0,95.25411,233.0295,0,28.23181,-28.23181,299.8759,71.39889,0.1991975,29.50224,0,0,233.0295
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,83.45347,83.45347,81,0,22.761,83.45347,0,0,0,0,0,2.582598,2.453469,0,0,126.6228,204.7977,0,2.582598,-2.582598,297.1536,70.75072,0.1991975,91.79881,0,81,204.7977
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,73.438,73.438,81,0,22.761,73.438,0,0,0,0,0,0,0,7.562001,7.183901,129.4923,202.2151,7.183901,0,7.183901,303.9689,72.3734,0.199213,80.7818,0,81,202.2151
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.3084,208.6806,68.7,0,68.7,369.1434,87.89111,0.1992342,0,0,81,208.6806
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,29.9393,29.9393,0,0,0,29.9393,0,0,3.552714E-15,0,0,31.51505,29.9393,0,0,53.60844,270.5106,0,31.51505,-31.51505,335.9236,79.98166,0.1992342,32.93323,0,0,270.5106
