Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,65.49919,65.49919,81,0,22.761,65.49919,4.294734,0,0,0,2.813016,0,0,15.50081,14.72577,88.62517,238.9956,17.53879,0,17.53879,352.5624,83.94325,0.1992703,72.04911,2.250413,81,241.8086
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,80.99934,80.99934,81,0,22.761,80.99934,21.56567,0,0,0,17.46805,0,0,0.0006609362,0.0006278894,71.08638,254.7805,17.46868,0,17.46868,369.1346,87.88902,0.1992967,89.09927,13.97444,81,272.2485
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,53.6177,270.5023,21.19614,0,21.19614,389.243,92.67673,0.1992025,0,16.95691,0,291.6985
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,47.8535,47.8535,0,0,0,47.8535,102.1457,0,0,0,48.88027,50.3721,47.8535,0,0,32.42155,289.5788,0,1.491835,-1.491835,387.6705,92.30232,0.1992025,52.63885,39.10422,0,338.4591
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,22.1353,22.1353,0,0,0,22.1353,360.9139,22.5099,0,0,79.88937,23.30031,22.1353,0,0,34.07915,288.087,34.07915,0,34.07915,420.0009,100,0.1990512,24.34883,63.91149,0,367.9763
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.124926,8.124926,0,0,0,8.124926,621.2714,41.92529,0,0,50.47784,8.552553,8.124926,0,0,0,318.7582,0,0,0,420.0009,100,0.1990512,8.937418,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,91.92815,91.92815,41.64181,0,12.80338,91.92815,57.58083,0,1.421085E-14,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.1990512,101.121,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,94.63958,94.63958,25.93958,0,8.830714,94.63958,82.52785,5.788225,0,0,78.10401,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990512,104.1035,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,82.81709,82.81709,20.25,0,7.39125,82.81709,84.02101,3.723661,0,0,69.58376,65.8601,62.5671,0,0,0,318.7582,0,0,0,420.0009,100,0.1990512,91.09881,55.66701,81,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,57.63226,57.63226,0,0,0,57.63226,94.66831,0,0,0,54.55948,60.66553,57.63226,0,0,0,318.7582,0,6.106048,-6.106048,413.5645,98.46754,0.1990512,63.39548,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,26.06668,0,0,32.85117,0,0,0,0,6.784497,312.6522,6.784497,0,6.784497,420.0009,100,0.1990211,0,26.28094,0,345.5034
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990211,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,53.86437,53.86437,0,0,0,53.86437,5.864099,0,7.105427E-15,0,3.15866,56.69934,53.86437,0,0,0,318.7582,0,53.54068,-53.54068,363.564,86.56268,0.1990211,59.25081,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,69.29285,69.29285,81,0,22.761,69.29285,0,-1.776357E-15,0,0,0,0,0,11.70715,11.12179,59.48964,265.2176,11.12179,0,11.12179,374.1151,89.07484,0.1990451,76.22213,0,81,265.2176
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,35.73281,35.73281,0,0,0,35.73281,0,0,7.105427E-15,0,0,37.61349,35.73281,0,0,48.36785,275.2272,0,37.61349,-37.61349,334.467,79.63483,0.1990451,39.3061,0,0,275.2272
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,102.2791,102.2791,81,0,22.761,102.2791,0,0,0,0,0,22.39907,21.27912,0,0,90.16061,237.6137,0,22.39907,-22.39907,310.8563,74.01325,0.1990451,112.507,0,81,237.6137
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,73.22321,73.22321,81,0,22.761,73.22321,0,0,0,0,0,0,0,7.776793,7.387954,115.0485,215.2146,7.387954,0,7.387954,317.8651,75.68201,0.199061,80.54552,0,81,215.2146
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,13.25578,13.25578,81,0,22.761,13.25578,0,0,0,0,0,0,0,67.74422,64.35701,107.6605,221.8638,64.35701,0,64.35701,378.9195,90.21876,0.1991559,14.58136,0,81,221.8638
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.3035,279.7851,0,0,0,378.9195,90.21876,0.1991559,0,0,0,279.7851
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.3035,279.7851,0,0,0,378.9195,90.21876,0.1991559,0,0,0,279.7851
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,50.61449,50.61449,0,0,0,50.61449,0,0,7.105427E-15,0,0,53.27842,50.61449,0,0,43.3035,279.7851,0,53.27842,-53.27842,322.7592,76.84726,0.1991559,55.67595,0,0,279.7851
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.5017,226.5067,0,0,0,322.7592,76.84726,0.1991559,0,0,0,226.5067
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,31.63599,31.63599,0,0,0,31.63599,0,0,0,0,0,33.30104,31.63599,0,0,102.5017,226.5067,0,33.30104,-33.30104,287.6568,68.48957,0.1991559,34.79959,0,0,226.5067
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.5029,193.2056,0,0,0,287.6568,68.48957,0.1991559,0,0,0,193.2056
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,139.5029,193.2056,2.270643,0,2.270643,289.8109,69.00246,0.1991459,0,1.816514,0,195.4763
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,79.64928,79.64928,81,0,22.761,79.64928,33.42364,0,0,0,26.62169,0,0,1.350727,1.28319,137.2323,195.2492,27.90487,0,27.90487,316.2838,75.30551,0.1991888,87.6142,21.29735,81,221.8709
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,187.1231,149.7,81,0,22.761,149.7,23.60956,0,37.42308,56.13538,35.34351,72.31579,68.7,0,0,109.3274,220.3636,0,36.97228,-36.97228,277.3116,66.02644,0.1991888,205.8354,28.27481,81,255.7071
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,33.7487,33.7487,81,0,22.761,33.7487,200.8358,0,0,0,67.7795,0,0,47.2513,44.88873,150.4077,183.3913,112.6682,0,112.6682,384.198,91.47554,0.1990699,37.12357,54.22359,81,251.1708
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,101.0507,101.0507,55.65121,0,16.34776,101.0507,84.63911,0,0,0,85.52839,47.78892,45.39948,0,0,37.73947,284.7927,37.73947,0,37.73947,420.0009,100,0.1990485,111.1557,68.42271,81,370.3211
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,17.4994,17.4994,0,0,0,17.4994,494.5697,68.12632,0,0,86.54674,18.42042,17.4994,0,0,0,318.7582,0,0,0,420.0009,100,0.1990485,19.24934,69.2374,0,405.305
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,126.0338,126.0338,57.33384,0,16.77346,126.0338,74.59997,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990485,138.6372,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,123.3589,123.3589,60.08777,0,17.47021,123.3589,53.98978,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.1990485,135.6948,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,80.01562,80.01562,25.96084,0,8.836092,80.01562,71.11083,0,0,0,56.89977,56.89977,54.05478,0,0,0,318.7582,0,0,0,420.0009,100,0.1990485,88.01717,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,83.61823,83.61823,24.28035,0,8.410928,83.61823,74.69774,0,0,0,62.46092,62.46092,59.33788,0,0,0,318.7582,0,0,0,420.0009,100,0.1990485,91.98004,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,170.6393,149.7,81,0,22.761,149.7,17.01897,0,20.93926,38.00318,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.1990485,187.7032,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,67.50621,67.50621,81,0,22.761,67.50621,25.06091,0,0,0,16.91767,0,0,13.49379,12.8191,52.04265,271.9198,29.73677,0,29.73677,398.8396,94.96162,0.1991015,74.25683,13.53414,81,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,23.34257,23.34257,0,0,0,23.34257,13.39168,0,0,0,3.125962,24.57113,23.34257,0,0,22.30588,298.6829,0,21.44516,-21.44516,376.2344,89.57945,0.1991015,25.67683,2.50077,0,301.8089
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,26.54492,26.54492,0,0,0,26.54492,0,0,3.552714E-15,0,0,27.94202,26.54492,0,0,46.13384,277.2378,0,27.94202,-27.94202,346.781,82.56673,0.1991015,29.19941,0,0,277.2378
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,136.3726,136.3726,81,0,22.761,136.3726,0,0,0,0.3098868,0,58.28697,55.37262,0,0,77.18053,249.2957,0,58.28697,-58.28697,285.3411,67.93822,0.1991015,150.0099,0,81,249.2957
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.134287,5.134287,77.45007,0,21.86287,5.134287,0,0,0,0,0,0,0,72.31579,68.7,141.9438,191.0088,68.7,0,68.7,350.5157,83.45594,0.1991546,5.647716,0,81,191.0088
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.634034,4.634034,0,0,0,4.634034,0,0,0,0,0,4.87793,4.634034,0,0,73.24383,252.8388,0,4.87793,-4.87793,345.3738,82.2317,0.1991546,5.097437,0,0,252.8388
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,30.09415,30.09415,0,0,0,30.09415,0,0,0,0,0,31.67805,30.09415,0,0,78.66375,247.9608,0,31.67805,-31.67805,311.9822,74.28134,0.1991546,33.10357,0,0,247.9608
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,13.73245,13.73245,0,0,0,13.73245,0,0,1.776357E-15,0,0,14.45521,13.73245,0,0,113.8616,216.2828,0,14.45521,-14.45521,296.7451,70.65346,0.1991546,15.10569,0,0,216.2828
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.04832,39.04832,0,0,0,39.04832,0,0,0,0,0,41.1035,39.04832,0,0,129.9229,201.8276,0,41.1035,-41.1035,253.4182,60.33755,0.1991546,42.95315,0,0,201.8276
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.5935,160.7241,0,0,0,253.4182,60.33755,0.1991546,0,0,0,160.7241
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,47.16989,47.16989,0,0,0,47.16989,0,0,7.105427E-15,0,0,49.65251,47.16989,0,0,175.5935,160.7241,0,49.65251,-49.65251,201.0799,47.87607,0.1991546,51.88688,0,0,160.7241
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.7629,111.0716,0,0,0,201.0799,47.87607,0.1991546,0,0,0,111.0716
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,48.48347,48.48347,0,0,0,48.48347,0,0,7.105427E-15,0,0,51.03524,48.48347,0,0,230.7629,111.0716,0,51.03524,-51.03524,147.284,35.06755,0.1991546,53.33182,0,0,111.0716
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,287.4688,60.03634,1.980356,0,1.980356,149.1628,35.51487,0.1991459,0,1.584285,0,62.0167
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,285.4884,61.81866,27.86407,0,27.86407,175.5969,41.80871,0.1990233,0,22.29126,0,89.68274
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,126.6674,126.6674,81,0,22.761,126.6674,43.1987,0,0,0,54.71865,48.0709,45.66736,0,0,257.6243,86.89633,6.647748,0,6.647748,181.9035,43.31028,0.1990333,139.3341,43.77492,81,141.615
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,75.32433,75.32433,81,0,22.761,75.32433,105.861,0,0,0,79.73911,0,0,5.675669,5.391885,250.9766,92.8793,85.131,0,85.131,262.6659,62.53938,0.1990362,82.85677,63.79129,81,172.6184
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,34.1228,34.1228,81,0,22.761,34.1228,287.6184,0,0,0,98.14345,0,0,46.8772,44.53334,165.8456,169.4972,142.6768,0,142.6768,398.021,94.76672,0.1987874,37.53508,78.51476,81,267.6407
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,78.8737,78.8737,20.25,0,7.39125,78.8737,136.7173,22.95605,0,0,107.834,61.70916,58.6237,0,0,23.16879,297.9063,23.16879,0,23.16879,420.0009,100,0.1986863,86.76107,86.2672,81,405.7403
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986863,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986863,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,49.05119,49.05119,0,0,0,49.05119,190.8327,41.97285,0,0,93.60567,51.63283,49.05119,0,0,0,318.7582,0,0,0,420.0009,100,0.1986863,53.9563,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,45.16683,45.16683,0,0,0,45.16683,148.2515,19.41646,0,0,66.96049,47.54404,45.16683,0,0,0,318.7582,0,0,0,420.0009,100,0.1986863,49.68352,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,134.2522,134.2522,81,0,22.761,134.2522,30.17445,0,0,0,40.50985,56.0549,53.25216,0,0,0,318.7582,0,15.54505,-15.54505,403.6149,96.09859,0.1986863,147.6774,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,71.47165,71.47165,66.01022,0,18.96858,71.47165,32.21019,3.552714E-15,0,0,23.02116,5.748878,5.461434,0,0,17.27228,303.2132,17.27228,0,17.27228,420.0009,100,0.1987122,78.61881,18.41693,81,326.2343
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987122,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987122,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,74.35678,74.35678,74.35678,0,21.08027,74.35678,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987122,81.79246,0,81,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,103.6343,103.6343,81,0,22.761,103.6343,0,0,0,0,0,23.82556,22.63428,0,0,0,318.7582,0,23.82556,-23.82556,394.8865,94.02041,0.1987122,113.9977,0,81,318.7582
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.097247,5.097247,0,0,0,5.097247,0,0,8.881784E-16,0,0,5.365523,5.097247,0,0,26.47284,294.9327,0,5.365523,-5.365523,389.2307,92.6738,0.1987122,5.606971,0,0,294.9327
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,80.21589,80.21589,81,0,22.761,80.21589,0,0,0,0,0,0,0,0.7841082,0.7449027,32.43453,289.5671,0.7449027,0,0.7449027,389.9374,92.84206,0.1987138,88.23748,0,81,289.5671
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,16.08503,16.08503,0,0,0,16.08503,0,0,3.552714E-15,0,0,16.93161,16.08503,0,0,31.68963,290.2375,0,16.93161,-16.93161,372.0899,88.59267,0.1987138,17.69353,0,0,290.2375
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,36.40974,36.40974,0,0,0,36.40974,0,0,7.105427E-15,0,0,38.32605,36.40974,0,0,50.50253,273.3059,0,38.32605,-38.32605,331.6907,78.97382,0.1987138,40.05072,0,0,273.3059
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,18.47778,18.47778,0,0,0,18.47778,0,0,3.552714E-15,0,0,19.4503,18.47778,0,0,93.08703,234.9799,0,19.4503,-19.4503,311.1883,74.09231,0.1987138,20.32556,0,0,234.9799
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.6985,215.5296,0,0,0,311.1883,74.09231,0.1987138,0,0,0,215.5296
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,79.77264,79.77264,81,0,22.761,79.77264,0,0,0,0,0,0,0,1.227356,1.165988,114.6985,215.5296,1.165988,0,1.165988,312.2945,74.35567,0.1987163,87.74991,0,81,215.5296
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,6.854418,6.854418,79.1702,0,22.29806,6.854418,0,0,0,0,0,0,0,72.31579,68.7,113.5325,216.579,68.7,0,68.7,377.469,89.8734,0.1987801,7.53986,0,81,216.579
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,44.83249,278.409,2.817197,0,2.817197,380.1416,90.50974,0.1987678,0,2.253757,0,281.2262
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,16.5147,16.5147,0,0,0,16.5147,85.21767,0,0,0,14.07344,17.38389,16.5147,0,0,42.01529,280.9445,0,3.310452,-3.310452,376.6521,89.67889,0.1987678,18.16617,11.25875,0,295.0179
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,45.69357,277.634,35.9576,0,35.9576,410.7645,97.80087,0.1986113,0,28.76608,0,313.5916
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,46.42899,46.42899,0,0,0,46.42899,96.45684,0,0,0,44.78394,48.87262,46.42899,0,0,9.735965,309.9958,0,4.088685,-4.088685,406.4547,96.77472,0.1986113,51.07189,35.82715,0,354.7798
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,40.88902,0,0,55.16797,0,0,0,0,14.27895,305.9072,14.27895,0,14.27895,420.0009,100,0.1985492,0,44.13438,0,361.0751
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,79.57993,79.57993,20.25,0,7.39125,79.57993,103.9844,20.29813,0,0,82.75068,62.45255,59.32992,0,0,0,318.7582,0,0,0,420.0009,100,0.1985492,87.53792,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,68.81456,68.81456,20.25,0,7.39125,68.81456,125.9555,35.55513,0,0,86.67571,51.12059,48.56456,0,0,0,318.7582,0,0,0,420.0009,100,0.1985492,75.69601,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1985492,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,40.07692,40.07692,0,0,0,40.07692,167.574,24.97228,0,0,67.15851,42.18623,40.07692,0,0,0,318.7582,0,0,0,420.0009,100,0.1985492,44.08461,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,121.0558,121.0558,65.34242,0,18.79963,121.0558,48.44513,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1985492,133.1613,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.683624,6.683624,0,0,0,6.683624,244.2582,9.289907,0,0,16.3253,7.035394,6.683624,0,0,0,318.7582,0,0,0,420.0009,100,0.1985492,7.351987,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,114.1462,114.1462,81,0,22.761,114.1462,4.919504,0,1.421085E-14,0,5.615425,34.89069,33.14616,0,0,0,318.7582,0,29.27527,-29.27527,389.142,92.65267,0.1985492,125.5608,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,32.52808,289.483,3.281205,0,3.281205,392.2548,93.39382,0.1985349,0,2.624964,0,292.7642
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.24687,292.436,0,0,0,392.2548,93.39382,0.1985349,0,0,0,292.436
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.24687,292.436,0,0,0,392.2548,93.39382,0.1985349,0,0,0,292.436
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.24687,292.436,0,0,0,392.2548,93.39382,0.1985349,0,0,0,292.436
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,57.77133,57.77133,0,0,0,57.77133,0,0,7.105427E-15,0,0,60.81193,57.77133,0,0,29.24687,292.436,0,60.81193,-60.81193,328.1534,78.13161,0.1985349,63.54846,0,0,292.436
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,62.24873,62.24873,0,0,0,62.24873,0,0,0,0,0,65.52498,62.24873,0,0,96.81567,231.6241,0,65.52498,-65.52498,259.084,61.68655,0.1985349,68.4736,0,0,231.6241
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.43991,2.43991,0,0,0,2.43991,0,0,4.440892E-16,0,0,2.568326,2.43991,0,0,169.6212,166.0991,0,2.568326,-2.568326,256.3768,61.04197,0.1985349,2.683901,0,0,166.0991
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,128.011,128.011,81,0,22.761,128.011,0,0,0,0,0,49.48528,47.01102,0,0,172.4749,163.5308,0,49.48528,-49.48528,204.2147,48.62245,0.1985349,140.8121,0,81,163.5308
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,86.01,86.01,81,0,22.761,86.01,0,0,0,0,0,5.273689,5.010005,0,0,227.4586,114.0455,0,5.273689,-5.273689,198.6557,47.29889,0.1985349,94.61101,0,81,114.0455
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,88.95563,88.95563,81,0,22.761,88.95563,0,0,0,0,0,8.374343,7.955626,0,0,233.3182,108.7718,0,8.374343,-8.374343,189.8284,45.19715,0.1985349,97.85119,0,81,108.7718
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,86.30464,86.30464,81,0,22.761,86.30464,0,0,0,0,0,5.583834,5.304642,0,0,242.623,100.3975,0,5.583834,-5.583834,183.9425,43.79576,0.1985349,94.9351,0,81,100.3975
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,51.50188,51.50188,81,0,22.761,51.50188,0,0,0,0,0,0,0,29.49812,28.02322,248.8273,94.81366,28.02322,0,28.02322,210.5277,50.12554,0.1985946,56.65207,0,81,94.81366
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,11.94123,11.94123,81,0,22.761,11.94123,12.69578,0,0,0,1.516032,0,0,69.05877,65.60583,220.8041,120.0346,67.12186,0,67.12186,274.2051,65.2868,0.1986765,13.13536,1.212826,81,121.5506
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,97.71262,97.71262,81,0,22.761,97.71262,23.76279,0,0,0,23.21925,17.59224,16.71263,0,0,153.6822,180.4442,5.627008,0,5.627008,279.5433,66.55781,0.1986849,107.4839,18.5754,81,203.6635
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,68.89288,68.89288,81,0,22.761,68.89288,68.66956,1.776357E-15,0,0,47.30844,0,0,12.10711,11.50176,148.0552,185.5085,58.8102,0,58.8102,335.3356,79.84164,0.1987799,75.78217,37.84675,81,232.817
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,75.71987,75.71987,81,0,22.761,75.71987,100.3005,0,0,0,75.9474,0,0,5.280128,5.016122,89.24501,238.4377,80.96353,0,80.96353,412.1443,98.12941,0.1988013,83.29186,60.75792,81,314.3851
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,31.05302,31.05302,0,0,0,31.05302,301.777,52.74202,0,0,93.71089,32.68739,31.05302,0,0,8.281481,311.3049,8.281481,0,8.281481,420.0009,100,0.1987655,34.15833,74.96871,0,405.0158
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,157.0755,149.7,81,0,22.761,149.7,65.28187,25.41117,7.375459,23.083,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987655,172.783,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,69.30949,69.30949,20.25,0,7.39125,69.30949,124.3848,34.56891,0,0,86.21048,51.64157,49.05949,0,0,0,318.7582,0,0,0,420.0009,100,0.1987655,76.24044,68.96838,81,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987655,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,101.2511,101.2511,32.55108,0,10.50342,101.2511,89.96799,18.77777,0,0,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987655,111.3762,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,15.5267,15.5267,0,0,0,15.5267,476.405,57.62609,0,0,73.96999,16.3439,15.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1987655,17.07937,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.72558,6.72558,0,0,0,6.72558,634.1414,35.57013,0,0,42.64969,7.079558,6.72558,0,0,0,318.7582,0,0,0,420.0009,100,0.1987655,7.398138,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987655,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,75.23499,75.23499,72.08754,0,20.50615,75.23499,4.403671,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1987655,82.75848,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,26.36889,26.36889,0,0,0,26.36889,0,0,0,0,0,27.75673,26.36889,0,0,0,318.7582,0,27.75673,-27.75673,390.7427,93.03378,0.1987655,29.00578,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.772594,6.772594,0,0,0,6.772594,0,0,8.881784E-16,0,0,7.129046,6.772594,0,0,30.84081,291.0015,0,7.129046,-7.129046,383.228,91.24458,0.1987655,7.449853,0,0,291.0015
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,133.5425,133.5425,81,0,22.761,133.5425,0,0,0,0,0,55.30791,52.54251,0,0,38.76197,283.8724,0,55.30791,-55.30791,324.9283,77.36374,0.1987655,146.8968,0,81,283.8724
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,114.9604,114.9604,81,0,22.761,114.9604,0,0,0,0,0,35.74781,33.96042,0,0,100.2152,228.5645,0,35.74781,-35.74781,287.2469,68.39197,0.1987655,126.4565,0,81,228.5645
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,10.83674,10.83674,81,0,22.761,10.83674,0,0,0,0,0,0,0,70.16326,66.6551,139.935,192.8167,66.6551,0,66.6551,350.4814,83.44779,0.1988487,11.92041,0,81,192.8167
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,51.32107,51.32107,0,0,0,51.32107,0,0,0,0,0,54.02218,51.32107,0,0,73.2799,252.8063,0,54.02218,-54.02218,293.537,69.88963,0.1988487,56.45318,0,0,252.8063
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,41.4087,41.4087,0,0,0,41.4087,0,0,7.105427E-15,0,0,43.5881,41.4087,0,0,133.3046,198.7841,0,43.5881,-43.5881,247.5912,58.95016,0.1988487,45.54957,0,0,198.7841
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,49.39937,49.39937,0,0,0,49.39937,0,0,7.105427E-15,0,0,51.99934,49.39937,0,0,181.7358,155.196,0,51.99934,-51.99934,192.779,45.89968,0.1988487,54.33931,0,0,155.196
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.5128,103.1967,0,0,0,192.779,45.89968,0.1988487,0,0,0,103.1967
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,32.99165,32.99165,0,0,0,32.99165,0,0,7.105427E-15,0,0,34.72805,32.99165,0,0,239.5128,103.1967,0,34.72805,-34.72805,156.1725,37.18384,0.1988487,36.29082,0,0,103.1967
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.53923,50.53923,0,0,0,50.53923,0,0,7.105427E-15,0,0,53.1992,50.53923,0,0,278.0995,68.46864,0,53.1992,-53.1992,100.0956,23.83223,0.1988487,55.59316,0,0,68.46864
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,8.849975,8.849975,0,0,0,8.849975,31.67048,0,1.776357E-15,0,2.802829,9.315763,8.849975,0,0,337.2097,15.26945,0,6.512934,-6.512934,93.23035,22.19766,0.1988487,9.734972,2.242263,0,18.07228
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,69.06684,69.06684,81,0,22.761,69.06684,32.19702,-1.776357E-15,0,0,22.23746,0,0,11.93316,11.3365,344.4464,8.756514,33.57397,0,33.57397,125.0814,29.78123,0.1989056,75.97353,17.78997,81,30.99398
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,219.7511,149.7,81,0,22.761,149.7,32.07538,0,70.05109,114.5786,48.01685,72.31579,68.7,0,0,310.8724,38.97308,0,24.29894,-24.29894,99.46807,23.68283,0.1989056,241.7262,38.41348,81,86.98993
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,60.20232,60.20232,81,0,22.761,60.20232,100.8689,0,0,0,60.72541,0,0,20.79768,19.7578,337.8712,14.67414,80.4832,0,80.4832,175.8211,41.86209,0.1989288,66.22255,48.58033,81,75.39955
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,28.36309,28.36309,81,0,22.761,28.36309,336.2128,0,0,0,95.36034,0,0,52.63691,50.00507,257.388,87.10902,145.3654,0,145.3654,313.7269,74.69672,0.1986728,31.1994,76.28827,81,182.4694
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,100.4036,100.4036,81,0,22.761,100.4036,108.2741,0,0,0,108.7111,20.42484,19.4036,0,0,112.0226,217.9379,88.28625,0,88.28625,397.4826,94.63852,0.1985933,110.444,86.96887,81,326.649
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,78.92616,78.92616,20.25,0,7.39125,78.92616,140.7318,25.57347,0,0,111.0742,61.76437,58.67615,0,0,23.73635,297.3955,23.73635,0,23.73635,420.0009,100,0.1984916,86.81877,88.85935,81,408.4697
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,51.12553,51.12553,0,0,0,51.12553,175.9666,36.14751,0,0,89.96386,53.81634,51.12553,0,0,0,318.7582,0,0,0,420.0009,100,0.1984916,56.23808,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984916,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,32.11675,32.11675,0,0,0,32.11675,144.5625,12.62167,0,0,46.42878,33.80711,32.11675,0,0,0,318.7582,0,0,0,420.0009,100,0.1984916,35.32843,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984916,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,94.32475,94.32475,74.60315,0,21.1426,94.32475,22.00862,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1984916,103.7572,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,65.79406,65.79406,62.62582,0,18.11233,65.79406,5.068821,0,0,0,3.334983,3.334983,3.168234,0,0,0,318.7582,0,0,0,420.0009,100,0.1984916,72.37347,2.667986,81,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,43.56143,43.56143,0,0,0,43.56143,0,0,0,0,0,45.85413,43.56143,0,0,0,318.7582,0,45.85413,-45.85413,371.6664,88.49181,0.1984916,47.91757,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,52.86998,52.86998,0,0,0,52.86998,0,0,0,0,0,55.65261,52.86998,0,0,50.94904,272.9041,0,55.65261,-55.65261,313.0033,74.52445,0.1984916,58.15698,0,0,272.9041
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.7853,217.2515,0,0,0,313.0033,74.52445,0.1984916,0,0,0,217.2515
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,22.38453,22.38453,0,0,0,22.38453,0,0,0,0,0,23.56266,22.38453,0,0,112.7853,217.2515,0,23.56266,-23.56266,288.1661,68.61084,0.1984916,24.62298,0,0,217.2515
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,60.44063,60.44063,0,0,0,60.44063,0,0,7.105427E-15,0,0,63.62172,60.44063,0,0,138.966,193.6888,0,63.62172,-63.62172,221.1029,52.64345,0.1984916,66.4847,0,0,193.6888
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.632744,8.632744,0,0,0,8.632744,0,0,0,0,0,9.087098,8.632744,0,0,209.6568,130.0671,0,9.087098,-9.087098,211.5243,50.36282,0.1984916,9.496017,0,0,130.0671
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.016781,3.016781,0,0,0,3.016781,0,0,0,0,0,3.175559,3.016781,0,0,219.7536,120.98,0,3.175559,-3.175559,208.177,49.56584,0.1984916,3.31846,0,0,120.98
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.282,117.8044,0,0,0,208.177,49.56584,0.1984916,0,0,0,117.8044
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,8.897181,8.897181,0,0,0,8.897181,0,0,1.776357E-15,0,0,9.365453,8.897181,0,0,223.282,117.8044,0,9.365453,-9.365453,198.3049,47.21536,0.1984916,9.786899,0,0,117.8044
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,97.46379,97.46379,81,0,22.761,97.46379,0,0,0,0,0,17.33031,16.46379,0,0,233.688,108.439,0,17.33031,-17.33031,180.0372,42.8659,0.1984916,107.2102,0,81,108.439
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,86.29916,86.29916,81,0,22.761,86.29916,0,0,0,0,0,5.578056,5.299153,0,0,252.9439,91.10868,0,5.578056,-5.578056,174.1574,41.46595,0.1984916,94.92907,0,81,91.10868
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,259.1418,85.53062,71.45542,0,71.45542,241.9459,57.60606,0.1985013,0,2.204337,81,88.28605
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.476062,4.476062,76.79185,0,21.69634,4.476062,451.619,0,0,0,20.21474,0,0,72.31579,68.7,187.6864,149.8405,88.91474,0,88.91474,326.2979,77.68981,0.1984636,4.923668,16.17179,81,170.0553
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,61.40461,61.40461,81,0,22.761,61.40461,55.85681,0,0,0,34.29866,0,0,19.59539,18.61562,98.77161,229.8638,52.91428,0,52.91428,376.4967,89.64191,0.1985531,67.54507,27.43892,81,264.1624
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,18.88681,18.88681,0,0,0,18.88681,130.819,0,0,0,24.70753,19.88085,18.88681,0,0,45.85734,277.4866,4.826681,0,4.826681,381.0757,90.73214,0.1985325,20.77549,19.76603,0,302.1942
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,87.01668,87.01668,80.5151,0,22.63832,87.01668,55.01753,7.105427E-15,0,0,47.87443,6.843771,6.501582,0,0,41.03066,281.8306,41.03066,0,41.03066,420.0009,100,0.1985928,95.71835,38.29954,81,329.705
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,88.41895,88.41895,52.74156,0,15.61162,88.41895,42.47408,0,0,0,37.55514,37.55514,35.67738,0,0,0,318.7582,0,0,0,420.0009,100,0.1985928,97.26083,30.04411,81,356.3134
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,27.85207,27.85207,0,0,0,27.85207,226.5308,33.77554,0,0,63.09351,29.31797,27.85207,0,0,0,318.7582,0,0,0,420.0009,100,0.1985928,30.63728,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,61.98589,61.98589,0,0,0,61.98589,110.2842,3.112316,0,0,68.36063,65.24831,61.98589,0,0,0,318.7582,0,0,0,420.0009,100,0.1985928,68.18448,54.6885,0,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,172.854,149.7,81,0,22.761,149.7,33.20595,0,23.15396,40.43935,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1985928,190.1393,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,61.44848,61.44848,0,0,0,61.44848,24.824,0,0,0,15.25397,64.68261,61.44848,0,0,25.11831,296.1517,0,49.42864,-49.42864,344.0692,81.92107,0.1985928,67.59333,12.20318,0,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,80.03903,246.7231,24.05118,0,24.05118,366.8861,87.35366,0.1984904,0,19.24095,0,270.7743
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,64.85093,64.85093,81,0,22.761,64.85093,24.93722,0,0,0,16.17202,0,0,16.14907,15.34162,55.98785,268.3692,31.51363,0,31.51363,396.7826,94.47185,0.1985462,71.33602,12.93762,81,284.5412
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,24.47421,296.7314,1.349442,0,1.349442,398.0627,94.77666,0.1985404,0,1.079553,0,298.0809
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,148.8492,148.8492,81,0,22.761,148.8492,0,0,0,14.03416,0,71.42025,67.84924,0,0,23.12477,297.9459,0,71.42025,-71.42025,322.7792,76.85204,0.1985404,163.7342,0,81,297.9459
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,29.38419,29.38419,81,0,22.761,29.38419,0,0,0,0,0,0,0,51.61581,49.03502,102.4806,226.5257,49.03502,0,49.03502,369.2979,87.92789,0.1986426,32.32261,0,81,226.5257
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,173.7912,149.7,81,0,22.761,149.7,0,0,24.09122,41.47034,0,72.31579,68.7,0,0,53.44559,270.6572,0,72.31579,-72.31579,293.0704,69.77852,0.1986426,191.1703,0,81,270.6572
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,84.39456,84.39456,81,0,22.761,84.39456,0,0,0,0,0,3.573223,3.394562,0,0,133.7965,198.3414,0,3.573223,-3.573223,289.3039,68.88174,0.1986426,92.83401,0,81,198.3414
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,130.9517,130.9517,81,0,22.761,130.9517,0,0,0,0,0,52.58072,49.95168,0,0,137.7667,194.7682,0,52.58072,-52.58072,233.8789,55.68534,0.1986426,144.0468,0,81,194.7682
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,37.66965,37.66965,81,0,22.761,37.66965,0,0,0,0,0,0,0,43.33035,41.16383,196.1897,142.1875,41.16383,0,41.16383,272.9304,64.98329,0.1987282,41.43661,0,81,142.1875
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,81.4225,81.4225,81,0,22.761,81.4225,0,0,0,0,0,0.4447349,0.4224982,0,0,155.0259,179.2349,0,0.4447349,-0.4447349,272.4616,64.87167,0.1987282,89.56475,0,81,179.2349
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,86.29063,86.29063,81,0,22.761,86.29063,0,0,0,0,0,5.569078,5.290624,0,0,155.5201,178.7902,0,5.569078,-5.569078,266.5912,63.47398,0.1987282,94.91969,0,81,178.7902
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,41.45881,41.45881,81,0,22.761,41.45881,0,0,0,0,0,0,0,39.54119,37.56413,161.7079,173.2211,37.56413,0,37.56413,302.2277,71.95883,0.1988062,45.60469,0,81,173.2211
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,109.6184,109.6184,81,0,22.761,109.6184,0,0,0,0,0,30.12466,28.61843,0,0,124.1438,207.0288,0,30.12466,-30.12466,270.4735,64.39833,0.1988062,120.5803,0,81,207.0288
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,27.12969,27.12969,81,0,22.761,27.12969,0,0,0,0,0,0,0,53.87031,51.1768,157.6156,176.9042,51.1768,0,51.1768,319.0241,75.95797,0.1989123,29.84266,0,81,176.9042
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,71.87215,71.87215,81,0,22.761,71.87215,1.207838,0,0,0,0.8680989,0,0,9.127857,8.671464,106.4388,222.9633,9.539563,0,9.539563,328.0741,78.11273,0.1989315,79.05936,0.6944791,81,223.8314
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,101.5215,101.5215,81,0,22.761,101.5215,24.8605,0,0,0,25.23876,21.60162,20.52154,0,0,96.89927,231.5489,3.63714,0,3.63714,331.5246,78.93427,0.1989368,111.6737,20.19101,81,256.7877
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,13.03004,13.03004,64.44843,0,18.57345,13.03004,340.8635,0,0,0,44.41466,0,0,51.41838,48.84747,93.26213,234.8223,93.26213,0,93.26213,420.0009,100,0.1988063,14.33305,35.53173,81,279.237
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,108.4955,108.4955,39.79546,0,12.33625,108.4955,69.64012,3.240577,0,0,75.55637,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,119.345,60.4451,81,394.3146
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,47.56786,47.56786,0,0,0,47.56786,217.276,53.2821,0,0,103.3535,50.07143,47.56786,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,52.32465,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,113.9977,113.9977,45.2977,0,13.72832,113.9977,87.03765,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,125.3975,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,72.39747,72.39747,20.25,0,7.39125,72.39747,114.8693,28.27038,0,0,83.16245,54.89207,52.14747,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,79.63721,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,48.51263,48.51263,0,0,0,48.51263,141.9772,17.81094,0,0,68.87688,51.06593,48.51263,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,53.3639,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,29.26535,29.26535,0,0,0,29.26535,184.9446,23.31906,0,0,54.12468,30.80563,29.26535,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,32.19188,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,79.02567,79.02567,57.13868,0,16.72409,79.02567,29.15373,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1988063,86.92823,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,56.7905,56.7905,0,0,0,56.7905,5.989597,0,7.105427E-15,0,3.401522,59.77948,56.7905,0,0,0,318.7582,0,56.37795,-56.37795,360.5733,85.8506,0.1988063,62.46955,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,28.50546,28.50546,0,0,0,28.50546,0,0,3.552714E-15,0,0,30.00575,28.50546,0,0,62.64217,262.3803,0,30.00575,-30.00575,328.9444,78.31995,0.1988063,31.35601,0,0,262.3803
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,100.1718,100.1718,81,0,22.761,100.1718,0,0,0,0,0,20.18084,19.17179,0,0,95.9819,232.3745,0,20.18084,-20.18084,307.672,73.25508,0.1988063,110.189,0,81,232.3745
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,46.4094,46.4094,81,0,22.761,46.4094,0,0,0,0,0,0,0,34.5906,32.86107,118.405,212.1937,32.86107,0,32.86107,338.8467,80.67763,0.1988742,51.05034,0,81,212.1937
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,48.19044,48.19044,0,0,0,48.19044,0,0,7.105427E-15,0,0,50.72679,48.19044,0,0,85.54398,241.7686,0,50.72679,-50.72679,285.376,67.94653,0.1988742,53.00949,0,0,241.7686
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.9071,191.0419,0,0,0,285.376,67.94653,0.1988742,0,0,0,191.0419
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.9071,191.0419,0,0,0,285.376,67.94653,0.1988742,0,0,0,191.0419
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,14.42523,14.42523,0,0,0,14.42523,0,0,0,0,0,15.18446,14.42523,0,0,141.9071,191.0419,0,15.18446,-15.18446,269.3701,64.13562,0.1988742,15.86776,0,0,191.0419
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,20.97674,20.97674,0,0,0,20.97674,0,0,3.552714E-15,0,0,22.08078,20.97674,0,0,158.7787,175.8574,0,22.08078,-22.08078,246.095,58.59392,0.1988742,23.07441,0,0,175.8574
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.286356,5.286356,0,0,0,5.286356,0,0,8.881784E-16,0,0,5.564585,5.286356,0,0,183.3129,153.7766,0,5.564585,-5.564585,240.2294,57.19736,0.1988742,5.814991,0,0,153.7766
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,48.47092,48.47092,0,0,0,48.47092,0,0,0,0,0,51.02202,48.47092,0,0,189.4958,148.212,0,51.02202,-51.02202,186.4474,44.39216,0.1988742,53.31801,0,0,148.212
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,40.83207,40.83207,0,0,0,40.83207,0,0,7.105427E-15,0,0,42.98112,40.83207,0,0,246.1869,97.19003,0,42.98112,-42.98112,141.1414,33.60502,0.1988742,44.91528,0,0,97.19003
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,293.9437,54.2089,2.698398,0,2.698398,143.7013,34.21452,0.1988628,0,2.158718,0,56.9073
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,120.0439,120.0439,81,0,22.761,120.0439,8.635989,0,1.421085E-14,0,10.36698,41.09883,39.04389,0,0,291.2453,56.63745,0,30.73185,-30.73185,111.3071,26.50163,0.1988628,132.0483,8.293582,81,67.00443
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,102.1818,102.1818,81,0,22.761,102.1818,24.88462,0,0,1.958425,25.42755,22.29663,21.1818,0,0,325.3918,25.9056,3.130919,0,3.130919,114.2773,27.20883,0.1988673,112.4,20.34204,81,51.33315
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,88.68678,88.68678,81,0,22.761,88.68678,40.42175,0,0,0,35.84875,8.091345,7.686778,0,0,322.2609,28.72343,27.7574,0,27.7574,140.6103,33.47858,0.1989076,97.55546,28.679,81,64.57217
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,31.40755,31.40755,81,0,22.761,31.40755,152.7431,0,0,0,47.97287,0,0,49.59245,47.11282,294.5035,53.70509,95.08569,0,95.08569,230.8165,54.9562,0.1988686,34.54831,38.3783,81,101.678
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,42.84971,42.84971,81,0,22.761,42.84971,131.0097,0,0,0,56.13727,0,0,38.15029,36.24277,199.4178,139.2822,92.38005,0,92.38005,318.4559,75.82269,0.1988412,47.13468,44.90982,81,195.4195
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,68.71053,68.71053,81,0,22.761,68.71053,85.53269,0,0,0,58.76997,0,0,12.28947,11.675,107.0377,222.4243,70.44496,0,70.44496,385.2859,91.73455,0.1989061,75.58158,47.01597,81,281.1942
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,79.19202,79.19202,53.72696,0,15.86092,79.19202,80.05617,7.105427E-15,0,0,63.39809,26.80532,25.46505,0,0,36.59277,285.8247,36.59277,0,36.59277,420.0009,100,0.1989512,87.11122,50.71848,81,349.2228
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,58.13313,58.13313,0,0,0,58.13313,78.87137,0,7.105427E-15,0,45.8504,61.19277,58.13313,0,0,0,318.7582,0,15.34237,-15.34237,403.8286,96.14947,0.1989512,63.94644,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,24.45144,24.45144,0,0,0,24.45144,75.02674,0,0,0,18.34512,25.73836,24.45144,0,0,17.04708,303.4159,0,7.393239,-7.393239,396.0354,94.29395,0.1989512,26.89658,14.67609,0,321.761
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,56.30462,56.30462,0,0,0,56.30462,36.69643,0,0,0,20.66178,59.26802,56.30462,0,0,25.26179,296.0226,0,38.60624,-38.60624,355.3409,84.6048,0.1989512,61.93508,16.52943,0,316.6844
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,68.15762,257.4164,14.26107,0,14.26107,368.8701,87.82603,0.1988913,0,11.40886,0,271.6775
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,56.29753,56.29753,0,0,0,56.29753,4.755195,0,0,0,2.677058,59.26056,56.29753,0,0,53.89654,270.2513,0,56.5835,-56.5835,309.2258,73.62505,0.1988913,61.92729,2.141646,0,272.9284
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,65.94424,65.94424,81,0,22.761,65.94424,0,0,0,0,0,0,0,15.05576,14.30297,116.7671,213.6678,14.30297,0,14.30297,322.7948,76.85576,0.1989206,72.53867,0,81,213.6678
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.4641,226.5405,68.7,0,68.7,387.9694,92.37347,0.198941,0,0,81,226.5405
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,18.15716,18.15716,0,0,0,18.15716,0,0,3.552714E-15,0,0,19.1128,18.15716,0,0,33.76413,288.3705,0,19.1128,-19.1128,367.8227,87.57666,0.198941,19.97288,0,0,288.3705
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,50.42064,50.42064,0,0,0,50.42064,0,0,7.105427E-15,0,0,53.07436,50.42064,0,0,55.00057,269.2577,0,53.07436,-53.07436,311.8774,74.25638,0.198941,55.46271,0,0,269.2577
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,90.9603,90.9603,81,0,22.761,90.9603,0,0,0,0,0,10.48452,9.960295,0,0,113.9721,216.1833,0,10.48452,-10.48452,300.8258,71.62504,0.198941,100.0563,0,81,216.1833
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,72.7657,72.7657,81,0,22.761,72.7657,0,0,0,0,0,0,0,8.234298,7.822583,125.6216,205.6988,7.822583,0,7.822583,308.2469,73.39198,0.198957,80.04227,0,81,205.6988
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,34.81582,34.81582,81,0,22.761,34.81582,0,0,0,0,0,0,0,46.18418,43.87497,117.799,212.7392,43.87497,0,43.87497,349.8704,83.30231,0.1990466,38.2974,0,81,212.7392
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,24.36488,24.36488,0,0,0,24.36488,0,0,3.552714E-15,0,0,25.64724,24.36488,0,0,73.924,252.2266,0,25.64724,-25.64724,322.8358,76.86552,0.1990466,26.80136,0,0,252.2266
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,24.24686,24.24686,0,0,0,24.24686,0,0,3.552714E-15,0,0,25.52301,24.24686,0,0,102.4209,226.5794,0,25.52301,-25.52301,295.9322,70.45991,0.1990466,26.67154,0,0,226.5794
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.7798,201.0564,0,0,0,295.9322,70.45991,0.1990466,0,0,0,201.0564
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.73499,31.73499,0,0,0,31.73499,0,0,7.105427E-15,0,0,33.40525,31.73499,0,0,130.7798,201.0564,0,33.40525,-33.40525,260.72,62.07606,0.1990466,34.90849,0,0,201.0564
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,167.8968,167.6511,1.831921,0,1.831921,262.4579,62.48985,0.1990389,0,1.465537,0,169.483
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,34.8536,34.8536,0,0,0,34.8536,67.05293,0,7.105427E-15,0,23.37036,36.688,34.8536,0,0,166.0648,169.2999,0,13.31764,-13.31764,248.4199,59.14747,0.1990389,38.33896,18.69629,0,192.6702
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,180.8622,155.9822,44.74187,0,44.74187,290.8657,69.25361,0.1988515,0,35.7935,0,200.7241
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,51.22156,51.22156,0,0,0,51.22156,107.9831,0,0,0,55.31063,53.91743,51.22156,0,0,136.1204,196.2499,1.393203,0,1.393203,292.1874,69.5683,0.1988457,56.34371,44.2485,0,251.5605
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,26.99384,26.99384,0,0,0,26.99384,296.5895,0,0,0,80.06091,28.41457,26.99384,0,0,134.7272,197.5038,51.64634,0,51.64634,341.1834,81.23399,0.1986298,29.69323,64.04873,0,277.5647
