Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,83.31605,83.31605,69.89926,0,19.95251,83.31605,116.6687,0,0,0,97.20375,14.12293,13.41678,0,0,83.08082,243.9855,83.08082,0,83.08082,420.0009,100,0.1985764,91.64765,77.763,81,341.1892
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,119.7041,119.7041,51.00406,0,15.17203,119.7041,66.97871,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985764,131.6745,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,157.7782,149.7,81,0,22.761,149.7,63.96587,23.44112,8.07824,23.85606,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985764,173.5561,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,42.56226,42.56226,0,0,0,42.56226,169.7137,27.43161,0,0,72.23399,44.80238,42.56226,0,0,0,318.7582,0,0,0,420.0009,100,0.1985764,46.81848,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,83.19595,83.19595,32.41243,0,10.46834,83.19595,64.25353,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1985764,91.51554,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.074263,4.074263,0,0,0,4.074263,704.7552,24.42488,0,0,28.71358,4.288698,4.074263,0,0,0,318.7582,0,0,0,420.0009,100,0.1985764,4.481689,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,67.61444,67.61444,51.71809,0,15.35268,67.61444,24.74767,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.1985764,74.37589,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,74.05543,74.05543,70.83059,0,20.18814,74.05543,4.583814,6.217249E-15,0,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.1985764,81.46097,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,24.61607,24.61607,0,0,0,24.61607,0,0,3.552714E-15,0,0,25.91166,24.61607,0,0,0,318.7582,0,25.91166,-25.91166,392.6876,93.49685,0.1985764,27.07768,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.79073,292.8466,0,0,0,392.6876,93.49685,0.1985764,0,0,0,292.8466
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,9.934608,9.934608,0,0,0,9.934608,0,0,1.776357E-15,0,0,10.45748,9.934608,0,0,28.79073,292.8466,0,10.45748,-10.45748,381.6644,90.87229,0.1985764,10.92807,0,0,292.8466
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,17.79972,17.79972,0,0,0,17.79972,0,0,3.552714E-15,0,0,18.73655,17.79972,0,0,40.41015,282.3891,0,18.73655,-18.73655,361.9143,86.16991,0.1985764,19.57969,0,0,282.3891
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,24.99911,24.99911,0,0,0,24.99911,0,0,3.552714E-15,0,0,26.31486,24.99911,0,0,61.22854,263.6525,0,26.31486,-26.31486,334.1761,79.56557,0.1985764,27.49903,0,0,263.6525
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,60.15233,60.15233,0,0,0,60.15233,0,0,7.105427E-15,0,0,63.31824,60.15233,0,0,90.46727,237.3377,0,63.31824,-63.31824,267.4328,63.67434,0.1985764,66.16756,0,0,237.3377
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,66.93871,66.93871,81,0,22.761,66.93871,0,0,0,0,0,0,0,14.0613,13.35823,160.8209,174.0194,13.35823,0,13.35823,280.1055,66.69165,0.1986037,73.63258,0,81,174.0194
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,35.92189,35.92189,81,0,22.761,35.92189,0,0,0,0,0,0,0,45.07811,42.82421,147.4626,186.0419,42.82421,0,42.82421,320.7321,76.36463,0.198691,39.51407,0,81,186.0419
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,53.84999,53.84999,81,0,22.761,53.84999,0,0,0,0,0,0,0,27.15001,25.79251,104.6384,224.5836,25.79251,0,25.79251,345.201,82.19056,0.1987435,59.23499,0,81,224.5836
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,21.86897,21.86897,0,0,0,21.86897,0,0,0,0,0,23.01996,21.86897,0,0,78.84592,247.7969,0,23.01996,-23.01996,320.9359,76.41315,0.1987435,24.05586,0,0,247.7969
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,90.60168,90.60168,81,0,22.761,90.60168,0,0,0,0,0,10.10704,9.601687,0,0,104.4237,224.7769,0,10.10704,-10.10704,310.2821,73.87654,0.1987435,99.66186,0,81,224.7769
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,62.89191,62.89191,81,0,22.761,62.89191,3.180508,0,0,0,2.000282,0,0,18.10809,17.20269,115.6537,214.6699,19.20297,0,19.20297,328.4996,78.21404,0.1987814,69.1811,1.600226,81,216.6702
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,31.45288,31.45288,81,0,22.761,31.45288,24.21044,7.105427E-15,0,0,7.614879,0,0,49.54713,47.06977,96.45074,231.9526,54.68465,0,54.68465,380.3781,90.56602,0.1988879,34.59816,6.091903,81,239.5674
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,190.6473,149.7,81,0,22.761,149.7,12.28819,0,40.94735,60.01208,18.39542,72.31579,68.7,0,0,41.76609,281.1687,0,53.92036,-53.92036,323.541,77.03342,0.1988879,209.7121,14.71634,81,299.5642
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,121.7168,121.7168,81,0,22.761,121.7168,30.60964,0,0,0,37.25707,42.85976,40.71678,0,0,101.6776,227.2484,0,5.602692,-5.602692,317.6352,75.62729,0.1988879,133.8885,29.80566,81,264.5055
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,140.5967,140.5967,81,0,22.761,140.5967,32.5685,0,0,4.956341,45.79023,62.73334,59.59667,0,0,107.9028,221.6457,0,16.94311,-16.94311,299.7756,71.37501,0.1988879,154.6563,36.63218,81,267.4359
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,44.11911,44.11911,81,0,22.761,44.11911,84.16582,0,0,0,37.13321,0,0,36.88089,35.03684,126.7285,204.7026,72.17005,0,72.17005,368.2422,87.67653,0.1989448,48.53102,29.70657,81,241.8358
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,119.5653,119.5653,81,0,22.761,119.5653,64.62703,0,0,0,77.27151,40.59507,38.56532,0,0,54.55844,269.6556,36.67644,0,36.67644,403.0365,95.96088,0.1989693,131.5219,61.81721,81,346.9271
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,40.18242,40.18242,0,0,0,40.18242,159.557,3.934585,0,0,64.11388,42.29728,40.18242,0,0,17.88201,302.6644,17.88201,0,17.88201,420.0009,100,0.1988951,44.20066,51.2911,0,366.7783
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,136.4338,136.4338,69.20384,0,19.77657,136.4338,51.87011,0,0,0.3771669,70.76836,70.76836,67.22994,0,0,0,318.7582,0,0,0,420.0009,100,0.1988951,150.0772,56.61469,81,389.5266
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,84.26373,84.26373,57.18152,0,16.73492,84.26373,33.83139,3.552714E-15,0,0,28.50759,28.50759,27.08221,0,0,0,318.7582,0,0,0,420.0009,100,0.1988951,92.6901,22.80607,81,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,73.89731,73.89731,51.95259,0,15.41201,73.89731,31.25918,3.552714E-15,0,0,23.0997,23.0997,21.94471,0,0,0,318.7582,0,0,0,420.0009,100,0.1988951,81.28703,18.47976,81,341.8579
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,117.9309,117.9309,81,0,22.761,117.9309,12.13445,0,0,0,14.31027,38.87461,36.93088,0,0,0,318.7582,0,24.56435,-24.56435,394.1078,93.83499,0.1988951,129.724,11.44821,81,333.0685
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,93.31032,93.31032,81,0,22.761,93.31032,3.819927,0,0,0,3.564386,12.95823,12.31032,0,0,27.29372,294.1939,0,9.393844,-9.393844,384.2058,91.47738,0.1988951,102.6413,2.851509,81,297.7583
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,193.9715,149.7,81,0,22.761,149.7,0,0,44.27145,63.66859,0,72.31579,68.7,0,0,37.73132,284.8,0,72.31579,-72.31579,307.9782,73.328,0.1988951,213.3686,0,81,284.8
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,161.5162,149.7,81,0,22.761,149.7,0,0,11.81621,27.96783,0,72.31579,68.7,0,0,118.0822,212.4843,0,72.31579,-72.31579,231.7507,55.17863,0.1988951,177.6678,0,81,212.4843
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,136.5013,136.5013,81,0,22.761,136.5013,0,0,0,0.4514249,0,58.42242,55.5013,0,0,198.4331,140.1685,0,58.42242,-58.42242,170.1681,40.51612,0.1988951,150.1514,0,81,140.1685
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,263.3469,81.74604,68.7,0,68.7,235.3426,56.03384,0.1989153,0,0,81,81.74604
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,25.82491,25.82491,81,0,22.761,25.82491,0,0,0,0,0,0,0,55.17509,52.41633,194.6469,143.576,52.41633,0,52.41633,285.0691,67.87346,0.1990211,28.40741,0,81,143.576
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,123.1676,123.1676,81,0,22.761,123.1676,0,0,0,0,0,44.38693,42.16758,0,0,142.2305,190.7507,0,44.38693,-44.38693,238.2812,56.7335,0.1990211,135.4843,0,81,190.7507
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,34.25273,34.25273,81,0,22.761,34.25273,0,0,0,0,0,0,0,46.74727,44.40991,191.5493,146.3638,44.40991,0,44.40991,280.4121,66.76466,0.1991106,37.678,0,81,146.3638
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,42.87458,42.87458,81,0,22.761,42.87458,0,-7.105427E-15,0,0,0,0,0,38.12542,36.21915,147.1394,186.3327,36.21915,0,36.21915,314.7726,74.94571,0.1991834,47.16203,0,81,186.3327
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.41305,46.41305,81,0,22.761,46.41305,0,0,0,0,0,0,0,34.58695,32.8576,110.9203,218.93,32.8576,0,32.8576,345.9441,82.36747,0.1992494,51.05436,0,81,218.93
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.129404,8.129404,0,0,0,8.129404,0,0,1.776357E-15,0,0,8.557267,8.129404,0,0,78.06269,248.5018,0,8.557267,-8.557267,336.9239,80.21982,0.1992494,8.942345,0,0,248.5018
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,31.73744,31.73744,0,0,0,31.73744,0,0,7.105427E-15,0,0,33.40784,31.73744,0,0,87.57076,239.9445,0,33.40784,-33.40784,301.709,71.83533,0.1992494,34.91119,0,0,239.9445
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,46.02621,46.02621,0,0,0,46.02621,5.100461,0,0,0,2.347549,48.44864,46.02621,0,0,124.6906,206.5367,0,46.10109,-46.10109,253.1142,60.26516,0.1992494,50.62883,1.878039,0,208.8842
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1067884,0.1067884,0,0,0,0.1067884,17916.2,0,0,0,19.13242,0.1124088,0.1067884,0,0,175.914,160.4356,19.02001,0,19.02001,271.1581,64.56133,0.1991707,0.1174672,15.30593,0,179.568
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,70.41614,70.41614,81,0,22.761,70.41614,50.78073,0,0,0,35.75783,0,0,10.58386,10.05467,156.894,177.5536,45.8125,0,45.8125,314.6197,74.90929,0.1992412,77.45776,28.60626,81,213.3114
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.231007,3.231007,44.94744,0,13.6397,3.231007,2211.412,0,0,0,71.4509,0,0,41.71643,39.63061,111.0815,218.7849,111.0815,0,111.0815,420.0009,100,0.198927,3.554108,57.16072,81,290.2358
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,96.30032,96.30032,27.60032,0,9.250881,96.30032,89.02816,13.41861,0,0,85.73441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.198927,105.9304,68.58752,81,404.4926
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,53.95863,53.95863,0,0,0,53.95863,161.4049,30.29333,0,0,87.09188,56.79855,53.95863,0,0,0,318.7582,0,0,0,420.0009,100,0.198927,59.35449,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198927,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,74.80588,74.80588,20.25,0,7.39125,74.80588,106.0735,21.92196,0,0,79.34921,57.42724,54.55588,0,0,0,318.7582,0,0,0,420.0009,100,0.198927,82.28647,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,193.225,149.7,81,0,22.761,149.7,41.51442,0,43.52501,62.84752,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.198927,212.5475,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,17.72296,17.72296,0,0,0,17.72296,331.9234,28.87235,0,0,58.82664,18.65575,17.72296,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1988806,19.49525,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,29.53179,29.53179,0,0,0,29.53179,96.92339,0,0,0,28.62321,31.08609,29.53179,0,0,0,318.7582,0,2.462883,-2.462883,417.4047,99.38188,0.1988806,32.48497,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,141.5285,141.5285,81,0,22.761,141.5285,15.10139,7.105427E-15,0,5.981314,21.37277,63.71418,60.52847,0,0,2.736537,316.2953,0,42.34141,-42.34141,372.773,88.75529,0.1988806,155.6813,17.09822,81,337.6681
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,43.64675,43.64675,0,0,0,43.64675,7.91074,0,7.105427E-15,0,3.452781,45.94395,43.64675,0,0,49.78254,273.9539,0,42.49117,-42.49117,327.9833,78.09112,0.1988806,48.01143,2.762225,0,277.4067
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.99496,231.4628,0,0,0,327.9833,78.09112,0.1988806,0,0,0,231.4628
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,124.5254,124.5254,81,0,22.761,124.5254,0,0,1.421085E-14,0,0,45.81617,43.52536,0,0,96.99496,231.4628,0,45.81617,-45.81617,279.6889,66.59245,0.1988806,136.9779,0,81,231.4628
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,113.6903,113.6903,81,0,22.761,113.6903,0,0,0,0,0,34.4108,32.69026,0,0,147.9018,185.6466,0,34.4108,-34.4108,243.4167,57.95624,0.1988806,125.0593,0,81,185.6466
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,38.8614,38.8614,81,0,22.761,38.8614,0,0,0,0,0,0,0,42.1386,40.03167,186.136,151.2358,40.03167,0,40.03167,281.3941,66.99845,0.1989608,42.74754,0,81,151.2358
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.1044,187.2643,68.7,0,68.7,346.5686,82.51617,0.1989808,0,0,81,187.2643
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,86.51517,86.51517,81,0,22.761,86.51517,0,0,0,0,0,5.805448,5.515176,0,0,77.40437,249.0943,0,5.805448,-5.805448,340.4491,81.05915,0.1989808,95.16669,0,81,249.0943
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,16.89762,16.89762,0,0,0,16.89762,0,0,3.552714E-15,0,0,17.78696,16.89762,0,0,83.85487,243.2888,0,17.78696,-17.78696,321.7,76.59509,0.1989808,18.58738,0,0,243.2888
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,66.49525,66.49525,81,0,22.761,66.49525,0,0,0,0,0,0,0,14.50475,13.77951,103.6182,225.5019,13.77951,0,13.77951,334.7724,79.70756,0.1990083,73.14478,0,81,225.5019
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,48.79066,48.79066,81,0,22.761,48.79066,0,0,0,0,0,0,0,32.20934,30.59887,89.83865,237.9034,30.59887,0,30.59887,363.8011,86.61913,0.1990695,53.66973,0,81,237.9034
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,55.56056,55.56056,0,0,0,55.56056,0,0,0,0,0,58.4848,55.56056,0,0,59.23978,265.4424,0,58.4848,-58.4848,302.1526,71.94096,0.1990695,61.11662,0,0,265.4424
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,47.52119,47.52119,0,0,0,47.52119,0,0,7.105427E-15,0,0,50.0223,47.52119,0,0,124.2229,206.9576,0,50.0223,-50.0223,249.4245,59.38667,0.1990695,52.27331,0,0,206.9576
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,100.5532,100.5532,81,0,22.761,100.5532,2.609375,0,1.421085E-14,0,2.623811,20.58236,19.55324,0,0,179.8032,156.9353,0,17.95855,-17.95855,230.4946,54.87955,0.1990695,110.6086,2.099049,81,159.5591
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,118.2163,118.2163,81,0,22.761,118.2163,12.96171,0,1.421085E-14,0,15.32285,39.17507,37.21632,0,0,199.7572,138.9768,0,23.85222,-23.85222,205.3521,48.89326,0.1990695,130.0379,12.25828,81,154.2996
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,87.22342,87.22342,81,0,22.761,87.22342,37.20778,0,0,0,32.4539,6.550969,6.223421,0,0,226.2596,115.1246,25.90293,0,25.90293,229.9258,54.74413,0.1991057,95.94576,25.96312,81,147.5785
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,45.22955,45.22955,81,0,22.761,45.22955,123.9406,7.105427E-15,0,0,56.05779,0,0,35.77045,33.98193,200.3567,138.4372,90.03972,0,90.03972,315.345,75.08199,0.1990883,49.75251,44.84623,81,194.495
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,9.938593,9.938593,34.26117,0,10.93608,9.938593,877.4938,0,0,0,87.21054,0,0,24.32257,23.10645,110.317,219.4729,110.317,0,110.317,420.0009,100,0.1987184,10.93245,69.76843,81,306.6835
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,165.4112,149.7,81,0,22.761,149.7,60.00041,17.50482,15.71117,32.25228,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987184,181.9523,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,17.58579,17.58579,0,0,0,17.58579,511.7608,71.48582,0,0,89.99718,18.51136,17.58579,0,0,0,318.7582,0,0,0,420.0009,100,0.1987184,19.34437,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,47.05534,47.05534,0,0,0,47.05534,189.5746,39.67304,0,0,89.20498,49.53194,47.05534,0,0,0,318.7582,0,0,0,420.0009,100,0.1987184,51.76087,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,115.1286,115.1286,54.99479,0,16.18168,115.1286,54.98093,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.1987184,126.6415,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987184,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987184,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,135.8603,135.8603,81,0,22.761,135.8603,9.408431,0,0,0,12.78233,57.74772,54.86034,0,0,0,318.7582,0,44.9654,-44.9654,372.6031,88.71486,0.1987184,149.4464,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,35.57952,35.57952,0,0,0,35.57952,9.406218,0,0,0,3.346687,37.45212,35.57952,0,0,49.96155,273.7928,0,34.10543,-34.10543,336.6529,80.15528,0.1987184,39.13747,2.677349,0,277.1395
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,163.0499,149.7,81,0,22.761,149.7,0,0,13.34993,29.65492,0,72.31579,68.7,0,0,87.85648,239.6874,0,72.31579,-72.31579,260.4253,62.00591,0.1987184,179.3549,0,81,239.6874
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,116.723,116.723,81,0,22.761,116.723,0,0,0,0,0,37.60311,35.72296,0,0,168.2074,167.3716,0,37.60311,-37.60311,220.7882,52.56851,0.1987184,128.3952,0,81,167.3716
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,64.62857,64.62857,81,0,22.761,64.62857,0,0,0,0,0,0,0,16.37143,15.55286,209.9886,129.7685,15.55286,0,15.55286,235.5429,56.08153,0.1987494,71.09143,0,81,129.7685
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,59.29911,59.29911,81,0,22.761,59.29911,0,0,0,0,0,0,0,21.70089,20.61585,194.4357,143.7661,20.61585,0,20.61585,255.1008,60.73817,0.1987905,65.22902,0,81,143.7661
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,93.3345,93.3345,81,0,22.761,93.3345,0,0,0,0,0,12.98369,12.33451,0,0,173.8199,162.3203,0,12.98369,-12.98369,241.4148,57.4796,0.1987905,102.668,0,81,162.3203
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,54.24508,54.24508,81,0,22.761,54.24508,0,0,0,0,0,0,0,26.75492,25.41717,188.2462,149.3366,25.41717,0,25.41717,265.5276,63.22074,0.1988411,59.66959,0,81,149.3366
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.141988,8.141988,80.45778,0,22.62382,8.141988,0,0,0,0,0,0,0,72.31579,68.7,162.829,172.2121,68.7,0,68.7,330.7022,78.73846,0.1989079,8.956187,0,81,172.2121
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,32.86427,32.86427,81,0,22.761,32.86427,0,0,0,0,0,0,0,48.13573,45.72895,94.12904,234.0421,45.72895,0,45.72895,374.0845,89.06756,0.1989986,36.15069,0,81,234.0421
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,83.82828,83.82828,81,0,22.761,83.82828,0,0,0,0,0,2.977133,2.828276,0,0,48.40009,275.1982,0,2.977133,-2.977133,370.9463,88.32037,0.1989986,92.21111,0,81,275.1982
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,15.37116,15.37116,0,0,0,15.37116,0,0,1.776357E-15,0,0,16.18017,15.37116,0,0,51.70802,272.221,0,16.18017,-16.18017,353.8909,84.25957,0.1989986,16.90828,0,0,272.221
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.68598,256.0408,0,0,0,353.8909,84.25957,0.1989986,0,0,0,256.0408
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,39.19828,39.19828,0,0,0,39.19828,5.613999,0,0,0,2.200591,41.26134,39.19828,0,0,69.68598,256.0408,0,39.06075,-39.06075,312.7173,74.45634,0.1989986,43.1181,1.760473,0,258.2414
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,70.83317,70.83317,81,0,22.761,70.83317,30.22611,0,0,0,21.41011,0,0,10.16683,9.658492,113.0868,216.9801,31.0686,0,31.0686,342.1915,81.47401,0.1990475,77.91648,17.12809,81,238.3902
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,168.3958,149.7,81,0,22.761,149.7,29.90954,0,18.6958,35.53539,44.77459,72.31579,68.7,0,0,82.01822,244.9418,0,27.5412,-27.5412,313.1606,74.56189,0.1990475,185.2354,35.81967,81,289.7164
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,46.54086,0,14.04284,0,0,0,0,0,68.40574,0,0,46.54086,44.21381,112.6196,217.4006,112.6196,0,112.6196,420.0009,100,0.1987412,0,54.72459,81,285.8064
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,65.0335,65.0335,20.25,0,7.39125,65.0335,112.1921,25.82194,0,0,72.96247,47.14053,44.7835,0,0,0,318.7582,0,0,0,420.0009,100,0.1987412,71.53685,58.36998,81,391.7207
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,114.5729,114.5729,45.87289,0,13.87384,114.5729,87.25909,27.65947,0,0,99.97526,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987412,126.0302,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987412,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987412,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987412,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,65.81618,65.81618,20.25,0,7.39125,65.81618,73.36732,0.3231618,0,0,48.28757,47.96441,45.56618,0,0,0,318.7582,0,0,0,420.0009,100,0.1987412,72.3978,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,62.28811,62.28811,0,0,0,62.28811,68.30564,0,1.421085E-14,0,42.54629,65.56643,62.28811,0,0,0,318.7582,0,23.02014,-23.02014,395.7355,94.22254,0.1987412,68.51692,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,87.44901,87.44901,81,0,22.761,87.44901,26.70026,0,0,0,23.34911,6.78843,6.449009,0,0,25.57793,295.7381,16.56068,0,16.56068,411.4463,97.96321,0.1987642,96.19391,18.67929,81,319.0872
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,9.017252,310.6427,3.623837,0,3.623837,414.8842,98.78175,0.1987496,0,2.89907,0,314.2665
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,62.00163,62.00163,0,0,0,62.00163,0,0,7.105427E-15,0,0,65.26488,62.00163,0,0,5.393415,313.9041,0,65.26488,-65.26488,346.089,82.40197,0.1987496,68.20179,0,0,313.9041
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,131.6857,131.6857,81,0,22.761,131.6857,0,0,0,0,0,53.35341,50.68574,0,0,77.90994,248.6393,0,53.35341,-53.35341,289.8495,69.01166,0.1987496,144.8543,0,81,248.6393
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,62.12341,62.12341,81,0,22.761,62.12341,0,0,0,0,0,0,0,18.87659,17.93276,137.1915,195.2859,17.93276,0,17.93276,306.8621,73.06225,0.198785,68.33575,0,81,195.2859
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,52.46127,52.46127,81,0,22.761,52.46127,0,0,0,0,0,0,0,28.53873,27.11179,119.2588,211.4253,27.11179,0,27.11179,332.5826,79.18616,0.1988387,57.7074,0,81,211.4253
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,60.53458,60.53458,81,0,22.761,60.53458,0,0,0,0,0,0,0,20.46541,19.44214,92.14697,235.826,19.44214,0,19.44214,351.027,83.57769,0.1988771,66.58804,0,81,235.826
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,26.7628,26.7628,0,0,0,26.7628,0,0,3.552714E-15,0,0,28.17137,26.7628,0,0,72.70482,253.3239,0,28.17137,-28.17137,321.3318,76.50741,0.1988771,29.43908,0,0,253.3239
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,24.59678,24.59678,0,0,0,24.59678,0,0,3.552714E-15,0,0,25.89135,24.59678,0,0,104.0063,225.1525,0,25.89135,-25.89135,294.0399,70.00935,0.1988771,27.05646,0,0,225.1525
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,80.1129,80.1129,81,0,22.761,80.1129,0,0,0,0,0,0,0,0.8871037,0.8427485,132.7745,199.2612,0.8427485,0,0.8427485,294.8394,70.19971,0.1988787,88.12418,0,81,199.2612
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,32.56453,32.56453,81,0,22.761,32.56453,0,0,0,0,0,0,0,48.43547,46.0137,131.9318,200.0196,46.0137,0,46.0137,338.4918,80.59312,0.1989695,35.82098,0,81,200.0196
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,80.75597,80.75597,81,0,22.761,80.75597,0,0,0,0,0,0,0,0.2440263,0.231825,85.91806,241.432,0.231825,0,0.231825,338.7117,80.64549,0.1989699,88.83157,0,81,241.432
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,18.30196,18.30196,0,0,0,18.30196,0,0,3.552714E-15,0,0,19.26522,18.30196,0,0,85.68623,241.6406,0,19.26522,-19.26522,318.4044,75.81042,0.1989699,20.13216,0,0,241.6406
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,107.4486,107.4486,81,0,22.761,107.4486,2.217508,0,0,0,2.38268,27.84061,26.44858,0,0,107.092,222.3754,0,25.45794,-25.45794,291.5694,69.42114,0.1989699,118.1934,1.906144,81,224.7581
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,64.90287,64.90287,81,0,22.761,64.90287,26.39471,0,0,0,17.13093,0,0,16.09713,15.29227,135.3786,196.9174,32.4232,0,32.4232,322.3287,76.74478,0.1990238,71.39316,13.70474,81,214.0484
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,33.84527,33.84527,81,0,22.761,33.84527,57.63325,0,0,0,19.50613,0,0,47.15473,44.79699,102.9554,226.0983,64.30312,0,64.30312,383.332,91.26935,0.1991106,37.2298,15.6049,81,245.6045
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,77.1077,77.1077,81,0,22.761,77.1077,41.53575,0,0,0,32.02726,0,0,3.892306,3.69769,38.65231,283.9711,35.72495,0,35.72495,417.2237,99.33878,0.199162,84.81847,25.62181,81,315.9984
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.966199,3.966199,0,0,0,3.966199,1039.542,34.12798,0,0,41.23029,4.174946,3.966199,0,0,2.927361,316.1236,2.927361,0,2.927361,420.0009,100,0.1991501,4.362819,32.98423,0,357.3539
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,151.0496,149.7,81,0,22.761,149.7,26.30829,0,1.349633,16.4546,39.38351,72.31579,68.7,0,0,0,318.7582,0,32.93228,-32.93228,385.2872,91.73486,0.1991501,166.1546,31.50681,81,358.1417
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,51.85306,51.85306,0,0,0,51.85306,148.7811,0,0,0,77.14752,54.58216,51.85306,0,0,36.59142,285.826,22.56536,0,22.56536,406.6945,96.83184,0.1990591,57.03836,61.71802,0,362.9735
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,86.27534,86.27534,48.27884,0,14.48254,86.27534,62.61625,0,0,0,54.02239,39.99633,37.99651,0,0,14.02606,306.1348,14.02606,0,14.02606,420.0009,100,0.1990784,94.90288,43.21791,81,360.1572
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,113.9788,113.9788,62.48829,0,18.07754,113.9788,47.55316,0,0,0,54.20051,54.20051,51.49048,0,0,0,318.7582,0,0,0,420.0009,100,0.1990784,125.3766,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990784,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,67.47653,67.47653,39.05258,0,12.1483,67.47653,44.34127,0,0,0,29.91995,29.91995,28.42395,0,0,0,318.7582,0,0,0,420.0009,100,0.1990784,74.22418,23.93596,81,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,10.48218,0,0,10.48218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990784,0,8.385742,0,329.2404
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,116.66,116.66,81,0,22.761,116.66,0.9881171,0,0,0,1.152737,37.53682,35.65998,0,0,0,318.7582,0,36.38408,-36.38408,381.6487,90.86855,0.1990784,128.326,0.9221898,81,319.9109
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,42.9495,42.9495,0,0,0,42.9495,0,0,0,0,0,45.21,42.9495,0,0,40.42676,282.3741,0,45.21,-45.21,333.9931,79.52201,0.1990784,47.24445,0,0,282.3741
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,39.25657,39.25657,0,0,0,39.25657,0,0,0,0,0,41.3227,39.25657,0,0,90.66009,237.1641,0,41.3227,-41.3227,290.4352,69.15109,0.1990784,43.18222,0,0,237.1641
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.5742,195.8414,0,0,0,290.4352,69.15109,0.1990784,0,0,0,195.8414
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,129.8028,129.8028,81,0,22.761,129.8028,0,0,0,0,0,51.37135,48.80278,0,0,136.5742,195.8414,0,51.37135,-51.37135,236.285,56.25823,0.1990784,142.7831,0,81,195.8414
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,193.6535,144.4701,68.7,0,68.7,301.4596,71.77595,0.1990978,0,0,81,144.4701
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,79.01727,79.01727,81,0,22.761,79.01727,0,0,0,0,0,0,0,1.982725,1.883589,124.9535,206.3001,1.883589,0,1.883589,303.2465,72.2014,0.1991015,86.91901,0,81,206.3001
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,28.64375,28.64375,81,0,22.761,28.64375,0,0,0,0,0,0,0,52.35625,49.73844,123.0699,207.9953,49.73844,0,49.73844,350.4325,83.43615,0.1991988,31.50812,0,81,207.9953
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,15.19798,15.19798,0,0,0,15.19798,0,0,1.776357E-15,0,0,15.99788,15.19798,0,0,73.33144,252.7599,0,15.99788,-15.99788,333.5693,79.4211,0.1991988,16.71778,0,0,252.7599
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,58.75306,58.75306,0,0,0,58.75306,0,0,7.105427E-15,0,0,61.84532,58.75306,0,0,91.10686,236.7621,0,61.84532,-61.84532,268.3786,63.89954,0.1991988,64.62836,0,0,236.7621
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,53.52406,53.52406,0,0,0,53.52406,0,0,7.105427E-15,0,0,56.34111,53.52406,0,0,159.8239,174.9167,0,56.34111,-56.34111,208.9898,49.75939,0.1991988,58.87646,0,0,174.9167
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,30.0257,30.0257,0,0,0,30.0257,0,0,3.552714E-15,0,0,31.606,30.0257,0,0,222.4251,118.5756,0,31.606,-31.606,175.6742,41.82711,0.1991988,33.02827,0,0,118.5756
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,40.90155,40.90155,0,0,0,40.90155,2.884725,0,7.105427E-15,0,1.179897,43.05426,40.90155,0,0,257.5429,86.96962,0,41.87436,-41.87436,131.5347,31.31773,0.1991988,44.9917,0.9439176,0,88.14951
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,61.46167,61.46167,81,0,22.761,61.46167,31.89872,0,0,0,19.60549,0,0,19.53833,18.56141,304.07,45.09525,38.1669,0,38.1669,167.743,39.93874,0.1992619,67.60784,15.68439,81,64.70074
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,51.88583,51.88583,81,0,22.761,51.88583,67.40404,0,0,0,34.97314,0,0,29.11417,27.65846,265.9031,79.44547,62.6316,0,62.6316,227.1606,54.08575,0.1993546,57.07442,27.97852,81,114.4186
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,52.57798,52.57798,81,0,22.761,52.57798,98.34454,0,0,0,51.70758,0,0,28.42202,27.00092,203.2715,135.8139,78.7085,0,78.7085,301.83,71.86415,0.1993826,57.83578,41.36606,81,187.5215
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,39.63932,39.63932,81,0,22.761,39.63932,203.564,0,0,0,80.69138,0,0,41.36068,39.29264,124.563,206.6516,119.984,0,119.984,415.6569,98.96572,0.1992451,43.60325,64.55311,81,287.3429
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,142.8367,142.8367,74.13667,0,21.02458,142.8367,58.80273,7.09713,0,7.420343,83.99187,72.31579,68.7,0,0,4.578944,314.6372,4.578944,0,4.578944,420.0009,100,0.1992267,157.1203,67.19349,81,398.629
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992267,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992267,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,54.46909,54.46909,0,0,0,54.46909,133.105,15.16518,0,0,72.50107,57.33589,54.46909,0,0,0,318.7582,0,0,0,420.0009,100,0.1992267,59.916,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,12.26273,12.26273,0,0,0,12.26273,420.2621,38.62746,0,0,51.53559,12.90814,12.26273,0,0,0,318.7582,0,0,0,420.0009,100,0.1992267,13.489,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,119.4951,119.4951,79.2981,0,22.33042,119.4951,35.40952,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1992267,131.4446,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.00974,5.00974,0,0,0,5.00974,477.0353,18.62482,0,0,23.89823,5.273411,5.00974,0,0,0,318.7582,0,0,0,420.0009,100,0.1992267,5.510715,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,132.4516,132.4516,81,0,22.761,132.4516,2.797585,0,0,0,3.705446,54.15958,51.4516,0,0,0,318.7582,0,50.45413,-50.45413,366.8175,87.33733,0.1992267,145.6968,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,105.4266,105.4266,81,0,22.761,105.4266,0,0,0,0,0,25.71222,24.42661,0,0,56.06015,268.3041,0,25.71222,-25.71222,339.7144,80.88423,0.1992267,115.9693,0,81,268.3041
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.373323,3.373323,0,0,0,3.373323,0,0,4.440892E-16,0,0,3.550867,3.373323,0,0,84.62928,242.5919,0,3.550867,-3.550867,335.9715,79.99306,0.1992267,3.710656,0,0,242.5919
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,55.27642,55.27642,0,0,0,55.27642,0,0,7.105427E-15,0,0,58.18571,55.27642,0,0,88.57469,239.041,0,58.18571,-58.18571,274.6384,65.38996,0.1992267,60.80406,0,0,239.041
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,40.22492,40.22492,0,0,0,40.22492,0,0,7.105427E-15,0,0,42.34202,40.22492,0,0,153.2255,180.8553,0,42.34202,-42.34202,230.006,54.76322,0.1992267,44.24741,0,0,180.8553
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,51.83366,51.83366,0,0,0,51.83366,0,0,7.105427E-15,0,0,54.56175,51.83366,0,0,200.2722,138.5133,0,54.56175,-54.56175,172.4928,41.06964,0.1992267,57.01703,0,0,138.5133
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,26.10851,26.10851,0,0,0,26.10851,0,0,3.552714E-15,0,0,27.48264,26.10851,0,0,260.8963,83.95152,0,27.48264,-27.48264,143.5236,34.17222,0.1992267,28.71936,0,0,83.95152
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,84.09446,84.09446,81,0,22.761,84.09446,0,0,0,0,0,3.257324,3.094458,0,0,291.4326,56.46888,0,3.257324,-3.257324,140.0901,33.35471,0.1992267,92.50391,0,81,56.46888
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,24.49354,24.49354,81,0,22.761,24.49354,0,0,0,0,0,0,0,56.50646,53.68114,295.0518,53.21156,53.68114,0,53.68114,191.0165,45.48002,0.1993309,26.9429,0,81,53.21156
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,9.836185,9.836185,81,0,22.761,9.836185,0,0,0,0,0,0,0,71.16382,67.60562,241.3707,101.5246,67.60562,0,67.60562,255.1528,60.75055,0.199403,10.8198,0,81,101.5246
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,63.19894,63.19894,81,0,22.761,63.19894,0,0,0,0,0,0,0,17.80106,16.911,173.7651,162.3696,16.911,0,16.911,271.196,64.57034,0.1994357,69.51884,0,81,162.3696
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.8541,177.5896,68.7,0,68.7,336.3705,80.08806,0.1994544,0,0,81,177.5896
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,56.13017,56.13017,0,0,0,56.13017,1.037101,0,1.421085E-14,0,0.5821263,59.08439,56.13017,0,0,88.15408,239.4195,0,58.50227,-58.50227,274.7037,65.40552,0.1994544,61.74319,0.4657011,0,240.0017
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.249115,1.249115,0,0,0,1.249115,1720.063,0,0,0,21.48558,1.314858,1.249115,0,0,153.1566,180.9173,20.17072,0,20.17072,293.8394,69.96161,0.199374,1.374027,17.18846,0,202.4029
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,74.93797,74.93797,81,0,22.761,74.93797,46.76347,8.881784E-16,0,0,35.0436,0,0,6.062033,5.758932,132.9859,199.0709,40.80253,0,40.80253,332.548,79.17794,0.1994325,82.43176,28.03488,81,234.1145
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,35.19847,0,11.17321,0,0,0,0,0,58.74482,0,0,35.19847,33.43854,92.18336,235.7932,92.18336,0,92.18336,420.0009,100,0.1991497,0,46.99585,81,294.538
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.604204,1.604204,0,0,0,1.604204,5235.559,82.30042,0,0,83.98906,1.688636,1.604204,0,0,0,318.7582,0,0,0,420.0009,100,0.1991497,1.764625,67.19125,0,402.7473
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,140.8546,140.8546,72.15464,0,20.52312,140.8546,57.79799,9.095363,0,5.240105,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991497,154.9401,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991497,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991497,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,41.4417,41.4417,0,0,0,41.4417,190.2809,35.23278,0,0,78.85563,43.62284,41.4417,0,0,0,318.7582,0,0,0,420.0009,100,0.1991497,45.58587,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,120.9746,120.9746,52.27459,0,15.49347,120.9746,62.47705,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991497,133.0721,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,78.52457,78.52457,30.46828,0,9.976476,78.52457,64.42005,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1991497,86.37703,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,44.61398,44.61398,0,0,0,44.61398,52.57135,0,0,0,23.45417,46.96208,44.61398,0,0,0,318.7582,0,23.50791,-23.50791,395.2213,94.10013,0.1991497,49.07537,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,26.1199,295.2503,3.684105,0,3.684105,398.7164,94.93228,0.199135,0,2.947284,0,298.9344
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43579,298.566,0,0,0,398.7164,94.93228,0.199135,0,0,0,298.566
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,38.16189,38.16189,0,0,0,38.16189,0,0,7.105427E-15,0,0,40.17041,38.16189,0,0,22.43579,298.566,0,40.17041,-40.17041,356.373,84.85056,0.199135,41.97808,0,0,298.566
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.06959,258.3956,0,0,0,356.373,84.85056,0.199135,0,0,0,258.3956
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,42.6787,42.6787,0,0,0,42.6787,0,0,7.105427E-15,0,0,44.92494,42.6787,0,0,67.06959,258.3956,0,44.92494,-44.92494,309.018,73.57557,0.199135,46.94656,0,0,258.3956
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.9862,213.4707,0,0,0,309.018,73.57557,0.199135,0,0,0,213.4707
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,91.15578,91.15578,81,0,22.761,91.15578,0,0,0,0,0,10.6903,10.15578,0,0,116.9862,213.4707,0,10.6903,-10.6903,297.7495,70.89258,0.199135,100.2714,0,81,213.4707
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,62.61918,62.61918,81,0,22.761,62.61918,0,0,0,0,0,0,0,18.38082,17.46178,128.8643,202.7804,17.46178,0,17.46178,314.3151,74.83678,0.1991687,68.8811,0,81,202.7804
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.4025,218.496,68.7,0,68.7,379.4897,90.35451,0.1991877,0,0,81,218.496
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,74.25046,74.25046,81,0,22.761,74.25046,0,0,0,0,0,0,0,6.749542,6.412065,42.70252,280.326,6.412065,0,6.412065,385.5727,91.80284,0.1992,81.67551,0,81,280.326
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.29045,286.0968,0,0,0,385.5727,91.80284,0.1992,0,0,0,286.0968
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,80.97604,80.97604,81,0,22.761,80.97604,0,0,0,0,0,0,0,0.02395911,0.02276115,36.29045,286.0968,0.02276115,0,0.02276115,385.5943,91.80798,0.1992001,89.07365,0,81,286.0968
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.52059,7.52059,0,0,0,7.52059,5.113599,0,8.881784E-16,0,0.3845728,7.91641,7.52059,0,0,36.26769,286.1173,0,7.531837,-7.531837,377.655,89.91769,0.1992001,8.272649,0.3076583,0,286.5019
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,93.24043,93.24043,81,0,22.761,93.24043,26.23253,0,0,0,24.45932,12.88466,12.24043,0,0,44.6364,278.5855,11.57466,0,11.57466,388.6357,92.53213,0.1992157,102.5645,19.56746,81,303.0448
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,109.5511,109.5511,81,0,22.761,109.5511,47.67924,0,0,0,52.23315,30.05382,28.55113,0,0,33.06174,289.0027,22.17933,0,22.17933,409.6769,97.54192,0.1992456,120.5062,41.78652,81,341.2358
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,34.72307,34.72307,0,0,0,34.72307,215.0676,27.24504,0,0,74.67806,36.5506,34.72307,0,0,10.88241,308.9641,10.88241,0,10.88241,420.0009,100,0.1992025,38.19538,59.74245,0,383.6421
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,117.6099,117.6099,48.90985,0,14.64219,117.6099,83.07909,25.39341,0,0,97.7092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992025,129.3708,78.16736,81,416.4674
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,115.2372,115.2372,46.53724,0,14.04192,115.2372,89.07792,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992025,126.761,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,55.56596,55.56596,0,0,0,55.56596,202.3623,53.95408,0,0,112.4446,58.49049,55.56596,0,0,0,318.7582,0,0,0,420.0009,100,0.1992025,61.12256,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,24.63099,24.63099,0,0,0,24.63099,431.0629,80.24772,0,0,106.1751,25.92736,24.63099,0,0,0,318.7582,0,0,0,420.0009,100,0.1992025,27.0941,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,141.3553,141.3553,72.65533,0,20.6498,141.3553,59.47211,11.75121,0,5.790863,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992025,155.4909,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,87.01081,87.01081,20.52723,0,7.461388,87.01081,80.42992,0,0,0,69.98272,69.98272,66.48358,0,0,0,318.7582,0,0,0,420.0009,100,0.1992025,95.71189,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,70.43341,70.43341,27.66959,0,9.268405,70.43341,63.9108,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1992025,77.47675,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.091683,7.091683,0,0,0,7.091683,342.0442,16.79176,0,0,24.25669,7.46493,7.091683,0,0,0,318.7582,0,0,0,420.0009,100,0.1992025,7.800851,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,110.9194,110.9194,81,0,22.761,110.9194,3.156376,0,0,0,3.501032,31.49406,29.91936,0,0,0,318.7582,0,27.99303,-27.99303,390.4936,92.97448,0.1992025,122.0113,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,18.62901,18.62901,0,0,0,18.62901,0,0,0,0,0,19.60949,18.62901,0,0,31.10336,290.7652,0,19.60949,-19.60949,369.8234,88.05301,0.1992025,20.49191,0,0,290.7652
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.89169,271.1557,0,0,0,369.8234,88.05301,0.1992025,0,0,0,271.1557
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,116.403,116.403,81,0,22.761,116.403,0,0,1.421085E-14,0,0,37.26627,35.40295,0,0,52.89169,271.1557,0,37.26627,-37.26627,330.5413,78.70015,0.1992025,128.0432,0,81,271.1557
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,16.78288,16.78288,81,0,22.761,16.78288,0,0,0,0,0,0,0,64.21712,61.00626,94.29865,233.8894,61.00626,0,61.00626,388.4169,92.48003,0.1993003,18.46117,0,81,233.8894
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.29239,288.7951,0,0,0,388.4169,92.48003,0.1993003,0,0,0,288.7951
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,52.09825,52.09825,0,0,0,52.09825,0,0,7.105427E-15,0,0,54.84026,52.09825,0,0,33.29239,288.7951,0,54.84026,-54.84026,330.6102,78.71656,0.1993003,57.30807,0,0,288.7951
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.22601,233.9548,0,0,0,330.6102,78.71656,0.1993003,0,0,0,233.9548
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,34.6944,34.6944,0,0,0,34.6944,0,0,0,0,0,36.52042,34.6944,0,0,94.22601,233.9548,0,36.52042,-36.52042,292.1143,69.55089,0.1993003,38.16384,0,0,233.9548
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,33.94806,33.94806,0,0,0,33.94806,0,0,0,0,0,35.7348,33.94806,0,0,134.8042,197.4344,0,35.7348,-35.7348,254.4465,60.58238,0.1993003,37.34287,0,0,197.4344
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,42.55977,42.55977,0,0,0,42.55977,0,0,0,0,0,44.79976,42.55977,0,0,174.5096,161.6996,0,44.79976,-44.79976,207.2234,49.33881,0.1993003,46.81575,0,0,161.6996
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,68.02093,68.02093,81,0,22.761,68.02093,0,0,0,0,0,0,0,12.97907,12.33012,224.2871,116.8998,12.33012,0,12.33012,218.9208,52.12389,0.199324,74.82302,0,81,116.8998
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,211.957,127.9969,69.10722,0,69.10722,284.4817,67.73359,0.1993411,0,0.3257717,81,128.4042
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,79.66817,79.66817,81,0,22.761,79.66817,30.3736,0,0,0,24.19809,0,0,1.331833,1.265242,142.8498,190.1934,25.46333,0,25.46333,308.6383,73.48516,0.199376,87.63499,19.35847,81,214.3915
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,72.63467,72.63467,81,0,22.761,72.63467,58.33849,0,0,0,42.37397,0,0,8.365328,7.947062,117.3864,213.1104,50.32103,0,50.32103,356.377,84.8515,0.1994479,79.89814,33.89918,81,255.4844
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,62.82863,62.82863,58.33636,0,17.0271,62.82863,114.2697,0,0,0,71.79411,4.728709,4.492273,0,0,67.0654,258.3994,67.0654,0,67.0654,420.0009,100,0.1993952,69.11149,57.43529,81,330.1935
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,35.56491,35.56491,0,0,0,35.56491,243.0451,49.00202,0,0,86.43877,37.43675,35.56491,0,0,0,318.7582,0,0,0,420.0009,100,0.1993952,39.1214,69.15102,0,405.197
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,29.41585,29.41585,0,0,0,29.41585,278.8829,51.07172,0,0,82.03577,30.96405,29.41585,0,0,0,318.7582,0,0,0,420.0009,100,0.1993952,32.35744,65.62862,0,400.794
