Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,42.47841,42.47841,0,0,0,42.47841,247.9175,60.5973,0,0,105.3114,44.71412,42.47841,0,0,0,318.7582,0,0,0,420.0009,100,0.1993952,46.72625,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,40.1638,40.1638,0,0,0,40.1638,242.0674,54.94577,0,0,97.22346,42.27769,40.1638,0,0,0,318.7582,0,0,0,420.0009,100,0.1993952,44.18018,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,81.47424,81.47424,20.25,0,7.39125,81.47424,112.5355,27.24084,0,0,91.68741,64.44656,61.22424,0,0,0,318.7582,0,0,0,420.0009,100,0.1993952,89.62166,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,100.0788,100.0788,41.14204,0,12.67694,100.0788,61.98987,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1993952,110.0867,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,57.41952,57.41952,0,0,0,57.41952,75.5361,0,0,0,43.37247,60.4416,57.41952,0,0,0,318.7582,0,17.06913,-17.06913,402.0084,95.71609,0.1993952,63.16147,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,117.6922,117.6922,81,0,22.761,117.6922,19.77416,0,0,0,23.27264,38.62338,36.69221,0,0,18.9657,301.6891,0,15.35074,-15.35074,385.8273,91.86346,0.1993952,129.4614,18.61811,81,324.9617
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.438163,3.438163,0,0,0,3.438163,111.7404,0,0,0,3.841818,3.619118,3.438163,0,0,36.02208,286.3383,0.2226996,0,0.2226996,386.0386,91.91376,0.1993943,3.781979,3.073455,0,290.1802
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,94.0729,94.0729,81,0,22.761,94.0729,0,0,0,0,0,13.76094,13.0729,0,0,35.79938,286.5388,0,13.76094,-13.76094,371.5333,88.46012,0.1993943,103.4802,0,81,286.5388
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,17.84541,17.84541,0,0,0,17.84541,0,0,3.552714E-15,0,0,18.78464,17.84541,0,0,51.08932,272.7778,0,18.78464,-18.78464,351.7325,83.74567,0.1993943,19.62995,0,0,272.7778
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,21.63736,21.63736,0,0,0,21.63736,0,0,0,0,0,22.77617,21.63736,0,0,71.96114,253.9932,0,22.77617,-22.77617,327.7243,78.02944,0.1993943,23.8011,0,0,253.9932
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,102.4425,102.4425,81,0,22.761,102.4425,0,0,0,0,0,22.57108,21.44253,0,0,97.26801,231.217,0,22.57108,-22.57108,303.9323,72.36469,0.1993943,112.6868,0,81,231.217
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,76.37691,76.37691,81,0,22.761,76.37691,0,0,0,0,0,0,0,4.623088,4.391934,122.347,208.6459,4.391934,0,4.391934,308.0988,73.35672,0.1994027,84.0146,0,81,208.6459
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,116.4464,116.4464,81,0,22.761,116.4464,0,0,0,0,0,37.31194,35.44635,0,0,117.955,212.5987,0,37.31194,-37.31194,268.7686,63.9924,0.1994027,128.091,0,81,212.5987
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,121.0327,121.0327,81,0,22.761,121.0327,0,0,0,0,0,42.13964,40.03266,0,0,159.4128,175.2867,0,42.13964,-42.13964,224.3495,53.41645,0.1994027,133.1359,0,81,175.2867
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,206.2346,133.1471,68.7,0,68.7,289.5241,68.93417,0.1994212,0,0,81,133.1471
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,55.87046,55.87046,81,0,22.761,55.87046,0,0,0,0,0,0,0,25.12954,23.87306,137.5346,194.9771,23.87306,0,23.87306,312.1721,74.32653,0.1994666,61.45751,0,81,194.9771
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,94.61449,94.61449,81,0,22.761,94.61449,0,0,0,0,0,14.33104,13.61449,0,0,113.6615,216.4628,0,14.33104,-14.33104,297.0658,70.72981,0.1994666,104.0759,0,81,216.4628
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,17.7305,17.7305,81,0,22.761,17.7305,0,0,0,0,0,0,0,63.2695,60.10603,129.5849,202.1318,60.10603,0,60.10603,354.0874,84.30635,0.1995669,19.50355,0,81,202.1318
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,67.99676,67.99676,81,0,22.761,67.99676,3.61078,0,0,0,2.455214,0,0,13.00324,12.35308,69.47888,256.2272,14.80829,0,14.80829,368.1358,87.6512,0.1995937,74.79643,1.964171,81,258.6824
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,42.6318,42.6318,0,0,0,42.6318,30.7119,0,7.105427E-15,0,13.09304,44.87558,42.6318,0,0,54.67059,269.5547,0,31.78254,-31.78254,334.634,79.67461,0.1995937,46.89498,10.47443,0,282.6477
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,89.74885,89.74885,81,0,22.761,89.74885,24.56052,0,0,0,22.04279,9.209313,8.748847,0,0,89.98452,237.7722,12.83347,0,12.83347,346.8089,82.57339,0.1996107,98.72373,17.63423,81,259.8149
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,34.01146,34.01146,0,0,0,34.01146,80.92233,0,0,0,27.52287,35.80154,34.01146,0,0,77.15105,249.3223,0,8.278671,-8.278671,338.0824,80.49566,0.1996107,37.41261,22.01829,0,276.8452
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,35.28284,35.28284,0,0,0,35.28284,100.4318,0,0,0,35.43519,37.13983,35.28284,0,0,86.34957,241.0436,0,1.704637,-1.704637,336.2856,80.06784,0.1996107,38.81112,28.34815,0,276.4788
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,52.16933,52.16933,0,0,0,52.16933,126.9556,0,0,0,66.2319,54.91508,52.16933,0,0,88.24361,239.339,11.31682,0,11.31682,347.0217,82.62405,0.1995662,57.38626,52.98552,0,305.5709
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,4.311542,0,0,81.23833,0,0,0,0,76.9268,249.5241,76.9268,0,76.9268,420.0009,100,0.1992643,0,64.99067,0,330.7625
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,36.18266,36.18266,0,0,0,36.18266,209.8469,37.84117,0,0,75.92818,38.08701,36.18266,0,0,0,318.7582,0,0,0,420.0009,100,0.1992643,39.80092,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,40.75005,40.75005,0,0,0,40.75005,206.0474,41.06962,0,0,83.96441,42.89479,40.75005,0,0,0,318.7582,0,0,0,420.0009,100,0.1992643,44.82505,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992643,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,98.79015,98.79015,67.39584,0,19.31915,98.79015,33.45135,7.105427E-15,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1992643,108.6692,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,19.42009,19.42009,0,0,0,19.42009,94.27271,0,0,0,18.30784,20.4422,19.42009,0,0,0,318.7582,0,2.134355,-2.134355,417.751,99.46433,0.1992643,21.36209,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,121.0966,121.0966,81,0,22.761,121.0966,2.221002,0,0,0,2.689558,42.20697,40.09663,0,0,2.371506,316.6239,0,39.51742,-39.51742,376.096,89.54649,0.1992643,133.2063,2.151646,81,319.3134
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.27975,277.1064,0,0,0,376.096,89.54649,0.1992643,0,0,0,277.1064
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.27975,277.1064,0,0,0,376.096,89.54649,0.1992643,0,0,0,277.1064
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,66.93197,66.93197,81,0,22.761,66.93197,0,0,0,0,0,0,0,14.06803,13.36463,46.27975,277.1064,13.36463,0,13.36463,388.7748,92.56525,0.1992897,73.62516,0,81,277.1064
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,23.77189,23.77189,0,0,0,23.77189,0,0,3.552714E-15,0,0,25.02304,23.77189,0,0,32.91512,289.1346,0,25.02304,-25.02304,362.3982,86.28512,0.1992897,26.14908,0,0,289.1346
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,19.29967,19.29967,0,0,0,19.29967,0,0,3.552714E-15,0,0,20.31544,19.29967,0,0,60.71849,264.1116,0,20.31544,-20.31544,340.9839,81.18647,0.1992897,21.22964,0,0,264.1116
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,12.35447,12.35447,0,0,0,12.35447,0,0,0,0,0,13.0047,12.35447,0,0,83.29121,243.7961,0,13.0047,-13.0047,327.2757,77.92263,0.1992897,13.58991,0,0,243.7961
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,53.92558,53.92558,0,0,0,53.92558,0,0,7.105427E-15,0,0,56.76377,53.92558,0,0,97.74088,230.7914,0,56.76377,-56.76377,267.4414,63.6764,0.1992897,59.31814,0,0,230.7914
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,45.12256,45.12256,0,0,0,45.12256,0,0,0,0,0,47.49743,45.12256,0,0,160.8117,174.0277,0,47.49743,-47.49743,217.3747,51.75579,0.1992897,49.63482,0,0,174.0277
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,72.4143,72.4143,81,0,22.761,72.4143,0,0,0,0,0,0,0,8.585702,8.156417,213.5867,126.5302,8.156417,0,8.156417,225.1126,53.59813,0.1993052,79.65573,0,81,126.5302
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,76.80258,76.80258,81,0,22.761,76.80258,0,0,0,0,0,0,0,4.19742,3.987549,205.4302,133.871,3.987549,0,3.987549,228.8955,54.49883,0.1993127,84.48284,0,81,133.871
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,201.4427,137.4598,68.7,0,68.7,294.0701,70.01654,0.1993313,0,0,81,137.4598
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,77.87915,77.87915,81,0,22.761,77.87915,0.7380697,0,0,0,0.5748024,0,0,3.120847,2.964804,132.7427,199.2898,3.539607,0,3.539607,297.428,70.81606,0.1993376,85.66707,0.4598419,81,199.8646
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.582415,4.582415,76.8982,0,21.72325,4.582415,28.38378,0,0,0,1.300662,0,0,72.31579,68.7,129.2031,202.4754,70.00066,0,70.00066,363.8365,86.62756,0.1993763,5.040656,1.04053,81,203.7761
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,78.65983,78.65983,81,0,22.761,78.65983,6.079498,0,0,0,4.782123,0,0,2.340171,2.223162,59.20243,265.476,7.005285,0,7.005285,370.4823,88.20989,0.1993868,86.52581,3.825698,81,270.2582
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,134.3401,134.3401,81,0,22.761,134.3401,3.247162,0,0,0,4.362241,56.14749,53.34012,0,0,52.19714,271.7808,0,51.78525,-51.78525,315.8958,75.21314,0.1993868,147.7741,3.489793,81,276.143
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,133.0357,133.0357,81,0,22.761,133.0357,5.806523,7.105427E-15,0,0,7.724746,54.77438,52.03566,0,0,109.7363,219.9955,0,47.04963,-47.04963,266.3012,63.40491,0.1993868,146.3392,6.179797,81,227.7203
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,65.47765,65.47765,81,0,22.761,65.47765,30.75965,0,0,0,20.1407,0,0,15.52235,14.74623,162.0137,172.9459,34.88693,0,34.88693,299.3978,71.28505,0.1994414,72.02541,16.11256,81,193.0866
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,67.36697,67.36697,81,0,22.761,67.36697,34.10793,0,0,0,22.97748,0,0,13.63303,12.95138,127.1267,204.3441,35.92886,0,35.92886,333.4829,79.40054,0.1994963,74.10367,18.38198,81,227.3216
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,129.5319,129.5319,81,0,22.761,129.5319,12.67166,0,0,0,16.41385,51.08625,48.53194,0,0,91.19788,236.6801,0,34.6724,-34.6724,296.935,70.69867,0.1994963,142.4851,13.13108,81,253.094
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,64.85125,64.85125,81,0,22.761,64.85125,11.78147,0,0,0,7.64043,0,0,16.14875,15.34131,129.7228,202.0077,22.98174,0,22.98174,318.7374,75.8897,0.1995353,71.33638,6.112344,81,209.6482
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,56.94518,56.94518,81,0,22.761,56.94518,21.3343,0,0,0,12.14885,0,0,24.05482,22.85208,106.741,222.6913,35.00093,0,35.00093,351.9422,83.79559,0.1995944,62.6397,9.719083,81,234.8401
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,46.54432,46.54432,0,0,0,46.54432,4.516546,0,7.105427E-15,0,2.102196,48.99402,46.54432,0,0,71.7401,254.1921,0,46.89183,-46.89183,302.5139,72.02697,0.1995944,51.19875,1.681757,0,256.2943
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,123.8421,207.3003,0.2848193,0,0.2848193,302.7841,72.0913,0.1995933,0,0.2278555,0,207.5851
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,52.49768,52.49768,0,0,0,52.49768,7.702566,0,0,0,4.043668,55.26071,52.49768,0,0,123.5573,207.5566,0,51.21704,-51.21704,248.7966,59.23716,0.1995933,57.74744,3.234935,0,211.6003
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,190.1713,149.7,81,0,22.761,149.7,0,0,40.47131,59.48844,0,72.31579,68.7,0,0,180.4651,156.3396,0,72.31579,-72.31579,172.569,41.08778,0.1995933,209.1884,0,81,156.3396
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,63.56077,63.56077,81,0,22.761,63.56077,0,0,0,0,0,0,0,17.43923,16.56727,260.816,84.0238,16.56727,0,16.56727,188.2861,44.82994,0.1996245,69.91684,0,81,84.0238
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,136.0894,136.0894,81,0,22.761,136.0894,0,0,0,0,0,57.9888,55.08936,0,0,244.2487,98.93435,0,57.9888,-57.9888,127.1606,30.27627,0.1996245,149.6983,0,81,98.93435
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,72.31808,72.31808,81,0,22.761,72.31808,0,0,0,0,0,0,0,8.681914,8.247818,308.6808,40.94556,8.247818,0,8.247818,134.9851,32.13926,0.19964,79.5499,0,81,40.94556
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,79.60746,79.60746,81,0,22.761,79.60746,0,0,0,0,0,0,0,1.392538,1.322911,300.4329,48.36859,1.322911,0,1.322911,136.2402,32.43807,0.1996425,87.56821,0,81,48.36859
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,62.65225,62.65225,81,0,22.761,62.65225,0,0,0,0,0,0,0,18.34775,17.43036,299.11,49.55921,17.43036,0,17.43036,152.7761,36.37518,0.1996753,68.91747,0,81,49.55921
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,55.50984,55.50984,81,0,22.761,55.50984,0,0,0,0,0,0,0,25.49016,24.21565,281.6797,65.24654,24.21565,0,24.21565,175.749,41.84492,0.1997208,61.06083,0,81,65.24654
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,17.7197,17.7197,81,0,22.761,17.7197,0,0,0,0,0,0,0,63.2803,60.11628,257.464,87.04063,60.11628,0,60.11628,232.7803,55.42378,0.1998197,19.49167,0,81,87.04063
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,59.6225,59.6225,81,0,22.761,59.6225,0,0,0,0,0,0,0,21.3775,20.30862,197.3477,141.1453,20.30862,0,20.30862,252.0468,60.01102,0.1998577,65.58475,0,81,141.1453
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.75255,52.75255,81,0,22.761,52.75255,0,0,0,0,0,0,0,28.24745,26.83508,177.0391,159.423,26.83508,0,26.83508,277.5048,66.07244,0.1999079,58.02781,0,81,159.423
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,127.2511,127.2511,81,0,22.761,127.2511,0,0,1.421085E-14,0,0,48.68534,46.25107,0,0,150.204,183.5746,0,48.68534,-48.68534,226.1859,53.85369,0.1999079,139.9762,0,81,183.5746
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,22.0405,22.0405,81,0,22.761,22.0405,4.273884,0,0,0,0.9419855,0,0,58.9595,56.01152,204.2988,134.8893,56.95351,0,56.95351,280.2168,66.71815,0.2000138,24.24455,0.7535884,81,135.8313
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,73.38474,73.38474,81,0,22.761,73.38474,2.984431,0,0,0,2.190117,0,0,7.615263,7.234499,147.3453,186.1474,9.424617,0,9.424617,289.1578,68.84695,0.2000302,80.72321,1.752094,81,188.3375
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,113.0779,113.0779,81,0,22.761,113.0779,14.54559,0,1.421085E-14,0,16.44785,33.76621,32.0779,0,0,137.9207,194.6296,0,17.31836,-17.31836,270.9026,64.5005,0.2000302,124.3857,13.15828,81,211.0774
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,47.05798,47.05798,81,0,22.761,47.05798,55.33647,0,0,0,26.04022,0,0,33.94202,32.24492,157.1633,177.3112,58.28514,0,58.28514,326.1967,77.66574,0.2001242,51.76377,20.83218,81,203.3514
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,93.84572,93.84572,81,0,22.761,93.84572,20.41287,0,0,0,19.1566,13.52181,12.84572,0,0,98.87819,229.7679,5.634792,0,5.634792,331.5424,78.93851,0.2001315,103.2303,15.32528,81,248.9245
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,72.60991,72.60991,81,0,22.761,72.60991,32.8913,0,0,0,23.88234,0,0,8.390088,7.970583,93.24339,234.8392,31.85293,0,31.85293,361.7607,86.13333,0.2001774,79.8709,19.10588,81,258.7215
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.074257,5.074257,0,0,0,5.074257,423.4295,0,0,0,21.4859,5.341323,5.074257,0,0,61.39047,263.5068,16.14458,0,16.14458,377.0768,89.78001,0.2001146,5.581683,17.18872,0,284.9927
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,47.98312,47.98312,0,0,0,47.98312,78.4383,0,7.105427E-15,0,37.63715,50.50855,47.98312,0,0,45.24589,278.0369,0,12.8714,-12.8714,363.5092,86.54963,0.2001146,52.78143,30.10972,0,315.6741
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,9.88632,9.88632,0,0,0,9.88632,104.0973,0,0,0,10.29139,10.40665,9.88632,0,0,59.54745,265.1655,0,0.1152648,-0.1152648,363.3877,86.5207,0.2001146,10.87495,8.23311,0,275.4569
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,16.73038,16.73038,0,0,0,16.73038,115.9947,0,0,0,19.40635,17.61093,16.73038,0,0,59.67552,265.0503,1.795421,0,1.795421,365.0909,86.92625,0.2001076,18.40342,15.52508,0,284.4566
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,59.80674,59.80674,0,0,0,59.80674,45.35722,7.105427E-15,0,0,27.12667,62.95446,59.80674,0,0,57.8801,266.6661,0,35.82779,-35.82779,327.3252,77.9344,0.2001076,65.78741,21.70134,0,293.7928
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,88.34401,88.34401,81,0,22.761,88.34401,13.15335,0,0,0,11.6202,7.730539,7.344013,0,0,97.68875,230.8383,3.889662,0,3.889662,331.0152,78.81299,0.2001127,97.17841,9.296161,81,242.4586
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,56.06783,56.06783,81,0,22.761,56.06783,6.472602,0,0,0,3.629048,0,0,24.93217,23.68556,93.79909,234.3391,27.31461,0,27.31461,356.9281,84.98272,0.2001614,61.67462,2.903239,81,237.9681
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,91.76577,91.76577,81,0,22.761,91.76577,0,0,0,0,0,11.33239,10.76577,0,0,66.48448,258.9222,0,11.33239,-11.33239,344.9827,82.13858,0.2001614,100.9423,0,81,258.9222
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,59.95346,59.95346,0,0,0,59.95346,0,0,7.105427E-15,0,0,63.10891,59.95346,0,0,79.07603,247.5898,0,63.10891,-63.10891,278.4601,66.29989,0.2001614,65.94881,0,0,247.5898
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,80.73473,80.73473,81,0,22.761,80.73473,0,0,0,0,0,0,0,0.2652653,0.252002,149.197,184.4809,0.252002,0,0.252002,278.6992,66.35681,0.2001619,88.8082,0,81,184.4809
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,86.24905,86.24905,81,0,22.761,86.24905,0,0,0,0,0,5.525319,5.249053,0,0,148.945,184.7077,0,5.525319,-5.525319,272.875,64.9701,0.2001619,94.87395,0,81,184.7077
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.667721,6.667721,78.98351,0,22.25083,6.667721,0,0,0,0,0,0,0,72.31579,68.7,155.0843,179.1824,68.7,0,68.7,338.0495,80.48782,0.2002154,7.334493,0,81,179.1824
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,71.89656,71.89656,81,0,22.761,71.89656,0,0,0,0,0,0,0,9.103439,8.648267,86.38428,241.0124,8.648267,0,8.648267,346.254,82.44126,0.2002314,79.08622,0,81,241.0124
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,40.96713,40.96713,0,0,0,40.96713,0,0,7.105427E-15,0,0,43.12329,40.96713,0,0,77.73602,248.7958,0,43.12329,-43.12329,300.798,71.61844,0.2002314,45.06384,0,0,248.7958
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,79.55464,79.55464,81,0,22.761,79.55464,0,0,0,0,0,0,0,1.44536,1.373092,125.6508,205.6725,1.373092,0,1.373092,302.1007,71.92859,0.200234,87.5101,0,81,205.6725
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,62.12555,62.12555,81,0,22.761,62.12555,0,0,0,0,0,0,0,18.87445,17.93073,124.2777,206.9083,17.93073,0,17.93073,319.1112,75.97871,0.2002672,68.3381,0,81,206.9083
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,14.09568,14.09568,81,0,22.761,14.09568,0,0,0,0,0,0,0,66.90432,63.5591,106.347,223.046,63.5591,0,63.5591,379.4087,90.33523,0.2003513,15.50525,0,81,223.046
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,33.05415,33.05415,0,0,0,33.05415,0,0,7.105427E-15,0,0,34.79384,33.05415,0,0,42.78786,280.2491,0,34.79384,-34.79384,342.7328,81.60288,0.2003513,36.35957,0,0,280.2491
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,57.7341,57.7341,0,0,0,57.7341,4.057083,0,0,0,2.34232,60.77273,57.7341,0,0,81.44769,245.4553,0,58.43041,-58.43041,281.1417,66.93837,0.2003513,63.5075,1.873856,0,247.7976
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,79.55664,79.55664,81,0,22.761,79.55664,26.6967,-2.220446E-16,0,0,21.23899,0,0,1.443362,1.371194,146.3704,187.0249,22.61019,0,22.61019,302.5916,72.04548,0.2003812,87.5123,16.99119,81,208.2639
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,117.5582,117.5582,81,0,22.761,117.5582,35.08563,0,0,0,41.24604,38.4823,36.55819,0,0,123.7602,207.3741,2.76373,0,2.76373,305.2135,72.66975,0.2003848,129.314,32.99683,81,248.6201
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,19.95894,19.95894,81,0,22.761,19.95894,311.4069,0,0,0,62.15352,0,0,61.04106,57.98901,120.9964,209.8614,120.1425,0,120.1425,419.1907,99.80712,0.2002498,21.95484,49.72282,81,272.015
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,60.59116,0,0,61.44508,0,0,0,0,0.8539214,317.9897,0.8539214,0,0.8539214,420.0009,100,0.2002465,0,49.15606,0,379.4348
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,43.55054,43.55054,0,0,0,43.55054,153.0156,20.79646,0,0,66.63914,45.84268,43.55054,0,0,0,318.7582,0,0,0,420.0009,100,0.2002465,47.9056,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,115.9011,115.9011,67.73206,0,19.40421,115.9011,43.74785,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.2002465,127.4912,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,73.29878,73.29878,29.57337,0,9.750063,73.29878,62.79333,0,0,0,46.02675,46.02675,43.72541,0,0,0,318.7582,0,0,0,420.0009,100,0.2002465,80.62866,36.8214,81,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,23.8039,23.8039,0,0,0,23.8039,109.7953,1.07882,0,0,26.13555,25.05673,23.8039,0,0,0,318.7582,0,0,0,420.0009,100,0.2002465,26.18429,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,97.84724,97.84724,76.29244,0,21.56999,97.84724,23.18845,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.2002465,107.632,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,170.0605,149.7,81,0,22.761,149.7,4.967318,0,20.36051,37.36655,7.436075,72.31579,68.7,0,0,0,318.7582,0,64.87971,-64.87971,351.6116,83.71688,0.2002465,187.0666,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,72.08857,253.8785,5.043144,0,5.043144,356.396,84.85601,0.2002271,0,4.034515,0,258.9217
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,43.25973,43.25973,0,0,0,43.25973,7.326773,0,0,0,3.169542,45.53656,43.25973,0,0,67.04543,258.4173,0,42.36702,-42.36702,311.7372,74.223,0.2002271,47.5857,2.535634,0,261.5869
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,117.3949,117.3949,81,0,22.761,117.3949,0,0,0,0,0,38.31039,36.39487,0,0,114.1199,216.0503,0,38.31039,-38.31039,271.3545,64.60809,0.2002271,129.1344,0,81,216.0503
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,147.1306,147.1306,81,0,22.761,147.1306,0,0,0,12.14361,0,69.61111,66.13055,0,0,156.687,177.7399,0,69.61111,-69.61111,197.978,47.13751,0.2002271,161.8436,0,81,177.7399
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,84.68103,84.68103,81,0,22.761,84.68103,0,0,0,0,0,3.874772,3.681034,0,0,234.0327,108.1288,0,3.874772,-3.874772,193.8936,46.16505,0.2002271,93.14914,0,81,108.1288
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,44.91628,44.91628,81,0,22.761,44.91628,0,0,0,0,0,0,0,36.08372,34.27953,238.338,104.2541,34.27953,0,34.27953,226.414,53.90799,0.2002903,49.40791,0,81,104.2541
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,95.52782,95.52782,81,0,22.761,95.52782,0,0,0,0,0,15.29244,14.52781,0,0,204.0584,135.1056,0,15.29244,-15.29244,210.2944,50.06998,0.2002903,105.0806,0,81,135.1056
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,221.05,119.8132,68.7,0,68.7,275.4689,65.5877,0.2003071,0,0,81,119.8132
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,66.94203,66.94203,81,0,22.761,66.94203,0,0,0,0,0,0,0,14.05797,13.35507,152.35,181.6432,13.35507,0,13.35507,288.1386,68.6043,0.2003317,73.63623,0,81,181.6432
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,68.39201,68.39201,81,0,22.761,68.39201,0,0,0,0,0,0,0,12.60798,11.97758,138.995,193.6628,11.97758,0,11.97758,299.5016,71.30975,0.2003537,75.23122,0,81,193.6628
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,13.84746,13.84746,81,0,22.761,13.84746,0,0,0,0,0,0,0,67.15253,63.79491,127.0174,204.4426,63.79491,0,63.79491,360.0227,85.71953,0.2004363,15.23221,0,81,204.4426
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.589249,9.589249,0,0,0,9.589249,0,0,1.776357E-15,0,0,10.09395,9.589249,0,0,63.22247,261.858,0,10.09395,-10.09395,349.3828,83.18621,0.2004363,10.54817,0,0,261.858
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,77.04484,77.04484,81,0,22.761,77.04484,0,0,0,0,0,0,0,3.955161,3.757403,74.43797,251.7641,3.757403,0,3.757403,352.9474,84.03492,0.2004432,84.74932,0,81,251.7641
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,45.29122,45.29122,0,0,0,45.29122,4.531728,0,0,0,2.052475,47.67497,45.29122,0,0,70.68056,255.1457,0,45.62249,-45.62249,304.857,72.58486,0.2004432,49.82034,1.64198,0,257.1982
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,82.88939,82.88939,81,0,22.761,82.88939,24.19438,0,0,0,20.05457,1.988831,1.88939,0,0,121.3722,209.5232,18.06574,0,18.06574,321.9957,76.66549,0.2004663,91.17833,16.04366,81,229.5778
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,83.72537,83.72537,81,0,22.761,83.72537,43.65069,0,0,0,36.54671,2.868815,2.725374,0,0,103.3065,225.7824,33.67789,0,33.67789,353.9454,84.27254,0.2005094,92.09791,29.23737,81,262.3291
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,68.2767,68.2767,81,0,22.761,68.2767,63.03851,0,0,0,43.04061,0,0,12.72331,12.08714,69.62859,256.0925,55.12775,0,55.12775,406.2441,96.7246,0.2005864,75.10436,34.43249,81,299.1331
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,120.4322,120.4322,77.29299,0,21.82313,120.4322,49.74625,3.552714E-15,0,0,59.91048,45.40965,43.13917,0,0,14.50083,305.7075,14.50083,0,14.50083,420.0009,100,0.2006049,132.4754,47.92839,81,365.618
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,62.40816,62.40816,0,0,0,62.40816,157.7092,32.73063,0,0,98.42343,65.6928,62.40816,0,0,0,318.7582,0,0,0,420.0009,100,0.2006049,68.64898,78.73875,0,417.1817
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006049,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006049,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,46.99704,46.99704,0,0,0,46.99704,187.0773,38.45022,0,0,87.92079,49.47057,46.99704,0,0,0,318.7582,0,0,0,420.0009,100,0.2006049,51.69674,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006049,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,47.91695,47.91695,0,0,0,47.91695,71.05868,0,0,0,34.04915,50.4389,47.91695,0,0,0,318.7582,0,16.38975,-16.38975,402.7245,95.8866,0.2006049,52.70864,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,31.62383,31.62383,0,0,0,31.62383,72.8345,0,0,0,23.03306,33.28824,31.62383,0,0,18.21083,302.3685,0,10.25518,-10.25518,391.9146,93.31282,0.2006049,34.78621,18.42645,0,325.4016
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,69.16421,69.16421,81,0,22.761,69.16421,5.566262,0,0,0,3.849861,0,0,11.8358,11.24401,29.60547,292.1133,15.09387,0,15.09387,406.2339,96.72217,0.2006303,76.08063,3.079889,81,295.9632
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,131.7579,131.7579,81,0,22.761,131.7579,0,0,0,0,0,53.42935,50.75788,0,0,14.51161,305.6978,0,53.42935,-53.42935,349.9144,83.3128,0.2006303,144.9337,0,81,305.6978
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,43.27032,43.27032,0,0,0,43.27032,0,0,7.105427E-15,0,0,45.54771,43.27032,0,0,73.87756,252.2684,0,45.54771,-45.54771,301.9029,71.88151,0.2006303,47.59735,0,0,252.2684
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,95.65588,95.65588,81,0,22.761,95.65588,0,0,0,0,0,15.42724,14.65588,0,0,124.4861,206.7207,0,15.42724,-15.42724,285.6412,68.00967,0.2006303,105.2215,0,81,206.7207
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,16.69847,16.69847,81,0,22.761,16.69847,0,0,0,0,0,0,0,64.30153,61.08645,141.6275,191.2935,61.08645,0,61.08645,343.5929,81.80767,0.2007226,18.36832,0,81,191.2935
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,52.43183,52.43183,0,0,0,52.43183,0,0,7.105427E-15,0,0,55.1914,52.43183,0,0,80.54105,246.2713,0,55.1914,-55.1914,285.416,67.95607,0.2007226,57.67501,0,0,246.2713
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,58.48376,58.48376,0,0,0,58.48376,0,0,7.105427E-15,0,0,61.56186,58.48376,0,0,141.8648,191.0799,0,61.56186,-61.56186,220.5242,52.50565,0.2007226,64.33214,0,0,191.0799
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,52.3626,52.3626,0,0,0,52.3626,0,0,7.105427E-15,0,0,55.11853,52.3626,0,0,210.2669,129.518,0,55.11853,-55.11853,162.4241,38.67233,0.2007226,57.59886,0,0,129.518
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,54.88424,54.88424,0,0,0,54.88424,0,0,7.105427E-15,0,0,57.77288,54.88424,0,0,271.5097,74.3995,0,57.77288,-57.77288,101.5262,24.17285,0.2007226,60.37267,0,0,74.3995
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,84.83762,84.83762,81,0,22.761,84.83762,0,0,0,0,0,4.039599,3.83762,0,0,335.7018,16.62661,0,4.039599,-4.039599,97.26804,23.15901,0.2007226,93.32138,0,81,16.62661
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,340.1902,12.58701,68.7,0,68.7,162.4426,38.67673,0.2007388,0,0,81,12.58701
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,40.8114,40.8114,81,0,22.761,40.8114,0,0,0,0,0,0,0,40.1886,38.17917,271.4902,74.41702,38.17917,0,38.17917,198.6625,47.30051,0.2008082,44.89254,0,81,74.41702
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,72.70124,72.70124,81,0,22.761,72.70124,2.99381,0,0,0,2.176537,0,0,8.298763,7.883825,233.3111,108.7783,10.06036,0,10.06036,208.2066,49.57291,0.2008253,79.97136,1.74123,81,110.9548
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,36.04045,36.04045,81,0,22.761,36.04045,47.39708,0,0,0,17.08212,0,0,44.95955,42.71157,223.2507,117.8326,59.79369,0,59.79369,264.9319,63.0789,0.200922,39.6445,13.6657,81,134.9147
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,59.67914,59.67914,81,0,22.761,59.67914,38.02739,0,0,0,22.69442,0,0,21.32086,20.25481,163.457,171.6469,42.94923,0,42.94923,305.6771,72.78012,0.2009873,65.64706,18.15554,81,194.3413
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,45.13462,45.13462,81,0,22.761,45.13462,86.63965,0,0,0,39.10448,0,0,35.86538,34.07211,120.5078,210.3012,73.17658,0,73.17658,375.0985,89.309,0.2010324,49.64808,31.28358,81,249.4057
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,46.03854,46.03854,0,0,0,46.03854,97.98132,0,0,0,45.10918,48.46162,46.03854,0,0,47.33119,276.1602,0,3.352449,-3.352449,371.5647,88.46762,0.2010324,50.6424,36.08734,0,321.2693
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,149.758,149.7,81,0,22.761,149.7,25.40477,0,0.05804821,15.03385,38.03094,72.31579,68.7,0,0,51.05614,272.8077,0,34.28485,-34.28485,335.4253,79.86301,0.2010324,164.7339,30.42475,81,310.8387
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,119.1926,119.1926,81,0,22.761,119.1926,63.92391,0,0,0,76.19256,40.20272,38.19258,0,0,89.15042,238.5228,35.98984,0,35.98984,369.5683,87.99227,0.2010579,131.1118,60.95404,81,314.7154
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,25.41562,25.41562,0,0,0,25.41562,345.8046,7.974526,0,0,87.88839,26.75328,25.41562,0,0,53.16058,270.9137,53.16058,0,53.16058,420.0009,100,0.2008548,27.95718,70.31071,0,358.8021
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,131.4925,131.4925,71.21017,0,20.28417,131.4925,48.25756,0,0,0,63.45505,63.45505,60.2823,0,0,0,318.7582,0,0,0,420.0009,100,0.2008548,144.6417,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008548,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,78.50204,78.50204,37.11908,0,11.65913,78.50204,55.49029,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.2008548,86.35224,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,72.20387,72.20387,53.07873,0,15.69692,72.20387,27.88178,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.2008548,79.42426,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.674273,6.674273,0,0,0,6.674273,60.70883,0,8.881784E-16,0,4.051873,7.02555,6.674273,0,0,0,318.7582,0,2.973677,-2.973677,416.8663,99.25368,0.2008548,7.3417,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,79.52734,79.52734,81,0,22.761,79.52734,0,-2.220446E-16,0,0,0,0,0,1.472659,1.399026,3.304086,315.7845,1.399026,0,1.399026,418.1935,99.56969,0.2008573,87.48007,0,81,315.7845
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,199.808,149.7,81,0,22.761,149.7,0,0,50.10801,70.08881,0,72.31579,68.7,0,0,1.90506,317.0437,0,72.31579,-72.31579,341.966,81.42032,0.2008573,219.7888,0,81,317.0437
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,75.90351,75.90351,81,0,22.761,75.90351,0,0,0,0,0,0,0,5.096487,4.841662,82.25594,244.7279,4.841662,0,4.841662,346.5592,82.51393,0.2008661,83.49387,0,81,244.7279
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,143.6507,143.6507,81,0,22.761,143.6507,0,0,0,8.31575,0,65.94809,62.65068,0,0,77.41428,249.0854,0,65.94809,-65.94809,277.0438,65.96268,0.2008661,158.0157,0,81,249.0854
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,66.20652,66.20652,81,0,22.761,66.20652,0,0,0,0,0,0,0,14.79348,14.05381,150.6899,183.1373,14.05381,0,14.05381,290.3764,69.13711,0.2008914,72.82717,0,81,183.1373
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.41611,41.41611,81,0,22.761,41.41611,0,0,0,0,0,0,0,39.58389,37.60469,136.6361,195.7857,37.60469,0,37.60469,326.0514,77.63113,0.2009593,45.55772,0,81,195.7857
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,17.15664,17.15664,81,0,22.761,17.15664,0,0,0,0,0,0,0,63.84336,60.6512,99.03143,229.6299,60.6512,0,60.6512,383.5901,91.33081,0.201052,18.8723,0,81,229.6299
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.38023,284.216,0,0,0,383.5901,91.33081,0.201052,0,0,0,284.216
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,28.72222,28.72222,0,0,0,28.72222,0,0,3.552714E-15,0,0,30.23392,28.72222,0,0,38.38023,284.216,0,30.23392,-30.23392,351.7208,83.74288,0.201052,31.59444,0,0,284.216
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,56.7191,56.7191,0,0,0,56.7191,0,0,0,0,0,59.70432,56.7191,0,0,71.97346,253.9821,0,59.70432,-59.70432,288.7869,68.75866,0.201052,62.39102,0,0,253.9821
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,25.97049,25.97049,0,0,0,25.97049,0,0,3.552714E-15,0,0,27.33736,25.97049,0,0,138.3116,194.2778,0,27.33736,-27.33736,259.9708,61.89769,0.201052,28.56754,0,0,194.2778
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,71.24836,71.24836,81,0,22.761,71.24836,3.22469,0,0,0,2.297539,0,0,9.751637,9.264055,168.6864,166.9404,11.56159,0,11.56159,270.9391,64.50919,0.2010715,78.3732,1.838031,81,169.238
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,71.52188,71.52188,81,0,22.761,71.52188,20.79866,0,0,0,14.87559,0,0,9.478116,9.00421,157.1248,177.3459,23.8798,0,23.8798,293.5935,69.90307,0.2011063,78.67407,11.90047,81,192.2215
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,141.5783,141.5783,81,0,22.761,141.5783,21.68147,0,0,6.036098,30.69626,63.7666,60.57827,0,0,133.2451,198.8377,0,33.07034,-33.07034,258.7343,61.60328,0.2011063,155.7361,24.557,81,229.5339
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,124.3708,124.3708,81,0,22.761,124.3708,43.69661,0,0,0,54.34583,45.65348,43.37081,0,0,169.9899,165.7673,8.692345,0,8.692345,266.9806,63.56667,0.2011171,136.8079,43.47667,81,220.1132
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,66.1664,66.1664,81,0,22.761,66.1664,93.32818,0,0,0,61.75189,0,0,14.83361,14.09193,161.2975,173.5904,75.84382,0,75.84382,338.9323,80.69801,0.2011516,72.78304,49.40151,81,235.3423
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,146.2606,146.2606,81,0,22.761,146.2606,61.29391,0,0,11.18665,89.64883,68.69536,65.26059,0,0,85.45372,241.8499,20.95347,0,20.95347,358.8105,85.43091,0.2010902,160.8866,71.71906,81,331.4987
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,64.22071,64.22071,66.23236,0,19.02479,64.22071,97.138,0,0,0,62.38272,0,0,2.011652,1.91107,64.50024,260.708,64.29379,0,64.29379,419.805,99.95337,0.2010902,70.64278,49.90617,81,323.0907
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,35.45475,35.45475,0,0,0,35.45475,156.8133,18.07052,0,0,55.59777,37.32079,35.45475,0,0,0.206459,318.5724,0.206459,0,0.206459,420.0009,100,0.2010894,39.00023,44.47822,0,374.1702
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,133.1221,133.1221,64.42205,0,18.56678,133.1221,68.90087,19.40647,0,0,91.72226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010894,146.4343,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,62.96942,62.96942,20.25,0,7.39125,62.96942,113.746,26.6574,0,0,71.62521,44.96781,42.71942,0,0,0,318.7582,0,0,0,420.0009,100,0.2010894,69.26637,57.30017,81,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,41.31369,41.31369,0,0,0,41.31369,127.8856,9.346155,0,0,52.83425,43.4881,41.31369,0,0,0,318.7582,0,0,0,420.0009,100,0.2010894,45.44506,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010894,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,136.5508,136.5508,81,0,22.761,136.5508,2.267458,0,0,0.5058188,3.096231,58.47447,55.55074,0,0,0,318.7582,0,55.37824,-55.37824,361.627,86.10151,0.2010894,150.2058,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,124.8151,124.8151,81,0,22.761,124.8151,0,0,0,0,0,46.12113,43.81507,0,0,61.53138,263.38,0,46.12113,-46.12113,313.0111,74.52631,0.2010894,137.2966,0,81,263.38
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,101.0146,101.0146,81,0,22.761,101.0146,0,0,0,0,0,21.06799,20.01459,0,0,112.7771,217.2589,0,21.06799,-21.06799,290.8035,69.23879,0.2010894,111.1161,0,81,217.2589
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,85.98372,85.98372,81,0,22.761,85.98372,0,0,0,0,0,5.24602,4.983719,0,0,136.186,196.1909,0,5.24602,-5.24602,285.2737,67.92217,0.2010894,94.58209,0,81,196.1909
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.332619,6.332619,78.64841,0,22.16605,6.332619,0,0,0,0,0,0,0,72.31579,68.7,142.0149,190.9448,68.7,0,68.7,350.4482,83.4399,0.2011385,6.965881,0,81,190.9448
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.31487,252.7748,0,0,0,350.4482,83.4399,0.2011385,0,0,0,252.7748
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.31487,252.7748,0,0,0,350.4482,83.4399,0.2011385,0,0,0,252.7748
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,122.5911,122.5911,81,0,22.761,122.5911,0,0,0,0,0,43.78013,41.59113,0,0,73.31487,252.7748,0,43.78013,-43.78013,304.2999,72.45222,0.2011385,134.8502,0,81,252.7748
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,81.75404,81.75404,81,0,22.761,81.75404,0,0,0,0,0,0.7937191,0.7540331,0,0,121.9595,208.9947,0,0.7937191,-0.7937191,303.4633,72.25302,0.2011385,89.92944,0,81,208.9947
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,53.35818,53.35818,81,0,22.761,53.35818,0,0,0,0,0,0,0,27.64182,26.25973,122.8414,208.201,26.25973,0,26.25973,328.3755,78.18447,0.2011854,58.694,0,81,208.201
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.58164,231.8347,68.7,0,68.7,393.55,93.70219,0.2012007,0,0,81,231.8347
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,92.62285,92.62285,81,0,22.761,92.62285,0,0,0,0,0,12.23458,11.62285,0,0,27.88164,293.6647,0,12.23458,-12.23458,380.6536,90.63163,0.2012007,101.8851,0,81,293.6647
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,41.47562,281.4302,0.9184105,0,0.9184105,381.5249,90.83908,0.2011972,0,0.7347285,0,282.3486
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,40.55721,282.2567,7.921378,0,7.921378,389.0398,92.62833,0.2011672,0,6.337102,0,290.1781
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,110.5337,110.5337,81,0,22.761,110.5337,26.31584,1.065814E-14,0,0,29.08787,31.08809,29.53368,0,0,32.63583,289.386,0,2.000217,-2.000217,386.9314,92.12633,0.2011672,121.5871,23.2703,81,318.4738
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,60.32208,60.32208,0,0,0,60.32208,79.36877,0,0,0,47.87689,63.49693,60.32208,0,0,34.8583,287.3858,0,15.62004,-15.62004,370.4664,88.20611,0.2011672,66.35429,38.30151,0,335.2626
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,28.64122,28.64122,0,0,0,28.64122,182.8923,0,0,0,52.38258,30.14865,28.64122,0,0,52.21389,271.7657,22.23392,0,22.23392,391.5594,93.22823,0.2010831,31.50534,41.90606,0,324.1483
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,57.02617,57.02617,0,0,0,57.02617,104.7562,7.105427E-15,0,0,59.73845,60.02755,57.02617,0,0,29.97997,291.7762,0,0.2890997,-0.2890997,391.2546,93.15567,0.2010831,62.72879,47.79076,0,351.5147
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,37.46004,37.46004,0,0,0,37.46004,244.7786,21.96136,0,0,91.69417,39.43162,37.46004,0,0,30.30119,291.4872,30.30119,0,30.30119,420.0009,100,0.2009685,41.20604,73.35533,0,383.1813
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009685,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,98.06873,98.06873,39.80033,0,12.33748,98.06873,62.54303,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.2009685,107.8756,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,12.26877,12.26877,0,0,0,12.26877,450.1109,42.30856,0,0,55.22305,12.91449,12.26877,0,0,0,318.7582,0,0,0,420.0009,100,0.2009685,13.49564,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,21.08145,21.08145,0,0,0,21.08145,169.5302,13.54843,0,0,35.73943,22.191,21.08145,0,0,0,318.7582,0,0,0,420.0009,100,0.2009685,23.18959,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.298594,4.298594,0,0,0,4.298594,503.771,17.13024,0,0,21.65507,4.524836,4.298594,0,0,0,318.7582,0,0,0,420.0009,100,0.2009685,4.728454,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,81.88229,81.88229,77.78455,0,21.94749,81.88229,5.267818,0,1.421085E-14,0,4.31341,4.31341,4.09774,0,0,0,318.7582,0,0,0,420.0009,100,0.2009685,90.07051,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,45.74834,45.74834,0,0,0,45.74834,0,0,0,0,0,48.15615,45.74834,0,0,0,318.7582,0,48.15615,-48.15615,369.2398,87.91406,0.2009685,50.32318,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.205434,8.205434,0,0,0,8.205434,0,0,1.776357E-15,0,0,8.6373,8.205434,0,0,53.50683,270.6021,0,8.6373,-8.6373,360.1353,85.74632,0.2009685,9.025977,0,0,270.6021
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,31.74883,31.74883,0,0,0,31.74883,0,0,7.105427E-15,0,0,33.41982,31.74883,0,0,63.10383,261.9648,0,33.41982,-33.41982,324.9077,77.35883,0.2009685,34.92371,0,0,261.9648
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,106.0757,106.0757,81,0,22.761,106.0757,0,0,0,0,0,26.39546,25.07568,0,0,100.237,228.545,0,26.39546,-26.39546,297.0844,70.73425,0.2009685,116.6833,0,81,228.545
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,49.67751,49.67751,81,0,22.761,49.67751,0,0,0,0,0,0,0,31.32249,29.75636,129.5652,202.1495,29.75636,0,29.75636,325.3138,77.45551,0.2010216,54.64526,0,81,202.1495
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,75.75769,75.75769,81,0,22.761,75.75769,0,0,0,0,0,0,0,5.24231,4.980194,99.80889,228.9302,4.980194,0,4.980194,330.0385,78.58042,0.2010304,83.33346,0,81,228.9302
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,59.08582,59.08582,81,0,22.761,59.08582,0,0,0,0,0,0,0,21.91419,20.81848,94.8287,233.4124,20.81848,0,20.81848,349.7886,83.28283,0.2010676,64.99439,0,81,233.4124
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,40.87788,40.87788,0,0,0,40.87788,0,0,0,0,0,43.02935,40.87788,0,0,74.01022,252.149,0,43.02935,-43.02935,304.4317,72.48359,0.2010676,44.96567,0,0,252.149
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,43.512,43.512,0,0,0,43.512,0,0,7.105427E-15,0,0,45.80211,43.512,0,0,121.8206,209.1197,0,45.80211,-45.80211,256.152,60.98845,0.2010676,47.8632,0,0,209.1197
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.7118,163.3176,0,0,0,256.152,60.98845,0.2010676,0,0,0,163.3176
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,92.33188,92.33188,81,0,22.761,92.33188,0,0,0,0,0,11.92829,11.33188,0,0,172.7118,163.3176,0,11.92829,-11.92829,243.5785,57.99476,0.2010676,101.5651,0,81,163.3176
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,78.78289,78.78289,81,0,22.761,78.78289,1.183322,0,0,0,0.9322556,0,0,2.217108,2.106253,185.9655,151.3893,3.038508,0,3.038508,246.4611,58.68109,0.2010725,86.66118,0.7458045,81,152.3215
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.787215,2.787215,75.103,0,21.26906,2.787215,739.7349,0,0,0,20.61801,0,0,72.31579,68.7,182.927,154.1239,89.31801,0,89.31801,331.1956,78.85593,0.2010248,3.065937,16.4944,81,174.7419
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,58.79579,0,17.14334,0,0,7.105427E-15,0,0,37.75298,0,0,58.79579,55.856,93.60898,234.5101,93.60898,0,93.60898,420.0009,100,0.2008754,0,30.20238,81,272.2631
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,170.9909,149.7,81,0,22.761,149.7,41.70566,0,21.29093,38.39002,62.43337,72.31579,68.7,0,0,0,318.7582,0,9.882416,-9.882416,409.5839,97.51977,0.2008754,188.09,49.9467,81,381.1916
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,77.97813,0,0,88.9586,0,0,0,0,10.98046,308.8758,10.98046,0,10.98046,420.0009,100,0.2008341,0,71.16688,0,397.8344
