Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,94.63119,94.63119,25.93119,0,8.82859,94.63119,107.0685,29.00439,0,0,101.3202,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2008341,104.0943,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,42.63861,42.63861,0,0,0,42.63861,225.8981,51.43705,0,0,96.31981,44.88275,42.63861,0,0,0,318.7582,0,0,0,420.0009,100,0.2008341,46.90248,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008341,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008341,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.61489,10.61489,0,0,0,10.61489,611.8558,53.77425,0,0,64.94782,11.17357,10.61489,0,0,0,318.7582,0,0,0,420.0009,100,0.2008341,11.67638,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008341,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,67.12657,67.12657,46.12875,0,13.93857,67.12657,32.92731,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.2008341,73.83923,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008341,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,98.79092,98.79092,81,0,22.761,98.79092,0,0,0,0,0,18.72729,17.79093,0,0,0,318.7582,0,18.72729,-18.72729,400.2605,95.29993,0.2008341,108.67,0,81,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.716301,2.716301,0,0,0,2.716301,0,0,4.440892E-16,0,0,2.859264,2.716301,0,0,20.8081,300.0309,0,2.859264,-2.859264,397.2466,94.58234,0.2008341,2.987931,0,0,300.0309
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98506,297.1717,0,0,0,397.2466,94.58234,0.2008341,0,0,0,297.1717
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,16.25614,16.25614,0,0,0,16.25614,0,0,0,0,0,17.11173,16.25614,0,0,23.98506,297.1717,0,17.11173,-17.11173,379.2093,90.28774,0.2008341,17.88176,0,0,297.1717
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.63834,35.63834,0,0,0,35.63834,0,0,0,0,0,37.51404,35.63834,0,0,42.9981,280.0599,0,37.51404,-37.51404,339.666,80.8727,0.2008341,39.20217,0,0,280.0599
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.68036,242.5459,0,0,0,339.666,80.8727,0.2008341,0,0,0,242.5459
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,59.29079,59.29079,0,0,0,59.29079,0,0,0,0,0,62.41135,59.29079,0,0,84.68036,242.5459,0,62.41135,-62.41135,273.8787,65.20908,0.2008341,65.21986,0,0,242.5459
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.634421,8.634421,0,0,0,8.634421,0,0,1.776357E-15,0,0,9.088864,8.634421,0,0,154.0263,180.1346,0,9.088864,-9.088864,264.2982,62.92801,0.2008341,9.497864,0,0,180.1346
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.707285,9.707285,0,0,0,9.707285,0,0,1.776357E-15,0,0,10.21819,9.707285,0,0,164.125,171.0457,0,10.21819,-10.21819,253.5272,60.36351,0.2008341,10.67801,0,0,171.0457
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.4786,160.8275,0,0,0,253.5272,60.36351,0.2008341,0,0,0,160.8275
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.2858,48.2858,0,0,0,48.2858,0,0,0,0,0,50.82716,48.2858,0,0,175.4786,160.8275,0,50.82716,-50.82716,199.9507,47.60722,0.2008341,53.11438,0,0,160.8275
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,231.9532,110.0003,1.066658,0,1.066658,200.9626,47.84815,0.2008301,0,0.853326,0,111.067
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,20.55716,20.55716,0,0,0,20.55716,39.01125,0,0,0,8.019603,21.63911,20.55716,0,0,230.8866,110.9603,0,13.61951,-13.61951,186.6064,44.43001,0.2008301,22.61287,6.415682,0,118.9799
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,35.15316,35.15316,0,0,0,35.15316,19.54101,0,0,0,6.869281,37.00333,35.15316,0,0,246.0193,97.34082,0,30.13405,-30.13405,154.8423,36.86715,0.2008301,38.66848,5.495425,0,104.2101
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,25.54558,25.54558,0,0,0,25.54558,46.85233,0,0,0,11.9687,26.89008,25.54558,0,0,279.5016,67.20677,0,14.92139,-14.92139,139.1138,33.12227,0.2008301,28.10014,9.574959,0,79.17547
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,92.39074,92.39074,81,0,22.761,92.39074,12.56151,3.552714E-15,0,0,11.60567,11.99025,11.39074,0,0,296.0809,52.28539,0,0.3845782,-0.3845782,138.7084,33.02575,0.2008301,101.6298,9.284539,81,63.89106
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,185.3096,141.5686,81,0,22.761,141.5686,8.374484,0,43.741,71.28226,11.85564,63.75645,60.56863,0,0,296.5082,51.90081,0,51.90081,-51.90081,84.00017,20,0.2008301,203.8406,9.484514,81,63.75645
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,16.16594,16.16594,81,0,22.761,16.16594,203.1668,0,0,0,32.84382,0,0,64.83406,61.59236,354.1758,0,94.43618,0,94.43618,173.5902,41.33092,0.2007948,17.78254,26.27506,81,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,92.39455,92.39455,81,0,22.761,92.39455,31.47713,0,0,0,29.08316,11.99427,11.39456,0,0,259.7396,84.99256,17.08889,0,17.08889,189.8021,45.1909,0.200816,101.634,23.26653,81,114.0757
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,67.94447,67.94447,81,0,22.761,67.94447,27.25287,0,0,0,18.51682,0,0,13.05554,12.40276,242.6507,100.3726,30.91958,0,30.91958,219.135,52.1749,0.2008609,74.73891,14.81345,81,118.8894
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,81.94797,81.94797,81,0,22.761,81.94797,15.6864,0,0,0,12.85469,0.9978604,0.9479674,0,0,211.7312,128.2002,11.85683,0,11.85683,230.3834,54.85308,0.2008755,90.14276,10.28375,81,141.0549
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,82.73383,82.73383,81,0,22.761,82.73383,1.064748,0,0,0,0.8809068,1.825083,1.733829,0,0,199.8743,138.8713,0,0.9441762,-0.9441762,229.3882,54.61612,0.2008755,91.00721,0.7047254,81,139.7522
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,24.0862,24.0862,81,0,22.761,24.0862,17.77586,0,0,0,4.28153,0,0,56.9138,54.06811,200.9234,137.9271,58.34964,0,58.34964,284.7435,67.79593,0.2009754,26.49482,3.425224,81,142.2087
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,44.15606,44.15606,81,0,22.761,44.15606,4.637825,0,0,0,2.047881,0,0,36.84394,35.00175,142.5738,190.4418,37.04963,0,37.04963,319.8918,76.16457,0.2010398,48.57166,1.638305,81,192.4897
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.5242,223.7865,68.7,0,68.7,385.0664,91.68229,0.2010552,0,0,81,223.7865
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,122.3311,122.3311,81,0,22.761,122.3311,0,0,0,0,0,43.50646,41.33114,0,0,36.82416,285.6165,0,43.50646,-43.50646,339.2065,80.7633,0.2010552,134.5643,0,81,285.6165
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,56.89458,56.89458,0,0,0,56.89458,0,0,7.105427E-15,0,0,59.88904,56.89458,0,0,85.16467,242.11,0,59.88904,-59.88904,276.0779,65.73271,0.2010552,62.58405,0,0,242.11
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,47.85365,47.85365,0,0,0,47.85365,0,0,7.105427E-15,0,0,50.37226,47.85365,0,0,151.7081,182.221,0,50.37226,-50.37226,222.9809,53.09059,0.2010552,52.63901,0,0,182.221
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.560505,7.560505,0,0,0,7.560505,0,0,8.881784E-16,0,0,7.958426,7.560505,0,0,207.6772,131.8487,0,7.958426,-7.958426,214.592,51.09324,0.2010552,8.316556,0,0,131.8487
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,68.21292,68.21292,81,0,22.761,68.21292,0,0,0,0,0,0,0,12.78708,12.14772,216.5199,123.8903,12.14772,0,12.14772,226.1163,53.83712,0.2010766,75.03422,0,81,123.8903
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,33.3877,33.3877,81,0,22.761,33.3877,0,0,0,0,0,0,0,47.6123,45.23169,204.3722,134.8233,45.23169,0,45.23169,269.0269,64.05389,0.2011563,36.72646,0,81,134.8233
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,66.17321,66.17321,81,0,22.761,66.17321,0,0,0,0,0,0,0,14.82679,14.08545,159.1405,175.5318,14.08545,0,14.08545,282.3895,67.23547,0.2011811,72.79053,0,81,175.5318
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.14213,10.14213,81,0,22.761,10.14213,0,0,0,0,0,0,0,70.85787,67.31498,145.0551,188.2087,67.31498,0,67.31498,346.2501,82.44035,0.2012467,11.15634,0,81,188.2087
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,47.99938,47.99938,0,0,0,47.99938,0,0,7.105427E-15,0,0,50.52566,47.99938,0,0,77.74007,248.7922,0,50.52566,-50.52566,292.9914,69.75972,0.2012467,52.79932,0,0,248.7922
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,98.8693,98.8693,81,0,22.761,98.8693,0,0,0,0,0,18.80979,17.8693,0,0,133.8797,198.2665,0,18.80979,-18.80979,273.1642,65.03895,0.2012467,108.7562,0,81,198.2665
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,79.03461,79.03461,81,0,22.761,79.03461,2.868881,0,0,0,2.267409,0,0,1.965386,1.867117,154.7795,179.4567,4.134526,0,4.134526,277.0865,65.97285,0.2012528,86.93807,1.813927,81,181.7241
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,128.1333,128.1333,81,0,22.761,128.1333,3.881951,0,2.842171E-14,0,4.97407,49.61396,47.13326,0,0,150.6449,183.1778,0,44.63988,-44.63988,230.0319,54.7694,0.2012528,140.9466,3.979256,81,188.1519
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,200.2448,138.5379,75.52232,0,75.52232,301.6787,71.82812,0.2012424,0,5.457853,81,145.3602
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,134.3074,134.3074,81,0,22.761,134.3074,10.39423,0,0,0,13.96023,56.11311,53.30745,0,0,124.7225,206.508,0,42.15289,-42.15289,257.2456,61.24884,0.2012424,147.7382,11.16818,81,220.4682
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,74.56778,74.56778,81,0,22.761,74.56778,39.40374,8.881784E-16,0,0,29.3825,0,0,6.432218,6.110607,171.559,164.3551,35.4931,0,35.4931,290.9174,69.2659,0.2012889,82.02456,23.506,81,193.7376
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,35.50323,35.50323,81,0,22.761,35.50323,98.12758,0,0,0,34.83846,0,0,45.49677,43.22193,136.0659,196.2989,78.06039,0,78.06039,364.972,86.89791,0.2013141,39.05355,27.87077,81,231.1373
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,84.78852,84.78852,81,0,22.761,84.78852,25.12869,0,0,0,21.30625,3.987921,3.788524,0,0,58.00554,266.5533,17.31833,0,17.31833,381.4016,90.80972,0.2013352,93.26738,17.045,81,287.8595
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,107.2267,107.2267,81,0,22.761,107.2267,11.1841,0,0,0,11.99234,27.60709,26.22673,0,0,40.68721,282.1397,0,15.61474,-15.61474,364.9422,86.89082,0.2013352,117.9494,9.593876,81,294.1321
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,52.55131,52.55131,0,0,0,52.55131,54.19377,0,0,0,28.47953,55.31717,52.55131,0,0,58.03693,266.525,0,26.83763,-26.83763,336.6528,80.15527,0.2013352,57.80644,22.78363,0,295.0045
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,167.3199,149.7,81,0,22.761,149.7,19.70435,0,17.61988,34.35186,29.49741,72.31579,68.7,0,0,87.85652,239.6874,0,42.81838,-42.81838,291.5183,69.40898,0.2013352,184.0519,23.59793,81,269.1848
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,96.28569,96.28569,81,0,22.761,96.28569,34.02493,0,0,0,32.76114,16.0902,15.28569,0,0,135.4325,196.869,16.67094,0,16.67094,307.3337,73.17455,0.2013554,105.9143,26.20891,81,229.6301
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,43.73721,43.73721,81,0,22.761,43.73721,32.75306,0,0,0,14.32527,0,0,37.26279,35.39965,118.7616,211.8728,49.72492,0,49.72492,354.5069,84.40624,0.2014346,48.11094,11.46022,81,226.1981
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,69.03664,256.6252,3.790802,0,3.790802,358.1032,85.2625,0.2014205,0,3.032642,0,260.416
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,99.8586,99.8586,81,0,22.761,99.8586,0,0,0,0,0,19.85116,18.8586,0,0,65.24584,260.037,0,19.85116,-19.85116,337.1783,80.28037,0.2014205,109.8445,0,81,260.037
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,109.4569,109.4569,81,0,22.761,109.4569,0,0,0,0,0,29.95464,28.45691,0,0,87.30268,240.1858,0,29.95464,-29.95464,305.6033,72.76254,0.2014205,120.4026,0,81,240.1858
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.5856,210.2312,68.7,0,68.7,370.7778,88.28026,0.2014352,0,0,81,210.2312
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,53.69438,53.69438,0,0,0,53.69438,0,0,7.105427E-15,0,0,56.5204,53.69438,0,0,51.88562,272.0612,0,56.5204,-56.5204,311.2001,74.09511,0.2014352,59.06382,0,0,272.0612
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,97.23148,97.23148,81,0,22.761,97.23148,0,0,0,0,0,17.08576,16.23147,0,0,114.6861,215.5408,0,17.08576,-17.08576,293.1901,69.80703,0.2014352,106.9546,0,81,215.5408
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,45.18756,45.18756,81,0,22.761,45.18756,0,0,0,0,0,0,0,35.81244,34.02182,133.6702,198.455,34.02182,0,34.02182,325.466,77.49176,0.2014945,49.70631,0,81,198.455
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,51.46011,51.46011,81,0,22.761,51.46011,0,0,0,0,0,0,0,29.53989,28.06289,99.64843,229.0746,28.06289,0,28.06289,352.0888,83.83051,0.2015433,56.60612,0,81,229.0746
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.66145,51.66145,0,0,0,51.66145,0,0,0,0,0,54.38047,51.66145,0,0,71.58553,254.3312,0,54.38047,-54.38047,294.7668,70.18243,0.2015433,56.82759,0,0,254.3312
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,73.79681,73.79681,81,0,22.761,73.79681,0,0,0,0,0,0,0,7.203183,6.843024,132.0083,199.9508,6.843024,0,6.843024,301.2586,71.7281,0.2015552,81.1765,0,81,199.9508
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,29.53469,29.53469,81,0,22.761,29.53469,0,0,0,0,0,0,0,51.46531,48.89204,125.1653,206.1095,48.89204,0,48.89204,347.6417,82.77168,0.20164,32.48816,0,81,206.1095
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,65.21661,65.21661,81,0,22.761,65.21661,0,0,0,0,0,0,0,15.78339,14.99422,76.27322,250.1123,14.99422,0,14.99422,361.8665,86.15852,0.201666,71.73827,0,81,250.1123
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,38.5591,38.5591,0,0,0,38.5591,4.991853,0,0,0,1.924814,40.58853,38.5591,0,0,61.27899,263.6071,0,38.66372,-38.66372,321.1114,76.45493,0.201666,42.41502,1.539851,0,265.532
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,37.37905,37.37905,0,0,0,37.37905,48.93444,0,0,0,18.29123,39.34637,37.37905,0,0,104.2387,224.9434,0,21.05514,-21.05514,298.9173,71.17064,0.201666,41.11695,14.63298,0,243.2346
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,56.37134,56.37134,0,0,0,56.37134,84.66865,0,0,0,47.72885,59.33825,56.37134,0,0,127.6333,203.8883,0,11.6094,-11.6094,286.6799,68.25698,0.201666,62.00847,38.18308,0,251.6171
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,47.53709,47.53709,0,0,0,47.53709,118.8165,0,0,0,56.4819,50.03904,47.53709,0,0,140.5326,192.2789,6.442857,0,6.442857,292.7921,69.71227,0.2016421,52.29079,45.18552,0,248.7608
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,81.71889,81.71889,81,0,22.761,81.71889,98.40955,0,0,0,80.41919,0.7567292,0.7188928,0,0,134.0898,198.0774,79.66246,0,79.66246,368.3666,87.70615,0.2016608,89.89079,64.33535,81,278.4966
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,50.88678,50.88678,0,0,0,50.88678,152.3432,0,0,0,77.52252,53.56503,50.88678,0,0,54.4273,269.7737,23.95749,0,23.95749,391.0946,93.11758,0.2015721,55.97546,62.01802,0,347.2962
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,32.62199,0,0,63.0918,0,0,0,0,30.4698,291.3354,30.4698,0,30.4698,420.0009,100,0.2014594,0,50.47344,0,354.4272
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,37.19139,37.19139,0,0,0,37.19139,163.5848,21.69062,0,0,60.83946,39.14884,37.19139,0,0,0,318.7582,0,0,0,420.0009,100,0.2014594,40.91053,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,55.62689,55.62689,0,0,0,55.62689,127.5215,12.38163,0,0,70.93625,58.55462,55.62689,0,0,0,318.7582,0,0,0,420.0009,100,0.2014594,61.18958,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014594,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,43.17827,43.17827,0,0,0,43.17827,100.4333,0,0,0,43.36537,45.45081,43.17827,0,0,0,318.7582,0,2.085437,-2.085437,417.8026,99.47661,0.2014594,47.49609,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,12.65735,12.65735,0,0,0,12.65735,163.0769,5.000529,0,0,20.6412,13.32352,12.65735,0,0,2.317152,316.6728,2.317152,0,2.317152,420.0009,100,0.2014508,13.92308,16.51296,0,337.314
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,39.67982,39.67982,0,0,0,39.67982,11.14355,7.105427E-15,0,0,4.421739,41.76823,39.67982,0,0,0,318.7582,0,37.34649,-37.34649,380.6342,90.62701,0.2014508,43.6478,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,62.02424,62.02424,0,0,0,62.02424,0,0,7.105427E-15,0,0,65.28867,62.02424,0,0,41.4961,281.4117,0,65.28867,-65.28867,311.8139,74.24125,0.2014508,68.22667,0,0,281.4117
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,84.26784,84.26784,81,0,22.761,84.26784,0,0,0,0,0,3.439827,3.267836,0,0,114.0391,216.1231,0,3.439827,-3.439827,308.188,73.37794,0.2014508,92.69462,0,81,216.1231
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.8611,212.6832,68.7,0,68.7,373.3625,88.89566,0.2014654,0,0,81,212.6832
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,66.91799,66.91799,81,0,22.761,66.91799,0,0,0,0,0,0,0,14.08201,13.37791,49.16111,274.5132,13.37791,0,13.37791,386.0539,91.91742,0.2014886,73.60979,0,81,274.5132
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.759863,5.759863,0,0,0,5.759863,0,0,8.881784E-16,0,0,6.063014,5.759863,0,0,35.7832,286.5533,0,6.063014,-6.063014,379.6629,90.39576,0.2014886,6.335849,0,0,286.5533
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,7.940804,7.940804,0,0,0,7.940804,0,0,8.881784E-16,0,0,8.358741,7.940804,0,0,42.51988,280.4903,0,8.358741,-8.358741,370.8521,88.29794,0.2014886,8.734884,0,0,280.4903
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,73.20569,73.20569,81,0,22.761,73.20569,0,0,0,0,0,0,0,7.794313,7.404598,51.80737,272.1316,7.404598,0,7.404598,377.8767,89.97046,0.2015014,80.52625,0,81,272.1316
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,33.46562,33.46562,0,0,0,33.46562,0,0,0,0,0,35.22697,33.46562,0,0,44.40277,278.7957,0,35.22697,-35.22697,340.7442,81.1294,0.2015014,36.81219,0,0,278.7957
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,67.32822,67.32822,81,0,22.761,67.32822,0,0,0,0,0,0,0,13.67178,12.98819,83.54385,243.5688,12.98819,0,12.98819,353.0659,84.06313,0.2015238,74.06104,0,81,243.5688
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,10.22279,10.22279,0,0,0,10.22279,0,0,1.776357E-15,0,0,10.76083,10.22279,0,0,70.55566,255.2581,0,10.76083,-10.76083,341.723,81.36244,0.2015238,11.24507,0,0,255.2581
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,52.19711,52.19711,0,0,0,52.19711,0,0,7.105427E-15,0,0,54.94433,52.19711,0,0,82.51214,244.4973,0,54.94433,-54.94433,283.8065,67.57285,0.2015238,57.41682,0,0,244.4973
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,98.43989,98.43989,81,0,22.761,98.43989,2.232106,3.552714E-15,0,0,2.197283,18.35777,17.43988,0,0,143.5614,189.553,0,16.16049,-16.16049,266.7719,63.51699,0.2015238,108.2839,1.757826,81,191.7503
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,92.70983,92.70983,81,0,22.761,92.70983,14.15911,0,0,0,13.12689,12.32614,11.70983,0,0,161.5175,173.3925,0.8007464,0,0.8007464,267.5316,63.69786,0.2015248,101.9808,10.50151,81,186.5194
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,88.49175,88.49175,81,0,22.761,88.49175,34.86327,0,0,0,30.85112,7.886055,7.491753,0,0,160.7167,174.1132,22.96507,0,22.96507,289.3181,68.88513,0.2015523,97.34093,24.6809,81,204.9643
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,0,66.23837,0,0,72.31579,68.7,137.7517,194.7817,134.9384,0,134.9384,417.3319,99.36454,0.201323,0,52.9907,81,261.0201
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,75.4266,0,0,78.23991,0,0,0,0,2.813308,316.2263,2.813308,0,2.813308,420.0009,100,0.2013126,0,62.59192,0,394.4662
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,109.1452,109.1452,40.44515,0,12.50062,109.1452,74.21284,8.683928,0,0,80.99972,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,120.0597,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,51.81417,51.81417,0,0,0,51.81417,160.7782,28.76468,0,0,83.30592,54.54124,51.81417,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,56.99559,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,117.945,117.945,72.10608,0,20.51084,117.945,40.91016,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,129.7395,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,38.72226,38.72226,0,0,0,38.72226,139.3181,13.18686,0,0,53.94714,40.76028,38.72226,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,42.59449,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,118.2842,118.2842,81,0,22.761,118.2842,24.42492,0,0,0,28.89082,39.24652,37.28419,0,0,0,318.7582,0,10.35569,-10.35569,409.085,97.40099,0.2013126,130.1126,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,87.47657,87.47657,81,0,22.761,87.47657,10.82011,0,0,0,9.465058,6.817442,6.47657,0,0,11.50633,308.4025,2.647616,0,2.647616,411.5967,97.99902,0.2013158,96.22423,7.572046,81,317.8676
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,54.38379,54.38379,0,0,0,54.38379,5.740642,0,7.105427E-15,0,3.121979,57.24609,54.38379,0,0,8.858709,310.7854,0,54.12411,-54.12411,354.5449,84.41528,0.2013158,59.82217,2.497583,0,313.9074
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.99661,256.6613,0,0,0,354.5449,84.41528,0.2013158,0,0,0,256.6613
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,38.23701,38.23701,0,0,0,38.23701,0,0,7.105427E-15,0,0,40.24949,38.23701,0,0,68.99661,256.6613,0,40.24949,-40.24949,312.1182,74.31371,0.2013158,42.06071,0,0,256.6613
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.7183,216.4118,0,0,0,312.1182,74.31371,0.2013158,0,0,0,216.4118
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,80.40056,80.40056,81,0,22.761,80.40056,0,0,0,0,0,0,0,0.599443,0.5694708,113.7183,216.4118,0.5694708,0,0.5694708,312.6585,74.44234,0.2013168,88.44061,0,81,216.4118
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.1488,216.9243,68.7,0,68.7,377.833,89.96006,0.2013315,0,0,81,216.9243
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,36.70727,36.70727,0,0,0,36.70727,0,0,7.105427E-15,0,0,38.63923,36.70727,0,0,44.4488,278.7543,0,38.63923,-38.63923,337.1037,80.26262,0.2013315,40.37799,0,0,278.7543
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,38.96227,38.96227,0,0,0,38.96227,0,0,0,0,0,41.01291,38.96227,0,0,87.38127,240.1151,0,41.01291,-41.01291,293.8723,69.96945,0.2013315,42.85849,0,0,240.1151
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,61.96083,61.96083,0,0,0,61.96083,0,0,0,0,0,65.22192,61.96083,0,0,132.9512,199.1022,0,65.22192,-65.22192,225.1223,53.60045,0.2013315,68.15691,0,0,199.1022
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,99.75072,99.75072,81,0,22.761,99.75072,0,0,0,0,0,19.7376,18.75072,0,0,205.42,133.8802,0,19.7376,-19.7376,204.3171,48.64683,0.2013315,109.7258,0,81,133.8802
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,14.93643,14.93643,81,0,22.761,14.93643,0,0,0,0,0,0,0,66.06357,62.76039,227.3506,114.1426,62.76039,0,62.76039,263.8568,62.82293,0.2014124,16.43007,0,81,114.1426
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,31.50777,31.50777,81,0,22.761,31.50777,0,0,0,0,0,0,0,49.49223,47.01762,164.5903,170.627,47.01762,0,47.01762,308.4616,73.4431,0.2014932,34.65855,0,81,170.627
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,117.5726,212.9429,69.75066,0,69.75066,374.6329,89.19814,0.2015038,0,0.8405335,81,213.9935
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,91.05692,91.05692,81,0,22.761,91.05692,26.72433,0,0,0,24.33436,10.58624,10.05693,0,0,47.82197,275.7184,13.74812,0,13.74812,387.6755,92.30352,0.2015202,100.1626,19.46749,81,300.0528
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,48.97473,48.97473,0,0,0,48.97473,105.8407,0,0,0,51.83521,51.55235,48.97473,0,0,34.07385,288.0918,0.2828525,0,0.2828525,387.9439,92.36741,0.2015192,53.87221,41.46816,0,339.927
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,53.54155,53.54155,0,0,0,53.54155,99.57745,0,0,0,53.31531,56.35953,53.54155,0,0,33.791,288.3463,0,3.04422,-3.04422,384.735,91.60339,0.2015192,58.89571,42.65225,0,341.6617
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,20.82091,0,0,57.99437,0,0,0,0,37.17346,285.3021,37.17346,0,37.17346,420.0009,100,0.2013831,0,46.3955,0,343.2965
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,63.24693,63.24693,20.25,0,7.39125,63.24693,132.6115,38.61279,0,0,83.87272,45.25993,42.99693,0,0,0,318.7582,0,0,0,420.0009,100,0.2013831,69.57162,67.09818,81,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013831,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,172.3682,149.7,81,0,22.761,149.7,49.10876,1.200031,22.66821,39.90503,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013831,189.605,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,122.6877,122.6877,73.32934,0,20.82032,122.6877,42.3483,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.2013831,134.9564,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,67.0707,67.0707,20.25,0,7.39125,67.0707,74.37271,0.5973501,0,0,49.8823,49.28495,46.82071,0,0,0,318.7582,0,0,0,420.0009,100,0.2013831,73.77777,39.90584,81,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013831,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,59.24955,59.24955,0,0,0,59.24955,35.0252,0,0,0,20.75227,62.36795,59.24955,0,0,0,318.7582,0,41.61567,-41.61567,376.1341,89.55555,0.2013831,65.17451,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,82.61848,82.61848,81,0,22.761,82.61848,5.512783,0,0,0,4.554577,1.703657,1.618474,0,0,46.23964,277.1425,2.85092,0,2.85092,378.8387,90.19951,0.2013865,90.88032,3.643662,81,281.6971
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,38.03057,38.03057,0,0,0,38.03057,0,0,7.105427E-15,0,0,40.03218,38.03057,0,0,43.38872,279.7084,0,40.03218,-40.03218,336.6411,80.15247,0.2013865,41.83363,0,0,279.7084
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.86891,239.6762,0,0,0,336.6411,80.15247,0.2013865,0,0,0,239.6762
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,28.31613,28.31613,0,0,0,28.31613,0,0,3.552714E-15,0,0,29.80645,28.31613,0,0,87.86891,239.6762,0,29.80645,-29.80645,305.2223,72.67184,0.2013865,31.14774,0,0,239.6762
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,56.85215,56.85215,0,0,0,56.85215,0,0,7.105427E-15,0,0,59.84437,56.85215,0,0,120.9872,209.8698,0,59.84437,-59.84437,242.1408,57.65246,0.2013865,62.53737,0,0,209.8698
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,43.12505,43.12505,0,0,0,43.12505,0,0,7.105427E-15,0,0,45.39479,43.12505,0,0,187.4809,150.0254,0,45.39479,-45.39479,194.2905,46.25955,0.2013865,47.43756,0,0,150.0254
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,26.47074,26.47074,0,0,0,26.47074,0,0,3.552714E-15,0,0,27.86393,26.47074,0,0,237.9196,104.6306,0,27.86393,-27.86393,164.9193,39.26643,0.2013865,29.11781,0,0,104.6306
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,63.6756,63.6756,81,0,22.761,63.6756,0,0,0,0,0,0,0,17.3244,16.45818,268.8795,76.76665,16.45818,0,16.45818,180.5329,42.98394,0.2014148,70.04316,0,81,76.76665
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.814963,1.814963,74.13075,0,21.02308,1.814963,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,252.4213,91.57902,68.7,0,68.7,245.7075,58.50166,0.2014385,1.996459,0,81,91.57902
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.114861,5.114861,77.43065,0,21.85795,5.114861,0,0,0,0,0,0,0,72.31579,68.7,183.7213,153.409,68.7,0,68.7,310.882,74.01938,0.201479,5.626347,0,81,153.409
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,115.2861,115.2861,81,0,22.761,115.2861,0,0,1.421085E-14,0,0,36.09066,34.28612,0,0,115.0213,215.239,0,36.09066,-36.09066,272.8391,64.96156,0.201479,126.8147,0,81,215.239
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,18.77127,18.77127,81,0,22.761,18.77127,0,0,0,0,0,0,0,62.22873,59.11729,155.1221,179.1484,59.11729,0,59.11729,328.9227,78.31477,0.2015724,20.6484,0,81,179.1484
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,68.05686,68.05686,81,0,22.761,68.05686,3.225405,0,0,0,2.19511,0,0,12.94314,12.29598,96.00478,232.3539,14.49109,0,14.49109,342.6702,81.58797,0.201596,74.86255,1.756088,81,234.549
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,87.99705,87.99705,81,0,22.761,87.99705,11.07857,0,0,0,9.748811,7.365314,6.997048,0,0,81.51369,245.3959,2.383496,0,2.383496,344.9313,82.12634,0.2015988,96.79675,7.799048,81,255.1447
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,69.87277,69.87277,81,0,22.761,69.87277,26.95089,0,0,0,18.83133,0,0,11.12723,10.57087,79.1302,247.541,29.4022,0,29.4022,372.8247,88.76761,0.2016391,76.86005,15.06507,81,266.3724
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,79.09982,79.09982,81,0,22.761,79.09982,38.78807,0,0,0,30.6813,0,0,1.900177,1.805168,49.728,274.003,32.48647,0,32.48647,403.6441,96.10555,0.2016784,87.0098,24.54504,81,304.6843
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,188.8618,149.7,81,0,22.761,149.7,35.68378,0,39.16183,58.04802,53.41861,72.31579,68.7,0,0,17.24153,303.2408,0,18.89717,-18.89717,383.7247,91.36285,0.2016784,207.748,42.73489,81,356.6595
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.042511,3.042511,0,0,0,3.042511,2317.503,29.06925,0,0,70.51029,3.202643,3.042511,0,0,38.2384,284.3437,38.2384,0,38.2384,420.0009,100,0.2015392,3.346762,56.40823,0,354.854
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,75.74221,75.74221,20.25,0,7.39125,75.74221,94.40562,13.09205,0,0,71.5049,58.41285,55.49221,0,0,0,318.7582,0,0,0,420.0009,100,0.2015392,83.31643,57.20391,81,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.704717,5.704717,0,0,0,5.704717,1032.859,52.91673,0,0,58.9217,6.004965,5.704717,0,0,0,318.7582,0,0,0,420.0009,100,0.2015392,6.275189,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,79.35765,79.35765,31.9187,0,10.34343,79.35765,62.92492,0,0,0,49.93573,49.93573,47.43895,0,0,0,318.7582,0,0,0,420.0009,100,0.2015392,87.29341,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,77.58287,77.58287,20.25,0,7.39125,77.58287,77.81789,0.02295912,0,0,60.37335,60.35039,57.33287,0,0,0,318.7582,0,0,0,420.0009,100,0.2015392,85.34116,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,121.953,121.953,81,0,22.761,121.953,26.95723,0,1.421085E-14,0,32.87517,43.10847,40.95304,0,0,0,318.7582,0,10.2333,-10.2333,409.214,97.43171,0.2015392,134.1483,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,84.09247,84.09247,81,0,22.761,84.09247,14.60371,0,0,0,12.28062,3.255227,3.092466,0,0,11.37033,308.5249,9.025392,0,9.025392,417.7762,99.47033,0.2015499,92.50171,9.824494,81,320.8055
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,18.91221,18.91221,0,0,0,18.91221,21.60752,0,0,0,4.08646,19.90759,18.91221,0,0,2.344943,316.6478,0,15.82113,-15.82113,401.0993,95.49964,0.2015499,20.80343,3.269168,0,320.7342
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,9.944366,9.944366,0,0,0,9.944366,0,0,0,0,0,10.46775,9.944366,0,0,19.92398,300.8266,0,10.46775,-10.46775,390.0653,92.87251,0.2015499,10.9388,0,0,300.8266
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,69.88875,69.88875,81,0,22.761,69.88875,0,-1.776357E-15,0,0,0,0,0,11.11125,10.55569,31.55482,290.3589,10.55569,0,10.55569,400.0793,95.25679,0.2015679,76.87762,0,81,290.3589
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,74.22384,74.22384,81,0,22.761,74.22384,0,0,0,0,0,0,0,6.776164,6.437356,20.99913,299.859,6.437356,0,6.437356,406.1863,96.71084,0.2015788,81.64622,0,81,299.859
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,146.2079,146.2079,81,0,22.761,146.2079,0,0,0,11.12864,0,68.63985,65.20786,0,0,14.56177,305.6526,0,68.63985,-68.63985,333.8336,79.48402,0.2015788,160.8286,0,81,305.6526
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.82827,237.0128,68.7,0,68.7,399.0081,95.00174,0.201593,0,0,81,237.0128
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12827,298.8428,0,0,0,399.0081,95.00174,0.201593,0,0,0,298.8428
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12827,298.8428,0,0,0,399.0081,95.00174,0.201593,0,0,0,298.8428
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12827,298.8428,0,0,0,399.0081,95.00174,0.201593,0,0,0,298.8428
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,38.7025,38.7025,0,0,0,38.7025,0,0,7.105427E-15,0,0,40.73947,38.7025,0,0,22.12827,298.8428,0,40.73947,-40.73947,356.0649,84.7772,0.201593,42.57275,0,0,298.8428
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4211102,0.4211102,0,0,0,0.4211102,0,0,5.551115E-17,0,0,0.4432739,0.4211102,0,0,67.39436,258.1033,0,0.4432739,-0.4432739,355.5977,84.66595,0.201593,0.4632213,0,0,258.1033
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,52.37244,52.37244,0,0,0,52.37244,0,0,7.105427E-15,0,0,55.12888,52.37244,0,0,67.88688,257.66,0,55.12888,-55.12888,297.4868,70.83004,0.201593,57.60968,0,0,257.66
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,129.1412,202.5312,1.665073,0,1.665073,299.0664,71.20614,0.201587,0,1.332059,0,204.1962
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,127.4761,204.0297,16.11217,0,16.11217,314.3517,74.8455,0.2015285,0,12.88973,0,220.1419
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,36.40091,36.40091,0,0,0,36.40091,47.15137,0,0,0,17.16353,38.31675,36.40091,0,0,111.364,218.5307,0,21.15322,-21.15322,292.0543,69.53659,0.2015285,40.041,13.73082,0,235.6942
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,72.05165,72.05165,81,0,22.761,72.05165,71.4447,0,0,0,51.47709,0,0,8.948345,8.500928,134.8675,197.3774,59.97802,0,59.97802,348.9544,83.08422,0.2016036,79.25682,41.18167,81,248.8545
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,36.311,36.311,0,0,0,36.311,198.9019,0,0,0,72.22327,38.2221,36.311,0,0,74.88951,251.3577,34.00116,0,34.00116,381.2108,90.76428,0.2014804,39.9421,57.77861,0,323.5809
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,184.3907,149.7,81,0,22.761,149.7,40.20393,0,34.69075,53.12982,60.18528,72.31579,68.7,0,0,40.88835,281.9587,0,12.13051,-12.13051,368.4241,87.71984,0.2014804,202.8298,48.14822,81,342.144
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,12.75785,0,0,67.12454,0,0,0,0,54.36669,269.8282,54.36669,0,54.36669,420.0009,100,0.2012836,0,53.69963,0,336.9528
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,32.41997,32.41997,0,0,0,32.41997,279.6725,56.54346,0,0,90.66974,34.12629,32.41997,0,0,0,318.7582,0,0,0,420.0009,100,0.2012836,35.66197,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,11.28502,11.28502,0,0,0,11.28502,528.8466,47.80146,0,0,59.68043,11.87897,11.28502,0,0,0,318.7582,0,0,0,420.0009,100,0.2012836,12.41352,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5699048,0.5699048,0,0,0,0.5699048,7570.823,42.54658,0,0,43.14648,0.5998998,0.5699048,0,0,0,318.7582,0,0,0,420.0009,100,0.2012836,0.6268953,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.15245,10.15245,0,0,0,10.15245,250.8054,14.7761,0,0,25.46289,10.68679,10.15245,0,0,0,318.7582,0,0,0,420.0009,100,0.2012836,11.16769,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012836,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.177107,6.177107,0,0,0,6.177107,76.42173,0,8.881784E-16,0,4.720652,6.502218,6.177107,0,0,0,318.7582,0,1.781566,-1.781566,418.1229,99.55287,0.2012836,6.794817,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,167.7298,149.7,81,0,22.761,149.7,0,0,18.02975,34.80272,0,72.31579,68.7,0,0,1.979518,316.9767,0,72.31579,-72.31579,341.8954,81.4035,0.2012836,184.5027,0,81,316.9767
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,123.2622,123.2622,81,0,22.761,123.2622,0,0,0,0,0,44.4865,42.26218,0,0,82.3304,244.6609,0,44.4865,-44.4865,295.0025,70.23855,0.2012836,135.5884,0,81,244.6609
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,96.09318,96.09318,81,0,22.761,96.09318,0,0,0,0,0,15.88755,15.09317,0,0,131.7598,200.1744,0,15.88755,-15.88755,278.2555,66.25118,0.2012836,105.7025,0,81,200.1744
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.4127,184.2868,68.7,0,68.7,343.4301,81.7689,0.2012981,0,0,81,184.2868
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,19.73026,19.73026,0,0,0,19.73026,0,0,0,0,0,20.7687,19.73026,0,0,80.71268,246.1168,0,20.7687,-20.7687,321.5379,76.5565,0.2012981,21.70329,0,0,246.1168
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,26.69172,26.69172,0,0,0,26.69172,0,0,3.552714E-15,0,0,28.09655,26.69172,0,0,103.789,225.3481,0,28.09655,-28.09655,291.9216,69.505,0.2012981,29.3609,0,0,225.3481
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,33.4948,33.4948,0,0,0,33.4948,0,0,0,0,0,35.25768,33.4948,0,0,135.0074,197.2516,0,35.25768,-35.25768,254.7567,60.65624,0.2012981,36.84428,0,0,197.2516
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.43258,29.43258,0,0,0,29.43258,0,0,3.552714E-15,0,0,30.98166,29.43258,0,0,174.1826,161.9939,0,30.98166,-30.98166,222.0992,52.88065,0.2012981,32.37584,0,0,161.9939
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,44.57354,44.57354,0,0,0,44.57354,0,0,0,0,0,46.91952,44.57354,0,0,208.6067,131.0122,0,46.91952,-46.91952,172.6417,41.10508,0.2012981,49.0309,0,0,131.0122
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,39.57177,39.57177,0,0,0,39.57177,0,0,7.105427E-15,0,0,41.65449,39.57177,0,0,260.7395,84.0927,0,41.65449,-41.65449,128.734,30.65088,0.2012981,43.52894,0,0,84.0927
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,54.26281,54.26281,81,0,22.761,54.26281,0,0,0,0,0,0,0,26.73719,25.40033,307.0222,42.43821,25.40033,0,25.40033,152.8308,36.38822,0.2013412,59.68909,0,81,42.43821
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,281.6219,65.29851,70.23005,0,70.23005,219.4569,52.25154,0.2013501,0,1.224037,81,66.82855
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,17.6836,17.6836,81,0,22.761,17.6836,55.53709,0,0,0,9.820955,0,0,63.31641,60.15059,211.3919,128.5056,69.97154,0,69.97154,285.8377,68.05647,0.2014035,19.45196,7.856764,81,138.3265
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,141.4203,191.4799,80.15077,0,80.15077,361.8754,86.16064,0.2013766,0,9.160616,81,202.9307
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,63.06329,63.06329,81,0,22.761,63.06329,24.32364,0,0,0,15.33929,0,0,17.93671,17.03988,61.26955,263.6156,32.37917,0,32.37917,392.593,93.47434,0.2014234,69.36961,12.27143,81,278.9549
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,28.89039,292.7569,28.43601,0,28.43601,419.5698,99.89737,0.2013212,0,22.74881,0,321.1929
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,36.91029,0,0,37.36467,0,0,0,0,0.45438,318.3493,0.45438,0,0.45438,420.0009,100,0.2013195,0,29.89173,0,355.714
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,33.84914,33.84914,0,0,0,33.84914,120.6291,5.201223,0,0,40.8319,35.63068,33.84914,0,0,0,318.7582,0,0,0,420.0009,100,0.2013195,37.23405,32.66552,0,359.5901
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,73.11874,73.11874,54.63438,0,16.0905,73.11874,26.61044,0,0,0,19.45722,19.45722,18.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.2013195,80.43062,15.56578,81,338.2155
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,42.37939,0,0,42.37939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013195,0,33.90351,0,361.1376
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,9.992257,9.992257,0,0,0,9.992257,159.6808,5.437554,0,0,15.95572,10.51816,9.992257,0,0,0,318.7582,0,0,0,420.0009,100,0.2013195,10.99148,12.76458,0,334.714
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,50.16897,50.16897,0,0,0,50.16897,9.64714,0,7.105427E-15,0,4.83987,52.80944,50.16897,0,0,0,318.7582,0,47.96957,-47.96957,369.4365,87.96089,0.2013195,55.18587,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,73.11636,73.11636,81,0,22.761,73.11636,2.770367,0,0,0,2.025592,0,0,7.883645,7.489463,53.29952,270.7887,9.515055,0,9.515055,378.4633,90.11012,0.2013345,80.42799,1.620473,81,272.8142
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,43.78447,279.3522,1.843059,0,1.843059,380.2117,90.52642,0.2013279,0,1.474447,0,281.1953
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,34.47609,34.47609,0,0,0,34.47609,0,0,0,0,0,36.29063,34.47609,0,0,41.94141,281.011,0,36.29063,-36.29063,341.958,81.41842,0.2013279,37.9237,0,0,281.011
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.26433,244.7203,0,0,0,341.958,81.41842,0.2013279,0,0,0,244.7203
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,57.86002,57.86002,0,0,0,57.86002,0,0,7.105427E-15,0,0,60.90529,57.86002,0,0,82.26433,244.7203,0,60.90529,-60.90529,277.7582,66.13278,0.2013279,63.64603,0,0,244.7203
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9369,183.815,0,0,0,277.7582,66.13278,0.2013279,0,0,0,183.815
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9369,183.815,0,0,0,277.7582,66.13278,0.2013279,0,0,0,183.815
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.614553,3.614553,0,0,0,3.614553,0,0,0,0,0,3.804792,3.614553,0,0,149.9369,183.815,0,3.804792,-3.804792,273.7476,65.17788,0.2013279,3.976008,0,0,183.815
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.1644,180.0103,0,0,0,273.7476,65.17788,0.2013279,0,0,0,180.0103
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,56.18254,56.18254,0,0,0,56.18254,0,0,7.105427E-15,0,0,59.13951,56.18254,0,0,154.1644,180.0103,0,59.13951,-59.13951,211.4091,50.3354,0.2013279,61.80079,0,0,180.0103
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.875,120.8707,0,0,0,211.4091,50.3354,0.2013279,0,0,0,120.8707
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,102.5141,102.5141,81,0,22.761,102.5141,0,0,0,0,0,22.64639,21.51407,0,0,219.875,120.8707,0,22.64639,-22.64639,187.5377,44.65175,0.2013279,112.7655,0,81,120.8707
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.86901,48.86901,81,0,22.761,48.86901,0,0,0,0,0,0,0,32.13099,30.52444,245.0376,98.22435,30.52444,0,30.52444,216.4957,51.5465,0.2013794,53.75591,0,81,98.22435
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,59.55937,59.55937,81,0,22.761,59.55937,2.537729,0,0,0,1.511455,0,0,21.44063,20.3686,214.5132,125.6963,21.88005,0,21.88005,237.253,56.48869,0.2014155,65.5153,1.209164,81,127.2078
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,58.16064,58.16064,81,0,22.761,58.16064,10.68232,0,0,0,6.212903,0,0,22.83936,21.69739,192.6331,145.3884,27.9103,0,27.9103,263.731,62.79297,0.2014593,63.9767,4.970323,81,151.6013
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,135.6994,135.6994,81,0,22.761,135.6994,8.382361,0,0,0,11.37481,57.57828,54.69936,0,0,164.7229,170.5077,0,46.20347,-46.20347,215.0283,51.19711,0.2014593,149.2693,9.09985,81,181.8825
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,216.06,124.3042,83.66756,0,83.66756,294.4023,70.09565,0.2014198,0,11.97405,81,139.2718
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,41.49782,41.49782,81,0,22.761,41.49782,153.4172,0,0,0,63.66478,0,0,39.50218,37.52707,132.3925,199.605,101.1919,0,101.1919,390.4013,92.95251,0.2013611,45.6476,50.93183,81,263.2698
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,57.5055,0,0,88.70612,0,0,0,0,31.20062,290.6777,31.20062,0,31.20062,420.0009,100,0.2012496,0,70.9649,0,379.3838
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,61.59476,61.59476,0,0,0,61.59476,144.6187,24.24096,0,0,89.07755,64.83659,61.59476,0,0,0,318.7582,0,0,0,420.0009,100,0.2012496,67.75423,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,69.60987,69.60987,20.25,0,7.39125,69.60987,83.05949,5.85984,0,0,57.8176,51.95776,49.35987,0,0,0,318.7582,0,0,0,420.0009,100,0.2012496,76.57086,46.25408,81,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,136.8205,136.8205,80.36074,0,22.59927,136.8205,43.43743,0,0,0.8025282,59.4313,59.4313,56.45974,0,0,0,318.7582,0,0,0,420.0009,100,0.2012496,150.5025,47.54504,81,378.1895
