Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012496,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,17.11314,17.11314,0,0,0,17.11314,163.2712,9.926991,0,0,27.94082,18.01383,17.11314,0,0,0,318.7582,0,0,0,420.0009,100,0.2012496,18.82445,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,58.42549,58.42549,0,0,0,58.42549,13.53427,0,1.421085E-14,0,7.907461,61.50051,58.42549,0,0,0,318.7582,0,53.59305,-53.59305,363.5088,86.54955,0.2012496,64.26804,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,59.54784,265.1652,4.810355,0,4.810355,368.0723,87.63609,0.2012324,0,3.848284,0,269.9755
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.73748,269.4945,0,0,0,368.0723,87.63609,0.2012324,0,0,0,269.4945
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,77.47981,77.47981,81,0,22.761,77.47981,0,0,0,0,0,0,0,3.520189,3.344179,54.73748,269.4945,3.344179,0,3.344179,371.2449,88.39146,0.2012381,85.22779,0,81,269.4945
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.3933,272.5042,0,0,0,371.2449,88.39146,0.2012381,0,0,0,272.5042
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.3933,272.5042,0,0,0,371.2449,88.39146,0.2012381,0,0,0,272.5042
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,114.9898,114.9898,81,0,22.761,114.9898,0,0,0,0,0,35.77869,33.98976,0,0,51.3933,272.5042,0,35.77869,-35.77869,333.5308,79.41194,0.2012381,126.4887,0,81,272.5042
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.14741,236.7256,68.7,0,68.7,398.7054,94.92966,0.2012524,0,0,81,236.7256
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,35.14244,35.14244,0,0,0,35.14244,0,0,7.105427E-15,0,0,36.99205,35.14244,0,0,22.4474,298.5556,0,36.99205,-36.99205,359.7123,85.64562,0.2012524,38.65669,0,0,298.5556
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,33.41196,33.41196,0,0,0,33.41196,0,0,0,0,0,35.17049,33.41196,0,0,63.54968,261.5635,0,35.17049,-35.17049,322.6394,76.81874,0.2012524,36.75316,0,0,261.5635
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,47.61885,47.61885,0,0,0,47.61885,0,0,0,0,0,50.1251,47.61885,0,0,102.628,226.393,0,50.1251,-50.1251,269.8029,64.23866,0.2012524,52.38073,0,0,226.393
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.3226,176.2679,0,0,0,269.8029,64.23866,0.2012524,0,0,0,176.2679
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,7.970615,7.970615,0,0,0,7.970615,0,0,1.776357E-15,0,0,8.390121,7.970615,0,0,158.3226,176.2679,0,8.390121,-8.390121,260.9589,62.13295,0.2012524,8.767677,0,0,176.2679
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,25.43751,25.43751,0,0,0,25.43751,0.7790132,0,3.552714E-15,0,0.1981616,26.77633,25.43751,0,0,167.6449,167.8778,0,26.57817,-26.57817,232.9431,55.46252,0.2012524,27.98126,0.1585293,0,168.076
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,48.63267,48.63267,0,0,0,48.63267,1.940601,0,0,0,0.9437661,51.19228,48.63267,0,0,197.1762,141.2996,0,50.24852,-50.24852,179.9765,42.85146,0.2012524,53.49594,0.7550129,0,142.2434
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,158.4598,149.7,81,0,22.761,149.7,4.706004,0,8.759839,24.60582,7.044888,72.31579,68.7,0,0,253.0079,91.05112,0,65.2709,-65.2709,111.1749,26.47016,0.2012524,174.3058,5.63591,81,98.09601
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,120.6625,120.6625,81,0,22.761,120.6625,13.33472,0,1.421085E-14,24.1804,16.09001,41.74996,39.66246,0,0,325.5311,25.78022,0,25.65996,-25.65996,84.12693,20.03018,0.2012524,132.7287,12.872,81,41.87022
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,354.0422,0.1202605,73.87048,0,73.87048,154.2066,36.71579,0.2012484,0,4.136378,81,5.290734
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,26.84034,26.84034,81,0,22.761,26.84034,137.748,0,0,0,36.97204,0,0,54.15966,51.45168,280.1717,66.60368,88.42371,0,88.42371,238.0927,56.68863,0.2012357,29.52438,29.57763,81,103.5757
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,29.52938,29.52938,81,0,22.761,29.52938,192.8828,0,0,0,56.9571,0,0,51.47062,48.89709,191.748,146.185,105.8542,0,105.8542,338.5148,80.5986,0.2011612,32.48232,45.56568,81,203.1421
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.667058,6.667058,0,0,0,6.667058,575.3696,0,0,0,38.36022,7.017956,6.667058,0,0,85.89381,241.4538,31.34227,0,31.34227,368.2487,87.67809,0.20105,7.333764,30.68818,0,279.814
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,70.10636,70.10636,81,0,22.761,70.10636,49.69166,0,0,0,34.83701,0,0,10.89364,10.34896,54.55154,269.6618,45.18597,0,45.18597,411.1159,97.88454,0.2011078,77.117,27.86961,81,304.4988
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,170.8241,149.7,81,0,22.761,149.7,16.49003,0,21.12407,38.20648,24.68558,72.31579,68.7,0,0,9.365573,310.3292,0,47.63021,-47.63021,360.9092,85.9306,0.2011078,187.9065,19.74846,81,335.0148
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,26.312,26.312,0,0,0,26.312,37.90826,0,0,0,9.974421,27.69684,26.312,0,0,62.28803,262.699,0,17.72242,-17.72242,342.2281,81.48273,0.2011078,28.9432,7.979537,0,272.6734
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,81.97961,244.9766,4.311988,0,4.311988,346.3189,82.45671,0.2010926,0,3.44959,0,249.2886
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,138.2588,138.2588,81,0,22.761,138.2588,3.510302,0,0,2.384693,4.853301,60.27243,57.25881,0,0,77.66763,248.8574,0,55.41913,-55.41913,287.902,68.54795,0.2010926,152.0847,3.882641,81,253.7107
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,27.94981,27.94981,81,0,22.761,27.94981,0,0,0,0,0,0,0,53.05019,50.39768,139.2444,193.4382,50.39768,0,50.39768,335.7134,79.9316,0.2011766,30.74479,0,81,193.4382
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,70.42283,70.42283,81,0,22.761,70.42283,0,0,0,0,0,0,0,10.57717,10.04832,88.84676,238.7961,10.04832,0,10.04832,345.2461,82.20129,0.2011934,77.46511,0,81,238.7961
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,186.5429,149.7,81,0,22.761,149.7,0,0,36.84289,55.49718,0,72.31579,68.7,0,0,78.79844,247.8396,0,72.31579,-72.31579,269.0186,64.0519,0.2011934,205.1972,0,81,247.8396
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,100.6298,100.6298,81,0,22.761,100.6298,0,0,0,0,0,20.66291,19.62976,0,0,159.1493,175.5238,0,20.66291,-20.66291,247.2379,58.86605,0.2011934,110.6927,0,81,175.5238
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,51.95346,51.95346,81,0,22.761,51.95346,0,0,0,0,0,0,0,29.04654,27.59421,182.1081,154.8609,27.59421,0,27.59421,273.4161,65.09894,0.2012393,57.14881,0,81,154.8609
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.903909,2.903909,75.2197,0,21.29858,2.903909,0,0,0,0,0,0,0,72.31579,68.7,154.5139,179.6957,68.7,0,68.7,338.5906,80.61665,0.2012679,3.1943,0,81,179.6957
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,84.11545,84.11545,81,0,22.761,84.11545,0,0,0,0,0,3.279418,3.115448,0,0,85.81389,241.5257,0,3.279418,-3.279418,335.1338,79.79361,0.2012679,92.52699,0,81,241.5257
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,99.9362,99.9362,81,0,22.761,99.9362,0,0,0,0,0,19.93285,18.93621,0,0,89.45769,238.2463,0,19.93285,-19.93285,314.1228,74.79099,0.2012679,109.9298,0,81,238.2463
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.91825,0.91825,73.23404,0,20.79621,0.91825,0,0,0,0,0,0,0,72.31579,68.7,111.6053,218.3135,68.7,0,68.7,379.2973,90.3087,0.2012867,1.010075,0,81,218.3135
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,15.35952,15.35952,0,0,0,15.35952,0,0,3.552714E-15,0,0,16.16791,15.35952,0,0,42.9053,280.1435,0,16.16791,-16.16791,362.2548,86.25098,0.2012867,16.89547,0,0,280.1435
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,28.5615,28.5615,0,0,0,28.5615,0,0,3.552714E-15,0,0,30.06474,28.5615,0,0,60.86965,263.9756,0,30.06474,-30.06474,330.5638,78.70551,0.2012867,31.41765,0,0,263.9756
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,57.83725,57.83725,0,0,0,57.83725,1.887985,0,0,0,1.091959,60.88131,57.83725,0,0,94.27491,233.9108,0,59.78936,-59.78936,267.5403,63.69994,0.2012867,63.62097,0.8735669,0,235.0028
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,141.606,141.606,81,0,22.761,141.606,9.526202,0,0,6.066652,13.48968,63.79584,60.60605,0,0,160.7075,174.1215,0,50.30616,-50.30616,214.5129,51.07441,0.2012867,155.7666,10.79174,81,187.6111
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,38.63472,38.63472,81,0,22.761,38.63472,113.6948,0,0,0,43.92567,0,0,42.36528,40.24702,216.6033,123.8153,84.17269,0,84.17269,294.3662,70.08704,0.201289,42.49819,35.14054,81,167.741
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,53.15189,53.15189,81,0,22.761,53.15189,85.63326,0,0,0,45.51569,0,0,27.84811,26.45571,132.4306,199.5707,71.9714,0,71.9714,362.6442,86.34369,0.2013343,58.46708,36.41255,81,245.0864
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,50.72206,50.72206,0,0,0,50.72206,63.47427,0,7.105427E-15,0,32.19546,53.39165,50.72206,0,0,60.45918,264.345,0,21.19618,-21.19618,340.3015,81.024,0.2013343,55.79427,25.75637,0,296.5404
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,187.0675,149.7,81,0,22.761,149.7,30.35177,0,37.36751,56.07426,45.4366,72.31579,68.7,0,0,84.01049,243.1488,0,26.8792,-26.8792,311.9683,74.27802,0.2013343,205.7743,36.34927,81,288.5854
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,92.74705,92.74705,81,0,22.761,92.74705,50.50082,0,0,0,46.83802,12.36531,11.74705,0,0,113.8763,216.2696,34.47271,0,34.47271,344.672,82.0646,0.2013739,102.0218,37.47041,81,263.1076
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,95.53355,95.53355,81,0,22.761,95.53355,67.46062,0,0,0,64.44753,15.29847,14.53355,0,0,79.40356,247.295,49.14906,0,49.14906,391.2989,93.16622,0.2014304,105.0869,51.55803,81,311.7426
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,69.94853,69.94853,43.51798,0,13.27805,69.94853,83.02695,0,0,0,58.07614,27.82164,26.43055,0,0,30.2545,291.5292,30.2545,0,30.2545,420.0009,100,0.2014381,76.94339,46.46091,81,349.6053
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,51.50583,51.50583,0,0,0,51.50583,95.39308,0,0,0,49.13299,54.21666,51.50583,0,0,0,318.7582,0,5.083664,-5.083664,414.6422,98.72414,0.2014381,56.65641,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,85.81449,85.81449,58.62586,0,17.10034,85.81449,39.9328,0,0,0,34.26813,28.61961,27.18863,0,0,5.648516,313.6746,5.648516,0,5.648516,420.0009,100,0.2014446,94.39594,27.4145,81,347.9427
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014446,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,191.3271,149.7,81,0,22.761,149.7,2.996389,0,41.62715,60.75986,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.2014446,210.4599,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,65.08437,65.08437,81,0,22.761,65.08437,0,0,0,0,0,0,0,15.91563,15.11985,75.36688,250.928,15.11985,0,15.11985,362.8455,86.39161,0.2014696,71.5928,0,81,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,62.44514,62.44514,0,0,0,62.44514,0,0,0,0,0,65.73174,62.44514,0,0,60.24703,264.5359,0,65.73174,-65.73174,293.5582,69.89466,0.2014696,68.68966,0,0,264.5359
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,77.32654,77.32654,81,0,22.761,77.32654,0,0,0,0,0,0,0,3.673458,3.489785,133.2823,198.8042,3.489785,0,3.489785,296.8689,70.68292,0.2014753,85.0592,0,81,198.8042
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,66.61089,66.61089,81,0,22.761,66.61089,0,0,0,0,0,0,0,14.38911,13.66966,129.7925,201.945,13.66966,0,13.66966,309.837,73.77058,0.2014978,73.27198,0,81,201.945
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.13987,30.13987,81,0,22.761,30.13987,0,0,0,0,0,0,0,50.86013,48.31713,116.1228,214.2477,48.31713,0,48.31713,355.6747,84.68428,0.2015774,33.15385,0,81,214.2477
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,64.99455,64.99455,81,0,22.761,64.99455,0,0,0,0,0,0,0,16.00545,15.20518,67.80573,257.7331,15.20518,0,15.20518,370.0996,88.11877,0.2016024,71.494,0,81,257.7331
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,63.95118,63.95118,81,0,22.761,63.95118,0,0,0,0,0,0,0,17.04882,16.19638,52.60055,271.4177,16.19638,0,16.19638,385.4648,91.77715,0.201629,70.3463,0,81,271.4177
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,48.25734,48.25734,0,0,0,48.25734,0,0,7.105427E-15,0,0,50.7972,48.25734,0,0,36.40416,285.9945,0,50.7972,-50.7972,331.9199,79.02838,0.201629,53.08307,0,0,285.9945
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,66.13097,66.13097,81,0,22.761,66.13097,0,0,0,0,0,0,0,14.86903,14.12558,92.8455,235.1973,14.12558,0,14.12558,345.3206,82.21902,0.2016522,72.74406,0,81,235.1973
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,85.40388,85.40388,81,0,22.761,85.40388,0,0,0,0,0,4.635657,4.403874,0,0,78.71992,247.9103,0,4.635657,-4.635657,340.4341,81.05559,0.2016522,93.94426,0,81,247.9103
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,16.78274,16.78274,0,0,0,16.78274,0,0,0,0,0,17.66604,16.78274,0,0,83.87065,243.2746,0,17.66604,-17.66604,321.8125,76.62187,0.2016522,18.46101,0,0,243.2746
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,55.54749,55.54749,0,0,0,55.54749,3.655462,0,0,0,2.030518,58.47105,55.54749,0,0,103.4996,225.6086,0,56.44053,-56.44053,262.319,62.45677,0.2016522,61.10224,1.624414,0,227.6391
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,44.70677,44.70677,0,0,0,44.70677,48.33973,0,0,0,21.61113,47.05975,44.70677,0,0,166.2113,169.1681,0,25.44862,-25.44862,235.4938,56.06983,0.2016522,49.17744,17.2889,0,190.7792
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,38.18751,38.18751,0,0,0,38.18751,130.3722,0,0,0,49.78589,40.19738,38.18751,0,0,194.4875,143.7195,9.588517,0,9.588517,244.5902,58.23565,0.2016185,42.00626,39.82871,0,193.5053
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,141.0212,141.0212,81,0,22.761,141.0212,51.27256,0,0,5.423347,72.3052,63.18024,60.02122,0,0,184.899,152.3491,9.124964,0,9.124964,253.2469,60.29677,0.2016289,155.1234,57.84416,81,224.6543
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,98.03168,98.03168,81,0,22.761,98.03168,61.48463,0,0,0,60.27441,17.92808,17.03168,0,0,175.774,160.5616,42.34633,0,42.34633,293.4202,69.86181,0.2016771,107.8348,48.21953,81,220.836
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,48.66962,48.66962,81,0,22.761,48.66962,191.649,0,0,0,93.27484,0,0,32.33038,30.71386,133.4277,198.6733,123.9887,0,123.9887,411.0462,97.86795,0.2015394,53.53658,74.61987,81,291.9481
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,82.49316,82.49316,20.25,0,7.39125,82.49316,92.4807,1.332119,0,0,76.29025,65.51911,62.24315,0,0,9.439014,310.2631,9.439014,0,9.439014,420.0009,100,0.2015064,90.74247,61.0322,81,386.5533
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,63.62122,63.62122,20.25,0,7.39125,63.62122,154.5568,52.67701,0,0,98.33092,45.65392,43.37122,0,0,0,318.7582,0,0,0,420.0009,100,0.2015064,69.98335,78.66474,81,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.584625,9.584625,0,0,0,9.584625,841.2653,70.54305,0,0,80.63213,10.08908,9.584625,0,0,0,318.7582,0,0,0,420.0009,100,0.2015064,10.54309,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,68.64008,68.64008,20.25,0,7.39125,68.64008,106.3261,22.0454,0,0,72.98233,50.93693,48.39008,0,0,0,318.7582,0,0,0,420.0009,100,0.2015064,75.50409,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,179.0467,149.7,81,0,22.761,149.7,33.03323,0,29.34671,47.25138,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.2015064,196.9514,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,85.49804,85.49804,81,0,22.761,85.49804,31.44783,0,0,0,26.88728,4.734779,4.49804,0,0,25.40561,295.8932,22.1525,0,22.1525,416.9147,99.2652,0.2015316,94.04784,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,81.54541,81.54541,80.46443,0,22.6255,81.54541,5.384706,0,0,0,4.390981,1.137871,1.080977,0,0,3.25311,315.8304,3.25311,0,3.25311,420.0009,100,0.2015353,89.69995,3.512785,81,320.2214
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,48.67327,48.67327,0,0,0,48.67327,0,0,7.105427E-15,0,0,51.23502,48.67327,0,0,0,318.7582,0,51.23502,-51.23502,365.9944,87.14135,0.2015353,53.5406,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,130.2267,130.2267,81,0,22.761,130.2267,0,0,0,0,0,51.81755,49.22667,0,0,56.9278,267.5232,0,51.81755,-51.81755,311.3739,74.1365,0.2015353,143.2493,0,81,267.5232
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,40.78193,40.78193,81,0,22.761,40.78193,0,0,0,0,0,0,0,40.21807,38.20717,114.5029,215.7057,38.20717,0,38.20717,347.6204,82.76659,0.2015978,44.86012,0,81,215.7057
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.29568,250.0921,0,0,0,347.6204,82.76659,0.2015978,0,0,0,250.0921
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,43.03918,43.03918,0,0,0,43.03918,0,0,7.105427E-15,0,0,45.3044,43.03918,0,0,76.29568,250.0921,0,45.3044,-45.3044,299.8654,71.39638,0.2015978,47.34309,0,0,250.0921
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.6339,204.7877,0,0,0,299.8654,71.39638,0.2015978,0,0,0,204.7877
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,51.55463,51.55463,0,0,0,51.55463,0,0,7.105427E-15,0,0,54.26804,51.55463,0,0,126.6339,204.7877,0,54.26804,-54.26804,242.6618,57.77651,0.2015978,56.7101,0,0,204.7877
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,68.69036,68.69036,81,0,22.761,68.69036,0,0,0,0,0,0,0,12.30964,11.69416,186.9317,150.5197,11.69416,0,11.69416,253.7559,60.41795,0.201617,75.55939,0,81,150.5197
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,58.08703,58.08703,81,0,22.761,58.08703,0,0,0,0,0,0,0,22.91297,21.76732,175.2376,161.0444,21.76732,0,21.76732,274.4062,65.33467,0.2016525,63.89573,0,81,161.0444
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,53.17457,53.17457,81,0,22.761,53.17457,0,0,0,0,0,0,0,27.82543,26.43416,153.4702,180.635,26.43416,0,26.43416,299.4838,71.30553,0.2016957,58.49202,0,81,180.635
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,27.93044,27.93044,81,0,22.761,27.93044,0,0,0,0,0,0,0,53.06956,50.41608,127.0361,204.4258,50.41608,0,50.41608,347.3127,82.69334,0.2017779,30.72348,0,81,204.4258
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,43.41921,43.41921,0,0,0,43.41921,4.384615,0,7.105427E-15,0,1.903765,45.70443,43.41921,0,0,76.62,249.8002,0,43.80067,-43.80067,301.1428,71.70052,0.2017779,47.76113,1.523012,0,251.704
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,125.2874,205.9996,9.462883,0,9.462883,310.1201,73.83796,0.2017449,0,7.570307,0,215.4624
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,96.83066,96.83066,81,0,22.761,96.83066,31.39541,0,0,0,30.40038,16.66385,15.83066,0,0,115.8245,214.5162,13.73654,0,13.73654,323.1517,76.94072,0.2017604,106.5137,24.32031,81,244.9165
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,65.92247,65.92247,81,0,22.761,65.92247,48.09842,0,0,0,31.70767,0,0,15.07753,14.32365,102.088,226.879,46.03132,0,46.03132,366.8208,87.33811,0.2018195,72.51472,25.36613,81,258.5867
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,66.32526,66.32526,73.78291,0,20.93508,66.32526,72.68198,0,0,0,48.20651,0,0,7.457647,7.084764,56.05667,268.3072,55.29128,0,55.29128,419.2747,99.82712,0.2018853,72.95779,38.56521,81,316.5137
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,86.56508,86.56508,56.01047,0,16.43865,86.56508,38.03859,3.330669E-16,0,0,32.92814,32.16275,30.55461,0,0,0.7653901,318.0694,0.7653901,0,0.7653901,420.0009,100,0.2018862,95.22159,26.34251,81,350.9975
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,57.14851,57.14851,0,0,0,57.14851,63.11927,0,0,0,36.07172,60.15633,57.14851,0,0,0,318.7582,0,24.0846,-24.0846,394.6134,93.95539,0.2018862,62.86336,28.85738,0,354.83
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,26.76067,294.6736,18.04234,0,18.04234,411.7299,98.03073,0.2018233,0,14.43387,0,312.716
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,8.718327,310.9117,5.636484,0,5.636484,417.0771,99.30389,0.2018037,0,4.509187,0,316.5482
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,86.52133,86.52133,71.24327,0,20.29255,86.52133,22.14947,7.105427E-15,0,0,19.16401,16.08217,15.27806,0,0,3.081843,315.9846,3.081843,0,3.081843,420.0009,100,0.2018071,95.17347,15.33121,81,335.1486
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,138.267,138.267,81,0,22.761,138.267,6.268311,0,0,2.393673,8.667004,60.28102,57.26698,0,0,0,318.7582,0,51.61402,-51.61402,365.5949,87.04623,0.2018071,152.0937,6.933603,81,327.4252
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,64.3625,64.3625,81,0,22.761,64.3625,4.76515,0,0,0,3.066969,0,0,16.6375,15.80563,57.34892,267.1442,18.8726,0,18.8726,383.499,91.3091,0.2018363,70.79874,2.453575,81,270.2112
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,38.47631,284.1295,4.252377,0,4.252377,387.5332,92.26962,0.2018214,0,3.401901,0,288.3819
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,135.8189,135.8189,81,0,22.761,135.8189,0,0,0,0,0,57.7041,54.81889,0,0,34.22394,287.9567,0,57.7041,-57.7041,326.7077,77.78739,0.2018214,149.4008,0,81,287.9567
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,110.6279,110.6279,81,0,22.761,110.6279,0,0,0,0,0,31.1873,29.62793,0,0,98.3396,230.2526,0,31.1873,-31.1873,293.8334,69.9602,0.2018214,121.6907,0,81,230.2526
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,64.64648,64.64648,81,0,22.761,64.64648,0,0,0,0,0,0,0,16.35352,15.53584,132.9922,199.0653,15.53584,0,15.53584,308.572,73.46938,0.2018467,71.11113,0,81,199.0653
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,41.86745,41.86745,81,0,22.761,41.86745,0,0,0,0,0,0,0,39.13255,37.17593,117.4563,213.0475,37.17593,0,37.17593,343.8402,81.86655,0.2019069,46.05419,0,81,213.0475
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,17.18303,17.18303,0,0,0,17.18303,0,0,3.552714E-15,0,0,18.08739,17.18303,0,0,80.28038,246.5059,0,18.08739,-18.08739,324.7744,77.32708,0.2019069,18.90133,0,0,246.5059
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.3775,228.4185,0,0,0,324.7744,77.32708,0.2019069,0,0,0,228.4185
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.94091,32.94091,0,0,0,32.94091,0,0,0,0,0,34.67464,32.94091,0,0,100.3775,228.4185,0,34.67464,-34.67464,288.2241,68.62465,0.2019069,36.235,0,0,228.4185
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,43.85805,43.85805,0,0,0,43.85805,0,0,7.105427E-15,0,0,46.16637,43.85805,0,0,138.9049,193.7439,0,46.16637,-46.16637,239.5605,57.0381,0.2019069,48.24385,0,0,193.7439
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,24.70579,24.70579,0,0,0,24.70579,0,0,3.552714E-15,0,0,26.00609,24.70579,0,0,190.2008,147.5775,0,26.00609,-26.00609,212.1477,50.51125,0.2019069,27.17636,0,0,147.5775
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,10.47369,10.47369,0,0,0,10.47369,0,0,0,0,0,11.02494,10.47369,0,0,219.0965,121.5714,0,11.02494,-11.02494,200.5264,47.74427,0.2019069,11.52106,0,0,121.5714
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,56.21891,56.21891,0,0,0,56.21891,0,0,7.105427E-15,0,0,59.1778,56.21891,0,0,231.3464,110.5464,0,59.1778,-59.1778,138.1475,32.89219,0.2019069,61.8408,0,0,110.5464
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,43.77237,43.77237,0,0,0,43.77237,3.049932,0,7.105427E-15,0,1.335027,46.07618,43.77237,0,0,297.0995,51.36864,0,44.74115,-44.74115,90.98617,21.66333,0.2019069,48.1496,1.068022,0,52.70367
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,104.7061,103.9923,81,0,22.761,103.9923,16.90018,0,0.7138177,24.54133,17.57488,24.20238,22.99226,0,0,346.8119,6.627498,0,6.627498,-6.627498,84.00017,20,0.2019069,115.1767,14.0599,81,24.20238
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,112.839,109.01,81,0,22.761,109.01,27.04726,0,3.828995,37.52091,29.48423,29.48423,28.01002,0,0,354.1758,0,0,0,0,84.00017,20,0.2019069,124.1229,23.58738,81,29.48423
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,81.23206,81.23206,81,0,22.761,81.23206,47.01352,0,0,1.099156,38.19006,0.2442739,0.2320602,0,0,354.1758,0,37.94578,0,37.94578,119.9987,28.57106,0.2019496,89.35526,30.55204,81,38.19006
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,42.90481,42.90481,81,0,22.761,42.90481,102.623,0,0,0,44.03021,0,0,38.09519,36.19043,316.23,34.1512,80.22063,0,80.22063,196.1027,46.69102,0.2019646,47.19529,35.22417,81,78.18141
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,21.30703,21.30703,81,0,22.761,21.30703,175.6215,0,0,0,37.41974,0,0,59.69297,56.70832,236.0094,106.3498,94.12806,0,94.12806,285.4004,67.95234,0.2019314,23.43774,29.93579,81,143.7695
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,19.8975,19.8975,81,0,22.761,19.8975,292.351,0,0,0,58.17054,0,0,61.1025,58.04738,141.8813,191.065,116.2179,0,116.2179,395.6544,94.20324,0.2018219,21.88725,46.53643,81,249.2356
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,29.76014,29.76014,0,0,0,29.76014,185.2732,0,0,0,55.13756,31.32647,29.76014,0,0,25.66341,295.6612,23.8111,0,23.8111,418.2436,99.5816,0.2017395,32.73616,44.11005,0,350.7987
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,71.73286,71.73286,20.25,0,7.39125,71.73286,102.4533,17.4479,0,0,73.49271,54.19249,51.48287,0,0,1.852315,317.0912,1.852315,0,1.852315,420.0009,100,0.2017331,78.90616,58.79417,81,390.5839
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.807061,4.807061,0,0,0,4.807061,806.7072,33.71884,0,0,38.77891,5.060064,4.807061,0,0,0,318.7582,0,0,0,420.0009,100,0.2017331,5.287767,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,54.08042,54.08042,0,0,0,54.08042,79.63511,7.105427E-15,0,0,43.067,56.92675,54.08042,0,0,0,318.7582,0,13.85975,-13.85975,405.3914,96.52156,0.2017331,59.48846,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,149.1472,149.1472,81,0,22.761,149.1472,15.45174,0,0,14.36198,23.04585,71.73395,68.14725,0,0,15.39973,304.8985,0,48.6881,-48.6881,354.0696,84.30212,0.2017331,164.062,18.43668,81,327.9443
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,100.1132,100.1132,81,0,22.761,100.1132,2.963124,7.105427E-15,0,0,2.966477,20.11912,19.11317,0,0,69.49762,256.2104,0,17.15265,-17.15265,335.9891,79.99725,0.2017331,110.1245,2.373182,81,259.1768
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,110.6034,110.6034,81,0,22.761,110.6034,0,0,0,0,0,31.16147,29.6034,0,0,88.55611,239.0577,0,31.16147,-31.16147,303.1421,72.17654,0.2017331,121.6637,0,81,239.0577
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,87.14649,87.14649,81,0,22.761,87.14649,0,0,0,0,0,6.469992,6.146493,0,0,123.18,207.8963,0,6.469992,-6.469992,296.3221,70.55273,0.2017331,95.86115,0,81,207.8963
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,26.05255,26.05255,81,0,22.761,26.05255,0,0,0,0,0,0,0,54.94745,52.20008,130.3689,201.4263,52.20008,0,52.20008,345.8434,82.34351,0.2018173,28.6578,0,81,201.4263
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.16878,248.4063,0,0,0,345.8434,82.34351,0.2018173,0,0,0,248.4063
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.237254,3.237254,0,0,0,3.237254,0,0,4.440892E-16,0,0,3.407635,3.237254,0,0,78.16878,248.4063,0,3.407635,-3.407635,342.2515,81.48828,0.2018173,3.560979,0,0,248.4063
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,97.00685,97.00685,81,0,22.761,97.00685,0,0,0,0,0,16.84932,16.00685,0,0,81.95504,244.9987,0,16.84932,-16.84932,324.4907,77.25954,0.2018173,106.7075,0,81,244.9987
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.266843,5.266843,77.58263,0,21.89641,5.266843,0,0,0,0,0,0,0,72.31579,68.7,100.6765,228.1494,68.7,0,68.7,389.6653,92.77726,0.2018558,5.793528,0,81,228.1494
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.9765,289.9794,0,0,0,389.6653,92.77726,0.2018558,0,0,0,289.9794
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,67.13587,67.13587,81,0,22.761,67.13587,0,0,0,0,0,0,0,13.86413,13.17092,31.9765,289.9794,13.17092,0,13.17092,402.1603,95.75226,0.201877,73.84946,0,81,289.9794
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.364369,3.364369,0,0,0,3.364369,0,0,4.440892E-16,0,0,3.541441,3.364369,0,0,18.80558,301.8332,0,3.541441,-3.541441,398.4273,94.86345,0.201877,3.700806,0,0,301.8332
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,48.44889,48.44889,0,0,0,48.44889,0,0,7.105427E-15,0,0,50.99883,48.44889,0,0,22.74051,298.2918,0,50.99883,-50.99883,344.6698,82.06407,0.201877,53.29378,0,0,298.2918
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,79.40588,247.2929,1.256072,0,1.256072,345.8614,82.34779,0.2018726,0,1.004858,0,248.549
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,9.764307,9.764307,0,0,0,9.764307,191.0799,0,0,0,18.65763,10.27822,9.764307,0,0,78.14981,248.4234,8.379415,0,8.379415,353.8108,84.24051,0.2018437,10.74074,14.92611,0,267.081
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,17.83653,17.83653,0,0,0,17.83653,263.5635,0,0,0,47.01058,18.7753,17.83653,0,0,69.77039,255.9649,28.23529,0,28.23529,380.5972,90.61819,0.2017463,19.62019,37.60847,0,302.9755
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,37.44468,37.44468,0,0,0,37.44468,199.0709,0,0,0,74.54149,39.41545,37.44468,0,0,41.53511,281.3766,35.12603,0,35.12603,413.9207,98.55234,0.2016253,41.18915,59.63319,0,355.9181
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,22.93796,22.93796,0,0,0,22.93796,392.2917,59.42941,0,0,89.98372,24.14522,22.93796,0,0,6.409081,312.9901,6.409081,0,6.409081,420.0009,100,0.2016032,25.23176,71.98698,0,402.9738
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,114.9779,114.9779,46.27787,0,13.9763,114.9779,94.57089,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016032,126.4757,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,30.05335,30.05335,0,0,0,30.05335,358.5903,76.13329,0,0,107.7684,31.6351,30.05335,0,0,0,318.7582,0,0,0,420.0009,100,0.2016032,33.05868,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7229229,0.7229229,0,0,0,0.7229229,14995.96,107.6482,0,0,108.4092,0.7609715,0.7229229,0,0,0,318.7582,0,0,0,420.0009,100,0.2016032,0.7952152,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,69.63605,69.63605,20.25,0,7.39125,69.63605,150.7215,52.97118,0,0,104.9565,51.98531,49.38605,0,0,0,318.7582,0,0,0,420.0009,100,0.2016032,76.59966,83.96519,81,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,33.21552,33.21552,0,0,0,33.21552,240.7123,44.99012,0,0,79.95383,34.9637,33.21552,0,0,0,318.7582,0,0,0,420.0009,100,0.2016032,36.53707,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016032,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,62.21339,62.21339,0,0,0,62.21339,41.53889,0,7.105427E-15,0,25.84275,65.48778,62.21339,0,0,0,318.7582,0,39.64502,-39.64502,378.2113,90.05013,0.2016032,68.43472,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,44.05003,279.1132,4.757999,0,4.757999,382.7252,91.12486,0.2015869,0,3.806399,0,283.8712
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.29203,283.3954,0,0,0,382.7252,91.12486,0.2015869,0,0,0,283.3954
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,84.24183,84.24183,81,0,22.761,84.24183,0,0,0,0,0,3.412454,3.241832,0,0,39.29203,283.3954,0,3.412454,-3.412454,379.1281,90.26842,0.2015869,92.66602,0,81,283.3954
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,108.9494,108.9494,81,0,22.761,108.9494,0,0,0,0,0,29.42044,27.94942,0,0,43.08364,279.9829,0,29.42044,-29.42044,348.1162,82.88465,0.2015869,119.8444,0,81,279.9829
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,101.7319,101.7319,81,0,22.761,101.7319,0,0,0,0,0,21.82301,20.73186,0,0,75.77302,250.5625,0,21.82301,-21.82301,325.1128,77.40765,0.2015869,111.9051,0,81,250.5625
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,33.34602,33.34602,81,0,22.761,33.34602,0,0,0,0,0,0,0,47.65398,45.27128,100.0208,228.7395,45.27128,0,45.27128,368.0609,87.63337,0.2016597,36.68062,0,81,228.7395
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,57.90877,57.90877,0,0,0,57.90877,0,0,7.105427E-15,0,0,60.9566,57.90877,0,0,54.74953,269.4836,0,60.9566,-60.9566,303.807,72.33485,0.2016597,63.69965,0,0,269.4836
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,101.0244,101.0244,81,0,22.761,101.0244,0,0,0,0,0,21.07826,20.02435,0,0,122.4791,208.5271,0,21.07826,-21.07826,281.5885,67.04475,0.2016597,111.1268,0,81,208.5271
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,57.53094,57.53094,81,0,22.761,57.53094,0,0,0,0,0,0,0,23.46906,22.2956,145.8994,187.4488,22.2956,0,22.2956,302.74,72.08081,0.2016956,63.28404,0,81,187.4488
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,121.9863,121.9863,81,0,22.761,121.9863,0,0,0,0,0,43.14346,40.98628,0,0,123.6038,207.5148,0,43.14346,-43.14346,257.2628,61.25293,0.2016956,134.1849,0,81,207.5148
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,171.541,164.3714,68.7,0,68.7,322.4373,76.77065,0.2017088,0,0,81,164.3714
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,15.50796,15.50796,81,0,22.761,15.50796,0,0,0,0,0,0,0,65.49204,62.21744,102.841,226.2014,62.21744,0,62.21744,381.462,90.8241,0.2017859,17.05875,0,81,226.2014
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,101.9766,101.9766,81,0,22.761,101.9766,0.8180773,0,1.421085E-14,0,0.8342476,22.08067,20.97663,0,0,40.62351,282.1971,0,21.24642,-21.24642,359.0663,85.49181,0.2017859,112.1743,0.6673981,81,283.0313
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,217.5614,149.7,81,0,22.761,149.7,10.1466,0,67.86143,89.61757,15.18947,72.31579,68.7,0,0,64.23064,260.9507,0,57.12632,-57.12632,298.8499,71.15459,0.2017859,239.3176,12.15157,81,276.1401
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,43.09826,43.09826,81,0,22.761,43.09826,69.98799,0,0,0,30.1636,0,0,37.90174,36.00665,127.7043,203.8243,66.17026,0,66.17026,361.6245,86.1009,0.2018492,47.40808,24.13088,81,233.9879
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,40.33633,40.33633,0,0,0,40.33633,97.67342,0,0,0,39.39787,42.45929,40.33633,0,0,61.53407,263.3776,0,3.061424,-3.061424,358.3975,85.33256,0.2018492,44.36996,31.5183,0,302.7754
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,44.53266,44.53266,0,0,0,44.53266,150.6991,0,0,0,67.11034,46.87648,44.53266,0,0,64.93565,260.3161,20.23385,0,20.23385,377.593,89.90291,0.2017798,48.98593,53.68827,0,327.4265
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,90.69115,90.69115,81,0,22.761,90.69115,55.63265,0,0,0,50.45389,10.20121,9.691148,0,0,44.70181,278.5266,40.25268,0,40.25268,415.78,98.99505,0.2018244,99.76026,40.36311,81,328.9805
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,87.70764,0,0,92.15677,0,0,0,0,4.449123,314.754,4.449123,0,4.449123,420.0009,100,0.2018092,0,73.72541,0,406.9108
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,53.11704,53.11704,0,0,0,53.11704,137.0608,16.88996,0,0,72.80264,55.91268,53.11704,0,0,0,318.7582,0,0,0,420.0009,100,0.2018092,58.42875,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,39.78609,39.78609,0,0,0,39.78609,161.5282,22.38565,0,0,64.26574,41.88009,39.78609,0,0,0,318.7582,0,0,0,420.0009,100,0.2018092,43.76469,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,26.97117,26.97117,0,0,0,26.97117,178.9004,19.86083,0,0,48.25153,28.39071,26.97117,0,0,0,318.7582,0,0,0,420.0009,100,0.2018092,29.66829,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,95.61092,95.61092,60.75271,0,17.63844,95.61092,38.37726,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.2018092,105.172,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018092,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,56.2187,56.2187,0,0,0,56.2187,8.822265,0,7.105427E-15,0,4.959763,59.17758,56.2187,0,0,0,318.7582,0,54.21782,-54.21782,362.8503,86.39274,0.2018092,61.84057,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,103.7343,103.7343,81,0,22.761,103.7343,0,0,0,0,0,23.9308,22.73426,0,0,60.24202,264.5404,0,23.9308,-23.9308,337.625,80.38673,0.2018092,114.1077,0,81,264.5404
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.8318,240.6096,0,0,0,337.625,80.38673,0.2018092,0,0,0,240.6096
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,128.7267,128.7267,81,0,22.761,128.7267,0,0,0,0,0,50.23862,47.72669,0,0,86.8318,240.6096,0,50.23862,-50.23862,284.6688,67.77815,0.2018092,141.5994,0,81,240.6096
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.6525,190.371,68.7,0,68.7,349.8434,83.29587,0.2018223,0,0,81,190.371
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.95249,252.201,0,0,0,349.8434,83.29587,0.2018223,0,0,0,252.201
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,88.9838,88.9838,81,0,22.761,88.9838,0,0,0,0,0,8.403996,7.983796,0,0,73.95249,252.201,0,8.403996,-8.403996,340.9847,81.18668,0.2018223,97.88218,0,81,252.201
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.29027,243.797,0,0,0,340.9847,81.18668,0.2018223,0,0,0,243.797
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.29027,243.797,0,0,0,340.9847,81.18668,0.2018223,0,0,0,243.797
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,32.94296,32.94296,0,0,0,32.94296,0,0,0,0,0,34.6768,32.94296,0,0,83.29027,243.797,0,34.6768,-34.6768,304.4322,72.48371,0.2018223,36.23726,0,0,243.797
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,45.8494,45.8494,0,0,0,45.8494,0,0,0,0,0,48.26253,45.8494,0,0,121.82,209.1202,0,48.26253,-48.26253,253.559,60.37107,0.2018223,50.43434,0,0,209.1202
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,31.42632,31.42632,0,0,0,31.42632,0,0,3.552714E-15,0,0,33.08034,31.42632,0,0,175.4451,160.8577,0,33.08034,-33.08034,218.6893,52.06877,0.2018223,34.56896,0,0,160.8577
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,44.51231,44.51231,0,0,0,44.51231,2.61402,0,0,0,1.163561,46.85506,44.51231,0,0,212.201,127.7773,0,45.6915,-45.6915,170.5262,40.6014,0.2018223,48.96354,0.9308485,0,128.9409
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.348968,5.348968,0,0,0,5.348968,334.7737,0,0,0,17.90694,5.630493,5.348968,0,0,262.9694,82.08582,12.27645,0,12.27645,182.1727,43.37436,0.2017803,5.883865,14.32555,0,99.99275
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,250.6929,93.13461,49.76918,0,49.76918,229.3879,54.61605,0.2016101,0,39.81535,0,142.9038
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,63.23381,63.23381,81,0,22.761,63.23381,128.0532,0,0,0,80.97289,0,0,17.76619,16.87788,200.9237,137.9269,97.85078,0,97.85078,322.2173,76.71824,0.2015653,69.55719,64.77831,81,218.8998
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.85146,1.85146,20.25,0,7.39125,1.85146,4966.343,6.690053,0,0,91.94988,0,0,11.70849,11.12306,103.0729,225.9926,103.0729,0,103.0729,420.0009,100,0.2012146,2.036606,73.55991,81,317.9424
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012146,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,19.21353,19.21353,0,0,0,19.21353,530.5448,81.71162,0,0,101.9364,20.22477,19.21353,0,0,0,318.7582,0,0,0,420.0009,100,0.2012146,21.13488,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,99.56759,99.56759,30.86759,0,10.0775,99.56759,97.26112,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012146,109.5243,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,60.03788,60.03788,0,0,0,60.03788,146.1685,24.55872,0,0,87.75648,63.19777,60.03788,0,0,0,318.7582,0,0,0,420.0009,100,0.2012146,66.04166,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.021626,8.021626,0,0,0,8.021626,766.6664,53.05529,0,0,61.49911,8.443816,8.021626,0,0,0,318.7582,0,0,0,420.0009,100,0.2012146,8.823789,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,148.0788,148.0788,81,0,22.761,148.0788,35.45893,1.421085E-14,0,13.18672,52.50717,70.6093,67.07883,0,0,0,318.7582,0,18.10213,-18.10213,400.9195,95.45684,0.2012146,162.8867,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,72.75302,72.75302,61.56976,0,17.84515,72.75302,43.82681,7.105427E-15,0,0,31.88533,11.77185,11.18326,0,0,20.11348,300.6561,20.11348,0,20.11348,420.0009,100,0.2012369,80.02832,25.50826,81,332.5414
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,128.7693,128.7693,81,0,22.761,128.7693,3.586322,0,0,0,4.618084,50.28352,47.76934,0,0,0,318.7582,0,45.66543,-45.66543,371.8652,88.53917,0.2012369,141.6463,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,120.5323,120.5323,81,0,22.761,120.5323,0,0,0,0,0,41.61298,39.53233,0,0,50.73937,273.0928,0,41.61298,-41.61298,328.0013,78.0954,0.2012369,132.5856,0,81,273.0928
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,65.08263,65.08263,81,0,22.761,65.08263,0,0,0,0,0,0,0,15.91737,15.1215,96.97601,231.4798,15.1215,0,15.1215,342.3468,81.51099,0.2012611,71.5909,0,81,231.4798
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.85451,245.0892,0,0,0,342.3468,81.51099,0.2012611,0,0,0,245.0892
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.85451,245.0892,0,0,0,342.3468,81.51099,0.2012611,0,0,0,245.0892
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.85451,245.0892,0,0,0,342.3468,81.51099,0.2012611,0,0,0,245.0892
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,14.04399,14.04399,0,0,0,14.04399,0,0,1.776357E-15,0,0,14.78315,14.04399,0,0,81.85451,245.0892,0,14.78315,-14.78315,326.764,77.8008,0.2012611,15.44839,0,0,245.0892
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,47.34175,47.34175,0,0,0,47.34175,0,0,0,0,0,49.83342,47.34175,0,0,98.28024,230.306,0,49.83342,-49.83342,274.235,65.29391,0.2012611,52.07592,0,0,230.306
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,144.4445,144.4445,81,0,22.761,144.4445,0,0,0,9.188969,0,66.7837,63.44452,0,0,153.6507,180.4726,0,66.7837,-66.7837,203.8388,48.53295,0.2012611,158.889,0,81,180.4726
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,76.88725,76.88725,81,0,22.761,76.88725,0,0,0,0,0,0,0,4.112755,3.907117,227.8548,113.6889,3.907117,0,3.907117,207.5454,49.41547,0.2012673,84.57597,0,81,113.6889
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,19.10049,19.10049,81,0,22.761,19.10049,0,0,0,0,0,0,0,61.89951,58.80453,223.9477,117.2053,58.80453,0,58.80453,263.3323,62.69804,0.2013557,21.01054,0,81,117.2053
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,45.14462,45.14462,81,0,22.761,45.14462,0,0,0,0,0,0,0,35.85538,34.06261,165.1432,170.1294,34.06261,0,34.06261,295.6469,70.39198,0.2014099,49.65908,0,81,170.1294
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,62.69332,62.69332,81,0,22.761,62.69332,1.422686,0,0,0,0.8919291,0,0,18.30668,17.39134,131.0806,200.7857,18.28327,0,18.28327,312.9919,74.52174,0.2014386,68.96265,0.7135432,81,201.6777
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,25.46132,25.46132,81,0,22.761,25.46132,91.61958,0,0,0,23.32755,0,0,55.53868,52.76175,112.7973,217.2407,76.0893,0,76.0893,385.1766,91.70853,0.201468,28.00745,18.66204,81,240.5682
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,132.1261,132.1261,81,0,22.761,132.1261,40.23325,0,0,0,53.15865,53.817,51.12615,0,0,36.70798,285.721,0,0.6583483,-0.6583483,384.4826,91.5433,0.201468,145.3388,42.52692,81,338.8797
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,89.35616,89.35616,59.57904,0,17.3415,89.35616,76.97713,0,0,0,68.78381,31.34433,29.77712,0,0,37.43948,285.0627,37.43948,0,37.43948,420.0009,100,0.2015093,98.29177,55.02705,81,353.8465
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,33.4095,33.4095,0,0,0,33.4095,252.3799,49.15097,0,0,84.31887,35.1679,33.4095,0,0,0,318.7582,0,0,0,420.0009,100,0.2015093,36.75045,67.45509,0,403.0771
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,85.52563,85.52563,20.25,0,7.39125,85.52563,118.3375,32.49773,0,0,101.2089,68.71119,65.27563,0,0,0,318.7582,0,0,0,420.0009,100,0.2015093,94.07819,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,80.89098,80.89098,20.25,0,7.39125,80.89098,143.5206,52.26257,0,0,116.0952,63.83261,60.64098,0,0,0,318.7582,0,0,0,420.0009,100,0.2015093,88.98007,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,51.80276,51.80276,0,0,0,51.80276,188.427,43.08116,0,0,97.61037,54.52922,51.80276,0,0,0,318.7582,0,0,0,420.0009,100,0.2015093,56.98304,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015093,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,69.62228,69.62228,20.25,0,7.39125,69.62228,113.7003,27.18993,0,0,79.16076,51.97083,49.37228,0,0,0,318.7582,0,0,0,420.0009,100,0.2015093,76.58451,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015093,0,33.49234,0,360.6237
