Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,38.91195,38.91195,0,0,0,38.91195,54.43473,0,0,0,21.18161,40.95995,38.91195,0,0,0,318.7582,0,19.77833,-19.77833,399.1526,95.03616,0.2015093,42.80314,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,95.80959,95.80959,81,0,22.761,95.80959,5.317284,8.881784E-15,0,0,5.094468,15.58904,14.80959,0,0,21.97593,298.9799,0,10.49457,-10.49457,388.0904,92.40229,0.2015093,105.3905,4.075575,81,304.0744
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,43.7431,43.7431,0,0,0,43.7431,0,0,0,0,0,46.04537,43.7431,0,0,33.63657,288.4853,0,46.04537,-46.04537,339.5543,80.8461,0.2015093,48.11741,0,0,288.4853
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.79809,242.4399,0,0,0,339.5543,80.8461,0.2015093,0,0,0,242.4399
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,51.15317,51.15317,0,0,0,51.15317,0,0,0,0,0,53.84544,51.15317,0,0,84.79809,242.4399,0,53.84544,-53.84544,282.7962,67.33231,0.2015093,56.26848,0,0,242.4399
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,39.09978,39.09978,0,0,0,39.09978,0,0,0,0,0,41.15766,39.09978,0,0,144.6264,188.5945,0,41.15766,-41.15766,239.4122,57.0028,0.2015093,43.00975,0,0,188.5945
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,45.84302,45.84302,0,0,0,45.84302,0,0,0,0,0,48.25581,45.84302,0,0,190.3571,147.4368,0,48.25581,-48.25581,188.5462,44.89185,0.2015093,50.42732,0,0,147.4368
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,38.38509,38.38509,0,0,0,38.38509,0,0,7.105427E-15,0,0,40.40536,38.38509,0,0,243.9747,99.18104,0,40.40536,-40.40536,145.9552,34.75116,0.2015093,42.2236,0,0,99.18104
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.8695,58.77568,0,0,0,145.9552,34.75116,0.2015093,0,0,0,58.77568
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,49.03763,49.03763,0,0,0,49.03763,0,0,7.105427E-15,0,0,51.61856,49.03763,0,0,288.8695,58.77568,0,51.61856,-51.61856,91.54444,21.79625,0.2015093,53.94139,0,0,58.77568
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,45.42767,45.42767,81,0,22.761,45.42767,0,0,0,0,0,0,0,35.57233,33.79372,346.2234,7.157125,33.79372,0,33.79372,123.604,29.42946,0.2015629,49.97043,0,81,7.157125
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,107.0326,107.0326,81,0,22.761,107.0326,0,0,0,1.042938,0,27.40271,26.03258,0,0,312.4297,37.57147,0,27.40271,-27.40271,94.71898,22.55209,0.2015629,117.7358,0,81,37.57147
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,53.60992,53.60992,81,0,22.761,53.60992,0,0,0,0,0,0,0,27.39007,26.02057,342.8772,10.16876,26.02057,0,26.02057,119.4043,28.42953,0.2016041,58.97092,0,81,10.16876
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.821511,2.821511,75.1373,0,21.27774,2.821511,24.63779,0,0,0,0.6951579,0,0,72.31579,68.7,316.8566,33.58727,69.39516,0,69.39516,185.2383,44.10427,0.2016282,3.103662,0.5561264,81,34.28243
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,69.49961,69.49961,81,0,22.761,69.49961,8.496339,0,0,0,5.904922,0,0,11.50039,10.92537,247.4615,96.04292,16.83029,0,16.83029,201.2049,47.90583,0.201652,76.44957,4.723938,81,101.9478
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,62.37804,62.37804,81,0,22.761,62.37804,20.60039,0,0,0,12.85012,0,0,18.62196,17.69086,230.6312,111.1902,30.54098,0,30.54098,230.1786,54.80433,0.201694,68.61584,10.28009,81,124.0403
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,200.0902,138.6771,81.44247,0,81.44247,307.4417,73.20026,0.201664,0,10.19397,81,151.4195
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,51.35351,51.35351,81,0,22.761,51.35351,60.90306,0,0,0,31.27586,0,0,29.64649,28.16417,118.6477,211.9753,59.44003,0,59.44003,363.8315,86.62637,0.2017426,56.48886,25.02069,81,243.2511
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,59.2077,265.4713,42.08218,0,42.08218,403.7542,96.13175,0.2016008,0,33.66575,0,307.5535
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.616697,3.616697,0,0,0,3.616697,776.2692,7.142741,0,0,28.0753,3.807049,3.616697,0,0,17.12551,303.3453,17.12551,0,17.12551,420.0009,100,0.2015431,3.978366,22.46024,0,331.4206
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,37.52485,37.52485,0,0,0,37.52485,34.44953,0,0,0,12.92713,39.49984,37.52485,0,0,0,318.7582,0,26.57271,-26.57271,391.9908,93.33094,0.2015431,41.27733,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,87.94165,87.94165,81,0,22.761,87.94165,31.43183,0,0,0,27.64167,7.307004,6.941654,0,0,29.52523,292.1855,20.33467,0,20.33467,411.2819,97.92406,0.2015654,96.73582,22.11334,81,319.8272
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,11.00435,0,0,20.19491,0,0,0,0,9.190563,310.4867,9.190563,0,9.190563,420.0009,100,0.2015344,0,16.15593,0,330.6816
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,16.2247,0,0,16.2247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015344,0,12.97976,0,334.9829
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,103.4638,103.4638,81,0,22.761,103.4638,5.873299,0,1.421085E-14,0,6.076737,23.64608,22.46378,0,0,0,318.7582,0,17.56935,-17.56935,401.4811,95.59055,0.2015344,113.8102,4.86139,81,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,38.99226,38.99226,0,0,0,38.99226,12.89342,0,7.105427E-15,0,5.027434,41.04448,38.99226,0,0,19.5215,301.1889,0,36.01705,-36.01705,363.5158,86.55122,0.2015344,42.89148,4.021947,0,306.2163
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,92.6644,92.6644,81,0,22.761,92.6644,0,0,0,0,0,12.27831,11.6644,0,0,59.54044,265.1718,0,12.27831,-12.27831,350.5733,83.46968,0.2015344,101.9308,0,81,265.1718
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,26.74026,26.74026,0,0,0,26.74026,0,0,3.552714E-15,0,0,28.14764,26.74026,0,0,73.18301,252.8935,0,28.14764,-28.14764,320.9031,76.40535,0.2015344,29.41429,0,0,252.8935
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,156.8933,149.7,81,0,22.761,149.7,0,0,7.193309,22.88264,0,72.31579,68.7,0,0,104.4582,224.7459,0,72.31579,-72.31579,244.6756,58.25598,0.2015344,172.5826,0,81,224.7459
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,45.64874,45.64874,81,0,22.761,45.64874,0,0,0,0,0,0,0,35.35126,33.58369,184.809,152.4301,33.58369,0,33.58369,276.5359,65.84174,0.2015873,50.21362,0,81,152.4301
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,151.2253,182.6554,68.7,0,68.7,341.7104,81.35946,0.2016004,0,0,81,182.6554
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,85.10892,85.10892,81,0,22.761,85.10892,0,0,0,0,0,4.325184,4.108925,0,0,82.52534,244.4854,0,4.325184,-4.325184,337.1513,80.27396,0.2016004,93.61982,0,81,244.4854
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,91.47702,91.47702,81,0,22.761,91.47702,0,0,0,0,0,11.02844,10.47702,0,0,87.33111,240.1602,0,11.02844,-11.02844,325.5263,77.5061,0.2016004,100.6247,0,81,240.1602
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,66.22445,66.22445,81,0,22.761,66.22445,0,0,0,0,0,0,0,14.77555,14.03677,99.58493,229.1318,14.03677,0,14.03677,338.8427,80.67668,0.2016225,72.84689,0,81,229.1318
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,105.14,105.14,81,0,22.761,105.14,0,0,0,0,0,25.41056,24.14003,0,0,85.54816,241.7649,0,25.41056,-25.41056,312.0576,74.29929,0.2016225,115.654,0,81,241.7649
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,88.76448,88.76448,81,0,22.761,88.76448,0,0,0,0,0,8.173139,7.764482,0,0,113.7821,216.3543,0,8.173139,-8.173139,303.4424,72.24805,0.2016225,97.64093,0,81,216.3543
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,13.16008,13.16008,81,0,22.761,13.16008,0,0,0,0,0,0,0,67.83992,64.44792,122.8634,208.1812,64.44792,0,64.44792,364.5831,86.80532,0.2016904,14.47609,0,81,208.1812
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.18552,4.18552,0,0,0,4.18552,27.23843,0,0,0,1.14007,4.405811,4.18552,0,0,58.41545,266.1843,0,3.265741,-3.265741,361.1407,85.9857,0.2016904,4.604072,0.9120561,0,267.3244
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,57.22924,57.22924,0,0,0,57.22924,30.87136,0,7.105427E-15,0,17.66745,60.2413,57.22924,0,0,62.04405,262.9186,0,42.57386,-42.57386,316.2639,75.30078,0.2016904,62.95216,14.13396,0,280.586
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,32.6278,32.6278,0,0,0,32.6278,125.1655,0,0,0,40.83873,34.34505,32.6278,0,0,109.3483,220.3447,6.493678,0,6.493678,322.4243,76.76755,0.2016686,35.89058,32.67098,0,261.1834
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,68.25599,68.25599,81,0,22.761,68.25599,71.09895,1.776357E-15,0,0,48.52929,0,0,12.74401,12.10681,102.8547,226.189,60.6361,0,60.6361,379.9488,90.46382,0.2017404,75.08158,38.82343,81,274.7183
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,83.44349,83.44349,39.4864,0,12.25806,83.44349,106.0468,0,0,0,88.48917,46.27061,43.95708,0,0,42.21856,280.7615,42.21856,0,42.21856,420.0009,100,0.2016887,91.78784,70.79134,81,369.2507
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016887,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,81.79643,81.79643,20.25,0,7.39125,81.79643,112.5902,27.30902,0,0,92.09474,64.78571,61.54643,0,0,0,318.7582,0,0,0,420.0009,100,0.2016887,89.97607,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,52.58286,52.58286,0,0,0,52.58286,185.9557,42.43044,0,0,97.78081,55.35038,52.58286,0,0,0,318.7582,0,0,0,420.0009,100,0.2016887,57.84114,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,113.1506,113.1506,47.40249,0,14.26083,113.1506,61.16497,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.2016887,124.4657,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,60.90408,60.90408,0,0,0,60.90408,71.86014,0,7.105427E-15,0,43.76576,64.10957,60.90408,0,0,0,318.7582,0,20.3438,-20.3438,398.5566,94.89423,0.2016887,66.99449,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,26.86539,26.86539,0,0,0,26.86539,135.7879,0,0,0,36.47995,28.27936,26.86539,0,0,22.60423,298.4144,8.20059,0,8.20059,406.3364,96.74656,0.2016612,29.55193,29.18396,0,334.8944
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,46.78672,46.78672,0,0,0,46.78672,46.03619,0,7.105427E-15,0,21.53883,49.24918,46.78672,0,0,14.40364,305.795,0,27.71035,-27.71035,377.1271,89.79198,0.2016612,51.46539,17.23106,0,327.3338
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,81.10268,81.10268,81,0,22.761,81.10268,6.413373,0,0,0,5.201417,0.1080882,0.1026838,0,0,45.19292,278.0846,5.093329,0,5.093329,381.959,90.94244,0.2016668,89.21295,4.161134,81,283.286
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,168.0829,149.7,81,0,22.761,149.7,0,0,18.38292,35.19121,0,72.31579,68.7,0,0,40.09959,282.6686,0,72.31579,-72.31579,305.7315,72.79307,0.2016668,184.8912,0,81,282.6686
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,75.12163,75.12163,81,0,22.761,75.12163,0,0,0,0,0,0,0,5.878368,5.58445,120.4505,210.3528,5.58445,0,5.58445,311.0294,74.05447,0.2016755,82.6338,0,81,210.3528
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,17.58352,17.58352,81,0,22.761,17.58352,0,0,0,0,0,0,0,63.41648,60.24566,114.866,215.3788,60.24566,0,60.24566,368.1834,87.66254,0.2017573,19.34187,0,81,215.3788
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.62036,269.5999,0,0,0,368.1834,87.66254,0.2017573,0,0,0,269.5999
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.191469,2.191469,0,0,0,2.191469,0,0,4.440892E-16,0,0,2.30681,2.191469,0,0,54.62036,269.5999,0,2.30681,-2.30681,365.7518,87.0836,0.2017573,2.410616,0,0,269.5999
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,99.31205,99.31205,81,0,22.761,99.31205,0,0,0,0,0,19.27584,18.31205,0,0,57.18348,267.2931,0,19.27584,-19.27584,345.4333,82.24586,0.2017573,109.2432,0,81,267.2931
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,55.6357,55.6357,0,0,0,55.6357,0,0,7.105427E-15,0,0,58.56389,55.6357,0,0,78.60108,248.0173,0,58.56389,-58.56389,283.7015,67.54785,0.2017573,61.19926,0,0,248.0173
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,34.09367,34.09367,0,0,0,34.09367,0,0,7.105427E-15,0,0,35.88807,34.09367,0,0,143.6721,189.4534,0,35.88807,-35.88807,245.8722,58.54088,0.2017573,37.50304,0,0,189.4534
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.583847,8.583847,0,0,0,8.583847,0,0,0,0,0,9.035628,8.583847,0,0,183.5477,153.5653,0,9.035628,-9.035628,236.3478,56.27317,0.2017573,9.442232,0,0,153.5653
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,63.08471,63.08471,81,0,22.761,63.08471,0,0,0,0,0,0,0,17.91529,17.01953,193.5873,144.5297,17.01953,0,17.01953,252.4939,60.11749,0.2017838,69.39318,0,81,144.5297
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,55.87479,55.87479,81,0,22.761,55.87479,0,0,0,0,0,0,0,25.1252,23.86894,176.5678,159.8472,23.86894,0,23.86894,275.138,65.50892,0.2018211,61.46228,0,81,159.8472
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,22.62643,22.62643,81,0,22.761,22.62643,6.129777,0,0,0,1.38695,0,0,58.37357,55.45489,152.6988,181.3293,56.84184,0,56.84184,329.0629,78.34816,0.201909,24.88907,1.10956,81,182.7162
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,95.85698,232.4869,79.06949,0,79.06949,404.0748,96.2081,0.201887,0,8.295591,81,242.8564
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,16.50987,0,0,33.29737,0,0,0,0,16.78749,303.6495,16.78749,0,16.78749,420.0009,100,0.201831,0,26.63789,0,336.9468
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,70.90697,70.90697,20.25,0,7.39125,70.90697,83.50498,5.887724,0,0,59.21085,53.32313,50.65697,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,77.99767,47.36868,81,377.9691
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,75.78452,75.78452,20.25,0,7.39125,75.78452,113.4879,27.54885,0,0,86.00625,58.45739,55.53453,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,83.36298,68.805,81,404.7645
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,71.0575,71.0575,20.25,0,7.39125,71.0575,123.7202,34.4309,0,0,87.91248,53.48158,50.8075,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,78.16325,70.32998,81,406.6707
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,49.24334,49.24334,0,0,0,49.24334,112.2107,3.421212,0,0,55.25631,51.83509,49.24334,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,54.16768,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,66.82615,66.82615,20.25,0,7.39125,66.82615,103.2858,19.99438,0,0,69.0219,49.02753,46.57615,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,73.50877,55.21752,81,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,29.52224,29.52224,0,0,0,29.52224,280.4191,51.70995,0,0,82.78599,31.07604,29.52224,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,32.47446,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201831,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.561811,9.561811,0,0,0,9.561811,53.9472,0,1.776357E-15,0,5.158329,10.06507,9.561811,0,0,0,318.7582,0,4.906735,-4.906735,414.8287,98.76854,0.201831,10.51799,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,111.5951,111.5951,81,0,22.761,111.5951,0,0,0,0,0,32.2054,30.59513,0,0,5.451928,313.8515,0,32.2054,-32.2054,380.8812,90.68582,0.201831,122.7546,0,81,313.8515
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,110.4888,110.4888,81,0,22.761,110.4888,0,0,0,0,0,31.04083,29.48879,0,0,41.23571,281.6461,0,31.04083,-31.04083,348.1613,82.89539,0.201831,121.5377,0,81,281.6461
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,41.14641,41.14641,0,0,0,41.14641,0,0,0,0,0,43.31201,41.14641,0,0,75.72552,250.6053,0,43.31201,-43.31201,302.5064,72.0252,0.201831,45.26105,0,0,250.6053
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,17.24294,17.24294,0,0,0,17.24294,0,0,0,0,0,18.15046,17.24294,0,0,123.85,207.2932,0,18.15046,-18.15046,283.3742,67.46991,0.201831,18.96723,0,0,207.2932
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,28.55381,28.55381,0,0,0,28.55381,0,0,3.552714E-15,0,0,30.05664,28.55381,0,0,144.0172,189.1428,0,30.05664,-30.05664,251.6917,59.92648,0.201831,31.40919,0,0,189.1428
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.698928,2.698928,0,0,0,2.698928,0,0,4.440892E-16,0,0,2.840976,2.698928,0,0,177.4134,159.0862,0,2.840976,-2.840976,248.697,59.21346,0.201831,2.96882,0,0,159.0862
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,51.48037,51.48037,0,0,0,51.48037,0,0,7.105427E-15,0,0,54.18986,51.48037,0,0,180.5701,156.2452,0,54.18986,-54.18986,191.5759,45.61322,0.201831,56.62841,0,0,156.2452
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,24.01025,24.01025,0,0,0,24.01025,0,0,3.552714E-15,0,0,25.27395,24.01025,0,0,240.781,102.0553,0,25.27395,-25.27395,164.9348,39.27012,0.201831,26.41127,0,0,102.0553
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,20.77782,20.77782,0,0,0,20.77782,0,0,3.552714E-15,0,0,21.87139,20.77782,0,0,268.8632,76.78136,0,21.87139,-21.87139,141.8804,33.78097,0.201831,22.8556,0,0,76.78136
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.43582,42.43582,0,0,0,42.43582,0,0,0,0,0,44.66928,42.43582,0,0,293.1647,54.90998,0,44.66928,-44.66928,94.79482,22.57015,0.201831,46.6794,0,0,54.90998
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,23.83651,23.83651,81,0,22.761,23.83651,0,0,0,0,0,0,0,57.16349,54.30532,342.7972,10.2407,54.30532,0,54.30532,146.3134,34.83644,0.2019154,26.22016,0,81,10.2407
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,129.0323,129.0323,81,0,22.761,129.0323,0.5244275,0,0,4.647271,0.676681,50.56034,48.03232,0,0,288.4919,59.11548,0,49.88366,-49.88366,93.73137,22.31695,0.2019154,141.9355,0.5413448,81,59.79216
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,49.06647,49.06647,81,0,22.761,49.06647,15.6965,0,0,0,7.701719,0,0,31.93353,30.33685,343.9182,9.23183,38.03857,0,38.03857,129.8179,30.90897,0.2019708,53.97312,6.161375,81,16.93355
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,89.08781,89.08781,81,0,22.761,89.08781,15.6649,0,0,0,13.95552,8.513477,8.087804,0,0,305.8796,43.46654,5.442042,0,5.442042,134.9807,32.1382,0.2019766,97.99658,11.16442,81,57.42206
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,30.38456,30.38456,81,0,22.761,30.38456,49.87317,0,0,0,15.15374,0,0,50.61544,48.08467,300.4376,48.36438,63.23841,0,63.23841,194.9739,46.42227,0.2020476,33.42301,12.12299,81,63.51812
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,91.52035,91.52035,81,0,22.761,91.52035,22.39394,0,0,0,20.49501,11.07405,10.52034,0,0,237.1992,105.279,9.420962,0,9.420962,203.9114,48.55024,0.2020577,100.6724,16.39601,81,125.774
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,84.80758,84.80758,81,0,22.761,84.80758,58.54901,0,0,0,49.654,4.007974,3.807576,0,0,227.7782,113.7578,45.64602,0,45.64602,247.2151,58.86061,0.2021066,93.28833,39.72319,81,163.4118
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.745939,5.745939,78.06173,0,22.01762,5.745939,772.334,0,0,0,44.37784,0,0,72.31579,68.7,182.1322,154.8392,113.0778,0,113.0778,354.4901,84.40224,0.201998,6.320533,35.50227,81,199.2171
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.615231,7.615231,0,0,0,7.615231,786.7279,0,0,0,59.91115,8.016033,7.615231,0,0,69.05437,256.6093,51.89511,0,51.89511,403.7221,96.12413,0.2018257,8.376754,47.92892,0,316.5204
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,36.47691,0,0,53.63616,0,0,0,0,17.15925,303.3149,17.15925,0,17.15925,420.0009,100,0.2017688,0,42.90892,0,356.951
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,24.22093,24.22093,0,0,0,24.22093,134.2074,7.010553,0,0,32.50627,25.49572,24.22093,0,0,0,318.7582,0,0,0,420.0009,100,0.2017688,26.64302,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,26.39815,26.39815,0,0,0,26.39815,122.1078,4.446681,0,0,32.23421,27.78753,26.39815,0,0,0,318.7582,0,0,0,420.0009,100,0.2017688,29.03797,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,97.30422,97.30422,81,0,22.761,97.30422,12.75838,0,0,0,12.41444,17.16234,16.30422,0,0,0,318.7582,0,4.747893,-4.747893,414.9961,98.8084,0.2017688,107.0346,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,5.275437,314.0103,4.425485,0,4.425485,419.1945,99.80801,0.2017542,0,3.540388,0,318.4358
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.037141,3.037141,0,0,0,3.037141,0,0,4.440892E-16,0,0,3.19699,3.037141,0,0,0.8499525,317.9933,0,3.19699,-3.19699,415.8246,99.00565,0.2017542,3.340855,0,0,317.9933
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,43.33524,43.33524,0,0,0,43.33524,0,0,7.105427E-15,0,0,45.61604,43.33524,0,0,4.402164,314.7963,0,45.61604,-45.61604,367.7411,87.55722,0.2017542,47.66876,0,0,314.7963
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.314263,8.314263,0,0,0,8.314263,0,0,1.776357E-15,0,0,8.751856,8.314263,0,0,55.08665,269.1802,0,8.751856,-8.751856,358.5158,85.36073,0.2017542,9.14569,0,0,269.1802
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,29.86332,29.86332,0,0,0,29.86332,0,0,3.552714E-15,0,0,31.43507,29.86332,0,0,64.81094,260.4284,0,31.43507,-31.43507,325.3803,77.47134,0.2017542,32.84965,0,0,260.4284
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,107.63,107.63,81,0,22.761,107.63,0,0,0,0,0,28.03162,26.63004,0,0,99.73879,228.9933,0,28.03162,-28.03162,295.8324,70.43614,0.2017542,118.393,0,81,228.9933
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,108.7773,108.7773,81,0,22.761,108.7773,0,0,0,0,0,29.23924,27.77728,0,0,130.885,200.9617,0,29.23924,-29.23924,265.0115,63.09785,0.2017542,119.655,0,81,200.9617
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.3731,171.7224,68.7,0,68.7,330.1861,78.61557,0.2017669,0,0,81,171.7224
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,18.172,18.172,81,0,22.761,18.172,0,0,0,0,0,0,0,62.828,59.6866,94.67309,233.5524,59.6866,0,59.6866,386.8098,92.09737,0.2018494,19.9892,0,81,233.5524
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.392918,6.392918,0,0,0,6.392918,0,0,0,0,0,6.729387,6.392918,0,0,34.98649,287.2704,0,6.729387,-6.729387,379.7163,90.40847,0.2018494,7.03221,0,0,287.2704
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.46358,280.541,0,0,0,379.7163,90.40847,0.2018494,0,0,0,280.541
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,64.62132,64.62132,81,0,22.761,64.62132,0,0,0,0,0,0,0,16.37868,15.55975,42.46358,280.541,15.55975,0,15.55975,394.4776,93.92306,0.2018734,71.08345,0,81,280.541
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,75.79557,75.79557,81,0,22.761,75.79557,2.309783,0,0,0,1.750713,0,0,5.204431,4.944209,26.90384,294.5448,6.694922,0,6.694922,400.829,95.43528,0.2018829,83.37513,1.40057,81,296.2955
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,74.0517,74.0517,74.4136,0,21.09464,74.0517,26.77584,0,0,0,19.82796,0,0,0.3619047,0.3438095,20.20892,300.5702,20.17177,0,20.17177,419.9656,99.99161,0.2019046,81.45687,15.86237,81,320.3982
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,138.6463,138.6463,81,0,22.761,138.6463,19.46384,0,0,2.810941,26.9859,60.68033,57.64631,0,0,0.03714285,318.7248,0,33.69443,-33.69443,384.4485,91.53519,0.2019046,152.5109,21.58872,81,345.7107
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,9.843135,9.843135,0,0,0,9.843135,572.3152,8.497168,0,0,56.33376,10.36119,9.843135,0,0,37.4754,285.0304,37.4754,0,37.4754,420.0009,100,0.2017807,10.82745,45.06701,0,341.3641
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,99.13647,0,0,99.13647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,0,79.30917,0,417.8947
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,107.0325,107.0325,38.33255,0,11.96613,107.0325,106.5186,41.69374,0,0,114.0095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,117.7358,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,11.90771,11.90771,0,0,0,11.90771,855.0098,89.27765,0,0,101.8121,12.53443,11.90771,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,13.09848,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,87.2056,87.2056,20.25,0,7.39125,87.2056,96.03944,13.2722,0,0,83.75178,70.47958,66.9556,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,95.92616,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,93.5418,93.5418,24.8418,0,8.552975,93.5418,78.51556,1.129079,0,0,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,102.896,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,104.9337,104.9337,36.2337,0,11.43513,104.9337,69.06884,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,115.4271,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,71.73054,71.73054,32.92725,0,10.59859,71.73054,56.94306,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,78.90359,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,11.52735,11.52735,0,0,0,11.52735,212.9223,12.41024,0,0,24.5443,12.13405,11.52735,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,12.68008,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,139.5269,139.5269,81,0,22.761,139.5269,3.749033,0,0,3.779631,5.230912,61.6073,58.52694,0,0,0,318.7582,0,56.37639,-56.37639,360.5749,85.851,0.2017807,153.4796,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.64043,262.3818,0,0,0,360.5749,85.851,0.2017807,0,0,0,262.3818
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,72.78269,72.78269,81,0,22.761,72.78269,0,0,0,0,0,0,0,8.217304,7.806439,62.64043,262.3818,7.806439,0,7.806439,367.9807,87.61429,0.2017927,80.06097,0,81,262.3818
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,54.1176,54.1176,0,0,0,54.1176,0,0,0,0,0,56.96589,54.1176,0,0,54.834,269.4076,0,56.96589,-56.96589,307.9334,73.31734,0.2017927,59.52936,0,0,269.4076
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,68.59814,68.59814,81,0,22.761,68.59814,0,0,0,0,0,0,0,12.40186,11.78177,118.1294,212.4417,11.78177,0,11.78177,319.1106,75.97856,0.2018109,75.45795,0,81,212.4417
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,36.09478,36.09478,81,0,22.761,36.09478,0,0,0,0,0,0,0,44.90522,42.65996,106.3477,223.0453,42.65996,0,42.65996,359.5814,85.61444,0.2018766,39.70426,0,81,223.0453
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.07541,50.07541,0,0,0,50.07541,0,0,7.105427E-15,0,0,52.71095,50.07541,0,0,63.68771,261.4393,0,52.71095,-52.71095,304.0192,72.38537,0.2018766,55.08295,0,0,261.4393
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.2554,208.7283,0,0,0,304.0192,72.38537,0.2018766,0,0,0,208.7283
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,8.930896,8.930896,0,0,0,8.930896,0,0,1.776357E-15,0,0,9.400943,8.930896,0,0,122.2554,208.7283,0,9.400943,-9.400943,294.1097,70.02598,0.2018766,9.823985,0,0,208.7283
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.2299,43.2299,0,0,0,43.2299,0,0,0,0,0,45.50516,43.2299,0,0,132.7009,199.3274,0,45.50516,-45.50516,246.143,58.60537,0.2018766,47.55289,0,0,199.3274
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,81.55823,81.55823,81,0,22.761,81.55823,0,0,0,0,0,0.5876075,0.5582271,0,0,183.2622,153.8222,0,0.5876075,-0.5876075,245.5237,58.45789,0.2018766,89.71405,0,81,153.8222
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,49.26298,49.26298,81,0,22.761,49.26298,0,0,0,0,0,0,0,31.73702,30.15017,183.9151,153.2346,30.15017,0,30.15017,274.1266,65.26811,0.2019229,54.18927,0,81,153.2346
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.277171,3.277171,75.59296,0,21.39302,3.277171,48.69189,0,0,0,1.595717,0,0,72.31579,68.7,153.7649,180.3698,70.29572,0,70.29572,340.815,81.14626,0.2019452,3.604888,1.276573,81,181.9655
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,37.71243,37.71243,0,0,0,37.71243,25.13545,0,7.105427E-15,0,9.479191,39.6973,37.71243,0,0,83.46922,243.6359,0,30.21811,-30.21811,308.9623,73.56231,0.2019452,41.48367,7.583353,0,253.1151
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,117.0449,213.4178,28.31628,0,28.31628,335.8255,79.95829,0.2018518,0,22.65302,0,241.7341
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,68.83517,68.83517,81,0,22.761,68.83517,38.61605,0,0,0,26.58143,0,0,12.16483,11.55659,88.72861,238.9025,38.13801,0,38.13801,372.0064,88.57277,0.2018978,75.71869,21.26514,81,265.4839
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,88.19001,88.19001,81,0,22.761,88.19001,41.35012,0,0,0,36.46667,7.568429,7.190008,0,0,50.5906,273.2267,28.89825,0,28.89825,399.4217,95.1002,0.2019285,97.00901,29.17334,81,309.6934
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,133.3073,133.3073,81,0,22.761,133.3073,29.05472,0,0,0,38.73205,55.06026,52.30725,0,0,21.69236,299.2351,0,16.32821,-16.32821,382.2102,91.00225,0.2019285,146.638,30.98564,81,337.9672
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,0,0,0,38.58441,0,0,0,0,39.83481,282.9069,38.58441,0,38.58441,418.8146,99.71757,0.2018016,0,30.86753,0,321.4913
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,40.88927,0,0,42.13968,0,0,0,0,1.250399,317.6329,1.250399,0,1.250399,420.0009,100,0.2017975,0,33.71174,0,359.7726
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,113.5733,113.5733,75.47775,0,21.36387,113.5733,35.30811,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.2017975,124.9306,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,77.10801,77.10801,59.92793,0,17.42977,77.10801,23.4532,0,0,0,18.0843,18.0843,17.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.2017975,84.81881,14.46744,81,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,40.88042,40.88042,0,0,0,40.88042,41.68147,0,7.105427E-15,0,17.03956,43.03202,40.88042,0,0,0,318.7582,0,25.99246,-25.99246,392.6024,93.47657,0.2017975,44.96846,13.63165,0,335.7978
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,69.91228,69.91228,81,0,22.761,69.91228,23.84989,0,0,0,16.674,0,0,11.08772,10.53333,28.88051,292.7658,27.20733,0,27.20733,418.4135,99.62207,0.2018313,76.90351,13.3392,81,309.4398
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,3.58681,0,0,5.259987,0,0,0,0,1.673177,317.2524,1.673177,0,1.673177,420.0009,100,0.2018258,0,4.20799,0,322.5124
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,100.0676,100.0676,81,0,22.761,100.0676,0,0,0,0,0,20.07121,19.06765,0,0,0,318.7582,0,20.07121,-20.07121,398.8439,94.96265,0.2018258,110.0744,0,81,318.7582
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,58.25883,58.25883,0,0,0,58.25883,0,0,7.105427E-15,0,0,61.32508,58.25883,0,0,22.30134,298.687,0,61.32508,-61.32508,334.2016,79.57166,0.2018258,64.08471,0,0,298.687
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.39682,49.39682,0,0,0,49.39682,0,0,7.105427E-15,0,0,51.99665,49.39682,0,0,90.44032,237.3619,0,51.99665,-51.99665,279.3923,66.52185,0.2018258,54.3365,0,0,237.3619
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.00258,10.00258,0,0,0,10.00258,0,0,0,0,0,10.52903,10.00258,0,0,148.2144,185.3653,0,10.52903,-10.52903,268.2938,63.87934,0.2018258,11.00283,0,0,185.3653
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,16.04503,16.04503,0,0,0,16.04503,0,0,3.552714E-15,0,0,16.88951,16.04503,0,0,159.9133,174.8363,0,16.88951,-16.88951,250.4907,59.64051,0.2018258,17.64953,0,0,174.8363
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.6794,157.9467,0,0,0,250.4907,59.64051,0.2018258,0,0,0,157.9467
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,33.84428,33.84428,0,0,0,33.84428,0,0,7.105427E-15,0,0,35.62556,33.84428,0,0,178.6794,157.9467,0,35.62556,-35.62556,212.938,50.69943,0.2018258,37.22871,0,0,157.9467
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,46.2648,46.2648,0,0,0,46.2648,0,0,7.105427E-15,0,0,48.69979,46.2648,0,0,218.2634,122.3212,0,48.69979,-48.69979,161.6039,38.47705,0.2018258,50.89128,0,0,122.3212
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.3743,73.62139,0,0,0,161.6039,38.47705,0.2018258,0,0,0,73.62139
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,19.01142,19.01142,0,0,0,19.01142,0,0,0,0,0,20.01202,19.01142,0,0,272.3743,73.62139,0,20.01202,-20.01202,140.5094,33.45456,0.2018258,20.91256,0,0,73.62139
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.363794,5.363794,0,0,0,5.363794,0,0,8.881784E-16,0,0,5.646099,5.363794,0,0,294.6098,53.60938,0,5.646099,-5.646099,134.5579,32.03753,0.2018258,5.900173,0,0,53.60938
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,61.24953,61.24953,81,0,22.761,61.24953,1.798381,0,0,0,1.1015,0,0,19.75047,18.76295,300.8833,47.96328,19.86445,0,19.86445,153.403,36.52444,0.2018557,67.37448,0.8812001,81,49.06478
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,27.06001,27.06001,81,0,22.761,27.06001,85.25446,0,0,0,23.06986,0,0,53.93999,51.243,281.0188,65.84128,74.31286,0,74.31286,223.9023,53.30997,0.2018895,29.766,18.45589,81,88.91114
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,206.706,132.7229,103.2714,0,103.2714,321.8742,76.63655,0.2017887,0,27.65711,81,167.2942
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,47.92295,47.92295,81,0,22.761,47.92295,58.46947,0,0,0,28.02029,0,0,33.07705,31.4232,103.4346,225.6671,59.44349,0,59.44349,378.2672,90.06345,0.2018663,52.71524,22.41623,81,253.6874
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,21.35149,21.35149,0,0,0,21.35149,366.0161,11.68354,0,0,78.14989,22.47525,21.35149,0,0,43.9911,279.1662,43.9911,0,43.9911,420.0009,100,0.2017224,23.48664,62.51991,0,357.3161
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,152.0394,149.7,81,0,22.761,149.7,72.70506,36.52368,2.3394,17.54334,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017224,167.2433,87.07157,81,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,12.44893,12.44893,0,0,0,12.44893,835.261,90.87693,0,0,103.9811,13.10414,12.44893,0,0,0,318.7582,0,0,0,420.0009,100,0.2017224,13.69382,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017224,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,48.28431,48.28431,0,0,0,48.28431,65.36347,0,0,0,31.5603,50.82559,48.28431,0,0,0,318.7582,0,19.26529,-19.26529,399.6935,95.16492,0.2017224,53.11274,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,49.42873,49.42873,0,0,0,49.42873,82.63824,0,7.105427E-15,0,40.84703,52.03024,49.42873,0,0,21.40588,299.493,0,11.18321,-11.18321,387.9053,92.35822,0.2017224,54.3716,32.67762,0,340.34
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,57.66803,57.66803,0,0,0,57.66803,62.40758,0,0,0,35.98922,60.70319,57.66803,0,0,33.83167,288.3097,0,24.71397,-24.71397,361.8545,86.15566,0.2017224,63.43484,28.79138,0,324.299
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,57.25303,57.25303,0,0,0,57.25303,40.39906,7.105427E-15,0,0,23.12968,60.26634,57.25303,0,0,61.29163,263.5958,0,37.13666,-37.13666,322.709,76.83533,0.2017224,62.97833,18.50375,0,286.7254
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,73.78848,73.78848,81,0,22.761,73.78848,6.978067,0,0,0,5.149009,0,0,7.211522,6.850946,102.5546,226.4591,11.99996,0,11.99996,334.0932,79.54584,0.2017383,81.16733,4.119207,81,231.6081
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.55463,237.2591,68.7,0,68.7,399.2677,95.06355,0.2017508,0,0,81,237.2591
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,39.88225,39.88225,0,0,0,39.88225,0,0,7.105427E-15,0,0,41.98132,39.88225,0,0,21.85463,299.0891,0,41.98132,-41.98132,355.0155,84.52734,0.2017508,43.87048,0,0,299.0891
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.50053,257.1077,0,0,0,355.0155,84.52734,0.2017508,0,0,0,257.1077
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.50053,257.1077,0,0,0,355.0155,84.52734,0.2017508,0,0,0,257.1077
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.50053,257.1077,0,0,0,355.0155,84.52734,0.2017508,0,0,0,257.1077
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,52.024,52.024,0,0,0,52.024,0,0,7.105427E-15,0,0,54.7621,52.024,0,0,68.50053,257.1077,0,54.7621,-54.7621,297.2912,70.78348,0.2017508,57.2264,0,0,257.1077
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,35.8516,35.8516,0,0,0,35.8516,0,0,7.105427E-15,0,0,37.73853,35.8516,0,0,129.3473,202.3456,0,37.73853,-37.73853,257.5113,61.31209,0.2017508,39.43676,0,0,202.3456
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.279,164.6071,0,0,0,257.5113,61.31209,0.2017508,0,0,0,164.6071
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,19.28271,19.28271,0,0,0,19.28271,0,0,3.552714E-15,0,0,20.29758,19.28271,0,0,171.279,164.6071,0,20.29758,-20.29758,236.1158,56.21793,0.2017508,21.21098,0,0,164.6071
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,16.88095,16.88095,0,0,0,16.88095,0,0,3.552714E-15,0,0,17.76942,16.88095,0,0,193.8319,144.3095,0,17.76942,-17.76942,217.3851,51.75827,0.2017508,18.56904,0,0,144.3095
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,66.62576,66.62576,81,0,22.761,66.62576,0,0,0,0,0,0,0,14.37425,13.65554,213.5757,126.5401,13.65554,0,13.65554,230.3399,54.84273,0.2017716,73.28833,0,81,126.5401
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,103.8661,103.8661,81,0,22.761,103.8661,1.590591,3.552714E-15,0,0,1.652084,24.06956,22.86608,0,0,199.9202,138.8301,0,22.41747,-22.41747,206.7098,49.21653,0.2017716,114.2527,1.321667,81,140.4822
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,101.7956,101.7956,81,0,22.761,101.7956,12.09953,0,0,0,12.31679,21.89007,20.79556,0,0,224.8285,116.4126,0,9.573277,-9.573277,196.6187,46.81388,0.2017716,111.9751,9.853432,81,128.7294
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,128.8939,128.8939,81,0,22.761,128.8939,29.07868,7.105427E-15,0,0,37.48064,50.41464,47.89391,0,0,235.4654,106.8393,0,12.934,-12.934,182.9851,43.56779,0.2017716,141.7833,29.98451,81,144.32
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,46.30068,46.30068,81,0,22.761,46.30068,48.00942,0,0,0,22.22869,0,0,34.69932,32.96436,249.8365,93.90534,55.19304,0,55.19304,235.3458,56.0346,0.2018453,50.93074,17.78295,81,116.134
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.683205,7.683205,79.99899,0,22.50775,7.683205,235.7938,0,0,0,18.11652,0,0,72.31579,68.7,194.6435,143.5791,86.81652,0,86.81652,317.7072,75.64442,0.2018335,8.451526,14.49321,81,161.6956
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,76.98431,76.98431,81,0,22.761,76.98431,27.35977,0,0,0,21.06273,0,0,4.015689,3.814905,107.827,221.7139,24.87763,0,24.87763,341.3082,81.26369,0.2018615,84.68274,16.85018,81,242.7767
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,50.33577,50.33577,0,0,0,50.33577,46.00744,0,7.105427E-15,0,23.1582,52.98502,50.33577,0,0,82.94935,244.1038,0,29.82682,-29.82682,309.868,73.77793,0.2018615,55.36935,18.52656,0,267.262
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,102.2971,102.2971,81,0,22.761,102.2971,55.04905,0,0,0,56.31357,22.41798,21.29708,0,0,116.0903,214.277,33.8956,0,33.8956,342.0241,81.43415,0.2018971,112.5268,45.05086,81,270.5905
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,82.19467,244.783,28.53511,0,28.53511,369.0949,87.87956,0.2018043,0,22.82809,0,273.3181
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,76.17488,76.17488,81,0,22.761,76.17488,34.509,0,0,0,26.28719,0,0,4.825119,4.583864,53.65956,270.4646,30.87105,0,30.87105,398.3818,94.85261,0.2018389,83.79237,21.02975,81,296.7518
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,84.7566,84.7566,81,0,22.761,84.7566,22.21419,0,0,0,18.82799,3.954319,3.756603,0,0,22.78851,298.2486,14.87367,0,14.87367,412.4922,98.21223,0.2018545,93.23226,15.06239,81,317.0766
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.039385,4.039385,0,0,0,4.039385,278.3727,0,0,0,11.24454,4.251985,4.039385,0,0,7.914835,311.6349,6.992559,0,6.992559,419.1259,99.79168,0.2018317,4.443324,8.995635,0,322.8794
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,23.29664,23.29664,0,0,0,23.29664,13.61415,0,0,0,3.171638,24.52277,23.29664,0,0,0.9222759,317.9282,0,21.35114,-21.35114,396.6198,94.4331,0.2018317,25.6263,2.53731,0,321.0998
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,70.65556,70.65556,81,0,22.761,70.65556,0,0,0,0,0,0,0,10.34444,9.827214,24.64576,296.577,9.827214,0,9.827214,405.9427,96.65284,0.2018466,77.72112,0,81,296.577
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,29.30688,29.30688,0,0,0,29.30688,0,0,3.552714E-15,0,0,30.84935,29.30688,0,0,14.81855,305.4215,0,30.84935,-30.84935,373.4247,88.91045,0.2018466,32.23757,0,0,305.4215
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.314858,3.314858,0,0,0,3.314858,0,0,0,0,0,3.489324,3.314858,0,0,49.0956,274.5722,0,3.489324,-3.489324,369.7466,88.03473,0.2018466,3.646344,0,0,274.5722
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,58.73093,58.73093,0,0,0,58.73093,0,0,7.105427E-15,0,0,61.82204,58.73093,0,0,52.97263,271.0829,0,61.82204,-61.82204,304.5804,72.519,0.2018466,64.60403,0,0,271.0829
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,10.76858,10.76858,0,0,0,10.76858,0,0,1.776357E-15,0,0,11.33535,10.76858,0,0,121.6638,209.2608,0,11.33535,-11.33535,292.6319,69.67413,0.2018466,11.84544,0,0,209.2608
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,27.70763,27.70763,0,0,0,27.70763,0,0,3.552714E-15,0,0,29.16592,27.70763,0,0,134.2586,197.9255,0,29.16592,-29.16592,261.8884,62.35424,0.2018466,30.47839,0,0,197.9255
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,25.1796,25.1796,0,0,0,25.1796,0,0,3.552714E-15,0,0,26.50484,25.1796,0,0,166.6652,168.7596,0,26.50484,-26.50484,233.9498,55.70222,0.2018466,27.69756,0,0,168.7596
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,67.54441,67.54441,81,0,22.761,67.54441,0,0,0,0,0,0,0,13.45559,12.78281,196.115,142.2547,12.78281,0,12.78281,246.0766,58.58956,0.201866,74.29885,0,81,142.2547
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,52.51854,52.51854,81,0,22.761,52.51854,0,0,0,0,0,0,0,28.48146,27.05739,183.3322,153.7592,27.05739,0,27.05739,271.7455,64.70119,0.2019069,57.77039,0,81,153.7592
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,76.95428,76.95428,81,0,22.761,76.95428,0,0,0,0,0,0,0,4.045722,3.843436,156.2748,178.1109,3.843436,0,3.843436,275.3917,65.56933,0.2019128,84.6497,0,81,178.1109
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,81.97877,81.97877,81,0,22.761,81.97877,0,0,0,0,0,1.030282,0.9787679,0,0,152.4314,181.57,0,1.030282,-1.030282,274.3057,65.31075,0.2019128,90.17664,0,81,181.57
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.32331,10.32331,81,0,22.761,10.32331,2.895605,0,0,0,0.2989223,0,0,70.67669,67.14285,153.5761,180.5397,67.44177,0,67.44177,338.2866,80.54427,0.2019684,11.35564,0.2391379,81,180.8386
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,49.52175,49.52175,0,0,0,49.52175,8.422294,0,7.105427E-15,0,4.170867,52.12816,49.52175,0,0,86.13437,241.2373,0,47.95729,-47.95729,287.7352,68.50824,0.2019684,54.47393,3.336694,0,245.4082
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,31.21383,31.21383,0,0,0,31.21383,48.27009,0,0,0,15.06694,32.85666,31.21383,0,0,139.4202,193.28,0,17.78972,-17.78972,268.9832,64.04348,0.2019684,34.33521,12.05355,0,208.3469
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,245.993,149.7,81,0,22.761,149.7,6.759882,0,96.293,120.8923,10.11954,72.31579,68.7,0,0,159.1866,175.4903,0,62.19625,-62.19625,203.4226,48.43385,0.2019684,270.5923,8.095634,81,185.6098
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,76.80962,76.80962,81,0,22.761,76.80962,23.70695,0,0,0,18.20922,0,0,4.190385,3.980866,228.2935,113.294,22.19009,0,22.19009,224.4739,53.44607,0.2019934,84.49058,14.56738,81,131.5033
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,155.0433,149.7,81,0,22.761,149.7,11.944,0,5.343273,20.8476,17.88016,72.31579,68.7,0,0,206.1035,133.2651,0,54.43563,-54.43563,167.0938,39.78415,0.2019934,170.5476,14.30413,81,151.1453
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,266.5875,78.82949,91.81891,0,91.81891,254.2008,60.52388,0.2019307,0,18.49513,81,101.9484
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,59.54881,59.54881,81,0,22.761,59.54881,64.18111,0,0,0,38.21909,0,0,21.45119,20.37863,174.7686,161.4665,58.59772,0,58.59772,309.7915,73.75973,0.2020013,65.50369,30.57527,81,199.6856
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,22.86964,22.86964,81,0,22.761,22.86964,68.89013,0,0,0,15.75492,0,0,58.13036,55.22384,116.1709,214.2045,70.97877,0,70.97877,377.1279,89.79217,0.2020452,25.1566,12.60394,81,229.9594
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,128.9988,128.9988,81,0,22.761,128.9988,19.92064,0,0,0,25.69739,50.52504,47.99879,0,0,45.19209,278.0854,0,24.82765,-24.82765,350.9572,83.56107,0.2020452,141.8987,20.55791,81,303.7827
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,65.59825,65.59825,81,0,22.761,65.59825,8.516165,0,0,0,5.586455,0,0,15.40175,14.63166,72.77837,253.2577,20.21812,0,20.21812,370.1378,88.12788,0.202073,72.15807,4.469164,81,258.8441
