Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,67.11187,67.11187,81,0,22.761,67.11187,14.48657,0,0,0,9.722207,0,0,13.88813,13.19372,52.56025,271.454,22.91593,0,22.91593,391.8778,93.30405,0.2021029,73.82306,7.777765,81,281.1762
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,59.28676,59.28676,0,0,0,59.28676,8.546164,0,7.105427E-15,0,5.066744,62.40712,59.28676,0,0,29.64432,292.0783,0,57.34038,-57.34038,331.4357,78.91311,0.2021029,65.21544,4.053395,0,297.1451
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.7389318,0.7389318,0,0,0,0.7389318,0,0,1.110223E-16,0,0,0.777823,0.7389318,0,0,93.35585,234.738,0,0.777823,-0.777823,330.6158,78.7179,0.2021029,0.812825,0,0,234.738
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,116.2927,116.2927,81,0,22.761,116.2927,0,0,0,0,0,37.15018,35.29268,0,0,94.22009,233.9601,0,37.15018,-37.15018,291.4561,69.39417,0.2021029,127.9219,0,81,233.9601
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.4981,196.81,68.7,0,68.7,356.6306,84.91188,0.2021149,0,0,81,196.81
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.071,6.071,0,0,0,6.071,0,0,8.881784E-16,0,0,6.390526,6.071,0,0,66.79808,258.64,0,6.390526,-6.390526,349.8944,83.30803,0.2021149,6.6781,0,0,258.64
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,25.74438,25.74438,0,0,0,25.74438,0,0,3.552714E-15,0,0,27.09935,25.74438,0,0,73.89867,252.2494,0,27.09935,-27.09935,321.3292,76.5068,0.2021149,28.31882,0,0,252.2494
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,14.20139,14.20139,0,0,0,14.20139,0,0,1.776357E-15,0,0,14.94883,14.20139,0,0,104.0091,225.1501,0,14.94883,-14.94883,305.5717,72.75503,0.2021149,15.62153,0,0,225.1501
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,30.30885,30.30885,0,0,0,30.30885,0,0,3.552714E-15,0,0,31.90405,30.30885,0,0,120.6189,210.2012,0,31.90405,-31.90405,271.9419,64.74795,0.2021149,33.33973,0,0,210.2012
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,19.7373,19.7373,0,0,0,19.7373,0,0,0,0,0,20.7761,19.7373,0,0,156.0678,178.2972,0,20.7761,-20.7761,250.042,59.53368,0.2021149,21.71103,0,0,178.2972
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,55.37846,55.37846,0,0,0,55.37846,0,0,7.105427E-15,0,0,58.29311,55.37846,0,0,179.1524,157.5211,0,58.29311,-58.29311,188.5956,44.90363,0.2021149,60.91631,0,0,157.5211
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,106.9815,106.9815,81,0,22.761,106.9815,0,0,0,0,0,27.34895,25.9815,0,0,243.9225,99.22798,0,27.34895,-27.34895,159.7673,38.03976,0.2021149,117.6797,0,81,99.22798
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,46.65621,46.65621,81,0,22.761,46.65621,0,0,0,0,0,0,0,34.34379,32.6266,274.3102,71.87903,32.6266,0,32.6266,190.7196,45.40934,0.2021638,51.32183,0,81,71.87903
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,11.40629,11.40629,81,0,22.761,11.40629,5.109207,0,0,0,0.5827708,0,0,69.59371,66.11403,241.6836,101.243,66.6968,0,66.6968,253.9938,60.47458,0.2022212,12.54692,0.4662166,81,101.8257
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,27.91154,27.91154,81,0,22.761,27.91154,11.35304,0,0,0,3.168809,0,0,53.08846,50.43404,174.9868,161.2701,53.60284,0,53.60284,304.8459,72.58221,0.2022998,30.70269,2.535048,81,164.4389
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,58.12377,58.12377,81,0,22.761,58.12377,15.21715,-3.552714E-15,0,0,8.844782,0,0,22.87623,21.73242,121.384,209.5126,30.5772,0,30.5772,333.854,79.48888,0.2023413,63.93615,7.075826,81,218.3574
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,53.77322,53.77322,81,0,22.761,53.77322,63.40278,0,0,0,34.09372,0,0,27.22678,25.86544,90.80678,237.0321,59.95916,0,59.95916,390.7362,93.03225,0.202415,59.15054,27.27497,81,271.1259
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,70.08537,70.08537,58.44555,0,17.05472,70.08537,61.49651,0,0,0,43.10006,12.25244,11.63982,0,0,30.84762,290.9954,30.84762,0,30.84762,420.0009,100,0.2024467,77.09391,34.48005,81,334.0954
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,98.40397,98.40397,71.63612,0,20.39194,98.40397,28.63369,0,0,0,28.17668,28.17668,26.76785,0,0,0,318.7582,0,0,0,420.0009,100,0.2024467,108.2444,22.54135,81,346.9349
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,17.43854,17.43854,0,0,0,17.43854,197.0017,15.99786,0,0,34.35422,18.35636,17.43854,0,0,0,318.7582,0,0,0,420.0009,100,0.2024467,19.1824,27.48338,0,353.1125
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,90.30787,90.30787,68.44919,0,19.58565,90.30787,25.47855,0,0,0,23.00913,23.00913,21.85868,0,0,0,318.7582,0,0,0,420.0009,100,0.2024467,99.33865,18.40731,81,341.7674
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,70.52822,70.52822,42.69137,0,13.06892,70.52822,41.54642,0,0,0,29.30195,29.30195,27.83685,0,0,0,318.7582,0,0,0,420.0009,100,0.2024467,77.58104,23.44156,81,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,39.74779,39.74779,0,0,0,39.74779,87.26397,0,0,0,34.68549,41.83978,39.74779,0,0,0,318.7582,0,7.154281,-7.154281,412.4596,98.20446,0.2024467,43.72256,27.7484,0,353.4437
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,76.75914,76.75914,66.6528,0,19.13116,76.75914,24.21529,6.217249E-15,0,0,18.58745,10.63825,10.10634,0,0,7.949201,311.6039,7.949201,0,7.949201,420.0009,100,0.2024549,84.43505,14.86996,81,330.1914
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,5.689803,0,0,5.689803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024549,0,4.551842,0,324.448
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,15.85925,15.85925,0,0,0,15.85925,29.68858,0,0,0,4.708385,16.69394,15.85925,0,0,0,318.7582,0,11.98556,-11.98556,407.3669,96.99194,0.2024549,17.44517,3.766708,0,323.4666
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,28.26638,28.26638,0,0,0,28.26638,0,0,0,0,0,29.75408,28.26638,0,0,13.31729,306.7727,0,29.75408,-29.75408,376.0034,89.52444,0.2024549,31.09301,0,0,306.7727
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,101.3357,101.3357,81,0,22.761,101.3357,0,0,0,0,0,21.40603,20.33573,0,0,46.37738,277.0186,0,21.40603,-21.40603,353.4395,84.15208,0.2024549,111.4693,0,81,277.0186
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.16186,255.6125,0,0,0,353.4395,84.15208,0.2024549,0,0,0,255.6125
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,26.13527,26.13527,0,0,0,26.13527,0,0,3.552714E-15,0,0,27.51081,26.13527,0,0,70.16186,255.6125,0,27.51081,-27.51081,324.4405,77.24759,0.2024549,28.74879,0,0,255.6125
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,95.18229,95.18229,81,0,22.761,95.18229,0,0,0,0,0,14.92873,14.18229,0,0,100.7294,228.1017,0,14.92873,-14.92873,308.7043,73.50087,0.2024549,104.7005,0,81,228.1017
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,65.9606,65.9606,81,0,22.761,65.9606,0,0,0,0,0,0,0,15.0394,14.28743,117.3169,213.173,14.28743,0,14.28743,322.2585,76.72807,0.2024762,72.55666,0,81,213.173
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,52.83714,52.83714,81,0,22.761,52.83714,0,0,0,0,0,0,0,28.16286,26.75472,103.0295,226.0317,26.75472,0,26.75472,347.6403,82.77132,0.2025159,58.12085,0,81,226.0317
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.502841,1.502841,0,0,0,1.502841,0,0,2.220446E-16,0,0,1.581938,1.502841,0,0,76.27475,250.1109,0,1.581938,-1.581938,345.9727,82.3743,0.2025159,1.653125,0,0,250.1109
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.03246,248.529,0,0,0,345.9727,82.3743,0.2025159,0,0,0,248.529
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,24.38056,24.38056,0,0,0,24.38056,0,0,0,0,0,25.66374,24.38056,0,0,78.03246,248.529,0,25.66374,-25.66374,318.9208,75.93337,0.2025159,26.81861,0,0,248.529
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,69.79917,69.79917,81,0,22.761,69.79917,0,0,0,0,0,0,0,11.20083,10.64079,106.5477,222.8653,10.64079,0,10.64079,329.0155,78.33688,0.2025317,76.77909,0,81,222.8653
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,45.57301,45.57301,81,0,22.761,45.57301,2.572028,0,0,0,1.17215,0,0,35.42699,33.65564,95.90694,232.442,34.82779,0,34.82779,362.0561,86.20365,0.2025829,50.13031,0.9377203,81,233.6141
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,155.7324,149.7,81,0,22.761,149.7,13.477,0,6.032415,21.60566,20.17507,72.31579,68.7,0,0,61.07914,263.787,0,52.14072,-52.14072,307.0949,73.1177,0.2025829,171.3056,16.14006,81,283.9621
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,21.07866,21.07866,81,0,22.761,21.07866,244.4834,0,0,0,51.53383,0,0,59.92134,56.92527,119.0133,211.6463,108.4591,0,108.4591,409.9883,97.61606,0.2025052,23.18653,41.22706,81,263.1801
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,0,0,0,0,66.95736,0,0,77.51153,0,0,0,0,10.55417,309.2595,10.55417,0,10.55417,420.0009,100,0.2024713,0,62.00922,0,386.771
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,43.15823,43.15823,0,0,0,43.15823,224.9027,51.6343,0,0,97.06402,45.42972,43.15823,0,0,0,318.7582,0,0,0,420.0009,100,0.2024713,47.47406,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,64.43992,64.43992,20.25,0,7.39125,64.43992,149.3383,49.71775,0,0,96.23345,46.51571,44.18992,0,0,0,318.7582,0,0,0,420.0009,100,0.2024713,70.88391,76.98676,81,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,80.75339,80.75339,20.25,0,7.39125,80.75339,110.573,25.6037,0,0,89.29147,63.68778,60.50339,0,0,0,318.7582,0,0,0,420.0009,100,0.2024713,88.82873,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,88.39626,88.39626,38.87435,0,12.10321,88.39626,58.97119,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.2024713,97.23588,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,79.85661,79.85661,20.25,0,7.39125,79.85661,112.2925,26.9292,0,0,89.673,62.7438,59.60661,0,0,0,318.7582,0,0,0,420.0009,100,0.2024713,87.84227,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,70.602,70.602,20.25,0,7.39125,70.602,103.9654,20.39955,0,0,73.40166,53.00211,50.352,0,0,0,318.7582,0,0,0,420.0009,100,0.2024713,77.6622,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,174.7648,149.7,81,0,22.761,149.7,31.98061,0,25.06478,42.54126,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.2024713,192.2413,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.2023841,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,237.7679,149.7,81,0,22.761,149.7,3.458371,0,88.06793,111.8447,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.2023841,261.5447,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,102.6382,102.6382,81,0,22.761,102.6382,0,0,0,0,0,22.77708,21.63822,0,0,74.59845,251.6196,0,22.77708,-22.77708,325.2214,77.43351,0.2023841,112.902,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,110.2388,110.2388,81,0,22.761,110.2388,0,0,0,0,0,30.77765,29.23876,0,0,99.90631,228.8425,0,30.77765,-30.77765,292.7789,69.70912,0.2023841,121.2626,0,81,228.8425
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,84.83797,84.83797,81,0,22.761,84.83797,0,0,0,0,0,4.039972,3.837974,0,0,134.1037,198.0649,0,4.039972,-4.039972,288.5204,68.6952,0.2023841,93.32177,0,81,198.0649
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,40.51787,40.51787,81,0,22.761,40.51787,0,0,0,0,0,0,0,40.48213,38.45802,138.5926,194.0249,38.45802,0,38.45802,325.0049,77.38196,0.2024411,44.56966,0,81,194.0249
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,20.50639,20.50639,81,0,22.761,20.50639,0,0,0,0,0,0,0,60.49361,57.46893,100.1345,228.6371,57.46893,0,57.46893,379.5247,90.36284,0.2025262,22.55703,0,81,228.6371
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,65.85203,65.85203,81,0,22.761,65.85203,0,0,0,0,0,0,0,15.14797,14.39057,42.6656,280.3592,14.39057,0,14.39057,393.1768,93.61333,0.2025474,72.43723,0,81,280.3592
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.527,34.527,0,0,0,34.527,0,0,0,0,0,36.34421,34.527,0,0,28.27503,293.3107,0,36.34421,-36.34421,354.8666,84.49188,0.2025474,37.9797,0,0,293.3107
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.65749,256.9665,0,0,0,354.8666,84.49188,0.2025474,0,0,0,256.9665
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,36.10604,36.10604,0,0,0,36.10604,0,0,0,0,0,38.00636,36.10604,0,0,68.65749,256.9665,0,38.00636,-38.00636,314.8044,74.95329,0.2025474,39.71664,0,0,256.9665
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.77419,42.77419,0,0,0,42.77419,0,0,7.105427E-15,0,0,45.02546,42.77419,0,0,110.8868,218.9601,0,45.02546,-45.02546,267.3434,63.65306,0.2025474,47.05161,0,0,218.9601
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.9151,173.9347,0,0,0,267.3434,63.65306,0.2025474,0,0,0,173.9347
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,122.9988,122.9988,81,0,22.761,122.9988,0.7533149,0,0,0,0.926568,44.20922,41.99876,0,0,160.9151,173.9347,0,43.28265,-43.28265,221.7195,52.79025,0.2025474,135.2986,0.7412544,81,174.8612
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,102.4588,102.4588,81,0,22.761,102.4588,16.01476,3.552714E-15,0,0,16.40853,22.58817,21.45876,0,0,209.0069,130.652,0,6.179643,-6.179643,215.2056,51.23932,0.2025474,112.7046,13.12682,81,147.0605
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,223.1256,149.7,81,0,22.761,149.7,28.73747,0,73.42563,95.73819,43.02,72.31579,68.7,0,0,215.8732,124.4724,0,29.29579,-29.29579,184.3251,43.88684,0.2025474,245.4382,34.416,81,167.4924
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,89.08811,89.08811,81,0,22.761,89.08811,83.7506,0,0,0,74.61182,8.5138,8.088109,0,0,248.424,95.17659,66.09803,0,66.09803,247.0312,58.81683,0.2026051,97.99692,59.68946,81,169.7884
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,42.26764,42.26764,81,0,22.761,42.26764,229.2401,0,0,0,96.89439,0,0,38.73236,36.79574,182.326,154.6648,133.6901,0,133.6901,373.8608,89.0143,0.2024472,46.4944,77.51552,81,251.5592
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,93.33308,93.33308,46.29066,0,13.97954,93.33308,105.1655,7.105427E-15,0,0,98.15422,49.51834,47.04243,0,0,48.63588,274.9859,48.63588,0,48.63588,420.0009,100,0.202388,102.6664,78.52338,81,373.1402
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.775577,7.775577,0,0,0,7.775577,1326.265,94.93994,0,0,103.1248,8.184817,7.775577,0,0,0,318.7582,0,0,0,420.0009,100,0.202388,8.553134,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,115.5172,115.5172,46.81721,0,14.11275,115.5172,96.66785,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.202388,127.0689,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,79.98447,79.98447,20.25,0,7.39125,79.98447,110.4063,25.42949,0,0,88.30788,62.8784,59.73447,0,0,0,318.7582,0,0,0,420.0009,100,0.202388,87.98293,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,71.22047,71.22047,20.25,0,7.39125,71.22047,84.87289,6.793746,0,0,60.44688,53.65313,50.97047,0,0,0,318.7582,0,0,0,420.0009,100,0.202388,78.34252,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,38.99339,38.99339,0,0,0,38.99339,131.3907,10.18803,0,0,51.23371,41.04567,38.99339,0,0,0,318.7582,0,0,0,420.0009,100,0.202388,42.89273,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,152.7995,149.7,81,0,22.761,149.7,18.76327,0,3.099547,18.3795,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.202388,168.0795,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,212.1664,149.7,81,0,22.761,149.7,3.472572,0,62.4664,83.68304,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.202388,233.383,4.158752,81,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.7161,207.4137,68.7,0,68.7,367.808,87.57314,0.2023995,0,0,81,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,20.2262,20.2262,0,0,0,20.2262,0,0,0,0,0,21.29074,20.2262,0,0,55.01614,269.2437,0,21.29074,-21.29074,345.3655,82.22973,0.2023995,22.24882,0,0,269.2437
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.02172,31.02172,0,0,0,31.02172,0,0,3.552714E-15,0,0,32.65444,31.02172,0,0,78.67252,247.953,0,32.65444,-32.65444,310.9447,74.03431,0.2023995,34.12389,0,0,247.953
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,49.96231,49.96231,0,0,0,49.96231,0,0,7.105427E-15,0,0,52.5919,49.96231,0,0,114.9552,215.2985,0,52.5919,-52.5919,255.508,60.83512,0.2023995,54.95854,0,0,215.2985
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,62.35579,62.35579,0,0,0,62.35579,0,0,1.421085E-14,0,0,65.63767,62.35579,0,0,173.3907,162.7066,0,65.63767,-65.63767,186.3198,44.36177,0.2023995,68.59137,0,0,162.7066
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,21.71368,21.71368,0,0,0,21.71368,0,0,0,0,0,22.85651,21.71368,0,0,246.3214,97.06895,0,22.85651,-22.85651,162.2269,38.62539,0.2023995,23.88505,0,0,97.06895
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.647644,5.647644,0,0,0,5.647644,0,0,8.881784E-16,0,0,5.944888,5.647644,0,0,271.7176,74.21243,0,5.944888,-5.944888,155.9605,37.13337,0.2023995,6.212408,0,0,74.21243
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,32.63836,32.63836,0,0,0,32.63836,0,0,0,0,0,34.35617,32.63836,0,0,278.323,68.26755,0,34.35617,-34.35617,119.7459,28.51087,0.2023995,35.9022,0,0,68.26755
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,35.74376,35.74376,81,0,22.761,35.74376,0,0,0,0,0,0,0,45.25624,42.99343,316.4965,33.91138,42.99343,0,42.99343,160.5331,38.22208,0.2024628,39.31813,0,81,33.91138
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.56966,31.56966,81,0,22.761,31.56966,0,0,0,0,0,0,0,49.43034,46.95882,273.5031,72.60546,46.95882,0,46.95882,205.0821,48.82897,0.2025318,34.72663,0,81,72.60546
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,44.91602,44.91602,81,0,22.761,44.91602,0,0,0,0,0,0,0,36.08398,34.27978,226.5443,114.8684,34.27978,0,34.27978,237.6028,56.57197,0.2025821,49.40762,0,81,114.8684
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,192.2645,145.7202,70.18938,0,70.18938,304.1902,72.4261,0.2025886,0,1.191504,81,147.2096
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,81.92704,81.92704,81,0,22.761,81.92704,23.6561,0,0,0,19.38074,0.9758345,0.9270428,0,0,122.0751,208.8906,18.40491,0,18.40491,321.6507,76.58334,0.2026073,90.11974,15.5046,81,228.2714
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,83.0725,83.0725,81,0,22.761,83.0725,30.92488,0,0,0,25.69007,2.181585,2.072506,0,0,103.6702,225.4551,23.50849,0,23.50849,343.9528,81.89336,0.202631,91.37975,20.55206,81,251.1451
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,82.32829,82.32829,81,0,22.761,82.32829,47.99865,0,0,0,39.51647,1.398207,1.328296,0,0,80.16169,246.6127,38.11827,0,38.11827,380.1149,90.50338,0.2026695,90.56113,31.61318,81,286.1292
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,58.44653,58.44653,0,0,0,58.44653,80.81172,0,7.105427E-15,0,47.23165,61.52267,58.44653,0,0,42.04343,280.9191,0,14.29102,-14.29102,365.0509,86.9167,0.2026695,64.29118,37.78532,0,328.1508
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,15.78244,15.78244,0,0,0,15.78244,419.0237,0,0,0,66.13216,16.61309,15.78244,0,0,57.92234,266.6281,49.51906,0,49.51906,412.0288,98.1019,0.2025123,17.36068,52.90572,0,332.7603
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,51.60241,51.60241,0,0,0,51.60241,201.0396,41.01968,0,0,103.7413,54.31833,51.60241,0,0,8.403275,311.1953,8.403275,0,8.403275,420.0009,100,0.2024856,56.76265,82.99303,0,414.9366
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,122.7944,122.7944,54.09441,0,15.95389,122.7944,77.44724,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2024856,135.0739,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,173.0129,149.7,81,0,22.761,149.7,32.1087,0,23.31288,40.61416,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.2024856,190.3142,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,55.56134,55.56134,0,0,0,55.56134,73.25427,0,0,0,40.70105,58.48562,55.56134,0,0,26.94341,294.5092,0,17.78456,-17.78456,375.6935,89.45065,0.2024856,61.11747,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,41.29105,41.29105,0,0,0,41.29105,83.00529,0,0,0,34.27376,43.46427,41.29105,0,0,46.70404,276.7246,0,9.190511,-9.190511,366.0059,87.14407,0.2024856,45.42016,27.419,0,310.9984
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,51.37503,51.37503,0,0,0,51.37503,53.83411,0,7.105427E-15,0,27.65729,54.07897,51.37503,0,0,56.91572,267.5341,0,26.42169,-26.42169,338.1549,80.51292,0.2024856,56.51253,22.12583,0,295.1914
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,86.27315,241.1124,4.949774,0,4.949774,342.8507,81.63096,0.2024699,0,3.959819,0,246.0622
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,90.41095,90.41095,81,0,22.761,90.41095,0,0,0,0,0,9.906261,9.410948,0,0,81.32337,245.5672,0,9.906261,-9.906261,332.4086,79.14474,0.2024699,99.45204,0,81,245.5672
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,83.61525,83.61525,81,0,22.761,83.61525,0,0,0,0,0,2.752896,2.615251,0,0,92.33033,235.6609,0,2.752896,-2.752896,329.5068,78.45384,0.2024699,91.97678,0,81,235.6609
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,78.17712,78.17712,81,0,22.761,78.17712,0,0,0,0,0,0,0,2.822874,2.68173,95.38911,232.908,2.68173,0,2.68173,332.0509,79.05958,0.2024739,85.99483,0,81,232.908
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,12.55037,12.55037,81,0,22.761,12.55037,0,0,0,0,0,0,0,68.44963,65.02715,92.70737,235.3216,65.02715,0,65.02715,393.7411,93.74769,0.2025351,13.80541,0,81,235.3216
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,118.4863,118.4863,81,0,22.761,118.4863,0,0,0,0,0,39.45925,37.48628,0,0,27.68023,293.846,0,39.45925,-39.45925,352.1474,83.84444,0.2025351,130.3349,0,81,293.846
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.075781,1.075781,0,0,0,1.075781,0,0,2.220446E-16,0,0,1.132401,1.075781,0,0,71.52383,254.3868,0,1.132401,-1.132401,350.9537,83.56024,0.2025351,1.183359,0,0,254.3868
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,17.4609,17.4609,0,0,0,17.4609,0,0,0,0,0,18.3799,17.4609,0,0,72.78206,253.2544,0,18.3799,-18.3799,331.5796,78.94736,0.2025351,19.20699,0,0,253.2544
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,25.87677,25.87677,0,0,0,25.87677,0,0,3.552714E-15,0,0,27.23871,25.87677,0,0,93.20416,234.8745,0,27.23871,-27.23871,302.8675,72.11116,0.2025351,28.46445,0,0,234.8745
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.05429,30.05429,0,0,0,30.05429,0,0,3.552714E-15,0,0,31.63609,30.05429,0,0,123.4694,207.6358,0,31.63609,-31.63609,269.5201,64.17133,0.2025351,33.05972,0,0,207.6358
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,66.83544,66.83544,81,0,22.761,66.83544,0,0,0,0,0,0,0,14.16456,13.45633,158.6206,175.9997,13.45633,0,13.45633,282.2859,67.2108,0.2025547,73.51898,0,81,175.9997
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.43919,33.43919,81,0,22.761,33.43919,0,0,0,0,0,0,0,47.56081,45.18277,145.1643,188.1104,45.18277,0,45.18277,325.1501,77.41653,0.2026207,36.78311,0,81,188.1104
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,49.94479,49.94479,81,0,22.761,49.94479,3.05022,0,0,0,1.523426,0,0,31.05521,29.50245,99.98151,228.7749,31.02587,0,31.02587,354.5838,84.42454,0.2026652,54.93927,1.218741,81,230.2983
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,116.5945,116.5945,81,0,22.761,116.5945,13.02429,0,1.421085E-14,0,15.18561,37.46791,35.59451,0,0,68.95564,256.6982,0,22.2823,-22.2823,331.0962,78.83227,0.2026652,128.254,12.14849,81,271.8838
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,67.15714,67.15714,81,0,22.761,67.15714,54.28177,0,0,0,36.45409,0,0,13.84285,13.15071,93.71375,234.4159,49.6048,0,49.6048,378.1554,90.03683,0.202721,73.87286,29.16327,81,270.8699
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.760061,5.760061,0,0,0,5.760061,819.3118,0,0,0,47.19286,6.063222,5.760061,0,0,44.10894,279.0602,41.12964,0,41.12964,417.1744,99.32704,0.2025909,6.336067,37.75429,0,326.2531
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,47.11751,0,0,50.09681,0,0,0,0,2.979303,316.0768,2.979303,0,2.979303,420.0009,100,0.2025815,0,40.07745,0,366.1737
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.150158,8.150158,0,0,0,8.150158,690.2564,47.67788,0,0,56.25699,8.579114,8.150158,0,0,0,318.7582,0,0,0,420.0009,100,0.2025815,8.965175,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,111.7243,111.7243,49.88029,0,14.88771,111.7243,58.26752,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.2025815,122.8968,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025815,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,35.4248,35.4248,0,0,0,35.4248,161.7029,19.99366,0,0,57.28291,37.28926,35.4248,0,0,0,318.7582,0,0,0,420.0009,100,0.2025815,38.96727,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.264703,9.264703,0,0,0,9.264703,145.1764,3.697847,0,0,13.45017,9.752318,9.264703,0,0,0,318.7582,0,0,0,420.0009,100,0.2025815,10.19117,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,63.41761,63.41761,34.41703,0,10.97551,63.41761,48.13637,3.552714E-15,0,0,30.52694,30.52694,29.00059,0,0,0,318.7582,0,0,0,420.0009,100,0.2025815,69.75938,24.42155,81,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025815,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,38.46321,38.46321,0,0,0,38.46321,13.66793,0,0,0,5.257124,40.48759,38.46321,0,0,0,318.7582,0,35.23046,-35.23046,382.8647,91.15807,0.2025815,42.30953,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,34.51532,34.51532,0,0,0,34.51532,0,0,7.105427E-15,0,0,36.33191,34.51532,0,0,39.14496,283.5278,0,36.33191,-36.33191,344.5675,82.03971,0.2025815,37.96685,0,0,283.5278
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,184.9994,149.7,81,0,22.761,149.7,0,0,35.29942,53.79936,0,72.31579,68.7,0,0,79.51375,247.1958,0,72.31579,-72.31579,268.3399,63.89034,0.2025815,203.4994,0,81,247.1958
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,28.66506,28.66506,81,0,22.761,28.66506,0,0,0,0,0,0,0,52.33494,49.71819,159.8646,174.8801,49.71819,0,49.71819,315.5067,75.12051,0.2026538,31.53156,0,81,174.8801
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,21.52479,21.52479,81,0,22.761,21.52479,0,0,0,0,0,0,0,59.47522,56.50145,110.1464,219.6264,56.50145,0,56.50145,369.1087,87.88286,0.2027359,23.67726,0,81,219.6264
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,29.25494,29.25494,0,0,0,29.25494,0,0,3.552714E-15,0,0,30.79467,29.25494,0,0,53.64498,270.4778,0,30.79467,-30.79467,336.6483,80.1542,0.2027359,32.18044,0,0,270.4778
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,94.61136,94.61136,81,0,22.761,94.61136,0,0,0,0,0,14.32774,13.61136,0,0,87.86128,239.6831,0,14.32774,-14.32774,321.5455,76.55831,0.2027359,104.0725,0,81,239.6831
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,98.44386,98.44386,81,0,22.761,98.44386,0,0,0,0,0,18.36196,17.44386,0,0,103.781,225.3553,0,18.36196,-18.36196,302.1903,71.94994,0.2027359,108.2882,0,81,225.3553
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,85.52427,85.52427,81,0,22.761,85.52427,0,0,0,0,0,4.762387,4.524267,0,0,124.1832,206.9934,0,4.762387,-4.762387,297.1703,70.7547,0.2027359,94.07669,0,81,206.9934
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,58.57286,58.57286,81,0,22.761,58.57286,0,0,0,0,0,0,0,22.42714,21.30578,129.4747,202.231,21.30578,0,21.30578,317.3828,75.56718,0.2027668,64.43015,0,81,202.231
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,66.61351,66.61351,81,0,22.761,66.61351,0,0,0,0,0,0,0,14.38649,13.66717,108.1689,221.4062,13.66717,0,13.66717,330.3486,78.65427,0.2027866,73.27486,0,81,221.4062
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.50176,233.7066,68.7,0,68.7,395.5231,94.17199,0.2027976,0,0,81,233.7066
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.922912,4.922912,0,0,0,4.922912,15.23818,0,0,0,0.7501622,5.182013,4.922912,0,0,25.80176,295.5367,0,4.431851,-4.431851,390.8516,93.05971,0.2027976,5.415204,0.6001298,0,296.2868
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,49.34785,49.34785,0,0,0,49.34785,12.55118,0,0,0,6.193737,51.94511,49.34785,0,0,30.72604,291.1048,0,45.75137,-45.75137,342.6254,81.57731,0.2027976,54.28263,4.954989,0,297.2985
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,48.08625,48.08625,0,0,0,48.08625,36.29078,0,0,0,17.45087,50.61711,48.08625,0,0,81.5609,245.3534,0,33.16623,-33.16623,307.6651,73.25345,0.2027976,52.89488,13.9607,0,262.8043
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,146.2195,146.2195,81,0,22.761,146.2195,20.90139,0,0,11.14148,30.56191,68.65214,65.21953,0,0,118.4123,212.1872,0,38.09022,-38.09022,267.5145,63.6938,0.2027976,160.8415,24.44953,81,242.7491
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,78.10767,78.10767,81,0,22.761,78.10767,45.95577,-4.440892E-16,0,0,35.89499,0,0,2.892327,2.747711,160.7347,174.097,38.64269,0,38.64269,304.1742,72.42227,0.2028374,85.91844,28.71599,81,209.9919
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,58.32191,58.32191,81,0,22.761,58.32191,85.56178,0,0,0,49.90126,0,0,22.67809,21.54419,122.092,208.8754,71.44545,0,71.44545,371.9533,88.56013,0.2028776,64.1541,39.92101,81,258.7766
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,119.3577,119.3577,81,0,22.761,119.3577,35.51862,0,0,0,42.39421,40.37653,38.3577,0,0,50.64659,273.1763,2.017682,0,2.017682,373.8674,89.01587,0.2028796,131.2935,33.91537,81,315.5705
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,22.90374,22.90374,0,0,0,22.90374,293.5902,0,0,0,67.24313,24.1092,22.90374,0,0,48.62891,274.9922,43.13394,0,43.13394,414.7878,98.75881,0.2027438,25.19411,53.79451,0,342.2354
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,121.4146,121.4146,81,0,22.761,121.4146,29.29487,0,0,0,35.56826,42.54174,40.41465,0,0,5.494968,313.8127,0,6.973474,-6.973474,407.4372,97.00866,0.2027438,133.5561,28.45461,81,349.381
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,50.36679,50.36679,0,0,0,50.36679,30.23967,0,0,0,15.23075,53.01767,50.36679,0,0,13.24327,306.8393,0,37.78692,-37.78692,367.6063,87.52512,0.2027438,55.40347,12.1846,0,322.07
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,64.10985,64.10985,81,0,22.761,64.10985,3.679919,0,0,0,2.35919,0,0,16.89015,16.04564,55.22874,269.0524,18.40483,0,18.40483,385.0666,91.68234,0.2027693,70.52084,1.887352,81,271.4116
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,129.7127,129.7127,81,0,22.761,129.7127,8.879169,0,0,0,11.51741,51.27657,48.71274,0,0,36.82391,285.6167,0,39.75915,-39.75915,343.1568,81.70383,0.2027693,142.684,9.213931,81,297.1341
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,39.6347,39.6347,0,0,0,39.6347,10.54498,0,0,0,4.17947,41.72073,39.6347,0,0,81.00074,245.8576,0,37.54126,-37.54126,303.5848,72.28196,0.2027693,43.59816,3.343575,0,250.037
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,125.9654,125.9654,81,0,22.761,125.9654,0,0,1.421085E-14,0,0,47.33204,44.96544,0,0,122.7133,208.3163,0,47.33204,-47.33204,253.6925,60.40285,0.2027693,138.562,0,81,208.3163
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,41.78197,41.78197,81,0,22.761,41.78197,0,0,0,0,0,0,0,39.21803,37.25713,175.3044,160.9843,37.25713,0,37.25713,289.0377,68.81836,0.2028231,45.96017,0,81,160.9843
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,225.8135,149.7,81,0,22.761,149.7,0,0,76.11353,98.69488,0,72.31579,68.7,0,0,138.0473,194.5157,0,72.31579,-72.31579,212.8102,50.66898,0.2028231,248.3949,0,81,194.5157
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,120.7755,120.7755,81,0,22.761,120.7755,0,0,0,0,0,41.86891,39.77547,0,0,218.3982,122.1999,0,41.86891,-41.86891,168.6764,40.16098,0.2028231,132.853,0,81,122.1999
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,74.3268,74.3268,81,0,22.761,74.3268,0,0,0,0,0,0,0,6.673201,6.33954,264.9192,80.33097,6.33954,0,6.33954,174.6907,41.59293,0.2028323,81.75948,0,81,80.33097
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.927387,2.927387,75.24318,0,21.30452,2.927387,0,0,0,0,0,0,0,72.31579,68.7,258.5796,86.03655,68.7,0,68.7,239.8652,57.11065,0.2028559,3.220126,0,81,86.03655
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,111.3342,111.3342,81,0,22.761,111.3342,0,0,0,0,0,31.93076,30.33422,0,0,189.8796,147.8666,0,31.93076,-31.93076,206.2072,49.09686,0.2028559,122.4676,0,81,147.8666
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,72.648,72.648,81,0,22.761,72.648,0,0,0,0,0,0,0,8.351994,7.934394,225.3583,115.9358,7.934394,0,7.934394,213.7345,50.88905,0.2028673,79.9128,0,81,115.9358
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,89.0166,89.0166,81,0,22.761,89.0166,0,0,0,0,0,8.438526,8.0166,0,0,217.4239,123.0768,0,8.438526,-8.438526,204.8395,48.7712,0.2028673,97.91826,0,81,123.0768
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,72.28208,72.28208,81,0,22.761,72.28208,0,0,0,0,0,0,0,8.71792,8.282024,226.8,114.6382,8.282024,0,8.282024,212.6965,50.64192,0.2028793,79.51028,0,81,114.6382
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,82.85028,82.85028,81,0,22.761,82.85028,0,0,0,0,0,1.947662,1.850279,0,0,218.518,122.092,0,1.947662,-1.947662,210.6435,50.15311,0.2028793,91.13531,0,81,122.092
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,87.05721,87.05721,81,0,22.761,87.05721,1.622823,0,0,0,1.412785,6.376006,6.057206,0,0,220.6821,120.1444,0,4.963222,-4.963222,205.4118,48.90747,0.2028793,95.76292,1.130228,81,121.5572
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,69.54027,69.54027,81,0,22.761,69.54027,23.15338,0,0,0,16.10092,0,0,11.45973,10.88675,226.1967,115.1812,26.98767,0,26.98767,231.0145,55.00335,0.2029109,76.49429,12.88074,81,131.2821
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,43.35008,43.35008,81,0,22.761,43.35008,69.87666,0,0,0,30.29159,0,0,37.64992,35.76743,199.2091,139.4701,66.05901,0,66.05901,293.6836,69.92453,0.2029677,47.68509,24.23327,81,169.7617
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,72.31579,0,20.56389,0,0,0,0,0,48.94603,0,0,72.31579,68.7,133.1501,198.9232,117.646,0,117.646,405.2924,96.49801,0.2028251,0,39.15683,81,247.8692
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,80.91931,80.91931,49.90025,0,14.89276,80.91931,59.51072,5.329071E-15,0,0,48.15567,32.65165,31.01906,0,0,15.50402,304.8046,15.50402,0,15.50402,420.0009,100,0.2028404,89.01125,38.52453,81,352.9603
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,92.5257,92.5257,47.67932,0,14.33087,92.5257,51.02011,7.105427E-15,0,0,47.20671,47.20671,44.84638,0,0,0,318.7582,0,0,0,420.0009,100,0.2028404,101.7783,37.76537,81,365.9649
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,20.7808,20.7808,0,0,0,20.7808,253.4261,30.78945,0,0,52.66398,21.87453,20.7808,0,0,0,318.7582,0,0,0,420.0009,100,0.2028404,22.85888,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2028404,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,73.76956,73.76956,27.16452,0,9.140624,73.76956,66.50159,7.105427E-15,0,0,49.05793,49.05793,46.60504,0,0,0,318.7582,0,0,0,420.0009,100,0.2028404,81.14651,39.24635,81,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,57.0952,57.0952,0,0,0,57.0952,35.17413,0,0,0,20.08274,60.10021,57.0952,0,0,0,318.7582,0,40.01747,-40.01747,377.8187,89.95666,0.2028404,62.80472,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.050935,6.050935,0,0,0,6.050935,338.9572,0,0,0,20.51007,6.369405,6.050935,0,0,44.46386,278.7408,14.14067,0,14.14067,391.2337,93.1507,0.2027962,6.656028,16.40806,0,299.2508
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,62.69986,62.69986,80.57404,0,22.65323,62.69986,18.35453,0,0,0,11.50827,0,0,17.87418,16.98047,30.32319,291.4673,28.48873,0,28.48873,418.2605,99.58564,0.202832,68.96985,9.206613,81,302.9756
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,147.5445,147.5445,81,0,22.761,147.5445,3.285171,0,0,12.599,4.84709,70.04689,66.54454,0,0,1.834455,317.1072,0,65.1998,-65.1998,349.5339,83.22219,0.202832,162.299,3.877672,81,321.9543
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,114.4947,114.4947,81,0,22.761,114.4947,0,0,0,0,0,35.25753,33.49465,0,0,74.27867,251.9074,0,35.25753,-35.25753,312.3692,74.37347,0.202832,125.9441,0,81,251.9074
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,97.81593,97.81593,81,0,22.761,97.81593,0,0,0,0,0,17.70097,16.81592,0,0,113.4537,216.6499,0,17.70097,-17.70097,293.7108,69.93099,0.202832,107.5975,0,81,216.6499
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,48.11866,48.11866,81,0,22.761,48.11866,0,0,0,0,0,0,0,32.88134,31.23727,133.1214,198.9489,31.23727,0,31.23727,323.345,76.98676,0.2028768,52.93053,0,81,198.9489
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.8842,227.0625,68.7,0,68.7,388.5196,92.50447,0.2028875,0,0,81,227.0625
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.3327,10.3327,0,0,0,10.3327,0,0,1.776357E-15,0,0,10.87652,10.3327,0,0,33.18419,288.8925,0,10.87652,-10.87652,377.0547,89.77475,0.2028875,11.36597,0,0,288.8925
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,89.62436,89.62436,81,0,22.761,89.62436,0,0,0,0,0,9.078272,8.624358,0,0,45.26921,278.0159,0,9.078272,-9.078272,367.4854,87.49634,0.2028875,98.58679,0,81,278.0159
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,101.5511,101.5511,81,0,22.761,101.5511,0,0,0,0,0,21.63275,20.55112,0,0,55.35618,268.9377,0,21.63275,-21.63275,344.6824,82.06709,0.2028875,111.7062,0,81,268.9377
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,42.25077,42.25077,0,0,0,42.25077,0,0,7.105427E-15,0,0,44.4745,42.25077,0,0,79.39257,247.3049,0,44.4745,-44.4745,297.8022,70.90514,0.2028875,46.47585,0,0,247.3049
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.033366,9.033366,0,0,0,9.033366,0,0,1.776357E-15,0,0,9.508807,9.033366,0,0,128.8087,202.8304,0,9.508807,-9.508807,287.779,68.51868,0.2028875,9.936703,0,0,202.8304
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,23.30366,23.30366,0,0,0,23.30366,0,0,3.552714E-15,0,0,24.53016,23.30366,0,0,139.374,193.3216,0,24.53016,-24.53016,261.922,62.36225,0.2028875,25.63402,0,0,193.3216
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.169298,6.169298,0,0,0,6.169298,0,0,0,0,0,6.493998,6.169298,0,0,166.6298,168.7914,0,6.493998,-6.493998,255.0767,60.73243,0.2028875,6.786228,0,0,168.7914
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,59.94226,59.94226,0,0,0,59.94226,0.9356267,0,7.105427E-15,0,0.5608358,63.09712,59.94226,0,0,173.8453,162.2974,0,62.53629,-62.53629,189.1577,45.03745,0.2028875,65.93649,0.4486687,0,162.8583
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,62.76231,62.76231,81,0,22.761,62.76231,25.22475,0,0,0,15.83164,0,0,18.23769,17.32581,243.3301,99.76116,33.15744,0,33.15744,220.6136,52.52694,0.202928,69.03854,12.66531,81,115.5928
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,72.45689,72.45689,81,0,22.761,72.45689,56.41136,0,0,0,40.87392,0,0,8.543107,8.115952,210.1726,129.6029,48.98987,0,48.98987,267.0894,63.5926,0.2029799,79.70258,32.69913,81,170.4768
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,70.17486,70.17486,81,0,22.761,70.17486,84.93056,0,0,0,59.5999,0,0,10.82514,10.28388,161.1828,173.6937,69.88378,0,69.88378,333.387,79.37771,0.2030243,77.19234,47.67992,81,233.2936
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,28.26478,28.26478,47.03401,0,14.16761,28.26478,253.1132,0,0,0,71.54189,0,0,18.76923,17.83077,91.29897,236.5891,89.37266,0,89.37266,418.1734,99.56489,0.2028615,31.09126,57.23351,81,308.131
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,27.50268,27.50268,0,0,0,27.50268,340.9575,62.89595,0,0,93.77245,28.95019,27.50268,0,0,1.926316,317.0245,1.926316,0,1.926316,420.0009,100,0.2028555,30.25295,75.01797,0,410.797
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2028555,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,47.83162,47.83162,0,0,0,47.83162,182.1297,36.76651,0,0,87.11558,50.34907,47.83162,0,0,0,318.7582,0,0,0,420.0009,100,0.2028555,52.61478,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2028555,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,84.98382,84.98382,24.68409,0,8.513075,84.98382,74.6888,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.2028555,93.4822,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,73.50822,73.50822,46.95675,0,14.14806,73.50822,38.02149,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.2028555,80.85905,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,127.4454,127.4454,81,0,22.761,127.4454,18.1138,0,1.421085E-14,0,23.0852,48.8899,46.44541,0,0,0,318.7582,0,25.8047,-25.8047,392.8003,93.5237,0.2028555,140.1899,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,87.65361,87.65361,81,0,22.761,87.65361,5.978944,1.776357E-15,0,0,5.24076,7.003801,6.653611,0,0,28.67189,292.9535,0,1.763041,-1.763041,390.9419,93.08121,0.2028555,96.41898,4.192608,81,298.1943
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,105.4777,105.4777,81,0,22.761,105.4777,0,0,0,0,0,25.76605,24.47774,0,0,30.63083,291.1905,0,25.76605,-25.76605,363.7821,86.61461,0.2028555,116.0255,0,81,291.1905
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,112.1911,112.1911,81,0,22.761,112.1911,0,0,0,0,0,32.83279,31.19115,0,0,59.25977,265.4244,0,32.83279,-32.83279,329.1733,78.37444,0.2028555,123.4103,0,81,265.4244
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,135.0643,135.0643,81,0,22.761,135.0643,0,0,0,0,0,56.90979,54.0643,0,0,95.74064,232.5916,0,56.90979,-56.90979,269.1851,64.09156,0.2028555,148.5707,0,81,232.5916
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,13.61959,13.61959,81,0,22.761,13.61959,0,0,0,0,0,0,0,67.38041,64.01139,158.9737,175.6819,64.01139,0,64.01139,329.9117,78.55023,0.2029182,14.98155,0,81,175.6819
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,21.09702,21.09702,81,0,22.761,21.09702,0,0,0,0,0,0,0,59.90298,56.90783,94.96235,233.2921,56.90783,0,56.90783,383.8991,91.40438,0.2029992,23.20672,0,81,233.2921
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,20.11966,20.11966,0,0,0,20.11966,0,0,0,0,0,21.17859,20.11966,0,0,38.05452,284.5092,0,21.17859,-21.17859,361.575,86.0891,0.2029992,22.13162,0,0,284.5092
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,98.13638,98.13638,81,0,22.761,98.13638,0,0,0,0,0,18.03829,17.13637,0,0,61.58628,263.3306,0,18.03829,-18.03829,342.5609,81.56197,0.2029992,107.95,0,81,263.3306
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,43.72577,43.72577,0,0,0,43.72577,0,0,7.105427E-15,0,0,46.02713,43.72577,0,0,81.62882,245.2923,0,46.02713,-46.02713,294.0441,70.01035,0.2029992,48.09835,0,0,245.2923
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,49.0396,49.0396,0,0,0,49.0396,0,0,7.105427E-15,0,0,51.62064,49.0396,0,0,132.7701,199.2652,0,51.62064,-51.62064,239.6311,57.05492,0.2029992,53.94356,0,0,199.2652
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,18.30296,18.30296,0,0,0,18.30296,0,0,3.552714E-15,0,0,19.26627,18.30296,0,0,190.1263,147.6445,0,19.26627,-19.26627,219.3227,52.21959,0.2029992,20.13325,0,0,147.6445
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,87.66483,87.66483,81,0,22.761,87.66483,0,0,0,0,0,7.015607,6.664827,0,0,211.5333,128.3783,0,7.015607,-7.015607,211.9276,50.45886,0.2029992,96.43131,0,81,128.3783
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,52.3839,52.3839,81,0,22.761,52.3839,2.329354,0,0,0,1.220206,0,0,28.6161,27.18529,219.3284,121.3626,28.4055,0,28.4055,238.8754,56.87499,0.203039,57.6223,0.9761652,81,122.5828
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,103.4065,103.4065,81,0,22.761,103.4065,14.03304,0,0,0,14.51107,23.58578,22.40649,0,0,190.9229,146.9276,0,9.074712,-9.074712,229.3099,54.59748,0.203039,113.7471,11.60886,81,161.4387
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,28.26386,28.26386,81,0,22.761,28.26386,140.4317,0,0,0,39.69142,0,0,52.73614,50.09933,201.0059,137.8529,89.79075,0,89.79075,314.4929,74.8791,0.2030214,31.09025,31.75314,81,177.5443
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,46.33587,46.33587,81,0,22.761,46.33587,149.7363,0,0,0,69.38161,0,0,34.66413,32.93092,111.2152,218.6646,102.3125,0,102.3125,411.555,97.9891,0.2029651,50.96946,55.50529,81,288.0462
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,60.43816,0,0,69.34082,0,0,0,0,8.902658,310.7458,8.902658,0,8.902658,420.0009,100,0.2029375,0,55.47266,0,380.0866
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2029375,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,95.24105,95.24105,49.06097,0,14.68042,95.24105,51.03956,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.2029375,104.7652,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2029375,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.581522,6.581522,0,0,0,6.581522,577.7552,31.09717,0,0,38.02509,6.927918,6.581522,0,0,0,318.7582,0,0,0,420.0009,100,0.2029375,7.239675,30.42007,0,356.7833
