Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,54.39776,54.39776,0,0,0,54.39776,68.29797,0,7.105427E-15,0,37.15257,57.2608,54.39776,0,0,0,318.7582,0,20.10823,-20.10823,398.8049,94.95336,0.2029375,59.83753,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,130.6451,130.6451,81,0,22.761,130.6451,12.71648,0,0,0,16.61346,52.25798,49.64508,0,0,22.34248,298.65,0,35.64452,-35.64452,361.2323,86.00751,0.2029375,143.7096,13.29077,81,315.2635
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,83.32518,83.32518,81,0,22.761,83.32518,13.60345,0,0,0,11.3351,2.447556,2.325178,0,0,61.94751,263.0055,8.887544,0,8.887544,369.6637,88.015,0.2029462,91.65769,9.068079,81,274.3406
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,140.0585,140.0585,81,0,22.761,140.0585,3.288536,0,0,4.364322,4.605873,62.16682,59.05848,0,0,53.05996,271.0043,0,57.56094,-57.56094,308.9892,73.5687,0.2029462,154.0643,3.684698,81,275.6101
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,55.41212,55.41212,81,0,22.761,55.41212,0,0,0,0,0,0,0,25.58788,24.30849,117.0166,213.4433,24.30849,0,24.30849,332.0502,79.05942,0.2029806,60.95333,0,81,213.4433
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.70808,235.321,68.7,0,68.7,397.2248,94.57714,0.2029912,0,0,81,235.321
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,87.63191,87.63191,81,0,22.761,87.63191,0,0,0,0,0,6.980963,6.631915,0,0,24.00808,297.1509,0,6.980963,-6.980963,389.8662,92.8251,0.2029912,96.3951,0,81,297.1509
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,58.69449,58.69449,0,0,0,58.69449,0,0,7.105427E-15,0,0,61.78367,58.69449,0,0,31.76471,290.17,0,61.78367,-61.78367,324.7405,77.31901,0.2029912,64.56393,0,0,290.17
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,7.833671,7.833671,0,0,0,7.833671,0,0,8.881784E-16,0,0,8.245969,7.833671,0,0,100.4132,228.3863,0,8.245969,-8.245969,316.0485,75.24949,0.2029912,8.617038,0,0,228.3863
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,57.40184,57.40184,0,0,0,57.40184,0,0,7.105427E-15,0,0,60.42299,57.40184,0,0,109.5754,220.1404,0,60.42299,-60.42299,252.357,60.08489,0.2029912,63.14202,0,0,220.1404
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,37.5686,37.5686,0,0,0,37.5686,0,0,7.105427E-15,0,0,39.5459,37.5686,0,0,176.7121,159.7174,0,39.5459,-39.5459,210.672,50.1599,0.2029912,41.32546,0,0,159.7174
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,74.4076,74.4076,81,0,22.761,74.4076,0,0,0,0,0,0,0,6.592398,6.262778,220.652,120.1715,6.262778,0,6.262778,216.6134,51.57452,0.203,81.84836,0,81,120.1715
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,131.0643,131.0643,81,0,22.761,131.0643,0,0,0,0,0,52.69927,50.0643,0,0,214.3892,125.808,0,52.69927,-52.69927,161.0635,38.34838,0.203,144.1707,0,81,125.808
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.34349,46.34349,81,0,22.761,46.34349,0,0,0,0,0,0,0,34.65651,32.92369,272.9439,73.1087,32.92369,0,32.92369,192.2977,45.78506,0.2030466,50.97784,0,81,73.1087
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,240.0202,102.74,68.7,0,68.7,257.4722,61.30278,0.203057,0,0,81,102.74
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,13.88858,13.88858,81,0,22.761,13.88858,7.320609,0,0,0,1.016729,0,0,67.11142,63.75585,171.3202,164.57,64.77258,0,64.77258,318.9209,75.93339,0.2031166,15.27744,0.8133829,81,165.5867
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,67.86015,67.86015,81,0,22.761,67.86015,17.17684,0,0,0,11.65623,0,0,13.13986,12.48286,106.5477,222.8653,24.13909,0,24.13909,341.8212,81.38584,0.2031455,74.64616,9.324986,81,234.5216
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.673515,7.673515,0,0,0,7.673515,158.823,0,0,0,12.18731,8.077384,7.673515,0,0,82.40856,244.5905,4.109924,0,4.109924,345.7202,82.31418,0.2031329,8.440866,9.749846,0,256.7778
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,153.4641,149.7,81,0,22.761,149.7,12.34042,0,3.764104,19.11051,18.4736,72.31579,68.7,0,0,78.29864,248.2894,0,53.84219,-53.84219,288.9656,68.80119,0.2031329,168.8105,14.77888,81,266.7631
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,92.582,92.582,81,0,22.761,92.582,29.1726,0,0,0,27.00857,12.19158,11.582,0,0,138.1233,194.4473,14.817,0,14.817,303.0222,72.148,0.2031472,101.8402,21.60686,81,221.4558
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,123.3063,207.7826,80.24225,0,80.24225,379.1467,90.27284,0.203122,0,9.2338,81,219.3248
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,79.39002,79.39002,81,0,22.761,79.39002,35.75197,0,0,0,28.3835,0,0,1.60998,1.529481,43.06404,280.0006,29.91298,0,29.91298,407.5247,97.02948,0.2031516,87.32903,22.7068,81,308.3841
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,113.9975,113.9975,81,0,22.761,113.9975,23.61408,0,0,0,26.91947,34.73424,32.99753,0,0,13.15107,306.9223,0,7.814769,-7.814769,399.2871,95.06818,0.2031516,125.3973,21.53558,81,333.8417
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,29.33716,0,0,51.1713,0,0,0,0,21.83414,299.1075,21.83414,0,21.83414,420.0009,100,0.2030845,0,40.93704,0,350.2788
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,16.45528,16.45528,0,0,0,16.45528,228.5805,20.29222,0,0,37.61356,17.32135,16.45528,0,0,0,318.7582,0,0,0,420.0009,100,0.2030845,18.10081,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030845,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2030845,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,77.52858,77.52858,72.55228,0,20.62373,77.52858,6.756481,0,0,0,5.238204,5.238204,4.976294,0,0,0,318.7582,0,0,0,420.0009,100,0.2030845,85.28144,4.190563,81,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,31.77286,31.77286,0,0,0,31.77286,0,0,0,0,0,33.44511,31.77286,0,0,0,318.7582,0,33.44511,-33.44511,384.7466,91.60615,0.2030845,34.95014,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,118.118,118.118,81,0,22.761,118.118,0,0,0,0,0,39.07163,37.11805,0,0,37.16124,285.3131,0,39.07163,-39.07163,343.5615,81.80019,0.2030845,129.9299,0,81,285.3131
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,113.2415,113.2415,81,0,22.761,113.2415,0,0,1.421085E-14,0,0,33.93846,32.24154,0,0,80.57416,246.2415,0,33.93846,-33.93846,307.7872,73.28252,0.2030845,124.5657,0,81,246.2415
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,35.69536,35.69536,81,0,22.761,35.69536,0,0,0,0,0,0,0,45.30464,43.03941,118.2836,212.303,43.03941,0,43.03941,348.618,83.00411,0.2031449,39.2649,0,81,212.303
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,99.2148,99.2148,81,0,22.761,99.2148,0,0,0,0,0,19.17347,18.2148,0,0,75.24414,251.0385,0,19.17347,-19.17347,328.4074,78.19207,0.2031449,109.1363,0,81,251.0385
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,128.0175,128.0175,81,0,22.761,128.0175,0,0,0,0,0,49.49215,47.01754,0,0,96.548,231.865,0,49.49215,-49.49215,276.2381,65.77084,0.2031449,140.8193,0,81,231.865
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,27.4808,27.4808,81,0,22.761,27.4808,0,0,0,0,0,0,0,53.5192,50.84324,151.5393,182.3729,50.84324,0,50.84324,324.4722,77.25513,0.2032163,30.22888,0,81,182.3729
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,20.868,20.868,81,0,22.761,20.868,0,0,0,0,0,0,0,60.132,57.1254,100.696,228.1318,57.1254,0,57.1254,378.6661,90.15842,0.2032963,22.9548,0,81,228.1318
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,80.22712,80.22712,81,0,22.761,80.22712,0,0,0,0,0,0,0,0.7728823,0.7342383,43.57064,279.5446,0.7342383,0,0.7342383,379.3627,90.32426,0.2032973,88.24983,0,81,279.5446
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.8364,280.2055,0,0,0,379.3627,90.32426,0.2032973,0,0,0,280.2055
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.93733,32.93733,0,0,0,32.93733,0,0,7.105427E-15,0,0,34.67087,32.93733,0,0,42.8364,280.2055,0,34.67087,-34.67087,342.8163,81.62278,0.2032973,36.23106,0,0,280.2055
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,21.41368,21.41368,0,0,0,21.41368,1.816267,0,3.552714E-15,0,0.3889295,22.54071,21.41368,0,0,81.35959,245.5346,0,22.15178,-22.15178,319.4663,76.06326,0.2032973,23.55504,0.3111436,0,245.9235
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,78.91843,78.91843,81,0,22.761,78.91843,8.781201,0,0,0,6.929986,0,0,2.08157,1.977492,105.9727,223.3828,8.907478,0,8.907478,327.9167,78.07525,0.2033068,86.81027,5.543989,81,230.3128
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,200.0083,149.7,81,0,22.761,149.7,7.830029,0,50.30825,70.30907,11.72155,72.31579,68.7,0,0,97.0652,231.3995,0,60.59424,-60.59424,264.0448,62.86768,0.2033068,220.0091,9.377242,81,243.1211
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,16.76586,16.76586,81,0,22.761,16.76586,113.3543,0,0,0,19.00482,0,0,64.23414,61.02243,164.3921,170.8053,80.02725,0,80.02725,339.9653,80.94395,0.203319,18.44245,15.20386,81,189.8101
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,84.36488,242.8298,14.46858,0,14.46858,353.6914,84.21207,0.2032746,0,11.57487,0,257.2984
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,59.86669,59.86669,0,0,0,59.86669,17.69256,0,7.105427E-15,0,10.59195,63.01757,59.86669,0,0,69.89629,255.8516,0,52.42562,-52.42562,298.4299,71.0546,0.2032746,65.85336,8.473562,0,266.4435
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,86.82749,86.82749,81,0,22.761,86.82749,10.72401,0,0,0,9.311387,6.134205,5.827495,0,0,128.147,203.4259,3.177182,0,3.177182,301.4441,71.77225,0.2032776,95.51025,7.44911,81,212.7373
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,101.3455,101.3455,81,0,22.761,101.3455,20.95766,3.552714E-15,0,0,21.23965,21.4163,20.34549,0,0,124.9698,206.2854,0,0.1766555,-0.1766555,301.2579,71.72792,0.2032776,111.48,16.99172,81,227.5251
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,112.4244,112.4244,81,0,22.761,112.4244,11.00445,7.105427E-15,0,0,12.37169,33.07835,31.42444,0,0,125.1661,206.1087,0,20.70667,-20.70667,279.4311,66.53109,0.2032776,123.6669,9.897352,81,218.4804
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,72.31579,0,20.56389,0,0,0,0,0,14.08038,0,0,72.31579,68.7,148.1735,185.4021,82.78038,0,82.78038,357.9635,85.22923,0.2032446,0,11.2643,81,199.4825
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,39.74822,39.74822,0,0,0,39.74822,19.4075,0,0,0,7.714136,41.84023,39.74822,0,0,65.39311,259.9044,0,34.12609,-34.12609,321.9914,76.66447,0.2032446,43.72304,6.171309,0,267.6186
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,127.6588,127.6588,81,0,22.761,127.6588,4.788249,0,1.421085E-14,0,6.112619,49.11449,46.65876,0,0,103.311,225.7783,0,43.00187,-43.00187,276.6635,65.87212,0.2032446,140.4246,4.890096,81,231.8909
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,21.65432,21.65432,81,0,22.761,21.65432,24.33743,0,0,0,5.270103,0,0,59.34568,56.3784,151.0909,182.7765,61.6485,0,61.6485,335.1484,79.79707,0.2033131,23.81975,4.216083,81,188.0466
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.206485,6.206485,78.52228,0,22.13414,6.206485,0,0,0,0,0,0,0,72.31579,68.7,89.44234,238.2601,68.7,0,68.7,400.3229,95.31479,0.2033494,6.827133,0,81,238.2601
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.74235,300.0901,0,0,0,400.3229,95.31479,0.2033494,0,0,0,300.0901
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.74235,300.0901,0,0,0,400.3229,95.31479,0.2033494,0,0,0,300.0901
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.74235,300.0901,0,0,0,400.3229,95.31479,0.2033494,0,0,0,300.0901
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,79.52203,79.52203,81,0,22.761,79.52203,0,0,0,0,0,0,0,1.477973,1.404074,20.74235,300.0901,1.404074,0,1.404074,401.6549,95.63194,0.2033513,87.47423,0,81,300.0901
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,105.014,105.014,81,0,22.761,105.014,0,0,0,0,0,25.27791,24.01401,0,0,19.33827,301.3538,0,25.27791,-25.27791,375.0097,89.28784,0.2033513,115.5154,0,81,301.3538
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.47955,35.47955,0,0,0,35.47955,0,0,0,0,0,37.3469,35.47955,0,0,47.42484,276.0759,0,37.3469,-37.3469,335.6426,79.91475,0.2033513,39.02751,0,0,276.0759
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.32686,39.32686,0,0,0,39.32686,0,0,7.105427E-15,0,0,41.3967,39.32686,0,0,88.92139,238.729,0,41.3967,-41.3967,292.0067,69.52525,0.2033513,43.25955,0,0,238.729
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,57.60521,57.60521,0,0,0,57.60521,0,0,7.105427E-15,0,0,60.63707,57.60521,0,0,134.9177,197.3323,0,60.63707,-60.63707,228.0896,54.30693,0.2033513,63.36573,0,0,197.3323
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,28.53629,28.53629,0,0,0,28.53629,0,0,3.552714E-15,0,0,30.0382,28.53629,0,0,202.2922,136.6952,0,30.0382,-30.0382,196.4265,46.76813,0.2033513,31.38992,0,0,136.6952
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.668,106.657,0,0,0,196.4265,46.76813,0.2033513,0,0,0,106.657
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,235.668,106.657,0.6501261,0,0.6501261,197.0433,46.91498,0.2033494,0,0.5201009,0,107.3071
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,90.09543,90.09543,81,0,22.761,90.09543,5.543468,5.329071E-15,0,0,4.994412,9.574135,9.095428,0,0,235.0179,107.2421,0,4.579723,-4.579723,192.2159,45.76559,0.2033494,99.10497,3.995529,81,112.2365
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,89.9344,89.9344,81,0,22.761,89.9344,6.58063,3.552714E-15,0,0,5.918251,9.404633,8.934401,0,0,240.1065,102.6624,0,3.486382,-3.486382,188.5409,44.89059,0.2033494,98.92784,4.734601,81,108.5807
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,99.22433,99.22433,81,0,22.761,99.22433,11.08525,0,0,0,10.99927,19.18351,18.22433,0,0,243.9802,99.17603,0,8.184243,-8.184243,179.9139,42.83656,0.2033494,109.1468,8.799414,81,110.1753
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,146.5378,146.5378,81,0,22.761,146.5378,4.207173,0,0,11.49154,6.165098,68.98711,65.53776,0,0,253.0738,90.99178,0,62.82202,-62.82202,113.6937,27.06988,0.2033494,161.1915,4.932078,81,97.15688
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,322.8761,28.16976,72.63411,0,72.63411,182.6005,43.47622,0.2033473,0,3.147288,81,32.10387
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,106.4827,106.4827,81,0,22.761,106.4827,6.868289,0,0,0,7.313539,26.82389,25.4827,0,0,250.242,93.54047,0,19.51035,-19.51035,162.0348,38.57963,0.2033473,117.131,5.850831,81,100.854
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,271.9201,74.03011,82.12401,0,82.12401,239.9444,57.12951,0.2033164,0,10.73921,81,87.45412
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,40.67657,40.67657,81,0,22.761,40.67657,39.24565,0,0,0,15.96379,0,0,40.32343,38.30725,189.7961,147.9417,54.27104,0,54.27104,291.4305,69.38807,0.2033848,44.74423,12.77103,81,163.9055
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,56.83107,56.83107,81,0,22.761,56.83107,14.29953,0,0,0,8.126578,0,0,24.16892,22.96048,135.5251,196.7857,31.08706,0,31.08706,320.9222,76.4099,0.2034244,62.51418,6.501262,81,204.9122
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,145.9073,145.9073,81,0,22.761,145.9073,4.964778,0,0,10.798,7.243972,68.32344,64.90727,0,0,104.438,224.764,0,61.07947,-61.07947,256.5388,61.08055,0.2034244,160.498,5.795177,81,232.008
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,172.3041,163.6845,75.21928,0,75.21928,327.8981,78.07082,0.2034145,0,5.215426,81,170.2038
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,98.00267,98.00267,81,0,22.761,98.00267,5.160015,0,0,0,5.056952,17.89755,17.00267,0,0,97.08482,231.3819,0,12.8406,-12.8406,314.3629,74.84817,0.2034145,107.8029,4.045562,81,236.4388
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,192.5936,149.7,81,0,22.761,149.7,0,0,42.89364,62.153,0,72.31579,68.7,0,0,111.3521,218.5413,0,72.31579,-72.31579,238.1354,56.69879,0.2034145,211.853,0,81,218.5413
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,27.74623,27.74623,81,0,22.761,27.74623,0,0,0,0,0,0,0,53.25377,50.59108,191.703,146.2255,50.59108,0,50.59108,286.1303,68.12612,0.2034844,30.52085,0,81,146.2255
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,79.48233,79.48233,81,0,22.761,79.48233,0,0,0,0,0,0,0,1.51767,1.441787,141.1119,191.7575,1.441787,0,1.441787,287.4981,68.45179,0.2034864,87.43056,0,81,191.7575
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.96545,32.96545,81,0,22.761,32.96545,0,0,0,0,0,0,0,48.03455,45.63282,139.6702,193.0551,45.63282,0,45.63282,330.7892,78.75918,0.2035495,36.26199,0,81,193.0551
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,69.00698,69.00698,81,0,22.761,69.00698,0,0,0,0,0,0,0,11.99302,11.39337,94.03733,234.1246,11.39337,0,11.39337,341.5979,81.33267,0.2035652,75.90768,0,81,234.1246
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,74.83609,74.83609,81,0,22.761,74.83609,0,0,0,0,0,0,0,6.163907,5.855711,82.64397,244.3787,5.855711,0,5.855711,347.1531,82.65533,0.2035733,82.3197,0,81,244.3787
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,37.33377,37.33377,0,0,0,37.33377,0,0,0,0,0,39.29871,37.33377,0,0,76.78825,249.6488,0,39.29871,-39.29871,305.7286,72.79239,0.2035733,41.06715,0,0,249.6488
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,88.16396,88.16396,81,0,22.761,88.16396,0,0,0,0,0,7.541016,7.163965,0,0,120.4535,210.3501,0,7.541016,-7.541016,297.7797,70.89979,0.2035733,96.98036,0,81,210.3501
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,38.24408,38.24408,81,0,22.761,38.24408,0,0,0,0,0,0,0,42.75592,40.61812,128.8324,202.8091,40.61812,0,40.61812,336.3134,80.07447,0.2036293,42.06849,0,81,202.8091
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.21426,239.3654,0,0,0,336.3134,80.07447,0.2036293,0,0,0,239.3654
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,14.96295,14.96295,0,0,0,14.96295,0,0,0,0,0,15.75047,14.96295,0,0,88.21426,239.3654,0,15.75047,-15.75047,319.711,76.12151,0.2036293,16.45925,0,0,239.3654
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,96.23862,96.23862,81,0,22.761,96.23862,0.1304057,0,0,0,0.1255006,16.04066,15.23862,0,0,105.7148,223.6149,0,15.91515,-15.91515,302.9349,72.12722,0.2036293,105.8625,0.1004005,81,223.7404
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,141.3481,141.3481,81,0,22.761,141.3481,2.055434,0,0,5.782938,2.905318,63.52434,60.34813,0,0,123.3983,207.6998,0,60.61903,-60.61903,239.0369,56.91343,0.2036293,155.4829,2.324255,81,210.6051
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,131.8408,131.8408,81,0,22.761,131.8408,3.21918,0,0,0,4.244193,53.51664,50.84081,0,0,190.7528,147.0807,0,49.27245,-49.27245,187.0992,44.54733,0.2036293,145.0249,3.395354,81,151.3249
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,101.9654,101.9654,81,0,22.761,101.9654,11.31796,0,0,0,11.5404,22.06881,20.96537,0,0,245.4999,97.80828,0,10.52841,-10.52841,176.0012,41.90497,0.2036293,112.1619,9.232322,81,109.3487
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,132.677,132.677,81,0,22.761,132.677,13.60291,0,0,0,18.04793,54.39686,51.67702,0,0,257.1982,87.27988,0,36.34893,-36.34893,137.6861,32.78234,0.2036293,145.9447,14.43834,81,105.3278
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,297.5859,50.93094,88.08934,0,88.08934,221.255,52.67965,0.2035801,0,15.51147,81,70.32029
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,97.05062,97.05062,81,0,22.761,97.05062,15.06202,3.552714E-15,0,0,14.61779,16.89539,16.05062,0,0,209.4965,130.2113,0,2.277602,-2.277602,218.8542,52.10804,0.2035801,106.7557,11.69423,81,144.8291
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,31.0603,31.0603,81,0,22.761,31.0603,23.86472,0,0,0,7.412454,0,0,49.9397,47.44272,212.0272,127.9338,54.85517,0,54.85517,270.8944,64.49853,0.2036524,34.16633,5.929963,81,135.3462
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,33.18466,33.18466,81,0,22.761,33.18466,7.851686,0,0,0,2.605555,0,0,47.81534,45.42458,157.172,177.3034,48.03013,0,48.03013,316.4597,75.34741,0.2037172,36.50312,2.084444,81,179.909
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,72.31579,0,20.56389,0,0,0,0,0,6.783357,0,0,72.31579,68.7,109.1419,220.5305,75.48336,0,75.48336,388.0695,92.39732,0.2037062,0,5.426686,81,227.3139
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,45.11518,45.11518,0,0,0,45.11518,8.261469,0,7.105427E-15,0,3.727176,47.48966,45.11518,0,0,33.65854,288.4655,0,43.76248,-43.76248,341.9398,81.41409,0.2037062,49.62669,2.981741,0,292.1927
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,63.33134,63.33134,81,0,22.761,63.33134,3.666004,0,0,0,2.321729,0,0,17.66866,16.78522,82.28352,244.7031,19.10695,0,19.10695,360.0663,85.7299,0.2037314,69.66447,1.857384,81,247.0248
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,63.17656,261.8993,5.219855,0,5.219855,365.0183,86.90894,0.2037156,0,4.175884,0,267.1192
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,72.37204,72.37204,81,0,22.761,72.37204,0,0,0,0,0,0,0,8.62796,8.196563,57.95671,266.5972,8.196563,0,8.196563,372.7942,88.76035,0.2037268,79.60925,0,81,266.5972
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.76014,273.9741,0,0,0,372.7942,88.76035,0.2037268,0,0,0,273.9741
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,67.7179,67.7179,81,0,22.761,67.7179,0,0,0,0,0,0,0,13.2821,12.618,49.76014,273.9741,12.618,0,12.618,384.7647,91.61046,0.2037441,74.48969,0,81,273.9741
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,17.28771,17.28771,0,0,0,17.28771,0,0,0,0,0,18.19759,17.28771,0,0,37.14215,285.3303,0,18.19759,-18.19759,365.5828,87.04334,0.2037441,19.01648,0,0,285.3303
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,45.2154,45.2154,0,0,0,45.2154,0,0,7.105427E-15,0,0,47.59516,45.2154,0,0,57.36169,267.1327,0,47.59516,-47.59516,315.4131,75.0982,0.2037441,49.73694,0,0,267.1327
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,63.5938,63.5938,81,0,22.761,63.5938,0,0,0,0,0,0,0,17.4062,16.53589,110.2452,219.5376,16.53589,0,16.53589,331.1004,78.83327,0.2037668,69.95318,0,81,219.5376
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,24.49578,24.49578,81,0,22.761,24.49578,0,0,0,0,0,0,0,56.50423,53.67901,93.7093,234.4198,53.67901,0,53.67901,382.0248,90.9581,0.2038402,26.94535,0,81,234.4198
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,59.03494,59.03494,0,0,0,59.03494,0,0,7.105427E-15,0,0,62.14204,59.03494,0,0,40.03029,282.731,0,62.14204,-62.14204,316.5213,75.36207,0.2038402,64.93843,0,0,282.731
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,86.69684,86.69684,81,0,22.761,86.69684,0,0,0,0,0,5.996675,5.696841,0,0,109.077,220.5889,0,5.996675,-5.996675,310.2003,73.85706,0.2038402,95.36652,0,81,220.5889
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,24.99406,24.99406,81,0,22.761,24.99406,0,0,0,0,0,0,0,56.00594,53.20564,115.74,214.5922,53.20564,0,53.20564,360.6756,85.87496,0.2039129,27.49347,0,81,214.5922
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,72.80431,72.80431,81,0,22.761,72.80431,0,0,0,0,0,0,0,8.195697,7.785912,62.53434,262.4773,7.785912,0,7.785912,368.0619,87.63361,0.2039235,80.08473,0,81,262.4773
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,95.39339,95.39339,81,0,22.761,95.39339,1.540178,5.329071E-15,0,0,1.469228,15.15094,14.39339,0,0,54.74843,269.4846,0,13.68171,-13.68171,353.6401,84.19987,0.2039235,104.9327,1.175382,81,270.9539
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,35.43536,35.43536,0,0,0,35.43536,49.08273,0,0,0,17.39264,37.30037,35.43536,0,0,69.95033,255.8029,0,19.90774,-19.90774,332.6555,79.20354,0.2039235,38.97889,13.91411,0,273.1956
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,38.00504,38.00504,0,0,0,38.00504,67.52369,0,0,0,25.6624,40.0053,38.00504,0,0,92.07003,235.8952,0,14.3429,-14.3429,317.5368,75.60385,0.2039235,41.80554,20.52992,0,261.5576
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,104.4627,104.4627,81,0,22.761,104.4627,45.05487,0,0,0,47.06554,24.69761,23.46273,0,0,108.0066,221.5523,22.36794,0,22.36794,338.7569,80.65624,0.2039445,114.909,37.65244,81,268.6179
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,116.6439,116.6439,81,0,22.761,116.6439,47.18452,0,0,0,55.03785,37.51986,35.64386,0,0,85.63865,241.6834,17.518,0,17.518,355.3759,84.61314,0.2039609,128.3082,44.03028,81,296.7213
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,31.52508,31.52508,0,0,0,31.52508,210.0518,0,0,0,66.21899,33.1843,31.52508,0,0,68.12065,257.4496,33.03469,0,33.03469,386.7154,92.07491,0.203861,34.67759,52.97519,0,323.6686
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,51.22112,51.22112,0,0,0,51.22112,148.9641,0,0,0,76.30107,53.91696,51.22112,0,0,35.08596,287.1809,22.38411,0,22.38411,407.9508,97.13095,0.2037934,56.34323,61.04086,0,363.4819
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,145.7594,145.7594,81,0,22.761,145.7594,44.57063,0,0,10.6353,64.96586,68.16775,64.75936,0,0,12.70185,307.3266,0,3.201887,-3.201887,404.5757,96.32736,0.2037934,160.3353,51.97269,81,372.2924
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,91.42571,91.42571,53.50799,0,15.80552,91.42571,61.44102,0,0,0,56.1729,39.91339,37.91772,0,0,16.2595,304.1247,16.2595,0,16.2595,420.0009,100,0.2038086,100.5683,44.93832,81,360.2976
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,81.66317,81.66317,40.81223,0,12.59349,81.66317,52.65653,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.2038086,89.82949,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,53.33057,53.33057,0,0,0,53.33057,38.18537,0,7.105427E-15,0,20.36448,56.13745,53.33057,0,0,0,318.7582,0,35.77297,-35.77297,382.2928,91.02192,0.2038086,58.66364,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,73.96233,73.96233,81,0,22.761,73.96233,32.40955,0,0,0,23.97086,0,0,7.037664,6.685781,39.74775,282.9853,30.65664,0,30.65664,411.3763,97.94653,0.2038402,81.35857,19.17669,81,306.9561
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,147.4226,147.4226,81,0,22.761,147.4226,3.523928,0,0,12.46482,5.195065,69.9185,66.42257,0,0,9.091104,310.5762,0,64.72343,-64.72343,343.1518,81.70264,0.2038402,162.1648,4.156052,81,315.7713
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.00602,245.8528,0,0,0,343.1518,81.70264,0.2038402,0,0,0,245.8528
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,68.7355,68.7355,81,0,22.761,68.7355,0,0,0,0,0,0,0,12.2645,11.65128,81.00602,245.8528,11.65128,0,11.65128,354.2051,84.33439,0.2038561,75.60905,0,81,245.8528
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,57.86532,57.86532,0,0,0,57.86532,0,0,7.105427E-15,0,0,60.91086,57.86532,0,0,69.35474,256.339,0,60.91086,-60.91086,289.9995,69.04736,0.2038561,63.65185,0,0,256.339
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,61.83272,61.83272,0,0,0,61.83272,0,0,0,0,0,65.08707,61.83272,0,0,137.0335,195.4281,0,65.08707,-65.08707,221.3917,52.7122,0.2038561,68.01599,0,0,195.4281
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.21251,32.21251,0,0,0,32.21251,0,0,7.105427E-15,0,0,33.9079,32.21251,0,0,209.3524,130.341,0,33.9079,-33.9079,185.6496,44.2022,0.2038561,35.43376,0,0,130.341
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.0279,96.43311,0,0,0,185.6496,44.2022,0.2038561,0,0,0,96.43311
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.0279,96.43311,0,0,0,185.6496,44.2022,0.2038561,0,0,0,96.43311
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.119866,5.119866,0,0,0,5.119866,0,0,8.881784E-16,0,0,5.389333,5.119866,0,0,247.0279,96.43311,0,5.389333,-5.389333,179.9687,42.84961,0.2038561,5.631853,0,0,96.43311
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.0161,91.04379,0,0,0,179.9687,42.84961,0.2038561,0,0,0,91.04379
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.0161,91.04379,0,0,0,179.9687,42.84961,0.2038561,0,0,0,91.04379
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,69.27807,69.27807,81,0,22.761,69.27807,0,0,0,0,0,0,0,11.72193,11.13584,253.0161,91.04379,11.13584,0,11.13584,190.5331,45.36494,0.2038713,76.20587,0,81,91.04379
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,32.91162,32.91162,81,0,22.761,32.91162,2.147499,0,0,0,0.7067766,0,0,48.08838,45.68396,241.8802,101.066,46.39074,0,46.39074,234.5432,55.84352,0.2039341,36.20278,0.5654213,81,101.7728
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,94.1125,94.1125,81,0,22.761,94.1125,23.03415,0,0,0,21.67802,13.80264,13.11251,0,0,195.4895,142.8177,7.875382,0,7.875382,242.0145,57.62238,0.2039414,103.5238,17.34242,81,164.4957
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,187.6141,149.9055,116.8515,0,116.8515,352.8695,84.01638,0.2038057,0,38.52116,81,198.057
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,69.06122,69.06122,66.99359,0,19.21738,69.06122,105.6151,0,0,0,72.93909,2.176448,2.067626,0,0,70.76263,255.0719,70.76263,0,70.76263,420.0009,100,0.2037868,75.96734,58.35127,81,328.0109
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,71.81245,71.81245,20.25,0,7.39125,71.81245,114.5938,28.01639,0,0,82.29265,54.27626,51.56245,0,0,0,318.7582,0,0,0,420.0009,100,0.2037868,78.99369,65.83412,81,401.0509
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,29.44396,29.44396,0,0,0,29.44396,367.155,77.11132,0,0,108.105,30.99364,29.44396,0,0,0,318.7582,0,0,0,420.0009,100,0.2037868,32.38836,86.48396,0,426.8632
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,90.53592,90.53592,21.83592,0,7.792488,90.53592,126.3279,42.05636,0,0,114.3721,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037868,99.58952,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,124.3034,124.3034,55.60335,0,16.33565,124.3034,91.89557,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037868,136.7337,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,11.89917,11.89917,0,0,0,11.89917,735.4069,74.98189,0,0,87.50733,12.52544,11.89917,0,0,0,318.7582,0,0,0,420.0009,100,0.2037868,13.08909,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,99.24987,99.24987,31.14828,0,10.14851,99.24987,72.22768,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.2037868,109.1749,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037868,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,42.72466,42.72466,0,0,0,42.72466,60.21901,0,0,0,25.72836,44.97332,42.72466,0,0,0,318.7582,0,19.24496,-19.24496,399.7149,95.17001,0.2037868,46.99712,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,61.7146,61.7146,0,0,0,61.7146,8.335417,0,0,0,5.144169,64.96273,61.7146,0,0,21.38329,299.5133,0,59.81856,-59.81856,336.6606,80.15712,0.2037868,67.88605,4.115335,0,304.6574
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.84836,239.6947,0,0,0,336.6606,80.15712,0.2037868,0,0,0,239.6947
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,17.99395,17.99395,0,0,0,17.99395,0,0,3.552714E-15,0,0,18.941,17.99395,0,0,87.84836,239.6947,0,18.941,-18.941,316.695,75.40342,0.2037868,19.79335,0,0,239.6947
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.89847,43.89847,0,0,0,43.89847,0,0,7.105427E-15,0,0,46.20892,43.89847,0,0,108.8939,220.7537,0,46.20892,-46.20892,267.9865,63.80619,0.2037868,48.28832,0,0,220.7537
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,55.6572,55.6572,0,0,0,55.6572,0,0,0,0,0,58.58653,55.6572,0,0,160.2372,174.5448,0,58.58653,-58.58653,206.2309,49.1025,0.2037868,61.22292,0,0,174.5448
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.480759,4.480759,0,0,0,4.480759,0,0,8.881784E-16,0,0,4.716588,4.480759,0,0,225.3333,115.9583,0,4.716588,-4.716588,201.2592,47.91876,0.2037868,4.928835,0,0,115.9583
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,22.07322,22.07322,0,0,0,22.07322,0,0,3.552714E-15,0,0,23.23497,22.07322,0,0,230.574,111.2417,0,23.23497,-23.23497,176.7674,42.08739,0.2037868,24.28054,0,0,111.2417
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,136.7126,136.7126,81,0,22.761,136.7126,0,0,0,0.6838837,0,58.64486,55.71262,0,0,256.3906,88.0067,0,58.64486,-58.64486,114.9503,27.36905,0.2037868,150.3839,0,81,88.0067
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.619,32.619,81,0,22.761,32.619,0,0,0,0,0,0,0,48.381,45.96195,321.5515,29.36184,45.96195,0,45.96195,158.5536,37.75078,0.2038492,35.8809,0,81,29.36184
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,68.01565,68.01565,81,0,22.761,68.01565,0,0,0,0,0,0,0,12.98435,12.33514,275.5896,70.72758,12.33514,0,12.33514,170.2557,40.537,0.2038659,74.81721,0,81,70.72758
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,263.2545,81.82921,68.7,0,68.7,235.4303,56.05471,0.2038752,0,0,81,81.82921
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,13.35073,13.35073,81,0,22.761,13.35073,0,0,0,0,0,0,0,67.64927,64.2668,194.5545,143.6592,64.2668,0,64.2668,296.3991,70.57108,0.2039337,14.68581,0,81,143.6592
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,64.645,64.645,81,0,22.761,64.645,2.141552,0,0,0,1.384406,0,0,16.35501,15.53726,130.2877,201.4993,16.92166,0,16.92166,312.4524,74.39328,0.203956,71.1095,1.107525,81,202.8837
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,16.8146,16.8146,81,0,22.761,16.8146,105.6443,0,0,0,17.76367,0,0,64.1854,60.97613,113.366,216.7288,78.73981,0,78.73981,387.1516,92.17876,0.2039709,18.49606,14.21094,81,234.4925
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,89.5287,89.5287,81,0,22.761,89.5287,43.20537,0,0,0,38.68121,8.977581,8.528702,0,0,34.62619,287.5947,29.70363,0,29.70363,415.3309,98.88811,0.2039984,98.48158,30.94497,81,326.2758
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,46.92759,46.92759,0,0,0,46.92759,133.2544,8.213034,0,0,62.53306,49.39746,46.92759,0,0,4.922562,314.3279,4.922562,0,4.922562,420.0009,100,0.2039837,51.62035,50.02645,0,376.861
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,48.38911,48.38911,0,0,0,48.38911,83.05885,0,0,0,40.19144,50.9359,48.38911,0,0,0,318.7582,0,10.74446,-10.74446,408.6752,97.30342,0.2039837,53.22802,32.15315,0,358.9497
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,15.32867,15.32867,0,0,0,15.32867,280.7279,14.95812,0,0,43.03186,16.13544,15.32867,0,0,11.93829,308.0138,11.93829,0,11.93829,420.0009,100,0.2039479,16.86154,34.42549,0,351.0456
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,45.87259,45.87259,0,0,0,45.87259,177.3029,33.04647,0,0,81.3334,48.28693,45.87259,0,0,0,318.7582,0,0,0,420.0009,100,0.2039479,50.45984,65.06673,0,400.0916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,21.311,21.311,0,0,0,21.311,401.7253,63.17906,0,0,85.61169,22.43263,21.311,0,0,0,318.7582,0,0,0,420.0009,100,0.2039479,23.4421,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,48.4129,48.4129,0,0,0,48.4129,157.9266,25.49589,0,0,76.45683,50.96094,48.4129,0,0,0,318.7582,0,0,0,420.0009,100,0.2039479,53.25418,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.08937,9.08937,0,0,0,9.08937,560.064,41.33854,0,0,50.90629,9.567758,9.08937,0,0,0,318.7582,0,0,0,420.0009,100,0.2039479,9.998307,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,25.74159,25.74159,0,0,0,25.74159,119.7964,3.741082,0,0,30.8375,27.09641,25.74159,0,0,0,318.7582,0,0,0,420.0009,100,0.2039479,28.31575,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,57.18132,57.18132,0,0,0,57.18132,26.61063,0,7.105427E-15,0,15.21631,60.19086,57.18132,0,0,0,318.7582,0,44.97456,-44.97456,372.5935,88.71256,0.2039479,62.89945,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,43.64432,43.64432,0,0,0,43.64432,11.66528,7.105427E-15,0,0,5.091231,45.94138,43.64432,0,0,49.97173,273.7837,0,40.85015,-40.85015,329.5337,78.46024,0.2039479,48.00875,4.072985,0,278.8749
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,73.37524,73.37524,81,0,22.761,73.37524,0,0,0,0,0,0,0,7.624759,7.243521,95.36079,232.9335,7.243521,0,7.243521,336.4055,80.09637,0.2039577,80.71277,0,81,232.9335
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,86.34803,86.34803,81,0,22.761,86.34803,0,0,0,0,0,5.629506,5.348031,0,0,88.11727,239.4527,0,5.629506,-5.629506,330.4714,78.68352,0.2039577,94.98283,0,81,239.4527
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.37228,233.8232,68.7,0,68.7,395.646,94.20123,0.2039669,0,0,81,233.8232
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.67228,295.6532,0,0,0,395.646,94.20123,0.2039669,0,0,0,295.6532
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.67228,295.6532,0,0,0,395.646,94.20123,0.2039669,0,0,0,295.6532
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,95.97193,95.97193,81,0,22.761,95.97193,0,0,0,0,0,15.75993,14.97193,0,0,25.67228,295.6532,0,15.75993,-15.75993,379.0336,90.2459,0.2039669,105.5691,0,81,295.6532
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.18331,279.8932,0,0,0,379.0336,90.2459,0.2039669,0,0,0,279.8932
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.62581,10.62581,0,0,0,10.62581,0,0,1.776357E-15,0,0,11.18507,10.62581,0,0,43.18331,279.8932,0,11.18507,-11.18507,367.2435,87.43874,0.2039669,11.68839,0,0,279.8932
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,26.71095,26.71095,0,0,0,26.71095,0,0,3.552714E-15,0,0,28.11678,26.71095,0,0,55.61116,268.7082,0,28.11678,-28.11678,337.6058,80.38216,0.2039669,29.38204,0,0,268.7082
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,36.41563,36.41563,0,0,0,36.41563,0,0,7.105427E-15,0,0,38.33224,36.41563,0,0,86.85203,240.5914,0,38.33224,-38.33224,297.2,70.76177,0.2039669,40.05719,0,0,240.5914
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.614406,2.614406,0,0,0,2.614406,0,0,4.440892E-16,0,0,2.752007,2.614406,0,0,129.4434,202.2592,0,2.752007,-2.752007,294.2992,70.07109,0.2039669,2.875847,0,0,202.2592
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,134.3696,134.3696,81,0,22.761,134.3696,0.880271,0,0,0,1.182817,56.17857,53.36964,0,0,132.5012,199.5072,0,54.99576,-54.99576,236.3286,56.26859,0.2039669,147.8066,0.9462537,81,200.69
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,24.31449,24.31449,81,0,22.761,24.31449,66.40082,0,0,0,16.14502,0,0,56.68551,53.85123,193.6076,144.5114,69.99625,0,69.99625,302.7328,72.0791,0.2040079,26.74594,12.91602,81,160.6564
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,199.6251,149.7,81,0,22.761,149.7,16.98552,0,49.92514,69.88766,25.42732,72.31579,68.7,0,0,123.6113,207.508,0,46.88847,-46.88847,253.308,60.31132,0.2040079,219.5877,20.34186,81,232.9353
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,117.0223,117.0223,81,0,22.761,117.0223,21.77973,0,0,0,25.48714,37.91822,36.0223,0,0,175.7096,160.6196,0,12.43108,-12.43108,240.2045,57.19144,0.2040079,128.7245,20.38971,81,186.1067
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,111.878,111.878,81,0,22.761,111.878,25.69273,0,0,0,28.74452,32.50321,30.87805,0,0,189.5219,148.1885,0,3.758684,-3.758684,236.2425,56.24811,0.2040079,123.0658,22.99562,81,176.933
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,193.6983,144.4298,111.443,0,111.443,341.9666,81.42046,0.2038895,0,34.19438,81,187.1728
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,64.23138,64.23138,81,0,22.761,64.23138,94.73765,0,0,0,60.8513,0,0,16.76862,15.93019,82.25529,244.7285,76.78149,0,76.78149,414.808,98.7636,0.2039103,70.65452,48.68104,81,305.5798
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,54.78027,54.78027,0,0,0,54.78027,86.8363,0,0,0,47.56916,57.66344,54.78027,0,0,5.4738,313.8318,0,10.09428,-10.09428,404.1676,96.23019,0.2039103,60.2583,38.05533,0,361.401
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,41.36723,41.36723,0,0,0,41.36723,80.50571,0,0,0,33.30298,43.54446,41.36723,0,0,16.68967,303.7375,0,10.24147,-10.24147,393.3722,93.65985,0.2039103,45.50396,26.64239,0,337.0405
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,96.89278,96.89278,81,0,22.761,96.89278,40.93548,0,0,0,39.66352,16.72923,15.89277,0,0,28.06908,293.4961,22.93429,0,22.93429,415.1295,98.84017,0.2039314,106.5821,31.73082,81,333.1596
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,31.93904,31.93904,0,0,0,31.93904,85.57944,0,0,0,27.33326,33.62005,31.93904,0,0,5.134796,314.1369,0,6.286791,-6.286791,408.5027,97.26235,0.2039314,35.13295,21.8666,0,341.4702
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,120.2726,120.2726,81,0,22.761,120.2726,15.77433,0,1.421085E-14,0,18.97219,41.33957,39.27259,0,0,12.12012,307.8501,0,22.36738,-22.36738,384.9254,91.64872,0.2039314,132.2999,15.17775,81,326.8223
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,94.9506,94.9506,81,0,22.761,94.9506,5.385596,0,0,0,5.113656,14.68484,13.9506,0,0,36.97276,285.4827,0,9.571186,-9.571186,374.8365,89.2466,0.2039314,104.4457,4.090925,81,290.5964
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,35.70362,35.70362,0,0,0,35.70362,0,0,0,0,0,37.58276,35.70362,0,0,47.60741,275.9116,0,37.58276,-37.58276,335.2208,79.81431,0.2039314,39.27398,0,0,275.9116
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,64.58097,64.58097,81,0,22.761,64.58097,0,0,0,0,0,0,0,16.41903,15.59808,89.36603,238.3288,15.59808,0,15.59808,350.0184,83.33755,0.2039523,71.03906,0,81,238.3288
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.76795,252.3671,0,0,0,350.0184,83.33755,0.2039523,0,0,0,252.3671
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5836997,0.5836997,0,0,0,0.5836997,0,0,1.110223E-16,0,0,0.6144208,0.5836997,0,0,73.76795,252.3671,0,0.6144208,-0.6144208,349.3708,83.18335,0.2039523,0.6420697,0,0,252.3671
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.533575,1.533575,0,0,0,1.533575,0,0,0,0,0,1.614289,1.533575,0,0,74.45064,251.7527,0,1.614289,-1.614289,347.6692,82.77821,0.2039523,1.686932,0,0,251.7527
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,47.10282,47.10282,0,0,0,47.10282,0,0,7.105427E-15,0,0,49.58191,47.10282,0,0,76.24429,250.1384,0,49.58191,-49.58191,295.4052,70.33443,0.2039523,51.8131,0,0,250.1384
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.058141,2.058141,0,0,0,2.058141,0,0,0,0,0,2.166464,2.058141,0,0,131.3353,200.5564,0,2.166464,-2.166464,293.1216,69.79071,0.2039523,2.263955,0,0,200.5564
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,78.89388,78.89388,81,0,22.761,78.89388,0,0,0,0,0,0,0,2.106116,2.00081,133.7425,198.39,2.00081,0,2.00081,295.0197,70.24265,0.203955,86.78327,0,81,198.39
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,53.27741,53.27741,81,0,22.761,53.27741,0,0,0,0,0,0,0,27.72259,26.33646,131.7417,200.1907,26.33646,0,26.33646,320.0047,76.19144,0.2039904,58.60515,0,81,200.1907
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,63.78833,63.78833,81,0,22.761,63.78833,0,0,0,0,0,0,0,17.21167,16.35109,105.4052,223.8935,16.35109,0,16.35109,335.5167,79.88477,0.2040123,70.16716,0,81,223.8935
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,44.49632,44.49632,81,0,22.761,44.49632,0,0,0,0,0,0,0,36.50368,34.6785,89.05413,238.6095,34.6785,0,34.6785,368.4156,87.71782,0.2040587,48.94595,0,81,238.6095
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,119.8646,119.8646,81,0,22.761,119.8646,1.095656,0,0,0,1.313304,40.91013,38.86462,0,0,54.37564,269.8202,0,39.59682,-39.59682,326.6769,77.78005,0.2040587,131.8511,1.050644,81,271.1335
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,61.49717,61.49717,81,0,22.761,61.49717,29.87513,0,0,0,18.37236,0,0,19.50283,18.52769,98.37211,230.2233,36.90005,0,36.90005,361.6833,86.11491,0.2041004,67.64689,14.69789,81,248.5957
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,0,0,0,0,0,0,0,0,36.79748,0,0,0,0,61.47206,263.4334,36.79748,0,36.79748,396.5925,94.42659,0.203991,0,29.43798,0,300.2309
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,21.94102,21.94102,0,0,0,21.94102,208.4658,0,0,0,45.73952,23.09581,21.94102,0,0,24.67458,296.5511,22.64372,0,22.64372,418.0742,99.54128,0.2039238,24.13512,36.59162,0,342.2906
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,125.4719,125.4719,81,0,22.761,125.4719,13.30943,7.105427E-15,0,0,16.69959,46.81253,44.4719,0,0,2.030862,316.9305,0,30.11293,-30.11293,386.3324,91.98372,0.2039238,138.0191,13.35968,81,333.63
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,48.33941,48.33941,0,0,0,48.33941,48.36657,0,0,0,23.38012,50.88359,48.33941,0,0,35.48968,286.8175,0,27.50347,-27.50347,357.3412,85.08106,0.2039238,53.17335,18.70409,0,310.1976
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.613924,4.613924,0,0,0,4.613924,1177.636,0,0,0,54.33522,4.856762,4.613924,0,0,66.04909,259.3141,49.47846,0,49.47846,404.2806,96.25709,0.203777,5.075316,43.46818,0,313.6493
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,154.5642,149.7,81,0,22.761,149.7,48.35442,0,4.864215,20.32064,72.38657,72.31579,68.7,0,0,16.57063,303.8447,0.07078499,0,0.07078499,404.3477,96.27307,0.2037768,170.0206,57.90926,81,376.2312
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,98.51052,98.51052,35.59477,0,11.27348,98.51052,83.97778,0,0,0,82.72694,66.2271,62.91575,0,0,16.49984,303.9084,16.49984,0,16.49984,420.0009,100,0.2037515,108.3616,66.18156,81,386.6353
