Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,56.33441,56.33441,0,0,0,56.33441,60.90409,0,7.105427E-15,0,34.30996,59.29938,56.33441,0,0,0,318.7582,0,24.98942,-24.98942,393.6597,93.72831,0.2037515,61.96785,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,58.71202,58.71202,0,0,0,58.71202,43.87334,0,0,0,25.75892,61.80212,58.71202,0,0,27.76602,293.7688,0,36.0432,-36.0432,355.6668,84.6824,0.2037515,64.58322,20.60714,0,319.5277
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,112.77,112.77,81,0,22.761,112.77,17.78788,0,0,0,20.0594,33.44212,31.77002,0,0,67.81402,257.7256,0,13.38272,-13.38272,341.5602,81.32369,0.2037515,124.047,16.04752,81,277.785
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,82.68372,244.3429,4.990216,0,4.990216,346.2943,82.45086,0.2037367,0,3.992172,0,249.3331
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.062523,5.062523,0,0,0,5.062523,0,0,8.881784E-16,0,0,5.328972,5.062523,0,0,77.6935,248.8341,0,5.328972,-5.328972,340.6771,81.11343,0.2037367,5.568776,0,0,248.8341
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,137.192,137.192,81,0,22.761,137.192,0,0,0,1.211159,0,59.14943,56.19196,0,0,83.61458,243.5051,0,59.14943,-59.14943,278.3281,66.26846,0.2037367,150.9112,0,81,243.5051
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,208.7657,149.7,81,0,22.761,149.7,0,0,59.06567,79.94224,0,72.31579,68.7,0,0,149.3362,184.3557,0,72.31579,-72.31579,202.1006,48.11909,0.2037367,229.6422,0,81,184.3557
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,229.6871,112.0399,68.7,0,68.7,267.2751,63.63681,0.203746,0,0,81,112.0399
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.329402,7.329402,79.6452,0,22.41823,7.329402,0,0,0,0,0,0,0,72.31579,68.7,160.987,173.8699,68.7,0,68.7,332.4496,79.15453,0.2037852,8.062342,0,81,173.8699
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,60.05196,60.05196,81,0,22.761,60.05196,0,0,0,0,0,0,0,20.94805,19.90064,92.28705,235.6999,19.90064,0,19.90064,351.3291,83.64961,0.2038118,66.05715,0,81,235.6999
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,111.9959,111.9959,81,0,22.761,111.9959,0,0,0,0,0,32.62729,30.99592,0,0,72.38641,253.6105,0,32.62729,-32.62729,316.9369,75.46101,0.2038118,123.1955,0,81,253.6105
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,144.213,144.213,81,0,22.761,144.213,0,0,0,8.934349,0,66.54005,63.21304,0,0,108.6389,220.9832,0,66.54005,-66.54005,246.7975,58.7612,0.2038118,158.6344,0,81,220.9832
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.5723,154.4431,68.7,0,68.7,311.972,74.27892,0.203821,0,0,81,154.4431
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,65.55387,65.55387,81,0,22.761,65.55387,0,0,0,0,0,0,0,15.44613,14.67382,113.8723,216.2731,14.67382,0,14.67382,325.8929,77.59338,0.2038406,72.10926,0,81,216.2731
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,13.56913,13.56913,81,0,22.761,13.56913,0,1.421085E-14,0,0,0,0,0,67.43087,64.05933,99.19851,229.4796,64.05933,0,64.05933,386.6649,92.06288,0.2038988,14.92604,0,81,229.4796
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,140.862,140.862,81,0,22.761,140.862,0.3188007,0,0,5.248219,0.4490692,63.01265,59.86202,0,0,35.13918,287.133,0,62.56358,-62.56358,320.7171,76.36105,0.2038988,154.9482,0.3592553,81,287.582
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,11.69961,11.69961,81,0,22.761,11.69961,158.7064,0,0,0,18.56803,0,0,69.30038,65.83537,104.6543,224.5694,84.4034,0,84.4034,400.7892,95.4258,0.2038969,12.86958,14.85442,81,243.1374
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,129.5227,129.5227,81,0,22.761,129.5227,28.26749,0,0,0,36.6128,51.07648,48.52266,0,0,20.25087,300.5324,0,14.46368,-14.46368,385.5431,91.7958,0.2038969,142.4749,29.29024,81,337.1452
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,43.63957,43.63957,0,0,0,43.63957,131.101,0,0,0,57.21191,45.93639,43.63957,0,0,36.32163,286.0688,11.27552,0,11.27552,396.24,94.34267,0.2038636,48.00352,45.76953,0,343.2807
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,55.27532,0,0,80.32143,0,0,0,0,25.0461,296.2167,25.0461,0,25.0461,420.0009,100,0.2037898,0,64.25714,0,376.5381
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,144.2244,144.2244,75.52441,0,21.37568,144.2244,57.63599,10.80938,0,8.946851,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037898,158.6469,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037898,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,193.9865,149.7,81,0,22.761,149.7,75.42694,40.59835,44.28653,63.68518,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2037898,213.3852,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2037898,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,43.78041,43.78041,0,0,0,43.78041,138.4947,14.54892,0,0,60.63356,46.08464,43.78041,0,0,0,318.7582,0,0,0,420.0009,100,0.2037898,48.15845,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,113.3973,113.3973,77.84674,0,21.96323,113.3973,33.00049,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.2037898,124.7371,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,60.35324,60.35324,0,0,0,60.35324,37.03036,0,0,0,22.34902,63.52973,60.35324,0,0,0,318.7582,0,41.18071,-41.18071,376.5926,89.66472,0.2037898,66.38857,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,94.28687,94.28687,81,0,22.761,94.28687,5.291832,0,0,0,4.989503,13.98619,13.28688,0,0,45.75634,277.5775,0,8.996682,-8.996682,367.1092,87.40678,0.2037898,103.7156,3.991602,81,282.567
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,76.11747,76.11747,81,0,22.761,76.11747,0,0,0,0,0,0,0,4.882531,4.638404,55.75266,268.5808,4.638404,0,4.638404,371.5096,88.45449,0.203796,83.72922,0,81,268.5808
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.11425,272.7554,0,0,0,371.5096,88.45449,0.203796,0,0,0,272.7554
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,88.74289,88.74289,81,0,22.761,88.74289,0,0,0,0,0,8.15041,7.742889,0,0,51.11425,272.7554,0,8.15041,-8.15041,362.9183,86.40895,0.203796,97.61718,0,81,272.7554
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,58.27393,58.27393,0,0,0,58.27393,0,0,0,0,0,61.34098,58.27393,0,0,60.17026,264.605,0,61.34098,-61.34098,298.2592,71.01396,0.203796,64.10133,0,0,264.605
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,61.60087,61.60087,0,0,0,61.60087,0,0,7.105427E-15,0,0,64.84302,61.60087,0,0,128.3269,203.264,0,64.84302,-64.84302,229.9087,54.74006,0.203796,67.76096,0,0,203.264
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,121.2518,121.2518,81,0,22.761,121.2518,0,0,0,0,0,42.37035,40.25183,0,0,200.3747,138.421,0,42.37035,-42.37035,185.2464,44.1062,0.203796,133.377,0,81,138.421
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,32.54078,32.54078,81,0,22.761,32.54078,0,0,0,0,0,0,0,48.45922,46.03627,247.4529,96.05064,46.03627,0,46.03627,228.9203,54.50472,0.2038573,35.79485,0,81,96.05064
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,40.66718,40.66718,81,0,22.761,40.66718,0,0,0,0,0,0,0,40.33282,38.31618,201.4166,137.4833,38.31618,0,38.31618,265.2702,63.15944,0.2039082,44.73389,0,81,137.4833
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,114.2063,114.2063,81,0,22.761,114.2063,0,0,0,0,0,34.95403,33.20633,0,0,163.1004,171.9678,0,34.95403,-34.95403,228.4254,54.38689,0.2039082,125.627,0,81,171.9678
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,46.92618,46.92618,81,0,22.761,46.92618,0,0,0,0,0,0,0,34.07382,32.37013,201.9382,137.0138,32.37013,0,32.37013,259.1344,61.69855,0.2039511,51.6188,0,81,137.0138
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,11.84958,11.84958,81,0,22.761,11.84958,0,0,0,0,0,0,0,69.15042,65.6929,169.5681,166.1469,65.6929,0,65.6929,321.4562,76.53703,0.2040042,13.03453,0,81,166.1469
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,101.7627,101.7627,81,0,22.761,101.7627,0.3396674,0,0,0,0.3456549,21.85552,20.76274,0,0,103.8752,225.2705,0,21.50986,-21.50986,298.7828,71.13862,0.2040042,111.939,0.2765239,81,225.6162
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,100.928,100.928,81,0,22.761,100.928,9.432669,3.552714E-15,0,0,9.520206,20.97687,19.92803,0,0,127.7751,203.7607,0,11.45666,-11.45666,286.7064,68.26329,0.2040042,111.0208,7.616165,81,213.2809
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,78.51705,78.51705,81,0,22.761,78.51705,35.01136,0,0,0,27.48989,0,0,2.482948,2.358801,140.5047,192.304,29.84869,0,29.84869,315.0233,75.00541,0.2040323,86.36876,21.99191,81,219.7939
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,63.616,63.616,81,0,22.761,63.616,11.51783,0,0,0,7.327185,0,0,17.384,16.5148,110.656,219.1678,23.84198,0,23.84198,337.6418,80.39075,0.2040608,69.9776,5.861748,81,226.495
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,125.951,125.951,81,0,22.761,125.951,10.35657,0,1.421085E-14,0,13.04421,47.31684,44.951,0,0,86.814,240.6256,0,34.27264,-34.27264,301.5153,71.78922,0.2040608,138.5461,10.43537,81,253.6698
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,76.48486,76.48486,81,0,22.761,76.48486,73.00204,0,0,0,55.83551,0,0,4.515145,4.289388,124.8947,206.353,60.12489,0,60.12489,358.5548,85.37002,0.2041171,84.13334,44.6684,81,262.1885
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,151.9126,149.7,81,0,22.761,149.7,52.27683,0,2.212618,17.40388,78.25842,72.31579,68.7,0,0,64.76982,260.4654,5.942629,0,5.942629,364.1925,86.71232,0.2040996,167.1039,62.60674,81,338.7238
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,51.87498,51.87498,0,0,0,51.87498,173.3611,0,0,0,89.93102,54.60525,51.87498,0,0,58.82719,265.8138,35.32577,0,35.32577,397.7054,94.69158,0.2039959,57.06248,71.94481,0,355.7448
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,44.72141,0,0,68.22282,0,0,0,0,23.50142,297.6069,23.50142,0,23.50142,420.0009,100,0.203927,0,54.57826,0,365.8298
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,60.88014,60.88014,0,0,0,60.88014,72.04977,0,0,0,43.864,64.08436,60.88014,0,0,0,318.7582,0,20.22036,-20.22036,398.6867,94.92522,0.203927,66.96815,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,69.25989,69.25989,51.78683,0,15.37007,69.25989,58.99483,3.552714E-15,0,0,40.85975,18.39269,17.47305,0,0,22.46706,298.5379,22.46706,0,22.46706,420.0009,100,0.2039474,76.18587,32.6878,81,339.3976
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,152.7087,149.7,81,0,22.761,149.7,11.1293,0,3.008731,18.2796,16.66057,72.31579,68.7,0,0,0,318.7582,0,55.65522,-55.65522,361.3351,86.03199,0.2039474,167.9796,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,179.0313,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,29.33131,47.23444,4.198254,72.31579,68.7,0,0,61.83913,263.103,0,68.11754,-68.11754,289.5329,68.93626,0.2039474,196.9344,3.358603,81,267.3013
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,127.3376,127.3376,81,0,22.761,127.3376,0,0,1.421085E-14,0,0,48.77641,46.33759,0,0,137.5253,194.9855,0,48.77641,-48.77641,238.118,56.69466,0.2039474,140.0714,0,81,194.9855
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,89.99983,89.99983,81,0,22.761,89.99983,0,0,0,0,0,9.473511,8.999836,0,0,191.7213,146.2091,0,9.473511,-9.473511,228.1321,54.31705,0.2039474,98.99982,0,81,146.2091
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,132.8755,132.8755,81,0,22.761,132.8755,0,0,0,0,0,54.60576,51.87547,0,0,202.2474,136.7355,0,54.60576,-54.60576,170.5726,40.61243,0.2039474,146.163,0,81,136.7355
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,69.07424,69.07424,81,0,22.761,69.07424,0,0,0,0,0,0,0,11.92576,11.32947,262.9205,82.12979,11.32947,0,11.32947,181.3206,43.1715,0.2039623,75.98167,0,81,82.12979
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,136.2521,136.2521,81,0,22.761,136.2521,0,0,0,0.1772994,0,58.1601,55.25209,0,0,251.591,92.32631,0,58.1601,-58.1601,120.0145,28.57483,0.2039623,149.8773,0,81,92.32631
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.2133,34.16622,68.7,0,68.7,185.1891,44.09255,0.2039713,0,0,81,34.16622
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,94.2189,94.2189,81,0,22.761,94.2189,0,0,0,0,0,13.91463,13.2189,0,0,247.5133,95.99622,0,13.91463,-13.91463,170.5218,40.60034,0.2039713,103.6408,0,81,95.99622
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.310141,3.310141,75.62593,0,21.40136,3.310141,0,0,0,0,0,0,0,72.31579,68.7,262.974,82.08159,68.7,0,68.7,235.6963,56.11805,0.2039936,3.641155,0,81,82.08159
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,63.44315,63.44315,81,0,22.761,63.44315,0,0,0,0,0,0,0,17.55685,16.67901,194.274,143.9116,16.67901,0,16.67901,251.5194,59.88545,0.2040156,69.78747,0,81,143.9116
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,83.95839,83.95839,81,0,22.761,83.95839,0,0,0,0,0,3.11409,2.958386,0,0,177.595,158.9227,0,3.11409,-3.11409,248.2369,59.1039,0.2040156,92.35423,0,81,158.9227
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,181.0551,155.8086,68.7,0,68.7,313.4114,74.62161,0.2040245,0,0,81,155.8086
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,76.10175,76.10175,81,0,22.761,76.10175,1.681708,0,0,0,1.279809,0,0,4.898258,4.653345,112.3551,217.6386,5.933154,0,5.933154,319.0401,75.96177,0.2040317,83.71191,1.023847,81,218.9184
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,86.79153,86.79153,81,0,22.761,86.79153,21.44829,0,0,0,18.6153,6.096354,5.791536,0,0,106.422,222.9784,12.51894,0,12.51894,330.9166,78.78951,0.204043,95.47069,14.89224,81,241.5937
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,23.13733,23.13733,81,0,22.761,23.13733,141.3159,0,0,0,32.69672,0,0,57.86267,54.96954,93.90304,234.2455,87.66626,0,87.66626,414.0841,98.59126,0.2040315,25.45106,26.15738,81,266.9422
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,136.132,136.132,81,0,22.761,136.132,46.12447,0,0,0.04514693,62.79014,58.03363,55.13195,0,0,6.236777,313.1451,4.756505,0,4.756505,418.5965,99.66564,0.2040357,149.7451,50.23211,81,375.9353
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,41.04256,41.04256,0,0,0,41.04256,225.1065,47.70649,0,0,92.38946,43.20269,41.04256,0,0,1.480272,317.426,1.480272,0,1.480272,420.0009,100,0.2040314,45.14682,73.91157,0,409.8154
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.034035,1.034035,0,0,0,1.034035,9063.249,92.62872,0,0,93.71719,1.088458,1.034035,0,0,0,318.7582,0,0,0,420.0009,100,0.2040314,1.137439,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,132.4875,132.4875,63.78755,0,18.40625,132.4875,66.41693,15.67838,0,0,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2040314,145.7363,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,106.8263,106.8263,53.40613,0,15.77975,106.8263,52.6385,0,0,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.2040314,117.5089,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,83.61604,83.61604,32.33684,0,10.44922,83.61604,64.55473,7.105427E-15,0,0,53.9781,53.9781,51.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.2040314,91.97765,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,93.28881,93.28881,37.67624,0,11.80009,93.28881,62.75088,0,0,0,58.53955,58.53955,55.61257,0,0,0,318.7582,0,0,0,420.0009,100,0.2040314,102.6177,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,55.54419,55.54419,0,0,0,55.54419,94.99251,0,0,0,52.76282,58.46757,55.54419,0,0,0,318.7582,0,5.704749,-5.704749,413.9875,98.56826,0.2040314,61.09861,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,130.9084,130.9084,81,0,22.761,130.9084,21.33617,0,0,0,27.93084,52.53518,49.90842,0,0,6.33861,313.0535,0,24.60434,-24.60434,388.0522,92.39321,0.2040314,143.9993,22.34468,81,340.9843
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,66.73581,66.73581,81,0,22.761,66.73581,7.340833,0,0,0,4.898964,0,0,14.26419,13.55098,33.67676,288.4491,18.44994,0,18.44994,405.5554,96.56062,0.2040536,73.40939,3.919171,81,293.3481
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,92.27448,92.27448,81,0,22.761,92.27448,0,0,0,0,0,11.86788,11.27448,0,0,15.22682,305.0541,0,11.86788,-11.86788,393.0456,93.58209,0.2040536,101.5019,0,81,305.0541
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,60.38443,60.38443,0,0,0,60.38443,0,0,7.105427E-15,0,0,63.56256,60.38443,0,0,28.41334,293.1862,0,63.56256,-63.56256,326.0448,77.62955,0.2040536,66.42287,0,0,293.1862
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,46.66165,46.66165,0,0,0,46.66165,0,0,0,0,0,49.11753,46.66165,0,0,99.03841,229.6237,0,49.11753,-49.11753,274.2703,65.30233,0.2040536,51.32782,0,0,229.6237
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,107.8972,107.8972,81,0,22.761,107.8972,0,0,0,0,0,28.31286,26.89722,0,0,153.6134,180.5061,0,28.31286,-28.31286,244.4259,58.19654,0.2040536,118.6869,0,81,180.5061
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.314533,2.314533,74.63033,0,21.14947,2.314533,0,0,0,0,0,0,0,72.31579,68.7,185.0722,152.1933,68.7,0,68.7,309.6005,73.71426,0.2040717,2.545986,0,81,152.1933
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.95201,31.95201,81,0,22.761,31.95201,0,0,0,0,0,0,0,49.048,46.5956,116.3722,214.0233,46.5956,0,46.5956,353.805,84.23911,0.2041328,35.14721,0,81,214.0233
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,92.83453,92.83453,81,0,22.761,92.83453,0,0,0,0,0,12.45739,11.83452,0,0,69.77658,255.9593,0,12.45739,-12.45739,340.6737,81.11263,0.2041328,102.118,0,81,255.9593
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,68.79558,68.79558,81,0,22.761,68.79558,0,0,0,0,0,0,0,12.20442,11.5942,83.61813,243.5019,11.5942,0,11.5942,351.6729,83.73148,0.204148,75.67514,0,81,243.5019
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,23.80328,23.80328,0,0,0,23.80328,0,0,3.552714E-15,0,0,25.05608,23.80328,0,0,72.02393,253.9367,0,25.05608,-25.05608,325.2615,77.44306,0.204148,26.18361,0,0,253.9367
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.97656,27.97656,0,0,0,27.97656,0,0,3.552714E-15,0,0,29.44901,27.97656,0,0,99.86402,228.8806,0,29.44901,-29.44901,294.2195,70.05213,0.204148,30.77421,0,0,228.8806
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,19.29953,19.29953,0,0,0,19.29953,0,0,0,0,0,20.31529,19.29953,0,0,132.5851,199.4316,0,20.31529,-20.31529,272.8053,64.95352,0.204148,21.22948,0,0,199.4316
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,65.01627,65.01627,81,0,22.761,65.01627,0,0,0,0,0,0,0,15.98373,15.18454,155.1577,179.1163,15.18454,0,15.18454,287.2107,68.38335,0.2041679,71.5179,0,81,179.1163
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,158.2515,149.7,81,0,22.761,149.7,2.7205,0,8.551498,24.37665,4.072588,72.31579,68.7,0,0,139.9731,192.7824,0,68.2432,-68.2432,215.276,51.25609,0.2041679,174.0766,3.25807,81,196.855
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,126.7252,126.7252,81,0,22.761,126.7252,9.764955,0,0,0,12.37466,48.1318,45.72521,0,0,215.7989,124.5392,0,35.75714,-35.75714,177.5847,42.28198,0.2041679,139.3977,9.899727,81,136.9138
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,81.52583,81.52583,81,0,22.761,81.52583,13.64679,0,0,0,11.12566,0.5535053,0.52583,0,0,255.5291,88.78206,10.57215,0,10.57215,187.6143,44.66998,0.2041774,89.67841,8.900527,81,99.90771
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,44.29387,44.29387,81,0,22.761,44.29387,35.71224,0,0,0,15.81833,0,0,36.70613,34.87083,244.9569,98.297,50.68916,0,50.68916,235.7023,56.11947,0.2042372,48.72325,12.65467,81,114.1153
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,43.33783,43.33783,81,0,22.761,43.33783,46.37523,0,0,0,20.09802,0,0,37.66217,35.77906,194.2678,143.9172,55.87708,0,55.87708,288.7119,68.74079,0.2043019,47.67161,16.07841,81,164.0153
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,106.1163,106.1163,81,0,22.761,106.1163,15.44094,0,0,0,16.38536,26.43825,25.11634,0,0,138.3907,194.2066,0,10.05289,-10.05289,278.1152,66.21778,0.2043019,116.728,13.10829,81,210.592
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,37.1101,37.1101,81,0,22.761,37.1101,68.34736,0,0,0,25.36377,0,0,43.8899,41.69541,149.5605,184.1537,67.05918,0,67.05918,341.7332,81.36488,0.2043499,40.82111,20.29102,81,209.5175
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,17.00772,17.00772,0,0,0,17.00772,119.2807,0,0,0,20.28692,17.90286,17.00772,0,0,82.50137,244.507,2.38406,0,2.38406,343.9949,81.90338,0.204343,18.70849,16.22954,0,264.7939
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.573169,6.573169,0,0,0,6.573169,324.6771,0,0,0,21.34158,6.919125,6.573169,0,0,80.11731,246.6526,14.42245,0,14.42245,357.6772,85.16107,0.2043011,7.230486,17.07326,0,267.9942
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,134.1536,134.1536,81,0,22.761,134.1536,6.917543,0,0,0,9.280132,55.95115,53.15359,0,0,65.69486,259.6328,0,46.67102,-46.67102,308.4817,73.44787,0.2043011,147.569,7.424106,81,268.913
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,105.7211,105.7211,81,0,22.761,105.7211,11.00357,0,1.421085E-14,0,11.63309,26.02217,24.72106,0,0,117.5515,212.9618,0,14.38908,-14.38908,293.3142,69.83658,0.2043011,116.2932,9.30647,81,224.5949
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,174.6746,149.7,81,0,22.761,149.7,3.249035,0,24.97462,42.44208,4.863805,72.31579,68.7,0,0,133.5394,198.5728,0,67.45198,-67.45198,222.2136,52.90789,0.2043011,192.1421,3.891044,81,203.4366
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,106.0219,106.0219,81,0,22.761,106.0219,0,0,0,0,0,26.33888,25.02194,0,0,208.4861,131.1208,0,26.33888,-26.33888,194.45,46.29752,0.2043011,116.6241,0,81,131.1208
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,237.7515,104.7819,68.7,0,68.7,259.6245,61.81524,0.2043096,0,0,81,104.7819
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,33.39197,33.39197,81,0,22.761,33.39197,0,0,0,0,0,0,0,47.60803,45.22763,169.0515,166.6119,45.22763,0,45.22763,302.5312,72.0311,0.2043685,36.73117,0,81,166.6119
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.8239,207.3167,68.7,0,68.7,367.7057,87.54881,0.2043769,0,0,81,207.3167
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,54.52214,54.52214,0,0,0,54.52214,0,0,7.105427E-15,0,0,57.39173,54.52214,0,0,55.12387,269.1467,0,57.39173,-57.39173,307.2096,73.14498,0.2043769,59.97436,0,0,269.1467
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.51273,48.51273,0,0,0,48.51273,0,0,7.105427E-15,0,0,51.06603,48.51273,0,0,118.8925,211.755,0,51.06603,-51.06603,253.3812,60.32874,0.2043769,53.364,0,0,211.755
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,23.98739,23.98739,0,0,0,23.98739,0,0,3.552714E-15,0,0,25.24989,23.98739,0,0,175.6325,160.689,0,25.24989,-25.24989,226.7655,53.99168,0.2043769,26.38613,0,0,160.689
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.6879,135.4391,0,0,0,226.7655,53.99168,0.2043769,0,0,0,135.4391
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.442243,4.442243,0,0,0,4.442243,0,0,8.881784E-16,0,0,4.676045,4.442243,0,0,203.6879,135.4391,0,4.676045,-4.676045,221.8365,52.81812,0.2043769,4.886467,0,0,135.4391
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,42.48246,42.48246,0,0,0,42.48246,0,0,7.105427E-15,0,0,44.71838,42.48246,0,0,208.8835,130.763,0,44.71838,-44.71838,174.6992,41.59497,0.2043769,46.73071,0,0,130.763
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.5706,86.04468,0,0,0,174.6992,41.59497,0.2043769,0,0,0,86.04468
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.07685,38.07685,0,0,0,38.07685,0,0,0,0,0,40.0809,38.07685,0,0,258.5706,86.04468,0,40.0809,-40.0809,132.4502,31.53571,0.2043769,41.88454,0,0,86.04468
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,28.54039,28.54039,0,0,0,28.54039,24.44839,0,0,0,6.977667,30.04252,28.54039,0,0,303.1049,45.96378,0,23.06485,-23.06485,108.1378,25.74703,0.2043769,31.39443,5.582133,0,52.94144
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.137631,5.137631,0,0,0,5.137631,304.0182,0,0,0,15.61934,5.408032,5.137631,0,0,328.7325,22.89893,10.2113,0,10.2113,117.8251,28.05353,0.2043473,5.651394,12.49547,0,38.51826
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,93.92397,93.92397,81,0,22.761,93.92397,41.31181,0,0,0,38.80169,13.60418,12.92397,0,0,318.5212,32.0891,25.19751,0,25.19751,141.7295,33.74505,0.2043697,103.3164,31.04135,81,70.89079
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,89.25357,89.25357,81,0,22.761,89.25357,75.48225,0,0,0,67.37061,8.687969,8.253571,0,0,293.3237,54.76686,58.68263,0,58.68263,197.4007,47.00008,0.2044219,98.17892,53.89648,81,122.1375
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,234.6411,107.5812,105.1455,0,105.1455,297.1505,70.74998,0.2043248,0,29.15641,81,144.0267
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,161.741,149.7,81,0,22.761,149.7,36.07971,0,12.04104,28.21514,54.01133,72.31579,68.7,0,0,129.4956,202.2122,0,18.30446,-18.30446,277.8559,66.15604,0.2043248,177.9151,43.20906,81,256.2235
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,72.31579,0,20.56389,0,0,0,0,0,31.93303,0,0,72.31579,68.7,149.8339,183.9077,100.633,0,100.633,373.3248,88.88668,0.2042411,0,25.54643,81,215.8408
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,0,0,0,23.19501,0,0,0,0,49.20085,274.4775,23.19501,0,23.19501,395.3295,94.12589,0.2041741,0,18.55601,0,297.6725
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,123.8483,123.8483,81,0,22.761,123.8483,35.95544,7.105427E-15,0,0,44.53018,45.10342,42.84825,0,0,26.00584,295.353,0,0.5732415,-0.5732415,394.7253,93.98203,0.2041741,136.2331,35.62414,81,339.8831
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,108.7129,108.7129,81,0,22.761,108.7129,26.24538,0,0,0,28.5321,29.17145,27.71287,0,0,26.64278,294.7797,0,0.6393416,-0.6393416,394.0514,93.82156,0.2041741,119.5842,22.82568,81,323.3118
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,27.35316,294.1404,6.376651,0,6.376651,400.1008,95.2619,0.2041558,0,5.10132,0,300.517
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,60.31289,60.31289,0,0,0,60.31289,3.046193,0,7.105427E-15,0,1.837247,63.48725,60.31289,0,0,20.97651,299.8794,0,61.65,-61.65,335.116,79.78936,0.2041558,66.34418,1.469797,0,301.7166
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,108.9037,108.9037,81,0,22.761,108.9037,0,0,0,0,0,29.37232,27.9037,0,0,89.47651,238.2294,0,29.37232,-29.37232,304.1548,72.41767,0.2041558,119.7941,0,81,238.2294
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.758525,2.758525,75.07432,0,21.2618,2.758525,0,0,0,0,0,0,0,72.31579,68.7,122.1124,208.8571,68.7,0,68.7,369.3294,87.93539,0.2041753,3.034378,0,81,208.8571
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,50.56451,50.56451,0,0,0,50.56451,0,0,0,0,0,53.2258,50.56451,0,0,53.41241,270.687,0,53.2258,-53.2258,313.2245,74.5771,0.2041753,55.62096,0,0,270.687
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,15.47532,15.47532,0,0,0,15.47532,0,0,1.776357E-15,0,0,16.28981,15.47532,0,0,112.5522,217.4613,0,16.28981,-16.28981,296.0535,70.48878,0.2041753,17.02286,0,0,217.4613
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,73.43431,73.43431,81,0,22.761,73.43431,0,0,0,0,0,0,0,7.565687,7.187403,130.652,201.1714,7.187403,0,7.187403,302.8721,72.11225,0.2041846,80.77774,0,81,201.1714
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,33.26125,33.26125,81,0,22.761,33.26125,0,0,0,0,0,0,0,47.73875,45.35181,123.4646,207.6401,45.35181,0,45.35181,345.8966,82.35616,0.2042433,36.58737,0,81,207.6401
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.446552,1.446552,0,0,0,1.446552,0,0,2.220446E-16,0,0,1.522687,1.446552,0,0,78.11276,248.4567,0,1.522687,-1.522687,344.2915,81.97401,0.2042433,1.591208,0,0,248.4567
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,82.22878,82.22878,81,0,22.761,82.22878,0,0,0,0,0,1.293457,1.228784,0,0,79.80463,246.9341,0,1.293457,-1.293457,342.9281,81.64938,0.2042433,90.45166,0,81,246.9341
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.04386,29.04386,0,0,0,29.04386,0,0,3.552714E-15,0,0,30.57249,29.04386,0,0,81.24181,245.6406,0,30.57249,-30.57249,310.7019,73.97649,0.2042433,31.94825,0,0,245.6406
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.93292,37.93292,0,0,0,37.93292,0,0,7.105427E-15,0,0,39.92939,37.93292,0,0,115.2112,215.0681,0,39.92939,-39.92939,268.6126,63.95525,0.2042433,41.72621,0,0,215.0681
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,65.79024,65.79024,81,0,22.761,65.79024,0,0,0,0,0,0,0,15.20976,14.44927,159.5772,175.1387,14.44927,0,14.44927,282.3204,67.219,0.204262,72.36926,0,81,175.1387
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,60.02235,60.02235,81,0,22.761,60.02235,0,0,0,0,0,0,0,20.97765,19.92877,145.128,188.1431,19.92877,0,19.92877,301.2265,71.72044,0.2042877,66.02459,0,81,188.1431
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,15.95181,15.95181,81,0,22.761,15.95181,107.1285,0,0,0,17.08893,0,0,65.04819,61.79578,125.1992,206.0789,78.88471,0,78.88471,376.0631,89.53865,0.2043013,17.54699,13.67114,81,223.1679
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,86.10923,86.10923,81,0,22.761,86.10923,41.10227,0,0,0,35.39285,5.378135,5.109228,0,0,46.31448,277.0752,30.01472,0,30.01472,404.5375,96.31827,0.2043278,94.72015,28.31428,81,312.468
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,48.02329,48.02329,0,0,0,48.02329,144.0448,2.324481,0,0,69.17507,50.55083,48.02329,0,0,16.29976,304.0884,16.29976,0,16.29976,420.0009,100,0.2042809,52.82561,55.34006,0,373.2635
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.828532,4.828532,0,0,0,4.828532,1382.385,61.66622,0,0,66.74889,5.082665,4.828532,0,0,0,318.7582,0,0,0,420.0009,100,0.2042809,5.311385,53.39911,0,385.5071
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,130.9333,130.9333,62.23325,0,18.01301,130.9333,77.00773,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2042809,144.0266,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,33.43826,33.43826,0,0,0,33.43826,330.7889,75.41188,0,0,110.61,35.19817,33.43826,0,0,0,318.7582,0,0,0,420.0009,100,0.2042809,36.78209,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,52.25025,52.25025,0,0,0,52.25025,176.1666,37.04723,0,0,92.04749,55.00026,52.25025,0,0,0,318.7582,0,0,0,420.0009,100,0.2042809,57.47527,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,80.06214,80.06214,20.25,0,7.39125,80.06214,116.122,30.00958,0,0,92.96973,62.96015,59.81214,0,0,0,318.7582,0,0,0,420.0009,100,0.2042809,88.06835,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,17.65943,17.65943,0,0,0,17.65943,384.4756,49.30732,0,0,67.8962,18.58888,17.65943,0,0,0,318.7582,0,0,0,420.0009,100,0.2042809,19.42537,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,182.3062,149.7,81,0,22.761,149.7,37.31174,0,32.60619,50.83681,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.2042809,200.5368,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,63.38778,63.38778,50.73009,0,15.10271,63.38778,49.87222,0,0,0,31.61289,13.32388,12.65769,0,0,18.28901,302.2981,18.28901,0,18.28901,420.0009,100,0.2042971,69.72656,25.29031,81,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,136.0432,136.0432,81,0,22.761,136.0432,3.51209,0,0,0,4.777959,57.94018,55.04317,0,0,0,318.7582,0,53.16222,-53.16222,363.963,86.65767,0.2042971,149.6475,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,61.16172,61.16172,0,0,0,61.16172,0,0,0,0,0,64.38075,61.16172,0,0,59.06913,265.596,0,64.38075,-64.38075,296.0997,70.49978,0.2042971,67.27789,0,0,265.596
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,59.28481,59.28481,0,0,0,59.28481,0,0,7.105427E-15,0,0,62.40506,59.28481,0,0,130.6033,201.2153,0,62.40506,-62.40506,230.319,54.83774,0.2042971,65.21329,0,0,201.2153
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,50.59052,50.59052,0,0,0,50.59052,0,0,7.105427E-15,0,0,53.25317,50.59052,0,0,199.9423,138.8102,0,53.25317,-53.25317,174.1852,41.47258,0.2042971,55.64957,0,0,138.8102
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.55877,30.55877,0,0,0,30.55877,0,0,0,0,0,32.16713,30.55877,0,0,259.1125,85.55702,0,32.16713,-32.16713,140.2781,33.39947,0.2042971,33.61465,0,0,85.55702
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,24.59234,24.59234,0,0,0,24.59234,0,0,3.552714E-15,0,0,25.88668,24.59234,0,0,294.8537,53.3899,0,25.88668,-25.88668,112.9911,26.90259,0.2042971,27.05158,0,0,53.3899
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,58.03183,58.03183,81,0,22.761,58.03183,0,0,0,0,0,0,0,22.96817,21.81976,323.6167,27.50322,21.81976,0,21.81976,133.6911,31.83116,0.2043252,63.83501,0,81,27.50322
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.83912,29.83912,81,0,22.761,29.83912,0,0,0,0,0,0,0,51.16088,48.60283,301.7969,47.14101,48.60283,0,48.60283,179.7999,42.8094,0.2043877,32.82304,0,81,47.14101
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,253.1941,90.88355,68.7,0,68.7,244.9744,58.32712,0.2043961,0,0,81,90.88355
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.85259,42.85259,81,0,22.761,42.85259,0,0,0,0,0,0,0,38.14741,36.24004,184.4941,152.7136,36.24004,0,36.24004,279.3547,66.51289,0.2044426,47.13785,0,81,152.7136
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,73.65301,73.65301,81,0,22.761,73.65301,0,0,0,0,0,0,0,7.346992,6.979642,148.254,185.3296,6.979642,0,6.979642,285.9762,68.08943,0.2044515,81.01831,0,81,185.3296
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,48.55958,48.55958,81,0,22.761,48.55958,0,0,0,0,0,0,0,32.44042,30.8184,141.2744,191.6113,30.8184,0,30.8184,315.2131,75.05058,0.2044911,53.41554,0,81,191.6113
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,10.24564,10.24564,81,0,22.761,10.24564,0,0,0,0,0,0,0,70.75436,67.21664,110.456,219.3478,67.21664,0,67.21664,378.9804,90.23325,0.2045378,11.27021,0,81,219.3478
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,43.23936,279.8428,20.39708,0,20.39708,398.3307,94.84046,0.2044793,0,16.31767,0,300.2399
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,102.3707,102.3707,78.38332,0,22.09898,102.3707,46.97845,0,0,0,48.09217,25.24989,23.9874,0,0,22.84228,298.2002,22.84228,0,22.84228,420.0009,100,0.2044993,112.6078,38.47374,81,346.2924
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,144.7151,144.7151,78.24787,0,22.06471,144.7151,48.34706,0,0,9.486607,69.9655,69.9655,66.46722,0,0,0,318.7582,0,0,0,420.0009,100,0.2044993,159.1866,55.9724,81,388.7237
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,97.02589,97.02589,28.32589,0,9.434451,97.02589,86.78578,11.88889,0,0,84.20468,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044993,106.7285,67.36374,81,402.9629
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,50.16626,50.16626,0,0,0,50.16626,164.3333,29.63328,0,0,82.43987,52.80659,50.16626,0,0,0,318.7582,0,0,0,420.0009,100,0.2044993,55.18289,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,154.4934,149.7,81,0,22.761,149.7,63.12088,22.17616,4.793442,20.24279,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2044993,169.9428,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,20.11976,20.11976,0,0,0,20.11976,447.514,68.86004,0,0,90.03873,21.17869,20.11976,0,0,0,318.7582,0,0,0,420.0009,100,0.2044993,22.13173,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,33.40139,33.40139,0,0,0,33.40139,304.9583,66.70097,0,0,101.8603,35.15936,33.40139,0,0,0,318.7582,0,0,0,420.0009,100,0.2044993,36.74153,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,75.49463,75.49463,20.25,0,7.39125,75.49463,77.09748,0.05221679,0,0,58.20446,58.15224,55.24463,0,0,0,318.7582,0,0,0,420.0009,100,0.2044993,83.04409,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,58.98595,58.98595,0,0,0,58.98595,66.49809,0,0,0,39.22453,62.09048,58.98595,0,0,0,318.7582,0,22.86595,-22.86595,395.898,94.26125,0.2044993,64.88455,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,172.0116,149.7,81,0,22.761,149.7,17.77269,0,22.31165,39.51281,26.60572,72.31579,68.7,0,0,25.40661,295.8923,0,45.71007,-45.71007,347.7154,82.78921,0.2044993,189.2128,21.28458,81,322.498
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,76.19557,250.1822,4.65492,0,4.65492,352.1314,83.84064,0.204486,0,3.723936,0,254.8371
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,64.33195,64.33195,81,0,22.761,64.33195,0,0,0,0,0,0,0,16.66805,15.83465,71.54065,254.3716,15.83465,0,15.83465,367.1535,87.41732,0.2045063,70.76514,0,81,254.3716
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.70601,268.6228,0,0,0,367.1535,87.41732,0.2045063,0,0,0,268.6228
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,72.09395,72.09395,81,0,22.761,72.09395,0,0,0,0,0,0,0,8.906048,8.460746,55.70601,268.6228,8.460746,0,8.460746,375.1801,89.32841,0.2045171,79.30334,0,81,268.6228
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.24526,276.2375,0,0,0,375.1801,89.32841,0.2045171,0,0,0,276.2375
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,41.55016,41.55016,0,0,0,41.55016,0,0,7.105427E-15,0,0,43.73701,41.55016,0,0,47.24526,276.2375,0,43.73701,-43.73701,329.0772,78.35155,0.2045171,45.70518,0,0,276.2375
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,46.43098,46.43098,0,0,0,46.43098,0,0,7.105427E-15,0,0,48.87471,46.43098,0,0,95.84194,232.5005,0,48.87471,-48.87471,277.5587,66.08527,0.2045171,51.07408,0,0,232.5005
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,59.04907,59.04907,0,0,0,59.04907,0,0,7.105427E-15,0,0,62.15692,59.04907,0,0,150.1472,183.6258,0,62.15692,-62.15692,212.0396,50.48551,0.2045171,64.95398,0,0,183.6258
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,22.27587,22.27587,0,0,0,22.27587,0,0,3.552714E-15,0,0,23.44828,22.27587,0,0,219.2104,121.4688,0,23.44828,-23.44828,187.3229,44.60061,0.2045171,24.50345,0,0,121.4688
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.2641,98.02056,0,0,0,187.3229,44.60061,0.2045171,0,0,0,98.02056
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.2641,98.02056,0,0,0,187.3229,44.60061,0.2045171,0,0,0,98.02056
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,21.77471,21.77471,0,0,0,21.77471,0,0,0,0,0,22.92075,21.77471,0,0,245.2641,98.02056,0,22.92075,-22.92075,163.1623,38.84809,0.2045171,23.95218,0,0,98.02056
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,10.80082,10.80082,0,0,0,10.80082,0,0,0,0,0,11.36928,10.80082,0,0,270.7316,75.09982,0,11.36928,-11.36928,151.178,35.9947,0.2045171,11.8809,0,0,75.09982
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,77.42837,77.42837,81,0,22.761,77.42837,8.184278,0,0,0,6.336953,0,0,3.571632,3.39305,283.3641,63.73053,9.730003,0,9.730003,160.4087,38.19248,0.204527,85.1712,5.069562,81,70.06748
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,25.11158,25.11158,81,0,22.761,25.11158,42.48799,0,0,0,10.66941,0,0,55.88842,53.094,273.6341,72.48753,63.7634,0,63.7634,220.9,52.59513,0.2045834,27.62274,8.535525,81,83.15694
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,209.8707,129.8746,92.34535,0,92.34535,308.5065,73.45378,0.204524,0,18.91628,81,153.5199
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,72.31579,0,20.56389,0,0,0,0,0,39.68246,0,0,72.31579,68.7,117.5253,212.9854,108.3825,0,108.3825,411.3271,97.93484,0.204419,0,31.74597,81,252.6679
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,29.34125,29.34125,0,0,0,29.34125,176.072,11.63329,0,0,51.66171,30.88552,29.34125,0,0,9.142891,310.5296,9.142891,0,9.142891,420.0009,100,0.2043929,32.27538,41.32937,0,362.1913
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,46.88874,0,0,46.88874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2043929,0,37.51099,0,365.647
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2043929,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,37.96944,37.96944,0,0,0,37.96944,57.66584,0,0,0,21.8954,39.96783,37.96944,0,0,0,318.7582,0,18.07244,-18.07244,400.9508,95.46429,0.2043929,41.76639,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,80.95312,80.95312,72.32066,0,20.56512,80.95312,36.02986,0,0,0,29.1673,9.086812,8.632471,0,0,20.08048,300.6858,20.08048,0,20.08048,420.0009,100,0.2044105,89.04844,23.33384,81,329.8531
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,152.6661,149.7,81,0,22.761,149.7,6.367023,0,2.966123,18.23273,9.531434,72.31579,68.7,0,0,0,318.7582,0,62.78436,-62.78436,353.8203,84.24277,0.2044105,167.9327,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,60.74475,60.74475,0,0,0,60.74475,24.73987,0,0,0,15.02817,63.94184,60.74475,0,0,69.7604,255.9739,0,48.91367,-48.91367,302.2608,71.96671,0.2044105,66.81922,12.02254,0,271.002
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,63.63755,63.63755,81,0,22.761,63.63755,5.65333,0,0,0,3.597641,0,0,17.36245,16.49432,124.1089,207.0602,20.09196,0,20.09196,321.3217,76.50501,0.2044346,70.00131,2.878113,81,210.6578
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,18.14866,18.14866,81,0,22.761,18.14866,0,0,0,0,0,0,0,62.85134,59.70877,104.017,225.143,59.70877,0,59.70877,377.9664,89.99182,0.2045024,19.96353,0,81,225.143
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,14.49083,14.49083,0,0,0,14.49083,0,0,1.776357E-15,0,0,15.25351,14.49083,0,0,44.30818,278.8809,0,15.25351,-15.25351,361.8878,86.16359,0.2045024,15.93992,0,0,278.8809
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,82.34885,82.34885,81,0,22.761,82.34885,0,0,0,0,0,1.419837,1.348845,0,0,61.25652,263.6273,0,1.419837,-1.419837,360.3912,85.80725,0.2045024,90.58373,0,81,263.6273
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.80309,39.80309,0,0,0,39.80309,0,0,7.105427E-15,0,0,41.89799,39.80309,0,0,62.83412,262.2075,0,41.89799,-41.89799,316.2268,75.29195,0.2045024,43.7834,0,0,262.2075
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.1082,26.1082,0,0,0,26.1082,0,0,3.552714E-15,0,0,27.48231,26.1082,0,0,109.3874,220.3095,0,27.48231,-27.48231,287.2579,68.3946,0.2045024,28.71902,0,0,220.3095
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,87.46865,87.46865,81,0,22.761,87.46865,0,0,0,0,0,6.809109,6.468654,0,0,139.9233,192.8272,0,6.809109,-6.809109,280.0805,66.68569,0.2045024,96.21552,0,81,192.8272
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.489,186.0181,68.7,0,68.7,345.255,82.20341,0.2045106,0,0,81,186.0181
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.78902,247.8481,0,0,0,345.255,82.20341,0.2045106,0,0,0,247.8481
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,72.52608,72.52608,81,0,22.761,72.52608,0,0,0,0,0,0,0,8.473919,8.050223,78.78902,247.8481,8.050223,0,8.050223,352.8921,84.02177,0.2045209,79.77869,0,81,247.8481
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.7388,255.0933,0,0,0,352.8921,84.02177,0.2045209,0,0,0,255.0933
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.391872,2.391872,0,0,0,2.391872,0,0,0,0,0,2.51776,2.391872,0,0,70.7388,255.0933,0,2.51776,-2.51776,350.2382,83.38988,0.2045209,2.631059,0,0,255.0933
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,103.3471,103.3471,81,0,22.761,103.3471,0,0,0,0,0,23.5233,22.34714,0,0,73.53631,252.5755,0,23.5233,-23.5233,325.4424,77.48614,0.2045209,113.6818,0,81,252.5755
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,90.99628,90.99628,81,0,22.761,90.99628,13.6188,0,0,0,12.3926,10.5224,9.996282,0,0,99.67331,229.0522,1.870199,0,1.870199,327.2167,77.90858,0.2045225,100.0959,9.914081,81,241.4449
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,27.41102,27.41102,81,0,22.761,27.41102,146.307,0,0,0,40.10423,0,0,53.58898,50.90953,97.80311,230.7354,91.01376,0,91.01376,413.5599,98.46645,0.2045011,30.15212,32.08338,81,270.8397
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,125.9428,125.9428,81,0,22.761,125.9428,38.56085,0,0,0,48.56461,47.30817,44.94276,0,0,6.78935,312.6478,1.256432,0,1.256432,414.7519,98.75024,0.2045022,138.537,38.85168,81,361.2124
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,101.7866,101.7866,41.30334,0,12.71775,101.7866,67.98489,0,0,0,69.19952,63.6666,60.48327,0,0,5.532917,313.7786,5.532917,0,5.532917,420.0009,100,0.204507,111.9653,55.35961,81,382.9781
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,29.22589,29.22589,0,0,0,29.22589,229.8176,36.40213,0,0,67.16622,30.76409,29.22589,0,0,0,318.7582,0,0,0,420.0009,100,0.204507,32.14847,53.73298,0,385.9244
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,84.62298,84.62298,20.25,0,7.39125,84.62298,89.93985,8.348748,0,0,76.10978,67.76102,64.37298,0,0,0,318.7582,0,0,0,420.0009,100,0.204507,93.08527,60.88782,81,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,178.4968,149.7,81,0,22.761,149.7,40.17043,0,28.79685,46.64653,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.204507,196.3465,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,114.261,114.261,58.54511,0,17.07991,114.261,63.17325,0,0,0,72.1824,58.64833,55.71591,0,0,13.53407,306.5776,13.53407,0,13.53407,420.0009,100,0.2045188,125.6871,57.74592,81,378.7599
