Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,77.04775,77.04775,20.25,0,7.39125,77.04775,93.49159,12.24606,0,0,72.03316,59.78711,56.79775,0,0,0,318.7582,0,0,0,420.0009,100,0.2045188,84.75253,57.62653,81,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,84.86004,84.86004,40.2613,0,12.45411,84.86004,55.32174,0,1.421085E-14,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.2045188,93.34604,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,6.906633,6.906633,0,0,0,6.906633,283.8812,12.33649,0,0,19.60663,7.27014,6.906633,0,0,0,318.7582,0,0,0,420.0009,100,0.2045188,7.597296,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,142.4591,142.4591,81,0,22.761,142.4591,3.213947,0,2.842171E-14,7.004962,4.578559,64.69374,61.45906,0,0,0,318.7582,0,60.11518,-60.11518,356.6339,84.91266,0.2045188,156.705,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,30.97706,30.97706,0,0,0,30.97706,0,0,0,0,0,32.60743,30.97706,0,0,66.79465,258.643,0,32.60743,-32.60743,322.2626,76.72904,0.2045188,34.07477,0,0,258.643
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,31.28271,31.28271,0,0,0,31.28271,0,0,7.105427E-15,0,0,32.92917,31.28271,0,0,103.0251,226.0356,0,32.92917,-32.92917,287.5522,68.46468,0.2045188,34.41098,0,0,226.0356
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,54.3315,54.3315,0,0,0,54.3315,0,0,7.105427E-15,0,0,57.19106,54.3315,0,0,139.6131,193.1064,0,57.19106,-57.19106,227.2675,54.11121,0.2045188,59.76466,0,0,193.1064
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,63.63966,63.63966,81,0,22.761,63.63966,0,0,0,0,0,0,0,17.36035,16.49233,203.1587,135.9154,16.49233,0,16.49233,242.9135,57.83644,0.2045397,70.00362,0,81,135.9154
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.35909,31.35909,81,0,22.761,31.35909,0,0,0,0,0,0,0,49.6409,47.15886,186.6664,150.7585,47.15886,0,47.15886,287.6524,68.48853,0.2045995,34.495,0,81,150.7585
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,114.5396,114.5396,81,0,22.761,114.5396,0,0,1.421085E-14,0,0,35.30479,33.53955,0,0,139.5075,193.2014,0,35.30479,-35.30479,250.4379,59.62794,0.2045995,125.9935,0,81,193.2014
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,100.5444,100.5444,81,0,22.761,100.5444,0,0,0,0,0,20.57308,19.54442,0,0,178.7351,157.8967,0,20.57308,-20.57308,228.7519,54.46463,0.2045995,110.5989,0,81,157.8967
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,37.01389,37.01389,81,0,22.761,37.01389,0,0,0,0,0,0,0,43.98611,41.7868,201.5941,137.3236,41.7868,0,41.7868,268.3944,63.90329,0.2046524,40.71528,0,81,137.3236
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.58546,46.58546,81,0,22.761,46.58546,0,0,0,0,0,0,0,34.41454,32.69382,159.8073,174.9317,32.69382,0,32.69382,299.4105,71.28806,0.2046937,51.244,0,81,174.9317
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,106.732,106.732,81,0,22.761,106.732,0,0,0,0,0,27.08631,25.73199,0,0,127.1134,204.3561,0,27.08631,-27.08631,270.859,64.4901,0.2046937,117.4052,0,81,204.3561
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,8.878861,8.878861,81,0,22.761,8.878861,0,0,0,0,0,0,0,72.12114,68.51508,157.2093,177.2698,68.51508,0,68.51508,335.8581,79.96605,0.204736,9.766747,0,81,177.2698
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,88.69507,88.69507,81,0,22.761,88.69507,0,0,0,0,0,8.100074,7.69507,0,0,88.69425,238.9334,0,8.100074,-8.100074,327.3199,77.93314,0.204736,97.56458,0,81,238.9334
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,97.69434,230.8333,89.16322,0,89.16322,411.9075,98.07302,0.204686,0,16.37057,81,251.2965
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,68.21783,68.21783,28.04557,0,9.36353,68.21783,74.49329,0,0,0,50.81771,42.28659,40.17226,0,0,8.53112,311.0802,8.53112,0,8.53112,420.0009,100,0.2046921,75.03962,40.65417,81,361.8979
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,17.25979,17.25979,0,0,0,17.25979,359.1551,43.82122,0,0,61.98943,18.1682,17.25979,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,18.98577,49.59154,0,380.7477
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,157.36,149.7,81,0,22.761,149.7,62.21201,20.81558,7.660015,23.39602,93.13137,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,173.096,74.5051,81,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,14.13666,14.13666,0,0,0,14.13666,722.4554,87.25039,0,0,102.1311,14.8807,14.13666,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,15.55033,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.28969,10.28969,0,0,0,10.28969,875.6553,79.27096,0,0,90.10221,10.83125,10.28969,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,11.31866,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,121.6229,121.6229,52.92286,0,15.65748,121.6229,61.07678,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,133.7851,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,136.7466,136.7466,73.76003,0,20.92929,136.7466,48.48503,0,0,0.7212214,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,150.4212,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,37.13118,37.13118,0,0,0,37.13118,117.3008,4.469736,0,0,43.55519,39.08546,37.13118,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,40.8443,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2046921,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,27.72127,27.72127,0,0,0,27.72127,13.73192,0,0,0,3.806662,29.18028,27.72127,0,0,0,318.7582,0,25.37362,-25.37362,393.2547,93.63188,0.2046921,30.49339,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,14.04572,14.04572,0,0,0,14.04572,0,0,1.776357E-15,0,0,14.78496,14.04572,0,0,28.19291,293.3846,0,14.78496,-14.78496,377.67,89.92124,0.2046921,15.45029,0,0,293.3846
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.62064,278.5996,0,0,0,377.67,89.92124,0.2046921,0,0,0,278.5996
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,14.13702,14.13702,0,0,0,14.13702,0,0,1.776357E-15,0,0,14.88108,14.13702,0,0,44.62064,278.5996,0,14.88108,-14.88108,361.9839,86.18648,0.2046921,15.55073,0,0,278.5996
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,23.32632,23.32632,0,0,0,23.32632,0,0,3.552714E-15,0,0,24.55402,23.32632,0,0,61.15517,263.7186,0,24.55402,-24.55402,336.1017,80.02406,0.2046921,25.65895,0,0,263.7186
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,48.52979,48.52979,0,0,0,48.52979,0,0,7.105427E-15,0,0,51.08398,48.52979,0,0,88.43742,239.1646,0,51.08398,-51.08398,282.2545,67.20332,0.2046921,53.38276,0,0,239.1646
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,93.51593,93.51593,81,0,22.761,93.51593,0,0,0,0,0,13.17467,12.51593,0,0,145.1974,188.0806,0,13.17467,-13.17467,268.3672,63.89682,0.2046921,102.8675,0,81,188.0806
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,54.59576,54.59576,81,0,22.761,54.59576,0,0,0,0,0,0,0,26.40424,25.08403,159.8359,174.9059,25.08403,0,25.08403,292.164,69.56271,0.2047237,60.05534,0,81,174.9059
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,13.7143,13.7143,81,0,22.761,13.7143,0,0,0,0,0,0,0,67.28571,63.92142,134.7519,197.4815,63.92142,0,63.92142,352.8051,84.00106,0.2047789,15.08573,0,81,197.4815
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,62.69698,62.69698,81,0,22.761,62.69698,0,0,0,0,0,0,0,18.30302,17.38787,70.83047,255.0108,17.38787,0,17.38787,369.3007,87.92857,0.2048007,68.96668,0,81,255.0108
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.80132,25.80132,0,0,0,25.80132,0,0,3.552714E-15,0,0,27.15928,25.80132,0,0,53.4426,270.6599,0,27.15928,-27.15928,340.6723,81.1123,0.2048007,28.38145,0,0,270.6599
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,49.70974,49.70974,0,0,0,49.70974,0,0,7.105427E-15,0,0,52.32605,49.70974,0,0,83.61958,243.5006,0,52.32605,-52.32605,285.5158,67.97983,0.2048007,54.68072,0,0,243.5006
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,18.56881,18.56881,0,0,0,18.56881,0,0,0,0,0,19.54611,18.56881,0,0,141.7596,191.1746,0,19.54611,-19.54611,264.9124,63.07426,0.2048007,20.42569,0,0,191.1746
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,100.3481,100.3481,81,0,22.761,100.3481,14.90187,0,0,0,14.95375,20.36645,19.34813,0,0,163.4775,171.6284,0,5.412704,-5.412704,259.2069,61.71582,0.2048007,110.3829,11.963,81,186.5822
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,40.97083,40.97083,81,0,22.761,40.97083,36.16321,0,0,0,14.81636,0,0,40.02917,38.02771,169.4917,166.2157,52.84408,0,52.84408,309.3392,73.65205,0.2048613,45.06791,11.85309,81,181.0321
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,96.15578,96.15578,81,0,22.761,96.15578,15.71358,0,0,0,15.10952,15.95345,15.15578,0,0,116.6476,213.7754,0,0.8439309,-0.8439309,308.4496,73.44025,0.2048613,105.7714,12.08762,81,228.8849
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,79.91888,79.91888,81,0,22.761,79.91888,72.36195,0,0,0,57.83086,0,0,1.081116,1.02706,117.5853,212.9315,58.85792,0,58.85792,364.2872,86.73487,0.2049121,87.91077,46.26469,81,270.7623
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,74.66855,74.66855,72.85859,0,20.70122,74.66855,81.20229,7.105427E-15,0,0,60.63256,1.905214,1.809953,0,0,58.72735,265.9036,58.72735,0,58.72735,420.0009,100,0.2049501,82.1354,48.50605,81,326.5362
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,49.92434,49.92434,0,0,0,49.92434,134.6079,14.65017,0,0,67.20211,52.55194,49.92434,0,0,0,318.7582,0,0,0,420.0009,100,0.2049501,54.91677,53.76168,0,385.9603
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,39.76828,39.76828,0,0,0,39.76828,230.6552,49.86626,0,0,91.72761,41.86135,39.76828,0,0,0,318.7582,0,0,0,420.0009,100,0.2049501,43.74511,73.38209,0,410.4858
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,23.51774,23.51774,0,0,0,23.51774,132.1461,6.322248,0,0,31.07776,24.75551,23.51774,0,0,0,318.7582,0,0,0,420.0009,100,0.2049501,25.86951,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,245.2312,149.7,81,0,22.761,149.7,8.468431,0,95.53119,120.0543,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.2049501,269.7543,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,210.2811,149.7,81,0,22.761,149.7,11.63348,0,60.58113,81.60925,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.2049501,231.3092,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,39.15085,39.15085,81,0,22.761,39.15085,47.98495,0,0,0,18.78652,0,0,41.84915,39.75669,127.2656,204.2192,58.54321,0,58.54321,354.8051,84.47723,0.2050159,43.06594,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,67.58231,67.58231,81,0,22.761,67.58231,6.426229,0,0,0,4.342994,0,0,13.4177,12.74681,68.72236,256.9081,17.08981,0,17.08981,371.0179,88.33742,0.2050356,74.34053,3.474395,81,261.2511
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.63255,272.2889,0,0,0,371.0179,88.33742,0.2050356,0,0,0,272.2889
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,96.84368,96.84368,81,0,22.761,96.84368,0,0,0,0,0,16.67756,15.84368,0,0,51.63255,272.2889,0,16.67756,-16.67756,353.4382,84.15179,0.2050356,106.528,0,81,272.2889
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,180.4096,149.7,81,0,22.761,149.7,0,0,30.70963,48.7506,0,72.31579,68.7,0,0,70.16317,255.6114,0,72.31579,-72.31579,277.2107,66.00241,0.2050356,198.4506,0,81,255.6114
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,42.47773,42.47773,81,0,22.761,42.47773,0,0,0,0,0,0,0,38.52227,36.59615,150.5141,183.2956,36.59615,0,36.59615,311.9288,74.26862,0.2050813,46.72551,0,81,183.2956
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,60.14673,60.14673,81,0,22.761,60.14673,0,0,0,0,0,0,0,20.85327,19.8106,113.9179,216.2321,19.8106,0,19.8106,330.7228,78.74337,0.205106,66.16141,0,81,216.2321
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,113.9858,113.9858,81,0,22.761,113.9858,0,0,0,0,0,34.72188,32.98579,0,0,94.10729,234.0617,0,34.72188,-34.72188,294.1227,70.02908,0.205106,125.3844,0,81,234.0617
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.86926,30.86926,81,0,22.761,30.86926,0,7.105427E-15,0,0,0,0,0,50.13074,47.6242,132.6872,199.3398,47.6242,0,47.6242,339.303,80.78628,0.2051655,33.95619,0,81,199.3398
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.06296,242.2016,0,0,0,339.303,80.78628,0.2051655,0,0,0,242.2016
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,94.03181,94.03181,81,0,22.761,94.03181,0,0,0,0,0,13.7177,13.03181,0,0,85.06296,242.2016,0,13.7177,-13.7177,324.8433,77.34349,0.2051655,103.435,0,81,242.2016
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.42581,40.42581,81,0,22.761,40.42581,0,0,0,0,0,0,0,40.57419,38.54548,100.3048,228.4839,38.54548,0,38.54548,361.4108,86.05001,0.2052135,44.46839,0,81,228.4839
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.75936,263.1748,0,0,0,361.4108,86.05001,0.2052135,0,0,0,263.1748
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.75936,263.1748,0,0,0,361.4108,86.05001,0.2052135,0,0,0,263.1748
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,168.8902,149.7,81,0,22.761,149.7,7.557758,0,19.19022,36.07925,11.31396,72.31579,68.7,0,0,61.75936,263.1748,0,61.00183,-61.00183,297.1092,70.74014,0.2052135,185.7793,9.051171,81,274.4888
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,46.19367,46.19367,81,0,22.761,46.19367,46.57751,0,0,0,21.51586,0,0,34.80633,33.06601,129.5392,202.173,54.58187,0,54.58187,348.8901,83.06891,0.2052729,50.81304,17.21269,81,223.6888
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,107.1703,107.1703,81,0,22.761,107.1703,32.75261,0,0,0,35.10106,27.54767,26.17029,0,0,74.95729,251.2967,7.553389,0,7.553389,356.0559,84.77504,0.2052793,117.8873,28.08085,81,286.3977
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,46.7926,46.7926,0,0,0,46.7926,129.6774,0,0,0,60.67941,49.25537,46.7926,0,0,67.4039,258.0947,11.42405,0,11.42405,366.8937,87.35547,0.2052471,51.47186,48.54353,0,318.7741
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,143.3557,143.3557,81,0,22.761,143.3557,38.64948,0,0,7.991312,55.40625,65.63762,62.35574,0,0,55.97985,268.3764,0,10.23137,-10.23137,356.1089,84.78766,0.2052471,157.6913,44.325,81,323.7826
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,67.37812,67.37812,78.22662,0,22.05933,67.37812,83.00703,0,0,0,55.92857,0,0,10.8485,10.30607,67.34805,258.145,66.23465,0,66.23465,418.9446,99.74851,0.2052842,74.11593,44.74286,81,314.0735
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,73.65264,73.65264,20.25,0,7.39125,73.65264,92.4015,10.72944,0,0,68.05614,56.2133,53.40264,0,0,1.113399,317.7562,1.113399,0,1.113399,420.0009,100,0.205281,81.0179,54.44492,81,385.8123
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,154.7411,149.7,81,0,22.761,149.7,51.35628,4.564561,5.041053,20.51516,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205281,170.2152,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,65.65149,65.65149,20.25,0,7.39125,65.65149,82.90469,6.637118,0,0,54.42816,47.79104,45.40149,0,0,0,318.7582,0,0,0,420.0009,100,0.205281,72.21664,43.54253,81,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205281,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,73.37439,73.37439,59.69778,0,17.37154,73.37439,19.62052,3.552714E-15,0,0,14.39644,14.39644,13.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.205281,80.71183,11.51715,81,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,53.56519,53.56519,0,0,0,53.56519,6.606699,0,7.105427E-15,0,3.538891,56.38441,53.56519,0,0,0,318.7582,0,52.84552,-52.84552,364.2968,86.73715,0.205281,58.92171,2.831113,0,322.2971
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,95.24783,95.24783,81,0,22.761,95.24783,0,0,0,0,0,14.99772,14.24784,0,0,58.71724,265.9127,0,14.99772,-14.99772,348.4878,82.97311,0.205281,104.7726,0,81,265.9127
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,91.32013,91.32013,81,0,22.761,91.32013,0,0,0,0,0,10.86329,10.32013,0,0,75.38138,250.915,0,10.86329,-10.86329,337.0369,80.24671,0.205281,100.4521,0,81,250.915
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,86.42226,86.42226,81,0,22.761,86.42226,0,0,0,0,0,5.707638,5.422256,0,0,87.45171,240.0517,0,5.707638,-5.707638,331.0205,78.81425,0.205281,95.06448,0,81,240.0517
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,12.83161,12.83161,81,0,22.761,12.83161,0,0,0,0,0,0,0,68.16839,64.75997,93.79353,234.3441,64.75997,0,64.75997,392.4572,93.442,0.2053329,14.11477,0,81,234.3441
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,11.56657,11.56657,0,0,0,11.56657,0,0,1.776357E-15,0,0,12.17534,11.56657,0,0,29.03356,292.628,0,12.17534,-12.17534,379.6233,90.38631,0.2053329,12.72323,0,0,292.628
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,54.89551,54.89551,0,0,0,54.89551,0,0,7.105427E-15,0,0,57.78475,54.89551,0,0,42.56171,280.4527,0,57.78475,-57.78475,318.7128,75.88384,0.2053329,60.38506,0,0,280.4527
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,23.05178,23.05178,0,0,0,23.05178,0,0,3.552714E-15,0,0,24.26504,23.05178,0,0,106.767,222.6679,0,24.26504,-24.26504,293.1352,69.79395,0.2053329,25.35696,0,0,222.6679
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,30.33539,30.33539,0,0,0,30.33539,0,0,3.552714E-15,0,0,31.93199,30.33539,0,0,133.7281,198.4029,0,31.93199,-31.93199,259.4759,61.77986,0.2053329,33.36893,0,0,198.4029
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.57945,45.57945,0,0,0,45.57945,0,0,7.105427E-15,0,0,47.97837,45.57945,0,0,169.2081,166.4709,0,47.97837,-47.97837,208.9023,49.73854,0.2053329,50.1374,0,0,166.4709
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,29.56804,29.56804,0,0,0,29.56804,0,0,3.552714E-15,0,0,31.12425,29.56804,0,0,222.5174,118.4925,0,31.12425,-31.12425,176.0944,41.92716,0.2053329,32.52485,0,0,118.4925
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,13.2188,13.2188,0,0,0,13.2188,0,0,0,0,0,13.91452,13.2188,0,0,257.0999,87.36829,0,13.91452,-13.91452,161.4272,38.43498,0.2053329,14.54068,0,0,87.36829
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.5605,73.45377,0,0,0,161.4272,38.43498,0.2053329,0,0,0,73.45377
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,66.20212,66.20212,81,0,22.761,66.20212,22.72562,0,0,0,15.04484,0,0,14.79788,14.05799,272.5605,73.45377,29.10283,0,29.10283,189.0366,45.00863,0.205363,72.82233,12.03587,81,88.4986
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,59.56295,59.56295,81,0,22.761,59.56295,61.44506,0,0,0,36.59849,0,0,21.43705,20.3652,243.4577,99.64631,56.96369,0,56.96369,243.0771,57.87539,0.2054191,65.51924,29.27879,81,136.2448
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,186.494,150.9136,135.8158,0,135.8158,371.9233,88.55299,0.205238,0,53.69265,81,218.0294
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,106.1249,106.1249,60.78629,0,17.64693,106.1249,92.72379,0,0,0,98.40305,47.72487,45.33863,0,0,50.67818,273.1479,50.67818,0,50.67818,420.0009,100,0.2051857,116.7374,78.72244,81,371.5509
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,6.923351,6.923351,0,0,0,6.923351,1664.693,107.9648,0,0,115.2525,7.287738,6.923351,0,0,0,318.7582,0,0,0,420.0009,100,0.2051857,7.615686,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,84.79813,84.79813,20.25,0,7.39125,84.79813,139.0527,49.96868,0,0,117.9141,67.9454,64.54813,0,0,0,318.7582,0,0,0,420.0009,100,0.2051857,93.27794,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,37.67542,37.67542,0,0,0,37.67542,326.8592,83.48724,0,0,123.1456,39.65834,37.67542,0,0,0,318.7582,0,0,0,420.0009,100,0.2051857,41.44297,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,114.5022,114.5022,45.80219,0,13.85595,114.5022,96.61353,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051857,125.9524,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,127.161,127.161,58.46096,0,17.05862,127.161,72.47536,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051857,139.8771,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.084017,9.084017,0,0,0,9.084017,663.6788,50.72657,0,0,60.28869,9.562122,9.084017,0,0,0,318.7582,0,0,0,420.0009,100,0.2051857,9.992418,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,141.7163,141.7163,81,0,22.761,141.7163,15.16671,0,0,6.187928,21.4937,63.91189,60.7163,0,0,0,318.7582,0,42.41819,-42.41819,375.2881,89.35414,0.2051857,155.8879,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,162.4731,149.7,81,0,22.761,149.7,2.299074,0,12.77315,29.02047,3.441714,72.31579,68.7,0,0,47.13132,276.34,0,68.87408,-68.87408,302.6885,72.06854,0.2051857,178.7205,2.753371,81,279.7817
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,114.3612,114.3612,81,0,22.761,114.3612,0,0,0,0,0,35.11701,33.36116,0,0,123.6581,207.466,0,35.11701,-35.11701,265.6719,63.25509,0.2051857,125.7973,0,81,207.466
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,43.10561,43.10561,81,0,22.761,43.10561,0,0,0,0,0,0,0,37.89439,35.99967,162.677,172.349,35.99967,0,35.99967,299.8242,71.38657,0.2052303,47.41617,0,81,172.349
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.6773,204.7487,68.7,0,68.7,364.9987,86.90429,0.2052376,0,0,81,204.7487
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,20.43808,20.43808,0,0,0,20.43808,0,0,0,0,0,21.51377,20.43808,0,0,57.97731,266.5786,0,21.51377,-21.51377,342.3212,81.50489,0.2052376,22.48189,0,0,266.5786
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,17.78719,17.78719,0,0,0,17.78719,0,0,3.552714E-15,0,0,18.72336,17.78719,0,0,81.88149,245.0649,0,18.72336,-18.72336,322.5851,76.80582,0.2052376,19.56591,0,0,245.0649
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,56.38326,56.38326,0,0,0,56.38326,0,0,0,0,0,59.3508,56.38326,0,0,102.6852,226.3415,0,59.3508,-59.3508,260.0238,61.91031,0.2052376,62.02159,0,0,226.3415
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,48.48203,48.48203,0,0,0,48.48203,0,0,0,0,0,51.03371,48.48203,0,0,168.6306,166.9907,0,51.03371,-51.03371,206.2296,49.10218,0.2052376,53.33023,0,0,166.9907
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,29.496,29.496,0,0,0,29.496,0,0,3.552714E-15,0,0,31.04843,29.496,0,0,225.3347,115.957,0,31.04843,-31.04843,173.5017,41.30984,0.2052376,32.44561,0,0,115.957
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.8329,84.90858,0,0,0,173.5017,41.30984,0.2052376,0,0,0,84.90858
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,111.5345,111.5345,81,0,22.761,111.5345,0,0,0,0,0,32.14159,30.53451,0,0,259.8329,84.90858,0,32.14159,-32.14159,139.6215,33.24314,0.2052376,122.688,0,81,84.90858
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.9892,31.9892,81,0,22.761,31.9892,0,0,0,0,0,0,0,49.0108,46.56026,295.5458,52.76699,46.56026,0,46.56026,183.7924,43.76001,0.2052951,35.18812,0,81,52.76699
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,55.42815,55.42815,81,0,22.761,55.42815,0,0,0,0,0,0,0,25.57185,24.29326,248.9856,94.67122,24.29326,0,24.29326,206.839,49.24728,0.205325,60.97097,0,81,94.67122
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,64.63374,64.63374,81,0,22.761,64.63374,17.19839,0,0,0,11.11596,0,0,16.36627,15.54795,224.6923,116.5351,26.66392,0,26.66392,232.1346,55.27003,0.2053535,71.09711,8.892771,81,127.6511
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,11.23441,11.23441,81,0,22.761,11.23441,148.6773,0,0,0,16.70302,0,0,69.76559,66.27731,198.0284,140.5327,82.98032,0,82.98032,310.8567,74.01334,0.205354,12.35785,13.36241,81,157.2357
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,72.31579,0,20.56389,0,0,0,0,0,36.71442,0,0,72.31579,68.7,115.0481,215.215,105.4144,0,105.4144,410.8616,97.82399,0.2052589,0,29.37153,81,251.9294
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,110.754,110.754,81,0,22.761,110.754,26.01216,0,0,0,28.80951,31.31999,29.75399,0,0,9.633644,310.088,0,2.510481,-2.510481,408.2153,97.19392,0.2052589,121.8294,23.04761,81,338.8975
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,54.67455,54.67455,0,0,0,54.67455,86.36905,0,0,0,47.22189,57.55216,54.67455,0,0,12.42307,307.5775,0,10.33027,-10.33027,397.3262,94.6013,0.2052589,60.14201,37.77751,0,354.7993
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,84.08324,84.08324,63.70064,0,18.38426,84.08324,53.9424,7.105427E-15,0,0,45.35652,21.45538,20.38261,0,0,23.90114,297.2472,23.90114,0,23.90114,420.0009,100,0.2052789,92.49157,36.28522,81,342.6037
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,13.02302,13.02302,0,0,0,13.02302,113.4347,1.064184,0,0,14.77262,13.70844,13.02302,0,0,0,318.7582,0,0,0,420.0009,100,0.2052789,14.32532,11.8181,0,333.5309
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,101.9981,101.9981,81,0,22.761,101.9981,5.471932,0,0,0,5.581265,22.10323,20.99807,0,0,0,318.7582,0,16.52197,-16.52197,402.5851,95.85342,0.2052789,112.1979,4.465013,81,324.3395
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,38.9888,38.9888,0,0,0,38.9888,48.24235,0,0,0,18.80911,41.04084,38.9888,0,0,18.35774,302.2363,0,22.23173,-22.23173,379.1508,90.27383,0.2052789,42.88768,15.04729,0,321.0454
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,43.05966,280.0045,27.00166,0,27.00166,404.7669,96.37287,0.2052037,0,21.60133,0,307.0062
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,126.7698,126.7698,81,0,22.761,126.7698,15.83845,0,0,0,20.07837,48.17873,45.76979,0,0,16.058,304.306,0,28.10036,-28.10036,375.1465,89.32042,0.2052037,139.4468,16.0627,81,324.3844
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,61.82076,61.82076,0,0,0,61.82076,6.754561,0,7.105427E-15,0,4.175721,65.07448,61.82076,0,0,47.28062,276.2057,0,60.89876,-60.89876,310.9536,74.03642,0.2052037,68.00283,3.340576,0,280.3814
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,119.0862,119.0862,81,0,22.761,119.0862,0,0,1.421085E-14,0,0,40.09077,38.08623,0,0,114.9459,215.3069,0,40.09077,-40.09077,268.6942,63.97468,0.2052037,130.9949,0,81,215.3069
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.4912,175.2161,68.7,0,68.7,333.8687,79.49239,0.205211,0,0,81,175.2161
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,28.27705,28.27705,81,0,22.761,28.27705,0,0,0,0,0,0,0,52.72295,50.0868,90.79121,237.0461,50.0868,0,50.0868,381.3853,90.80583,0.2052726,31.10476,0,81,237.0461
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,130.1613,130.1613,81,0,22.761,130.1613,0,0,0,0,0,51.74877,49.16133,0,0,40.70441,282.1243,0,51.74877,-51.74877,326.8372,77.81824,0.2052726,143.1775,0,81,282.1243
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,61.43447,61.43447,81,0,22.761,61.43447,0,0,0,0,0,0,0,19.56553,18.58725,98.20304,230.3755,18.58725,0,18.58725,344.4707,82.01666,0.2052954,67.57792,0,81,230.3755
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,87.53156,87.53156,81,0,22.761,87.53156,0,0,0,0,0,6.875319,6.531553,0,0,79.61578,247.104,0,6.875319,-6.875319,337.2234,80.29114,0.2052954,96.28471,0,81,247.104
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,55.65761,55.65761,0,0,0,55.65761,0,0,7.105427E-15,0,0,58.58696,55.65761,0,0,87.25503,240.2287,0,58.58696,-58.58696,275.4674,65.58734,0.2052954,61.22337,0,0,240.2287
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,99.39001,99.39001,81,0,22.761,99.39001,0,0,0,0,0,19.3579,18.39001,0,0,152.3517,181.6417,0,19.3579,-19.3579,255.0624,60.72901,0.2052954,109.329,0,81,181.6417
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,57.9005,57.9005,81,0,22.761,57.9005,0,0,0,0,0,0,0,23.0995,21.94452,173.8604,162.2838,21.94452,0,21.94452,275.8808,65.68576,0.2053223,63.69055,0,81,162.2838
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,88.59113,88.59113,81,0,22.761,88.59113,0,0,0,0,0,7.990655,7.591123,0,0,151.9159,182.0339,0,7.990655,-7.990655,267.4579,63.68032,0.2053223,97.45023,0,81,182.0339
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,18.41003,18.41003,81,0,22.761,18.41003,0,0,0,0,0,0,0,62.58997,59.46048,160.7944,174.0433,59.46048,0,59.46048,323.867,77.11105,0.2053881,20.25103,0,81,174.0433
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,98.55581,98.55581,81,0,22.761,98.55581,0,0,0,0,0,18.4798,17.55581,0,0,101.3339,227.5577,0,18.4798,-18.4798,304.3876,72.4731,0.2053881,108.4114,0,81,227.5577
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,24.47134,24.47134,81,0,22.761,24.47134,84.89034,0,0,0,20.77381,0,0,56.52866,53.70222,121.867,209.0779,74.47603,0,74.47603,375.0418,89.29549,0.2054121,26.91848,16.61904,81,229.8517
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,98.46749,98.46749,81,0,22.761,98.46749,46.88741,0,0,0,46.16885,18.38683,17.46749,0,0,47.39101,276.1063,27.78202,0,27.78202,401.3981,95.57079,0.2054353,108.3142,36.93508,81,322.2752
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.01651,5.01651,0,0,0,5.01651,1493.484,50.03124,0,0,74.92077,5.280537,5.01651,0,0,19.60899,301.1101,19.60899,0,19.60899,420.0009,100,0.2053809,5.518161,59.93661,0,376.0309
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053809,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,49.90738,49.90738,0,0,0,49.90738,187.572,41.07817,0,0,93.61226,52.53408,49.90738,0,0,0,318.7582,0,0,0,420.0009,100,0.2053809,54.89812,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,159.2404,149.7,81,0,22.761,149.7,76.85686,42.73893,9.540396,25.46444,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2053809,175.1644,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053809,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053809,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2053809,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,43.49898,43.49898,0,0,0,43.49898,91.67134,0,7.105427E-15,0,39.8761,45.7884,43.49898,0,0,0,318.7582,0,5.912301,-5.912301,413.7687,98.51617,0.2053809,47.84888,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,18.46698,18.46698,0,0,0,18.46698,72.64297,0,0,0,13.41496,19.43892,18.46698,0,0,6.569223,312.8459,0,6.023962,-6.023962,407.4189,97.00431,0.2053809,20.31367,10.73197,0,326.2609
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,183.7959,149.7,81,0,22.761,149.7,2.657088,0,34.09589,52.47548,3.977661,72.31579,68.7,0,0,13.26251,306.822,0,68.33813,-68.33813,335.3842,79.85322,0.2053809,202.1755,3.182129,81,310.7996
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,111.5797,111.5797,81,0,22.761,111.5797,0,0,0,0,0,32.18916,30.5797,0,0,89.19377,238.4838,0,32.18916,-32.18916,301.4539,71.77458,0.2053809,122.7377,0,81,238.4838
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,112.8126,112.8126,81,0,22.761,112.8126,0,0,0,0,0,33.48696,31.81261,0,0,124.9595,206.2947,0,33.48696,-33.48696,266.1555,63.37023,0.2053809,124.0939,0,81,206.2947
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,99.28043,99.28043,81,0,22.761,99.28043,0,0,0,0,0,19.24256,18.28043,0,0,162.1672,172.8077,0,19.24256,-19.24256,245.8721,58.54085,0.2053809,109.2085,0,81,172.8077
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,45.36547,45.36547,81,0,22.761,45.36547,0,0,0,0,0,0,0,35.63453,33.8528,183.5479,153.5652,33.8528,0,33.8528,277.9876,66.1874,0.2054223,49.90202,0,81,153.5652
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.6951,184.0327,68.7,0,68.7,343.1622,81.70512,0.2054293,0,0,81,184.0327
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.99505,245.8627,0,0,0,343.1622,81.70512,0.2054293,0,0,0,245.8627
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,44.61758,44.61758,0,0,0,44.61758,0,0,7.105427E-15,0,0,46.96588,44.61758,0,0,80.99505,245.8627,0,46.96588,-46.96588,293.6558,69.91791,0.2054293,49.07934,0,0,245.8627
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,96.36583,96.36583,81,0,22.761,96.36583,0,0,0,0,0,16.17456,15.36583,0,0,133.1794,198.8968,0,16.17456,-16.17456,276.6063,65.85851,0.2054293,106.0024,0,81,198.8968
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,63.35709,63.35709,81,0,22.761,63.35709,0,0,0,0,0,0,0,17.64291,16.76076,151.1511,182.7222,16.76076,0,16.76076,292.507,69.64438,0.2054497,69.6928,0,81,182.7222
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,76.21254,76.21254,81,0,22.761,76.21254,0,0,0,0,0,0,0,4.787458,4.548086,134.3903,197.8069,4.548086,0,4.548086,296.8217,70.67168,0.2054553,83.83379,0,81,197.8069
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.2293,25.2293,81,0,22.761,25.2293,0,0,0,0,0,0,0,55.7707,52.98217,129.8422,201.9002,52.98217,0,52.98217,347.085,82.63911,0.2055198,27.75223,0,81,201.9002
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,119.4641,119.4641,81,0,22.761,119.4641,0,0,0,0,0,40.48857,38.46415,0,0,76.86008,249.5842,0,40.48857,-40.48857,304.4063,72.47754,0.2055198,131.4106,0,81,249.5842
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,11.80699,11.80699,81,0,22.761,11.80699,29.11824,0,0,0,3.437989,0,0,69.19301,65.73335,121.8474,209.0956,69.17134,0,69.17134,370.028,88.10172,0.2055583,12.98769,2.750391,81,212.5336
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,21.51967,21.51967,0,0,0,21.51967,28.33956,0,3.552714E-15,0,6.098581,22.65229,21.51967,0,0,52.67604,271.3498,0,16.55371,-16.55371,352.5788,83.94717,0.2055583,23.67164,4.878865,0,277.4484
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,41.6751,41.6751,0,0,0,41.6751,33.31065,0,0,0,13.88224,43.86852,41.6751,0,0,71.06904,254.7961,0,29.98628,-29.98628,320.9705,76.42139,0.2055583,45.84261,11.10579,0,268.6783
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,63.25183,63.25183,81,0,22.761,63.25183,17.2162,0,0,0,10.88956,0,0,17.74817,16.86076,104.3871,224.8098,27.75032,0,27.75032,347.2968,82.68954,0.2055878,69.57702,8.711648,81,235.6994
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,76.63681,249.7851,6.940847,0,6.940847,353.8814,84.25732,0.2055686,0,5.552678,0,256.726
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,69.69596,256.0319,15.41773,0,15.41773,368.508,87.73982,0.205526,0,12.33419,0,271.4496
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,42.07945,42.07945,0,0,0,42.07945,100.6648,0,0,0,42.3592,44.29416,42.07945,0,0,54.27823,269.9078,0,1.934957,-1.934957,366.4684,87.2542,0.205526,46.2874,33.88736,0,312.267
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,49.01451,49.01451,0,0,0,49.01451,61.09155,0,7.105427E-15,0,29.94373,51.59422,49.01451,0,0,56.42818,267.9729,0,21.6505,-21.6505,343.6467,81.82049,0.205526,53.91596,23.95498,0,297.9166
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,186.5682,149.7,81,0,22.761,149.7,11.04232,0,36.86818,55.52499,16.53035,72.31579,68.7,0,0,80.48429,246.3224,0,55.78543,-55.78543,284.8437,67.8198,0.205526,205.225,13.22428,81,262.8527
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,75.70387,75.70387,81,0,22.761,75.70387,17.03234,0,0,0,12.89414,0,0,5.296124,5.031317,142.4681,190.5369,17.92546,0,17.92546,301.8493,71.86874,0.2055428,83.27426,10.31531,81,203.4311
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,44.84446,44.84446,81,0,22.761,44.84446,32.12169,0,0,0,14.40479,0,0,36.15554,34.34777,124.5426,206.6698,48.75256,0,48.75256,348.1001,82.8808,0.2055964,49.3289,11.52384,81,221.0746
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,136.0363,136.0363,81,0,22.761,136.0363,2.920474,0,2.842171E-14,0,3.972905,57.93299,55.03633,0,0,75.79008,250.5471,0,53.96008,-53.96008,291.2211,69.33823,0.2055964,149.64,3.178324,81,254.5201
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,28.94789,28.94789,81,0,22.761,28.94789,0,0,0,0,0,0,0,52.0521,49.4495,135.7457,196.5871,49.4495,0,49.4495,338.1331,80.50771,0.2056563,31.84268,0,81,196.5871
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,52.17955,52.17955,0,0,0,52.17955,0,0,7.105427E-15,0,0,54.92584,52.17955,0,0,86.29623,241.0916,0,54.92584,-54.92584,280.2361,66.72276,0.2056563,57.3975,0,0,241.0916
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,85.05187,85.05187,81,0,22.761,85.05187,0,0,0,0,0,4.26513,4.051874,0,0,147.3249,186.1658,0,4.26513,-4.26513,275.7403,65.65232,0.2056563,93.55706,0,81,186.1658
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.064,181.9007,68.7,0,68.7,340.9148,81.17004,0.2056632,0,0,81,181.9007
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,45.66132,45.66132,0,0,0,45.66132,0,0,7.105427E-15,0,0,48.06455,45.66132,0,0,83.36397,243.7307,0,48.06455,-48.06455,290.2503,69.10709,0.2056632,50.22746,0,0,243.7307
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,129.5783,129.5783,81,0,22.761,129.5783,0,0,0,0,0,51.13506,48.57831,0,0,136.769,195.6661,0,51.13506,-51.13506,236.3493,56.27352,0.2056632,142.5361,0,81,195.6661
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,16.83745,16.83745,81,0,22.761,16.83745,0,0,0,0,0,0,0,64.16255,60.95443,193.5858,144.531,60.95443,0,60.95443,294.1757,70.04169,0.205724,18.52119,0,81,144.531
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,82.36423,82.36423,81,0,22.761,82.36423,0,0,0,0,0,1.436033,1.364231,0,0,132.6313,199.39,0,1.436033,-1.436033,292.662,69.68129,0.205724,90.60065,0,81,199.39
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.55741,42.55741,81,0,22.761,42.55741,0,0,0,0,0,0,0,38.44259,36.52046,134.2269,197.954,36.52046,0,36.52046,327.3083,77.9304,0.2057681,46.81315,0,81,197.954
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.41186,28.41186,81,0,22.761,28.41186,0,0,0,0,0,0,0,52.58814,49.95873,97.70647,230.8224,49.95873,0,49.95873,374.7034,89.2149,0.2058284,31.25305,0,81,230.8224
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,22.75868,22.75868,0,0,0,22.75868,0,0,3.552714E-15,0,0,23.95651,22.75868,0,0,47.74774,275.7852,0,23.95651,-23.95651,349.451,83.20245,0.2058284,25.03455,0,0,275.7852
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.36609,251.8288,0,0,0,349.451,83.20245,0.2058284,0,0,0,251.8288
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,58.99017,58.99017,0,0,0,58.99017,1.585014,0,7.105427E-15,0,0.9350027,62.09492,58.99017,0,0,74.36609,251.8288,0,61.15991,-61.15991,284.9828,67.85291,0.2058284,64.88919,0.7480022,0,252.7637
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,95.20428,95.20428,81,0,22.761,95.20428,9.808776,0,0,0,9.338375,14.95188,14.20428,0,0,142.3215,190.6688,0,5.613501,-5.613501,279.0656,66.44406,0.2058284,104.7247,7.4707,81,200.0072
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,93.97804,93.97804,81,0,22.761,93.97804,9.130014,0,0,0,8.580209,13.6611,12.97804,0,0,148.5588,185.0553,0,5.08089,-5.08089,273.7099,65.16889,0.2058284,103.3758,6.864167,81,193.6355
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,55.00541,55.00541,81,0,22.761,55.00541,48.48916,0,0,0,26.67166,0,0,25.99459,24.69486,154.2042,179.9744,51.36652,0,51.36652,322.4405,76.77139,0.20588,60.50595,21.33733,81,206.6461
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,116.612,116.612,81,0,22.761,116.612,19.15765,1.421085E-14,0,0,22.34011,37.48627,35.61195,0,0,102.8377,226.2043,0,15.14615,-15.14615,306.475,72.97009,0.20588,128.2731,17.87209,81,248.5444
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,119.6667,211.0582,75.37825,0,75.37825,377.9851,89.99627,0.2058682,0,5.342601,81,217.7364
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,24.81599,24.81599,0,0,0,24.81599,83.12608,0,0,0,20.62856,26.1221,24.81599,0,0,44.28849,278.8986,0,5.493537,-5.493537,372.1944,88.61754,0.2058682,27.29759,16.50285,0,299.5271
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,43.31119,43.31119,0,0,0,43.31119,56.26556,0,0,0,24.36929,45.59073,43.31119,0,0,50.39242,273.4051,0,21.22144,-21.22144,349.825,83.2915,0.2058682,47.64231,19.49543,0,297.7743
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,78.82121,78.82121,81,0,22.761,78.82121,15.57562,0,0,0,12.27689,0,0,2.178787,2.069847,73.9718,252.1836,14.34674,0,14.34674,363.4355,86.5321,0.2058807,86.70334,9.821514,81,264.4605
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,59.96229,59.96229,0,0,0,59.96229,34.77567,0,0,0,20.85229,63.1182,59.96229,0,0,59.62506,265.0957,0,42.26591,-42.26591,318.8834,75.92446,0.2058807,65.95852,16.68183,0,285.948
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,67.79151,67.79151,81,0,22.761,67.79151,22.59362,0,0,0,15.31656,0,0,13.20849,12.54806,106.5872,222.8298,27.86462,0,27.86462,345.3181,82.21842,0.2059084,74.57066,12.25324,81,238.1463
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,78.72256,247.9079,3.92023,0,3.92023,349.0371,83.10391,0.2058976,0,3.136184,0,251.8282
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,24.37189,24.37189,0,0,0,24.37189,0,0,3.552714E-15,0,0,25.65462,24.37189,0,0,74.80233,251.4361,0,25.65462,-25.65462,321.9948,76.66527,0.2058976,26.80908,0,0,251.4361
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,67.0885,67.0885,81,0,22.761,67.0885,0,0,0,0,0,0,0,13.9115,13.21593,103.3075,225.7815,13.21593,0,13.21593,334.5325,79.65044,0.2059135,73.79735,0,81,225.7815
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,112.3858,112.3858,81,0,22.761,112.3858,0,0,0,0,0,33.0377,31.38581,0,0,90.09154,237.6758,0,33.0377,-33.0377,299.7077,71.35883,0.2059135,123.6244,0,81,237.6758
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,95.42983,95.42983,81,0,22.761,95.42983,0,0,0,0,0,15.18929,14.42983,0,0,126.8001,204.6382,0,15.18929,-15.18929,283.6968,67.54672,0.2059135,104.9728,0,81,204.6382
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,53.03338,53.03338,81,0,22.761,53.03338,0,0,0,0,0,0,0,27.96662,26.56829,143.6771,189.4489,26.56829,0,26.56829,308.9017,73.54787,0.2059454,58.33672,0,81,189.4489
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.1088,213.3603,68.7,0,68.7,374.0762,89.06559,0.2059519,0,0,81,213.3603
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,21.86783,21.86783,0,0,0,21.86783,0,0,0,0,0,23.01877,21.86783,0,0,48.40879,275.1903,0,23.01877,-23.01877,349.8123,83.28848,0.2059519,24.05462,0,0,275.1903
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,17.54292,17.54292,0,0,0,17.54292,0,0,3.552714E-15,0,0,18.46623,17.54292,0,0,73.98521,252.1715,0,18.46623,-18.46623,330.3472,78.65394,0.2059519,19.29721,0,0,252.1715
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,67.46568,67.46568,81,0,22.761,67.46568,0,0,0,0,0,0,0,13.53432,12.85761,94.50324,233.7053,12.85761,0,12.85761,342.545,81.55817,0.2059673,74.21224,0,81,233.7053
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.04036,34.04036,0,0,0,34.04036,0,0,0,0,0,35.83196,34.04036,0,0,81.64564,245.2771,0,35.83196,-35.83196,304.7748,72.56528,0.2059673,37.44439,0,0,245.2771
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.556153,3.556153,0,0,0,3.556153,0,0,4.440892E-16,0,0,3.743319,3.556153,0,0,121.4589,209.4452,0,3.743319,-3.743319,300.829,71.62581,0.2059673,3.911769,0,0,209.4452
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,53.08771,53.08771,0,0,0,53.08771,0,0,0,0,0,55.8818,53.08771,0,0,125.6182,205.7019,0,55.8818,-55.8818,241.9244,57.60093,0.2059673,58.39648,0,0,205.7019
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,187.7091,149.8201,20.60631,0,20.60631,261.4733,62.25541,0.2059107,0,16.48505,0,170.4264
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,167.1028,168.3658,33.23322,0,33.23322,293.001,69.76202,0.2058195,0,26.58657,0,201.599
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,22.12496,22.12496,0,0,0,22.12496,256.1591,0,0,0,56.67509,23.28943,22.12496,0,0,133.8695,198.2757,33.38566,0,33.38566,324.6735,77.30305,0.205728,24.33746,45.34007,0,254.9507
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,76.80847,76.80847,81,0,22.761,76.80847,100.5262,0,0,0,77.21262,0,0,4.191529,3.981953,100.4839,228.3227,81.19457,0,81.19457,401.7014,95.643,0.205733,84.48932,61.7701,81,305.5354
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,142.1092,142.1092,81,0,22.761,142.1092,58.11551,0,0,6.620096,82.58748,64.32545,61.10918,0,0,19.2893,301.3979,18.26203,0,18.26203,419.0263,99.76797,0.2057114,156.3201,66.06998,81,383.9853
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,93.31088,0,0,94.33815,0,0,0,0,1.027272,317.8337,1.027272,0,1.027272,420.0009,100,0.2057086,0,75.47052,0,412.1718
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057086,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.29584,10.29584,0,0,0,10.29584,1056.775,97.96616,0,0,108.8039,10.83773,10.29584,0,0,0,318.7582,0,0,0,420.0009,100,0.2057086,11.32543,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,48.17102,48.17102,0,0,0,48.17102,181.4578,36.70372,0,0,87.41006,50.70634,48.17102,0,0,0,318.7582,0,0,0,420.0009,100,0.2057086,52.98812,69.92804,0,406.1683
