Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,114.8356,114.8356,55.71908,0,16.36493,114.8356,54.18871,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.2057086,126.3192,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,11.56715,11.56715,0,0,0,11.56715,226.681,14.04459,0,0,26.22053,12.17595,11.56715,0,0,0,318.7582,0,0,0,420.0009,100,0.2057086,12.72386,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,132.4087,132.4087,81,0,22.761,132.4087,2.906445,0,0,0,3.848386,54.11444,51.40871,0,0,0,318.7582,0,50.26605,-50.26605,367.0158,87.38453,0.2057086,145.6496,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.07492,11.07492,0,0,0,11.07492,0,0,1.776357E-15,0,0,11.65781,11.07492,0,0,55.85117,268.4922,0,11.65781,-11.65781,354.7274,84.45872,0.2057086,12.18241,0,0,268.4922
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,18.71178,18.71178,0,0,0,18.71178,0,0,0,0,0,19.69661,18.71178,0,0,68.80429,256.8344,0,19.69661,-19.69661,333.9653,79.51539,0.2057086,20.58295,0,0,256.8344
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,15.87439,15.87439,0,0,0,15.87439,0,0,1.776357E-15,0,0,16.70989,15.87439,0,0,90.68941,237.1378,0,16.70989,-16.70989,316.3515,75.32165,0.2057086,17.46183,0,0,237.1378
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,85.80152,85.80152,81,0,22.761,85.80152,0,0,0,0,0,5.054234,4.801522,0,0,109.256,220.4279,0,5.054234,-5.054234,311.0239,74.05316,0.2057086,94.38168,0,81,220.4279
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,45.16177,45.16177,81,0,22.761,45.16177,0,0,0,0,0,0,0,35.83823,34.04632,114.8718,215.3736,34.04632,0,34.04632,343.3231,81.74343,0.2057494,49.67794,0,81,215.3736
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.02541,32.02541,0,0,0,32.02541,0,0,7.105427E-15,0,0,33.71095,32.02541,0,0,80.82544,246.0153,0,33.71095,-33.71095,307.7886,73.28286,0.2057494,35.22795,0,0,246.0153
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.76696,26.76696,0,0,0,26.76696,0,0,3.552714E-15,0,0,28.17575,26.76696,0,0,118.2821,212.3044,0,28.17575,-28.17575,278.0888,66.21148,0.2057494,29.44365,0,0,212.3044
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.58315,41.58315,0,0,0,41.58315,0,0,7.105427E-15,0,0,43.77173,41.58315,0,0,149.5884,184.1286,0,43.77173,-43.77173,231.9493,55.22592,0.2057494,45.74146,0,0,184.1286
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,105.6731,105.6731,81,0,22.761,105.6731,0,0,0,0,0,25.97167,24.67309,0,0,198.2237,140.3569,0,25.97167,-25.97167,204.5728,48.70771,0.2057494,116.2404,0,81,140.3569
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,71.7608,71.7608,81,0,22.761,71.7608,0,0,0,0,0,0,0,9.2392,8.77724,227.0811,114.3852,8.77724,0,8.77724,212.8996,50.69028,0.2057599,78.93688,0,81,114.3852
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.010189,1.010189,73.32598,0,20.81947,1.010189,0,0,0,0,0,0,0,72.31579,68.7,218.3039,122.2847,68.7,0,68.7,278.0741,66.20799,0.2057704,1.111208,0,81,122.2847
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,61.60981,61.60981,81,0,22.761,61.60981,0,0,0,0,0,0,0,19.39019,18.42068,149.6039,184.1147,18.42068,0,18.42068,295.5495,70.3688,0.2057924,67.77079,0,81,184.1147
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,52.05463,52.05463,81,0,22.761,52.05463,34.96097,0,0,0,18.1988,0,0,28.94537,27.4981,131.1832,200.6933,45.6969,0,45.6969,338.9014,80.69065,0.2058401,57.26009,14.55904,81,218.8922
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,85.48629,241.8206,32.3912,0,32.3912,369.6304,88.00706,0.2057517,0,25.91296,0,274.2118
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,28.53378,28.53378,0,0,0,28.53378,129.7754,0,0,0,37.02982,30.03555,28.53378,0,0,53.09509,270.9727,6.994265,0,6.994265,376.2657,89.58691,0.2057326,31.38715,29.62385,0,308.0025
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.533619,1.533619,0,0,0,1.533619,3562.463,6.919461,0,0,54.63462,1.614336,1.533619,0,0,46.10083,277.2675,46.10083,0,46.10083,420.0009,100,0.2056069,1.686981,43.7077,0,331.9021
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,27.09264,27.09264,0,0,0,27.09264,264.2147,43.06416,0,0,71.58273,28.51857,27.09264,0,0,0,318.7582,0,0,0,420.0009,100,0.2056069,29.8019,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056069,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,108.5016,108.5016,70.13792,0,20.01289,108.5016,37.21862,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.2056069,119.3517,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,177.3253,149.7,81,0,22.761,149.7,49.18263,1.310605,27.62531,45.35784,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056069,195.0578,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,78.91756,78.91756,31.01861,0,10.11571,78.91756,63.88938,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.2056069,86.80931,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056069,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056069,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,77.97163,77.97163,74.48114,0,21.11173,77.97163,4.712227,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.2056069,85.76879,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,88.2625,88.2625,81,0,22.761,88.2625,0,0,0,0,0,7.644738,7.262501,0,0,0,318.7582,0,7.644738,-7.644738,411.9426,98.08137,0.2056069,97.08875,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,40.41154,40.41154,0,0,0,40.41154,0,0,7.105427E-15,0,0,42.53846,40.41154,0,0,8.494153,311.1135,0,42.53846,-42.53846,367.1031,87.40533,0.2056069,44.45269,0,0,311.1135
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,119.1384,119.1384,81,0,22.761,119.1384,0,0,0,0,0,40.14567,38.13839,0,0,55.75911,268.575,0,40.14567,-40.14567,324.7859,77.32981,0.2056069,131.0522,0,81,268.575
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,82.22899,82.22899,81,0,22.761,82.22899,0,0,0,0,0,1.293672,1.228988,0,0,100.3654,228.4294,0,1.293672,-1.293672,323.4222,77.00513,0.2056069,90.45189,0,81,228.4294
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,95.34357,95.34357,81,0,22.761,95.34357,0,0,0,0,0,15.0985,14.34357,0,0,101.8028,227.1357,0,15.0985,-15.0985,307.507,73.21581,0.2056069,104.8779,0,81,227.1357
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,18.74892,18.74892,81,0,22.761,18.74892,0,0,0,0,0,0,0,62.25108,59.13853,118.5789,212.0372,59.13853,0,59.13853,363.6107,86.57381,0.205672,20.62381,0,81,212.0372
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,14.6256,14.6256,0,0,0,14.6256,0,0,1.776357E-15,0,0,15.39537,14.6256,0,0,59.4404,265.2619,0,15.39537,-15.39537,347.3826,82.70998,0.205672,16.08816,0,0,265.2619
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.54636,249.8665,0,0,0,347.3826,82.70998,0.205672,0,0,0,249.8665
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,67.86089,67.86089,81,0,22.761,67.86089,0,0,0,0,0,0,0,13.13911,12.48215,76.54636,249.8665,12.48215,0,12.48215,359.2242,85.5294,0.2056869,74.64698,0,81,249.8665
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,75.48011,75.48011,81,0,22.761,75.48011,0,0,0,0,0,0,0,5.519891,5.243896,64.06422,261.1004,5.243896,0,5.243896,364.199,86.71387,0.2056932,83.02812,0,81,261.1004
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,64.13975,64.13975,81,0,22.761,64.13975,0,0,0,0,0,0,0,16.86025,16.01724,58.82032,265.8199,16.01724,0,16.01724,379.3943,90.33179,0.2057123,70.55372,0,81,265.8199
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.08668,32.08668,0,0,0,32.08668,0,0,0,0,0,33.77545,32.08668,0,0,42.80308,280.2354,0,33.77545,-33.77545,343.7918,81.85503,0.2057123,35.29535,0,0,280.2354
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,162.9744,149.7,81,0,22.761,149.7,9.186464,0,13.27438,29.57182,13.75214,72.31579,68.7,0,0,80.33136,246.46,0,58.56365,-58.56365,282.0603,67.15708,0.2057123,179.2718,11.00171,81,260.2121
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,33.91532,33.91532,81,0,22.761,33.91532,111.0674,0,0,0,37.66885,0,0,47.08468,44.73045,145.4021,187.8963,82.3993,0,82.3993,360.2311,85.76915,0.205714,37.30685,30.13508,81,225.5652
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,16.10358,16.10358,0,0,0,16.10358,275.3371,0,0,0,44.33913,16.95114,16.10358,0,0,63.00278,262.0557,27.388,0,27.388,386.2137,91.95545,0.2056395,17.71394,35.47131,0,306.3949
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,14.70805,0,0,50.32284,0,0,0,0,35.61479,286.7049,35.61479,0,35.61479,420.0009,100,0.2055427,0,40.25827,0,337.0278
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,122.1039,122.1039,53.40394,0,15.7792,122.1039,73.65125,17.61529,0,0,89.93108,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055427,134.3143,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055427,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,131.0702,131.0702,62.37023,0,18.04767,131.0702,68.40591,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055427,144.1772,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,23.97331,23.97331,0,0,0,23.97331,248.8449,34.4213,0,0,59.65637,25.23507,23.97331,0,0,0,318.7582,0,0,0,420.0009,100,0.2055427,26.37065,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,42.80144,42.80144,0,0,0,42.80144,53.46932,0,0,0,22.88564,45.05415,42.80144,0,0,0,318.7582,0,22.16851,-22.16851,396.6332,94.43628,0.2055427,47.08158,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,57.58577,57.58577,0,0,0,57.58577,10.37803,0,7.105427E-15,0,5.976269,60.6166,57.58577,0,0,24.63168,296.5897,0,54.64033,-54.64033,339.0372,80.72298,0.2055427,63.34435,4.781015,0,302.566
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,8.899658,8.899658,0,0,0,8.899658,92.00974,0,0,0,8.188553,9.368061,8.899658,0,0,85.34315,241.9494,0,1.179509,-1.179509,337.7939,80.42696,0.2055427,9.789624,6.550842,0,250.1379
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,151.5388,149.7,81,0,22.761,149.7,0.7549848,0,1.838847,16.99273,1.130212,72.31579,68.7,0,0,86.65372,240.7699,0,71.18558,-71.18558,262.7577,62.56124,0.2055427,166.6927,0.9041698,81,241.9001
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,59.38292,59.38292,81,0,22.761,59.38292,0,0,0,0,0,0,0,21.61708,20.53623,165.7488,169.5843,20.53623,0,20.53623,282.2401,67.19989,0.2055673,65.32121,0,81,169.5843
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,156.9834,149.7,81,0,22.761,149.7,0,0,7.283431,22.98178,0,72.31579,68.7,0,0,145.2126,188.0669,0,72.31579,-72.31579,206.0126,49.05051,0.2055673,172.6818,0,81,188.0669
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,44.45034,44.45034,81,0,22.761,44.45034,0,0,0,0,0,0,0,36.54966,34.72217,225.5634,115.7511,34.72217,0,34.72217,238.9529,56.89344,0.2056087,48.89538,0,81,115.7511
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,104.1269,104.1269,81,0,22.761,104.1269,0,0,0,0,0,24.34408,23.12688,0,0,190.8413,147.0011,0,24.34408,-24.34408,213.292,50.78371,0.2056087,114.5396,0,81,147.0011
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,64.27196,64.27196,81,0,22.761,64.27196,0,0,0,0,0,0,0,16.72804,15.89164,217.8903,122.657,15.89164,0,15.89164,228.3681,54.37325,0.2056276,70.69915,0,81,122.657
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,78.59159,78.59159,81,0,22.761,78.59159,0,0,0,0,0,0,0,2.40841,2.28799,201.9986,136.9595,2.28799,0,2.28799,230.5387,54.89006,0.2056303,86.45075,0,81,136.9595
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,24.18783,24.18783,81,0,22.761,24.18783,0,0,0,0,0,0,0,56.81217,53.97156,199.7106,139.0187,53.97156,0,53.97156,281.7406,67.08096,0.2056946,26.60661,0,81,139.0187
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.7391,187.5931,68.7,0,68.7,346.9152,82.59869,0.2057013,0,0,81,187.5931
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.13342,3.13342,0,0,0,3.13342,0,0,0,0,0,3.298337,3.13342,0,0,77.03907,249.4231,0,3.298337,-3.298337,343.4384,81.77089,0.2057013,3.446762,0,0,249.4231
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,51.27204,51.27204,0,0,0,51.27204,0,0,7.105427E-15,0,0,53.97057,51.27204,0,0,80.70389,246.1247,0,53.97057,-53.97057,286.5484,68.22569,0.2057013,56.39925,0,0,246.1247
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,51.19594,51.19594,0,0,0,51.19594,0,0,7.105427E-15,0,0,53.89046,51.19594,0,0,140.6712,192.1542,0,53.89046,-53.89046,229.7429,54.70058,0.2057013,56.31554,0,0,192.1542
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.91964,1.91964,0,0,0,1.91964,0,0,0,0,0,2.020674,1.91964,0,0,200.5495,138.2637,0,2.020674,-2.020674,227.6129,54.19344,0.2057013,2.111604,0,0,138.2637
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,44.12023,44.12023,0,0,0,44.12023,51.68458,0,0,0,22.80336,46.44235,44.12023,0,0,202.7947,136.243,0,23.63899,-23.63899,202.6952,48.26067,0.2057013,48.53226,18.24269,0,159.0464
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,39.83202,39.83202,0,0,0,39.83202,111.9812,0,0,0,44.60438,41.92844,39.83202,0,0,229.0602,112.604,2.675933,0,2.675933,205.2338,48.8651,0.205694,43.81522,35.6835,0,157.2084
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,51.26174,51.26174,0,0,0,51.26174,93.94143,0,0,0,48.15601,53.95972,51.26174,0,0,226.3843,115.0124,0,5.803713,-5.803713,199.1162,47.40852,0.205694,56.38791,38.52481,0,163.1684
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,232.8329,109.2086,41.14595,0,41.14595,238.1507,56.70243,0.2055825,0,32.91676,0,150.3546
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,28.64919,28.64919,0,0,0,28.64919,244.9447,0,0,0,70.17466,30.15704,28.64919,0,0,191.6869,146.24,40.01762,0,40.01762,276.1147,65.74147,0.2054742,31.5141,56.13973,0,216.4147
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,39.49636,39.49636,0,0,0,39.49636,141.7207,0,0,0,55.97453,41.57512,39.49636,0,0,151.6693,182.2559,14.39941,0,14.39941,289.7752,68.99396,0.2054353,43.446,44.77963,0,238.2304
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,18.62218,18.62218,0,0,0,18.62218,337.7939,0,0,0,62.90458,19.60229,18.62218,0,0,137.2699,195.2153,43.30229,0,43.30229,330.8554,78.77493,0.2053183,20.48439,50.32366,0,258.1199
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,66.86024,66.86024,81,0,22.761,66.86024,78.85793,0,0,0,52.72459,0,0,14.13977,13.43278,93.96758,234.1874,66.15737,0,66.15737,393.6178,93.71832,0.2053642,73.54626,42.17968,81,286.912
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,35.05244,35.05244,0,0,0,35.05244,207.4604,8.012403,0,0,72.71992,36.89731,35.05244,0,0,27.81021,293.729,27.81021,0,27.81021,420.0009,100,0.2052892,38.55769,58.17594,0,366.4489
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,25.86285,25.86285,0,0,0,25.86285,131.7051,6.838645,0,0,34.06269,27.22405,25.86285,0,0,0,318.7582,0,0,0,420.0009,100,0.2052892,28.44913,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052892,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052892,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,99.30453,99.30453,81,0,22.761,99.30453,0,0,0,0,0,19.26793,18.30453,0,0,0,318.7582,0,19.26793,-19.26793,399.6907,95.16425,0.2052892,109.235,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,87.47972,87.47972,81,0,22.761,87.47972,0,0,0,0,0,6.82076,6.479722,0,0,21.40881,299.4903,0,6.82076,-6.82076,392.5009,93.45242,0.2052892,96.22769,0,81,299.4903
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,27.93358,27.93358,0,0,0,27.93358,0,0,0,0,0,29.40377,27.93358,0,0,28.98743,292.6695,0,29.40377,-29.40377,361.5067,86.07284,0.2052892,30.72694,0,0,292.6695
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,55.62582,55.62582,0,0,0,55.62582,0,0,7.105427E-15,0,0,58.5535,55.62582,0,0,61.65829,263.2658,0,58.5535,-58.5535,299.7859,71.37744,0.2052892,61.1884,0,0,263.2658
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,44.05605,44.05605,0,0,0,44.05605,0,0,7.105427E-15,0,0,46.37479,44.05605,0,0,126.7177,204.7123,0,46.37479,-46.37479,250.9025,59.73857,0.2052892,48.46166,0,0,204.7123
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,59.6699,59.6699,0,0,0,59.6699,0,0,7.105427E-15,0,0,62.81042,59.6699,0,0,178.2453,158.3375,0,62.81042,-62.81042,184.6945,43.9748,0.2052892,65.63689,0,0,158.3375
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.62471,37.62471,0,0,0,37.62471,0,0,7.105427E-15,0,0,39.60495,37.62471,0,0,248.0346,95.52706,0,39.60495,-39.60495,142.9473,34.03499,0.2052892,41.38718,0,0,95.52706
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,49.70675,49.70675,81,0,22.761,49.70675,0,0,0,0,0,0,0,31.29325,29.72859,292.0401,55.92211,29.72859,0,29.72859,171.1503,40.74998,0.2053245,54.67742,0,81,55.92211
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,9.816207,9.816207,81,0,22.761,9.816207,0,0,0,0,0,0,0,71.18379,67.6246,262.3116,82.67784,67.6246,0,67.6246,235.3046,56.02479,0.2053664,10.79783,0,81,82.67784
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,90.76437,90.76437,81,0,22.761,90.76437,0,0,0,0,0,10.27829,9.764377,0,0,194.6869,143.54,0,10.27829,-10.27829,224.4703,53.44521,0.2053664,99.84081,0,81,143.54
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.693046,3.693046,76.00883,0,21.49824,3.693046,0,0,0,0,0,0,0,72.31579,68.7,206.1073,133.2617,68.7,0,68.7,289.6449,68.96293,0.205387,4.062351,0,81,133.2617
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,137.4073,195.0917,69.87455,0,69.87455,355.9337,84.74595,0.2053907,0,0.9396383,81,196.2662
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,19.40512,19.40512,0,0,0,19.40512,47.05975,0,0,0,9.132002,20.42645,19.40512,0,0,67.53271,257.9788,0,11.29444,-11.29444,344.0283,81.91133,0.2053907,21.34563,7.305601,0,267.1108
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,79.03542,79.03542,81,0,22.761,79.03542,11.13234,0,0,0,8.798492,0,0,1.964574,1.866346,80.08209,246.6843,10.66484,0,10.66484,354.1458,84.32027,0.2054,86.93896,7.038794,81,255.4828
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,170.7026,149.7,81,0,22.761,149.7,6.055042,0,21.00263,38.07289,9.064397,72.31579,68.7,0,0,69.41726,256.2827,0,63.25139,-63.25139,287.473,68.44582,0.2054,187.7729,7.251518,81,265.3471
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,77.74072,77.74072,81,0,22.761,77.74072,32.11335,0,0,0,24.96514,0,0,3.259287,3.096323,139.6966,193.0313,28.06147,0,28.06147,314.0945,74.78425,0.2054238,85.51479,19.97211,81,217.9964
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,24.67299,24.67299,81,0,22.761,24.67299,136.7869,0,0,0,33.74941,0,0,56.32701,53.51066,111.6351,218.2866,87.26007,0,87.26007,396.8766,94.49425,0.2054127,27.14029,26.99953,81,252.036
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,14.47585,14.47585,0,0,0,14.47585,248.8547,0,0,0,36.02384,15.23774,14.47585,0,0,24.37504,296.8207,20.7861,0,20.7861,416.5961,99.18934,0.2053569,15.92344,28.81907,0,332.8445
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,58.77028,58.77028,0,0,0,58.77028,27.24593,0,7.105427E-15,0,16.01251,61.86345,58.77028,0,0,3.588941,315.5282,0,45.85094,-45.85094,368.2649,87.68195,0.2053569,64.64731,12.81001,0,331.5407
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.348687,1.348687,0,0,0,1.348687,2283.194,0,0,0,30.79313,1.41967,1.348687,0,0,54.53444,269.6772,29.37346,0,29.37346,396.131,94.31673,0.2052781,1.483556,24.6345,0,300.4704
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,44.24232,44.24232,0,0,0,44.24232,60.04435,0,7.105427E-15,0,26.56501,46.57086,44.24232,0,0,25.16097,296.1133,0,20.00585,-20.00585,375.043,89.29578,0.2052781,48.66655,21.25201,0,322.6783
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,18.6568,18.6568,0,0,0,18.6568,78.15515,0,0,0,14.58125,19.63874,18.6568,0,0,47.38969,276.1075,0,5.057486,-5.057486,369.712,88.02648,0.2052781,20.52248,11.665,0,290.6888
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,12.58409,12.58409,0,0,0,12.58409,107.5384,0,0,0,13.53273,13.24641,12.58409,0,0,53.00912,271.05,0.2863164,0,0.2863164,369.9836,88.09116,0.2052774,13.8425,10.82618,0,284.5827
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,76.91478,76.91478,81,0,22.761,76.91478,4.485515,0,0,0,3.450024,0,0,4.085221,3.88096,52.72281,271.3077,7.330985,0,7.330985,376.9384,89.74706,0.2052847,84.60625,2.760019,81,274.7577
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.026994,7.026994,0,0,0,7.026994,0,0,0,0,0,7.396836,7.026994,0,0,45.39182,277.9056,0,7.396836,-7.396836,369.1414,87.89064,0.2052847,7.729694,0,0,277.9056
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,54.49521,54.49521,0,0,0,54.49521,0,0,7.105427E-15,0,0,57.36338,54.49521,0,0,53.61053,270.5088,0,57.36338,-57.36338,308.6751,73.49393,0.2052847,59.94473,0,0,270.5088
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,71.06474,71.06474,81,0,22.761,71.06474,0,0,0,0,0,0,0,9.935267,9.438504,117.3476,213.1454,9.438504,0,9.438504,317.6293,75.62586,0.2052959,78.1712,0,81,213.1454
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,50.52925,50.52925,81,0,22.761,50.52925,0,-3.552714E-15,0,0,0,0,0,30.47075,28.94722,107.9091,221.64,28.94722,0,28.94722,345.091,82.16436,0.2053301,55.58217,0,81,221.64
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,96.7325,96.7325,81,0,22.761,96.7325,0,0,0,0,0,16.56053,15.7325,0,0,78.9619,247.6925,0,16.56053,-16.56053,327.6347,78.0081,0.2053301,106.4057,0,81,247.6925
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.36249,231.132,68.7,0,68.7,392.8092,93.52582,0.2053371,0,0,81,231.132
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,120.2291,120.2291,81,0,22.761,120.2291,0,0,0,0,0,41.29383,39.22914,0,0,28.66249,292.962,0,41.29383,-41.29383,349.2817,83.16214,0.2053371,132.2521,0,81,292.962
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,88.13007,88.13007,81,0,22.761,88.13007,0,0,0,0,0,7.505336,7.130069,0,0,74.54453,251.6682,0,7.505336,-7.505336,341.3704,81.2785,0.2053371,96.94308,0,81,251.6682
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,51.55589,51.55589,0,0,0,51.55589,0,0,7.105427E-15,0,0,54.26936,51.55589,0,0,82.88379,244.1628,0,54.26936,-54.26936,284.1655,67.6583,0.2053371,56.71148,0,0,244.1628
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,87.27384,87.27384,81,0,22.761,87.27384,0,0,0,0,0,6.604046,6.273843,0,0,143.1831,189.8935,0,6.604046,-6.604046,277.2042,66.00086,0.2053371,96.00123,0,81,189.8935
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,70.98862,70.98862,81,0,22.761,70.98862,0,0,0,0,0,0,0,10.01138,9.510811,150.5209,183.2894,9.510811,0,9.510811,286.2269,68.14913,0.2053483,78.08748,0,81,183.2894
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,36.01674,36.01674,81,0,22.761,36.01674,2.994299,0,0,0,1.078449,0,0,44.98326,42.73409,141.0101,191.8492,43.81254,0,43.81254,327.7911,78.04536,0.2053996,39.61842,0.8627592,81,192.9276
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,71.35426,71.35426,81,0,22.761,71.35426,9.922785,0,0,0,7.080329,0,0,9.645742,9.163456,97.19755,231.2804,16.24379,0,16.24379,343.2014,81.71445,0.2054161,78.48969,5.664264,81,238.3608
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,153.8738,149.7,81,0,22.761,149.7,10.28542,0,4.173804,19.56118,15.39727,72.31579,68.7,0,0,80.95376,245.8998,0,56.91852,-56.91852,283.204,67.42938,0.2054161,169.2612,12.31781,81,261.2971
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,95.78888,95.78888,81,0,22.761,95.78888,53.38469,0,0,0,51.1366,15.56724,14.78888,0,0,144.1966,188.9813,35.56936,0,35.56936,316.948,75.46366,0.2054447,105.3678,40.90928,81,240.1179
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,180.7535,149.7,81,0,22.761,149.7,29.14708,0,31.0535,49.12885,43.63317,72.31579,68.7,0,0,108.6272,220.9937,0,28.68261,-28.68261,286.7139,68.26508,0.2054447,198.8288,34.90654,81,264.6269
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,36.30617,36.30617,81,0,22.761,36.30617,28.9513,0,0,0,10.51111,0,0,44.69383,42.45914,140.4968,192.3111,52.97025,0,52.97025,336.9659,80.22981,0.2055031,39.93678,8.408885,81,202.8222
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,54.2297,54.2297,0,0,0,54.2297,43.7229,0,7.105427E-15,0,23.7108,57.08389,54.2297,0,0,87.52653,239.9843,0,33.3731,-33.3731,301.7876,71.85403,0.2055031,59.65266,18.96864,0,263.6952
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,75.82128,75.82128,81,0,22.761,75.82128,46.7295,0,0,0,35.4309,0,0,5.178719,4.919783,124.6077,206.6113,40.35069,0,40.35069,340.0676,80.96831,0.2055373,83.40341,28.34472,81,242.0422
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,67.24577,67.24577,81,0,22.761,67.24577,56.96551,0,0,0,38.30689,0,0,13.75423,13.06652,84.25706,242.9269,51.37342,0,51.37342,388.8047,92.57236,0.2055833,73.97034,30.64551,81,281.2338
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,23.5377,23.5377,0,0,0,23.5377,156.9748,0,0,0,36.94825,24.77653,23.5377,0,0,32.88364,289.1629,12.17172,0,12.17172,400.3518,95.32166,0.2055508,25.89147,29.5586,0,326.1112
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,9.55529,0,0,30.26721,0,0,0,0,20.71192,300.1175,20.71192,0,20.71192,420.0009,100,0.2054954,0,24.21377,0,330.3847
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,45.55161,45.55161,0,0,0,45.55161,25.2216,0,7.105427E-15,0,11.48884,47.94906,45.55161,0,0,0,318.7582,0,36.46022,-36.46022,381.5684,90.84943,0.2054954,50.10677,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,86.02242,86.02242,81,0,22.761,86.02242,3.900045,4.440892E-15,0,0,3.354913,5.286756,5.022418,0,0,40.51135,282.298,0,1.931842,-1.931842,379.532,90.36459,0.2054954,94.62466,2.683931,81,285.6529
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,135.3737,135.3737,81,0,22.761,135.3737,0,0,0,0,0,57.23544,54.37367,0,0,42.65784,280.3662,0,57.23544,-57.23544,319.2006,75.99999,0.2054954,148.911,0,81,280.3662
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,49.49855,49.49855,81,0,22.761,49.49855,0,-3.552714E-15,0,0,0,0,0,31.50145,29.92638,106.2528,223.1307,29.92638,0,29.92638,347.5912,82.75966,0.2055306,54.44841,0,81,223.1307
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.143166,8.143166,0,0,0,8.143166,0,0,1.776357E-15,0,0,8.571754,8.143166,0,0,76.3264,250.0645,0,8.571754,-8.571754,338.5558,80.60837,0.2055306,8.957482,0,0,250.0645
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.85057,241.4927,0,0,0,338.5558,80.60837,0.2055306,0,0,0,241.4927
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,71.63487,71.63487,81,0,22.761,71.63487,0,0,0,0,0,0,0,9.365127,8.896871,85.85057,241.4927,8.896871,0,8.896871,346.9962,82.61797,0.205541,78.79836,0,81,241.4927
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,17.88304,17.88304,0,0,0,17.88304,0,0,0,0,0,18.82425,17.88304,0,0,76.9537,249.4999,0,18.82425,-18.82425,327.1537,77.89357,0.205541,19.67135,0,0,249.4999
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.86954,230.6756,0,0,0,327.1537,77.89357,0.205541,0,0,0,230.6756
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,132.3378,132.3378,81,0,22.761,132.3378,0,0,0,0,0,54.03976,51.33777,0,0,97.86954,230.6756,0,54.03976,-54.03976,270.1907,64.331,0.205541,145.5715,0,81,230.6756
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.9137,176.6359,68.7,0,68.7,335.3653,79.84872,0.2055477,0,0,81,176.6359
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,37.36583,37.36583,81,0,22.761,37.36583,0,0,0,0,0,0,0,43.63417,41.45246,89.21371,238.4659,41.45246,0,41.45246,374.6905,89.21185,0.2055963,41.10242,0,81,238.4659
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.10834,40.10834,0,0,0,40.10834,0,0,7.105427E-15,0,0,42.2193,40.10834,0,0,47.76126,275.7731,0,42.2193,-42.2193,330.1875,78.61591,0.2055963,44.11917,0,0,275.7731
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,94.67159,233.5538,0.8752444,0,0.8752444,331.0178,78.81361,0.205594,0,0.7001955,0,234.429
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,131.2604,131.2604,81,0,22.761,131.2604,8.137461,0,0,0,10.68126,52.90564,50.26036,0,0,93.79635,234.3415,0,42.22438,-42.22438,286.5094,68.21639,0.205594,144.3864,8.545008,81,245.0228
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,127.3771,127.3771,81,0,22.761,127.3771,23.66184,0,1.421085E-14,0,30.13976,48.81795,46.37705,0,0,140.7123,192.1171,0,18.67819,-18.67819,266.8209,63.52865,0.205594,140.1148,24.11181,81,222.2569
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,123.8015,123.8015,81,0,22.761,123.8015,36.93217,0,0,0,45.7226,45.05425,42.80154,0,0,161.4659,173.4389,0.6683434,0,0.6683434,267.4549,63.67962,0.2055945,136.1817,36.57808,81,219.1615
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,40.72738,40.72738,81,0,22.761,40.72738,154.4389,0,0,0,62.89893,0,0,40.27262,38.259,160.7975,174.0405,101.1579,0,101.1579,363.4218,86.52882,0.2055463,44.80011,50.31915,81,236.9394
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.096758,4.096758,0,0,0,4.096758,1926.374,14.96689,0,0,78.91888,4.312377,4.096758,0,0,59.6396,265.0826,59.6396,0,59.6396,420.0009,100,0.2053876,4.506434,63.1351,0,344.0015
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,54.98887,54.98887,0,0,0,54.98887,58.72281,0,0,0,32.29101,57.88303,54.98887,0,0,0,318.7582,0,25.59201,-25.59201,393.0245,93.57707,0.2053876,60.48776,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,19.4454,19.4454,0,0,0,19.4454,234.5411,0,0,0,45.60746,20.46884,19.4454,0,0,28.43557,293.1662,25.13861,0,25.13861,416.8731,99.25529,0.2053208,21.38994,36.48596,0,338.7737
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,36.70988,36.70988,0,0,0,36.70988,112.6876,0,0,0,41.36748,38.64198,36.70988,0,0,3.296955,315.791,2.725499,0,2.725499,419.4587,99.87092,0.2053135,40.38087,33.09398,0,357.1584
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,16.82008,16.82008,0,0,0,16.82008,200.4225,15.43442,0,0,33.71123,17.70535,16.82008,0,0,0.5714561,318.2439,0.5714561,0,0.5714561,420.0009,100,0.205312,18.50209,26.96898,0,351.9551
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,28.28286,28.28286,0,0,0,28.28286,91.70376,0,0,0,25.93645,29.77143,28.28286,0,0,0,318.7582,0,3.834985,-3.834985,415.9584,99.03752,0.205312,31.11115,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,146.7868,146.7868,81,0,22.761,146.7868,18.92385,0,0,11.76546,27.77771,69.24924,65.78678,0,0,4.261095,314.9232,0,41.47153,-41.47153,372.2436,88.62925,0.205312,161.4655,22.22217,81,342.701
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,52.52586,52.52586,0,0,0,52.52586,6.511163,0,7.105427E-15,0,3.420044,55.29038,52.52586,0,0,50.34057,273.4517,0,51.87033,-51.87033,317.5674,75.61115,0.205312,57.77845,2.736036,0,276.8718
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,113.2311,113.2311,81,0,22.761,113.2311,0,0,0,0,0,33.92743,32.23106,0,0,107.9743,221.5814,0,33.92743,-33.92743,281.8048,67.09624,0.205312,124.5542,0,81,221.5814
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,41.46502,41.46502,81,0,22.761,41.46502,0,0,0,0,0,0,0,39.53498,37.55824,145.6714,187.6539,37.55824,0,37.55824,317.4357,75.57977,0.205356,45.61152,0,81,187.6539
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,44.80531,44.80531,81,0,22.761,44.80531,0,0,0,0,0,0,0,36.19469,34.38496,108.1132,221.4564,34.38496,0,34.38496,350.0561,83.34652,0.2053963,49.28584,0,81,221.4564
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,69.85611,69.85611,81,0,22.761,69.85611,0,0,0,0,0,0,0,11.14389,10.5867,73.72823,252.4028,10.5867,0,10.5867,360.0995,85.73781,0.2054087,76.84172,0,81,252.4028
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.14154,261.9308,0,0,0,360.0995,85.73781,0.2054087,0,0,0,261.9308
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.14154,261.9308,0,0,0,360.0995,85.73781,0.2054087,0,0,0,261.9308
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.14154,261.9308,0,0,0,360.0995,85.73781,0.2054087,0,0,0,261.9308
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.4852,33.4852,0,0,0,33.4852,0,0,7.105427E-15,0,0,35.24757,33.4852,0,0,63.14154,261.9308,0,35.24757,-35.24757,322.9453,76.89159,0.2054087,36.83372,0,0,261.9308
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.3055,226.6833,0,0,0,322.9453,76.89159,0.2054087,0,0,0,226.6833
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,67.4556,67.4556,81,0,22.761,67.4556,0,0,0,0,0,0,0,13.54441,12.86719,102.3055,226.6833,12.86719,0,12.86719,335.1522,79.79798,0.2054237,74.20116,0,81,226.6833
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,19.4346,19.4346,81,0,22.761,19.4346,0,0,0,0,0,0,0,61.5654,58.48713,89.43832,238.2637,58.48713,0,58.48713,390.638,93.00885,0.2054891,21.37806,0,81,238.2637
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,30.9512,290.9022,0.6398274,0,0.6398274,391.245,93.15337,0.2054874,0,0.511862,0,291.542
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,132.7739,132.7739,81,0,22.761,132.7739,1.245832,0,0,0,1.65414,54.49883,51.77389,0,0,30.31137,291.478,0,52.84469,-52.84469,335.5417,79.89073,0.2054874,146.0513,1.323312,81,293.1321
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,129.0082,129.0082,81,0,22.761,129.0082,3.285491,0,0,0,4.238553,50.53495,48.0082,0,0,89.02769,238.6333,0,46.29639,-46.29639,286.7411,68.27155,0.2054874,141.909,3.390842,81,242.8719
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,77.45501,77.45501,81,0,22.761,77.45501,7.83403,0,0,0,6.067848,0,0,3.544993,3.367743,140.4681,192.3369,9.435592,0,9.435592,295.6925,70.40282,0.2054962,85.20051,4.854279,81,198.4048
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,131.0325,200.8289,81.23601,0,81.23601,372.7597,88.75214,0.2054697,0,10.02881,81,213.365
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,33.86865,33.86865,0,0,0,33.86865,55.77395,0,0,0,18.88988,35.65121,33.86865,0,0,49.79652,273.9413,0,16.76133,-16.76133,355.0917,84.54548,0.2054697,37.25552,15.11191,0,292.8312
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,13.59743,13.59743,0,0,0,13.59743,135.2236,0,0,0,18.38694,14.31308,13.59743,0,0,68.42023,257.18,4.073852,0,4.073852,358.9565,85.46567,0.2054588,14.95717,14.70955,0,275.567
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,130.0048,130.0048,81,0,22.761,130.0048,6.343294,7.105427E-15,0,0,8.246585,51.58396,49.00476,0,0,64.34637,260.8465,0,43.33738,-43.33738,313.2749,74.58911,0.2054588,143.0052,6.597268,81,269.0931
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,45.29312,45.29312,81,0,22.761,45.29312,9.795745,0,0,0,4.436798,0,0,35.70688,33.92154,112.499,217.5091,38.35834,0,38.35834,349.6648,83.25336,0.2055019,49.82243,3.549439,81,221.9459
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,76.31052,76.31052,81,0,22.761,76.31052,18.25985,0,0,0,13.93419,0,0,4.689486,4.455011,74.14068,252.0316,18.3892,0,18.3892,367.1104,87.40705,0.2055182,83.94157,11.14735,81,265.9658
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,39.8983,39.8983,0,0,0,39.8983,24.53054,0,0,0,9.787267,41.99821,39.8983,0,0,55.75148,268.5819,0,32.21094,-32.21094,333.157,79.32294,0.2055182,43.88813,7.829813,0,278.3692
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,143.0576,143.0576,81,0,22.761,143.0576,2.294962,0,0,7.663414,3.283118,65.32384,62.05765,0,0,91.54141,236.371,0,62.04072,-62.04072,267.7604,63.75234,0.2055182,157.3634,2.626494,81,239.6541
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,29.95396,29.95396,81,0,22.761,29.95396,10.44223,0,0,0,3.127861,0,0,51.04604,48.49374,160.4756,174.3302,51.6216,0,51.6216,316.7329,75.41245,0.2055771,32.94935,2.502288,81,177.4581
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,98.74411,98.74411,81,0,22.761,98.74411,0,0,0,0,0,18.67801,17.74411,0,0,108.854,220.7897,0,18.67801,-18.67801,297.0446,70.72475,0.2055771,108.6185,0,81,220.7897
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,88.93717,88.93717,81,0,22.761,88.93717,0,0,0,0,0,8.354919,7.937173,0,0,129.6073,202.1117,0,8.354919,-8.354919,288.2377,68.62789,0.2055771,97.83089,0,81,202.1117
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,124.6666,124.6666,81,0,22.761,124.6666,0,0,0,0,0,45.96488,43.66664,0,0,138.8905,193.7567,0,45.96488,-45.96488,239.7865,57.0919,0.2055771,137.1333,0,81,193.7567
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,189.9626,147.7919,68.7,0,68.7,304.961,72.60962,0.2055837,0,0,81,147.7919
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,58.9802,58.9802,81,0,22.761,58.9802,0,0,0,0,0,0,0,22.0198,20.91881,121.2626,209.6219,20.91881,0,20.91881,324.8063,77.33469,0.2056081,64.87822,0,81,209.6219
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.3438,228.4488,68.7,0,68.7,389.9809,92.8524,0.2056146,0,0,81,228.4488
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,43.55579,43.55579,0,0,0,43.55579,0,0,7.105427E-15,0,0,45.84819,43.55579,0,0,31.64381,290.2788,0,45.84819,-45.84819,341.6526,81.3457,0.2056146,47.91137,0,0,290.2788
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.559927,8.559927,0,0,0,8.559927,0,0,1.776357E-15,0,0,9.010449,8.559927,0,0,82.58625,244.4306,0,9.010449,-9.010449,332.1548,79.08432,0.2056146,9.415919,0,0,244.4306
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,17.68309,17.68309,0,0,0,17.68309,0,0,3.552714E-15,0,0,18.61378,17.68309,0,0,92.59786,235.4202,0,18.61378,-18.61378,312.5341,74.41274,0.2056146,19.4514,0,0,235.4202
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,39.74123,39.74123,0,0,0,39.74123,0,0,0,0,0,41.83287,39.74123,0,0,113.2798,216.8064,0,41.83287,-41.83287,268.4384,63.91378,0.2056146,43.71535,0,0,216.8064
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.375329,4.375329,0,0,0,4.375329,0,0,0,0,0,4.60561,4.375329,0,0,159.7608,174.9735,0,4.60561,-4.60561,263.5837,62.7579,0.2056146,4.812863,0,0,174.9735
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,52.44701,52.44701,0,0,0,52.44701,0.9000297,0,7.105427E-15,0,0.4720387,55.20737,52.44701,0,0,164.8782,170.3679,0,54.73534,-54.73534,205.8876,49.02075,0.2056146,57.69171,0.3776309,0,170.8399
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,11.9207,11.9207,0,0,0,11.9207,20.58635,0,1.776357E-15,0,2.454037,12.54811,11.9207,0,0,225.6952,115.6325,0,10.09407,-10.09407,195.2475,46.4874,0.2056146,13.11277,1.96323,0,118.0866
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,101.9182,101.9182,81,0,22.761,101.9182,7.334156,3.552714E-15,0,0,7.474843,22.0192,20.91824,0,0,236.9108,105.5385,0,14.54436,-14.54436,179.9164,42.83715,0.2056146,112.1101,5.979874,81,113.0133
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,95.60902,95.60902,81,0,22.761,95.60902,13.82916,1.776357E-15,0,0,13.22193,15.37792,14.60902,0,0,253.0712,90.99413,0,2.155994,-2.155994,177.6438,42.29605,0.2056146,105.1699,10.57754,81,104.216
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,15.69637,15.69637,81,0,22.761,15.69637,23.1642,0,0,0,3.63594,0,0,65.30363,62.03844,255.4668,88.83813,65.67439,0,65.67439,239.948,57.13036,0.2056605,17.26601,2.908752,81,92.47407
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,15.98047,15.98047,81,0,22.761,15.98047,44.46991,0,0,0,7.106502,0,0,65.01953,61.76855,189.7924,147.9451,68.87505,0,68.87505,305.2886,72.68761,0.2056979,17.57852,5.685201,81,155.0516
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,70.75437,70.75437,81,0,22.761,70.75437,29.23588,0,0,0,20.68566,0,0,10.24563,9.73335,120.9173,209.9326,30.41901,0,30.41901,334.1466,79.55856,0.2057254,77.8298,16.54853,81,230.6183
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,52.88128,52.88128,81,0,22.761,52.88128,45.25695,0,0,0,23.93246,0,0,28.11872,26.71278,90.49832,237.3097,50.64524,0,50.64524,382.1929,90.99812,0.2057752,58.16941,19.14596,81,261.2422
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,126.6999,126.6999,81,0,22.761,126.6999,20.35701,7.105427E-15,0,0,25.79232,48.10519,45.69993,0,0,39.85309,282.8904,0,22.31287,-22.31287,358.673,85.39817,0.2057752,139.3699,20.63386,81,308.6828
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,75.27679,75.27679,81,0,22.761,75.27679,30.48817,0,0,0,22.95051,0,0,5.723212,5.437052,64.64517,260.5776,28.38756,0,28.38756,385.6039,91.81026,0.2057995,82.80447,18.36041,81,283.5281
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,77.07391,77.07391,81,0,22.761,77.07391,12.17209,0,0,0,9.381509,0,0,3.926084,3.729779,36.25761,286.1264,13.11129,0,13.11129,398.0423,94.77179,0.2058111,84.78131,7.505207,81,295.5079
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,73.38351,73.38351,81,0,22.761,73.38351,16.66022,0,0,0,12.22586,0,0,7.616491,7.235666,23.14632,297.9265,19.46152,0,19.46152,416.5051,99.16769,0.2058291,80.72186,9.780684,81,310.1524
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,16.83515,16.83515,0,0,0,16.83515,15.78548,0,0,0,2.657509,17.72121,16.83515,0,0,3.684795,315.4419,0,15.0637,-15.0637,400.6266,95.38709,0.2058291,18.51867,2.126007,0,318.0994
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.42224,300.3782,0,0,0,400.6266,95.38709,0.2058291,0,0,0,300.3782
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,124.7288,124.7288,81,0,22.761,124.7288,0,0,0,0,0,46.03036,43.72884,0,0,20.42224,300.3782,0,46.03036,-46.03036,352.1064,83.83468,0.2058291,137.2017,0,81,300.3782
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,76.00698,76.00698,81,0,22.761,76.00698,0,0,0,0,0,0,0,4.99302,4.743369,71.56709,254.3478,4.743369,0,4.743369,356.6063,84.90609,0.2058346,83.60768,0,81,254.3478
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.82372,258.6169,0,0,0,356.6063,84.90609,0.2058346,0,0,0,258.6169
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,11.23364,11.23364,0,0,0,11.23364,0,0,1.776357E-15,0,0,11.82488,11.23364,0,0,66.82372,258.6169,0,11.82488,-11.82488,344.1418,81.93835,0.2058346,12.357,0,0,258.6169
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,105.2791,105.2791,81,0,22.761,105.2791,0,0,0,0,0,25.5569,24.27905,0,0,79.96248,246.792,0,25.5569,-25.5569,317.2024,75.52424,0.2058346,115.807,0,81,246.792
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,86.34052,86.34052,81,0,22.761,86.34052,0,0,0,0,0,5.621593,5.340513,0,0,108.359,221.2351,0,5.621593,-5.621593,311.2768,74.11337,0.2058346,94.97456,0,81,221.2351
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.56355,32.56355,81,0,22.761,32.56355,0,0,0,0,0,0,0,48.43645,46.01463,114.6052,215.6135,46.01463,0,46.01463,354.9301,84.50699,0.2058876,35.81991,0,81,215.6135
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,21.66498,21.66498,0,0,0,21.66498,0,0,0,0,0,22.80524,21.66498,0,0,68.59062,257.0267,0,22.80524,-22.80524,330.8912,78.78347,0.2058876,23.83147,0,0,257.0267
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,57.01543,57.01543,0,0,0,57.01543,0,0,7.105427E-15,0,0,60.01624,57.01543,0,0,93.92977,234.2214,0,60.01624,-60.01624,267.6286,63.72096,0.2058876,62.71697,0,0,234.2214
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,51.10812,51.10812,0,0,0,51.10812,0,0,7.105427E-15,0,0,53.79802,51.10812,0,0,160.6145,174.2052,0,53.79802,-53.79802,210.9205,50.21906,0.2058876,56.21894,0,0,174.2052
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,220.3901,120.4072,1.307743,0,1.307743,212.1611,50.51445,0.2058842,0,1.046195,0,121.7149
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,28.9537,28.9537,0,0,0,28.9537,67.72749,0,0,0,19.60962,30.47758,28.9537,0,0,219.0823,121.5841,0,10.86796,-10.86796,200.7053,47.78687,0.2058842,31.84907,15.68769,0,141.1937
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,109.0594,109.0594,81,0,22.761,109.0594,43.28408,0,0,0,47.20534,29.53617,28.05936,0,0,231.1578,110.7162,17.66917,0,17.66917,217.4677,51.77792,0.205898,119.9653,37.76427,81,157.9215
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,29.28079,29.28079,81,0,22.761,29.28079,212.5676,0,0,0,62.24148,0,0,51.71921,49.13325,213.4887,126.6184,111.3747,0,111.3747,323.127,76.93486,0.2058232,32.20887,49.79319,81,188.8599
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.547112,9.547112,49.13745,0,14.69978,9.547112,675.6296,0,0,0,64.50311,0,0,39.59034,37.61083,102.1139,226.8557,102.1139,0,102.1139,420.0009,100,0.2056586,10.50182,51.60249,81,291.3588
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,74.53626,74.53626,20.25,0,7.39125,74.53626,87.11845,7.791407,0,0,64.93484,57.14343,54.28626,0,0,0,318.7582,0,0,0,420.0009,100,0.2056586,81.98988,51.94787,81,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056586,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056586,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,27.08577,27.08577,0,0,0,27.08577,154.1349,13.23728,0,0,41.74862,28.51133,27.08577,0,0,0,318.7582,0,0,0,420.0009,100,0.2056586,29.79434,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,98.0442,98.0442,53.97145,0,15.92278,98.0442,47.31781,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.2056586,107.8486,37.1139,81,365.1506
