Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,84.00935,84.00935,54.4846,0,16.0526,84.00935,36.99431,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.2056586,92.41029,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,61.96444,61.96444,0,0,0,61.96444,17.31521,0,0,0,10.72927,65.22573,61.96444,0,0,0,318.7582,0,54.49646,-54.49646,362.5565,86.32281,0.2056586,68.16089,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,60.55162,264.2618,2.127666,0,2.127666,364.575,86.8034,0.205653,0,1.702133,0,266.3894
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,67.21957,67.21957,81,0,22.761,67.21957,0,0,0,0,0,0,0,13.78043,13.09141,58.42395,266.1767,13.09141,0,13.09141,376.9946,89.76044,0.205668,73.94153,0,81,266.1767
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,195.3151,149.7,81,0,22.761,149.7,0,0,45.61514,65.14665,0,72.31579,68.7,0,0,45.33254,277.9589,0,72.31579,-72.31579,300.7671,71.61107,0.205668,214.8466,0,81,277.9589
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.6834,205.6431,68.7,0,68.7,365.9416,87.12878,0.2056745,0,0,81,205.6431
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.46006,4.46006,0,0,0,4.46006,0,0,0,0,0,4.694799,4.46006,0,0,56.98342,267.4731,0,4.694799,-4.694799,360.9929,85.95051,0.2056745,4.906065,0,0,267.4731
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.261486,8.261486,0,0,0,8.261486,0,0,1.776357E-15,0,0,8.696301,8.261486,0,0,62.19986,262.7784,0,8.696301,-8.696301,351.8262,83.76797,0.2056745,9.087635,0,0,262.7784
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,96.28442,96.28442,81,0,22.761,96.28442,0,0,0,0,0,16.08886,15.28442,0,0,71.86242,254.082,0,16.08886,-16.08886,334.867,79.73008,0.2056745,105.9129,0,81,254.082
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,28.30256,28.30256,81,0,22.761,28.30256,0,0,0,0,0,0,0,52.69744,50.06256,89.73894,237.9932,50.06256,0,50.06256,382.3605,91.03804,0.2057321,31.13282,0,81,237.9932
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,58.45903,58.45903,0,0,0,58.45903,0,0,7.105427E-15,0,0,61.53582,58.45903,0,0,39.67637,283.0495,0,61.53582,-61.53582,317.4961,75.59415,0.2057321,64.30492,0,0,283.0495
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,22.18465,22.18465,0,0,0,22.18465,0,0,3.552714E-15,0,0,23.35226,22.18465,0,0,108.0495,221.5137,0,23.35226,-23.35226,292.8806,69.73335,0.2057321,24.40311,0,0,221.5137
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,64.74982,64.74982,81,0,22.761,64.74982,0,0,0,0,0,0,0,16.25018,15.43767,133.9965,198.1614,15.43767,0,15.43767,307.5261,73.22035,0.2057498,71.2248,0,81,198.1614
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,71.23109,71.23109,81,0,22.761,71.23109,0,0,0,0,0,0,0,9.768909,9.280463,118.5588,212.0553,9.280463,0,9.280463,316.3303,75.3166,0.2057605,78.3542,0,81,212.0553
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,64.17163,64.17163,81,0,22.761,64.17163,1.623197,0,0,0,1.041632,0,0,16.82837,15.98695,109.2783,220.4077,17.02859,0,17.02859,332.485,79.16295,0.2057796,70.58879,0.8333053,81,221.4494
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,92.24973,235.7335,83.19181,0,83.19181,411.4077,97.95403,0.205748,0,11.59345,81,250.2253
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,80.83893,80.83893,48.62896,0,14.57113,80.83893,53.14661,1.776357E-15,0,0,42.96315,33.90523,32.20996,0,0,9.057923,310.6061,9.057923,0,9.057923,420.0009,100,0.2057551,88.92282,34.37052,81,353.5692
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,75.2331,75.2331,40.89325,0,12.61399,75.2331,48.04695,0,0,0,36.14721,36.14721,34.33985,0,0,0,318.7582,0,0,0,420.0009,100,0.2057551,82.75641,28.91777,81,354.9054
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,198.1724,149.7,81,0,22.761,149.7,39.14405,0,48.47243,68.28967,58.59865,72.31579,68.7,0,0,0,318.7582,0,13.71714,-13.71714,405.5417,96.55736,0.2057551,217.9897,46.87892,81,377.3569
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,0,0,0,0,75.80855,0,0,91.04982,0,0,0,0,15.24127,305.0411,15.24127,0,15.24127,420.0009,100,0.2057152,0,72.83985,0,396.0909
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,60.16954,60.16954,0,0,0,60.16954,174.229,41.49646,0,0,104.8328,63.33636,60.16954,0,0,0,318.7582,0,0,0,420.0009,100,0.2057152,66.18649,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057152,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,96.68314,96.68314,27.98314,0,9.347733,96.68314,85.52492,10.37239,0,0,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057152,106.3515,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,27.40022,27.40022,0,0,0,27.40022,230.7089,34.37241,0,0,63.21474,28.84234,27.40022,0,0,0,318.7582,0,0,0,420.0009,100,0.2057152,30.14025,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,104.0297,104.0297,67.26393,0,19.28577,104.0297,37.20173,0,1.421085E-14,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.2057152,114.4327,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,99.11416,99.11416,81,0,22.761,99.11416,11.71663,0,0,0,11.61284,19.06754,18.11416,0,0,0,318.7582,0,7.454697,-7.454697,412.1429,98.12907,0.2057152,109.0256,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,84.18989,84.18989,81,0,22.761,84.18989,1.959407,0,0,0,1.649622,3.35778,3.189891,0,0,8.282996,311.3035,0,1.708158,-1.708158,410.3423,97.70036,0.2057152,92.60888,1.319698,81,312.9532
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,15.21714,15.21714,0,0,0,15.21714,0,0,3.552714E-15,0,0,16.01805,15.21714,0,0,10.18095,309.5954,0,16.01805,-16.01805,393.4578,93.68025,0.2057152,16.73886,0,0,309.5954
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,30.15576,30.15576,0,0,0,30.15576,0,0,3.552714E-15,0,0,31.7429,30.15576,0,0,27.97878,293.5773,0,31.7429,-31.7429,359.9979,85.71361,0.2057152,33.17133,0,0,293.5773
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,44.72858,44.72858,0,0,0,44.72858,0,0,0,0,0,47.08271,44.72858,0,0,63.24867,261.8344,0,47.08271,-47.08271,310.3683,73.89708,0.2057152,49.20144,0,0,261.8344
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,70.66959,70.66959,81,0,22.761,70.66959,0,0,0,0,0,0,0,10.33041,9.813888,115.5628,214.7517,9.813888,0,9.813888,319.6786,76.11381,0.2057265,77.73655,0,81,214.7517
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,43.0062,43.0062,81,0,22.761,43.0062,0,0,0,0,0,0,0,37.9938,36.09412,105.7489,223.5842,36.09412,0,36.09412,353.9205,84.26662,0.2057679,47.30681,0,81,223.5842
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,93.0747,93.0747,81,0,22.761,93.0747,0,0,0,0,0,12.71021,12.0747,0,0,69.65479,256.0689,0,12.71021,-12.71021,340.5228,81.07668,0.2057679,102.3822,0,81,256.0689
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,11.5517,11.5517,0,0,0,11.5517,0,0,0,0,0,12.15969,11.5517,0,0,83.77724,243.3587,0,12.15969,-12.15969,327.7053,78.02493,0.2057679,12.70687,0,0,243.3587
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,61.91884,61.91884,0,0,0,61.91884,0,0,1.421085E-14,0,0,65.17773,61.91884,0,0,97.28801,231.199,0,65.17773,-65.17773,259.002,61.66702,0.2057679,68.11073,0,0,231.199
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,24.7144,24.7144,0,0,0,24.7144,0,0,0,0,0,26.01516,24.7144,0,0,169.7077,166.0213,0,26.01516,-26.01516,231.5796,55.13789,0.2057679,27.18584,0,0,166.0213
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,21.64322,21.64322,0,0,0,21.64322,0,0,3.552714E-15,0,0,22.78234,21.64322,0,0,198.6134,140.0061,0,22.78234,-22.78234,207.5649,49.42011,0.2057679,23.80755,0,0,140.0061
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.9271,117.2238,0,0,0,207.5649,49.42011,0.2057679,0,0,0,117.2238
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,24.0754,24.0754,0,0,0,24.0754,5.867452,0,3.552714E-15,0,1.412613,25.34253,24.0754,0,0,223.9271,117.2238,0,23.92992,-23.92992,182.3405,43.41433,0.2057679,26.48294,1.13009,0,118.6364
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,19.30378,19.30378,0,0,0,19.30378,73.61837,0,0,0,14.21113,20.31977,19.30378,0,0,250.5159,93.29388,0,6.10864,-6.10864,175.9015,41.88122,0.2057679,21.23416,11.3689,0,107.505
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,96.90388,96.90388,81,0,22.761,96.90388,20.15023,0,0,0,19.52635,16.74093,15.90388,0,0,257.3033,87.18523,2.785425,0,2.785425,178.544,42.51038,0.20577,106.5943,15.62108,81,106.7116
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,128.6904,128.6904,81,0,22.761,128.6904,33.05613,0,2.842171E-14,0,42.54008,50.20045,47.69043,0,0,254.5179,89.69212,0,7.660376,-7.660376,170.4692,40.58783,0.20577,141.5595,34.03206,81,132.2322
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,96.89508,96.89508,81,0,22.761,96.89508,30.77997,0,0,0,29.82428,16.73166,15.89508,0,0,263.0294,82.03175,13.09262,0,13.09262,182.89,43.54514,0.2057802,106.5846,23.85942,81,111.856
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,108.9411,108.9411,81,0,22.761,108.9411,18.8499,0,0,0,20.53529,29.41172,27.94113,0,0,249.9368,93.8151,0,8.876423,-8.876423,173.5334,41.31739,0.2057802,119.8352,16.42823,81,114.3504
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,259.7995,84.93867,91.12923,0,91.12923,259.9862,61.90135,0.205728,0,17.94339,81,107.3679
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,72.31579,0,20.56389,0,0,0,0,0,47.89434,0,0,72.31579,68.7,168.6703,166.955,116.5943,0,116.5943,370.5973,88.23727,0.2056095,0,38.31548,81,214.8493
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,28.45212,28.45212,0,0,0,28.45212,153.4189,0,0,0,43.65094,29.9496,28.45212,0,0,52.07592,271.8899,13.70134,0,13.70134,383.5955,91.33208,0.2055738,31.29733,34.92075,0,315.5408
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,21.37664,21.37664,0,0,0,21.37664,142.9708,0,0,0,30.56235,22.50173,21.37664,0,0,38.37458,284.2211,8.06062,0,8.06062,391.2425,93.15279,0.2055528,23.51431,24.44988,0,314.7834
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.365344,8.365344,0,0,0,8.365344,272.3846,0,0,0,22.78591,8.805625,8.365344,0,0,30.31396,291.4756,13.98028,0,13.98028,404.5053,96.31061,0.2055164,9.201879,18.22873,0,314.2616
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,129.5293,129.5293,81,0,22.761,129.5293,8.105636,0,0,0,10.49918,51.08351,48.52934,0,0,16.33368,304.0579,0,40.58434,-40.58434,361.7257,86.12499,0.2055164,142.4823,8.399341,81,314.5571
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,33.52889,33.52889,0,0,0,33.52889,8.19768,0,7.105427E-15,0,2.748591,35.29357,33.52889,0,0,61.42739,263.4736,0,32.54498,-32.54498,327.4203,77.95705,0.2055164,36.88178,2.198873,0,266.2222
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,86.04994,86.04994,81,0,22.761,86.04994,0,0,0,0,0,5.315727,5.049941,0,0,97.58847,230.9286,0,5.315727,-5.315727,321.817,76.62295,0.2055164,94.65494,0,81,230.9286
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,68.70483,68.70483,81,0,22.761,68.70483,0,0,0,0,0,0,0,12.29516,11.6804,103.4948,225.6129,11.6804,0,11.6804,332.898,79.26128,0.2055297,75.57532,0,81,225.6129
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,45.42572,45.42572,81,0,22.761,45.42572,0,0,0,0,0,0,0,35.57428,33.79557,91.81443,236.1252,33.79557,0,33.79557,364.9593,86.8949,0.2055684,49.96829,0,81,236.1252
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,9.809678,9.809678,0,0,0,9.809678,0,0,1.776357E-15,0,0,10.32598,9.809678,0,0,58.01886,266.5413,0,10.32598,-10.32598,354.0748,84.30335,0.2055684,10.79065,0,0,266.5413
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,62.7205,62.7205,81,0,22.761,62.7205,0,0,0,0,0,0,0,18.2795,17.36553,69.49217,256.2153,17.36553,0,17.36553,370.5492,88.22581,0.2055883,68.99255,0,81,256.2153
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.12664,271.8442,0,0,0,370.5492,88.22581,0.2055883,0,0,0,271.8442
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.12664,271.8442,0,0,0,370.5492,88.22581,0.2055883,0,0,0,271.8442
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,58.40616,58.40616,0,0,0,58.40616,0,0,7.105427E-15,0,0,61.48017,58.40616,0,0,52.12664,271.8442,0,61.48017,-61.48017,305.7434,72.7959,0.2055883,64.24677,0,0,271.8442
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,14.8757,14.8757,0,0,0,14.8757,0,0,1.776357E-15,0,0,15.65863,14.8757,0,0,120.4379,210.3641,0,15.65863,-15.65863,289.2377,68.86599,0.2055883,16.36327,0,0,210.3641
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.8364,194.7054,0,0,0,289.2377,68.86599,0.2055883,0,0,0,194.7054
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,27.73555,27.73555,0,0,0,27.73555,0,0,3.552714E-15,0,0,29.19532,27.73555,0,0,137.8364,194.7054,0,29.19532,-29.19532,258.4632,61.53873,0.2055883,30.50911,0,0,194.7054
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,24.35077,24.35077,0,0,0,24.35077,6.414596,0,3.552714E-15,0,1.562003,25.63239,24.35077,0,0,170.2757,165.5101,0,24.07038,-24.07038,233.0908,55.49769,0.2055883,26.78584,1.249603,0,167.0721
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,37.88726,37.88726,0,0,0,37.88726,22.22768,0,0,0,8.421459,39.88132,37.88726,0,0,197.0205,141.4397,0,31.45987,-31.45987,199.9291,47.60208,0.2055883,41.67598,6.737167,0,149.8612
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,20.13531,20.13531,0,0,0,20.13531,111.8175,0,0,0,22.5148,21.19507,20.13531,0,0,231.9759,109.9799,1.319732,0,1.319732,201.1812,47.90018,0.2055848,22.14884,18.01184,0,132.4947
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,86.52397,86.52397,81,0,22.761,86.52397,41.16398,0,0,0,35.61671,5.814706,5.523971,0,0,230.6562,111.1676,29.802,0,29.802,229.4538,54.63175,0.205608,95.17637,28.49337,81,146.7843
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,49.24529,49.24529,81,0,22.761,49.24529,97.65769,0,0,0,48.09182,0,0,31.75471,30.16697,200.8542,137.9894,78.25879,0,78.25879,303.6966,72.30857,0.2056205,54.16982,38.47345,81,186.0813
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,15.7333,15.7333,81,0,22.761,15.7333,146.6217,0,0,0,23.06843,0,0,65.2667,62.00336,122.5954,208.4223,85.07179,0,85.07179,384.4028,91.52429,0.2056152,17.30663,18.45474,81,231.4908
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,37.52362,284.987,14.39984,0,14.39984,398.0637,94.77688,0.2055779,0,11.51987,0,299.3868
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,81.85185,81.85185,74.19669,0,21.03976,81.85185,38.09548,7.105427E-15,0,0,31.18186,8.05807,7.655167,0,0,23.12379,297.9468,23.12379,0,23.12379,420.0009,100,0.2055958,90.03704,24.94548,81,329.1287
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.494111,8.494111,0,0,0,8.494111,177.5875,6.14331,0,0,15.08448,8.94117,8.494111,0,0,0,318.7582,0,0,0,420.0009,100,0.2055958,9.343522,12.06758,0,333.8427
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,19.81478,0,0,19.81478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055958,0,15.85182,0,338.573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2992879,0.2992879,0,0,0,0.2992879,6432.83,18.93764,0,0,19.25268,0.3150399,0.2992879,0,0,0,318.7582,0,0,0,420.0009,100,0.2055958,0.3292167,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,93.71108,93.71108,81,0,22.761,93.71108,5.54763,0,0,0,5.198744,13.38009,12.71108,0,0,0,318.7582,0,8.181342,-8.181342,411.377,97.94669,0.2055958,103.0822,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,156.0349,149.7,81,0,22.761,149.7,1.755914,0,6.334872,21.93836,2.628603,72.31579,68.7,0,0,9.09038,310.5769,0,69.68719,-69.68719,337.9202,80.45703,0.2055958,171.6384,2.102883,81,313.2055
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,54.85955,54.85955,0,0,0,54.85955,0,0,7.105427E-15,0,0,57.74689,54.85955,0,0,86.52058,240.8897,0,57.74689,-57.74689,277.0496,65.96407,0.2055958,60.3455,0,0,240.8897
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,111.3712,111.3712,81,0,22.761,111.3712,0,0,0,0,0,31.96964,30.37116,0,0,150.6838,183.1428,0,31.96964,-31.96964,243.3507,57.94052,0.2055958,122.5083,0,81,183.1428
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,174.9085,149.7,81,0,22.761,149.7,0,0,25.20855,42.6994,0,72.31579,68.7,0,0,186.2056,151.1732,0,72.31579,-72.31579,167.1231,39.79115,0.2055958,192.3994,0,81,151.1732
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,66.9624,66.9624,81,0,22.761,66.9624,0,0,0,0,0,0,0,14.0376,13.33572,266.5565,78.85738,13.33572,0,13.33572,179.7745,42.80337,0.205611,73.65864,0,81,78.85738
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,19.15166,19.15166,81,0,22.761,19.15166,0,0,0,0,0,0,0,61.84834,58.75592,253.2208,90.85952,58.75592,0,58.75592,235.5153,56.07495,0.205674,21.06683,0,81,90.85952
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,89.84277,89.84277,81,0,22.761,89.84277,0,0,0,0,0,9.308181,8.842772,0,0,194.4649,143.7399,0,9.308181,-9.308181,225.7036,53.73884,0.205674,98.82705,0,81,143.7399
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,11.755,11.755,81,0,22.761,11.755,0,0,0,0,0,0,0,69.245,65.78275,204.8073,134.4317,65.78275,0,65.78275,288.1106,68.59762,0.2057187,12.9305,0,81,134.4317
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,38.60141,38.60141,81,0,22.761,38.60141,0,0,0,0,0,0,0,42.39859,40.27866,139.0245,193.6361,40.27866,0,40.27866,326.3223,77.69563,0.2057645,42.46155,0,81,193.6361
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.153958,9.153958,81,0,22.761,9.153958,0,0,0,0,0,0,0,71.84604,68.25374,98.74587,229.8869,68.25374,0,68.25374,391.0735,93.11254,0.2058026,10.06935,0,81,229.8869
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,16.51248,16.51248,0,0,0,16.51248,0,0,0,0,0,17.38156,16.51248,0,0,30.49214,291.3153,0,17.38156,-17.38156,372.7517,88.75022,0.2058026,18.16373,0,0,291.3153
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,89.35995,89.35995,81,0,22.761,89.35995,0,0,0,0,0,8.799949,8.359951,0,0,49.80498,273.9337,0,8.799949,-8.799949,363.4757,86.54166,0.2058026,98.29594,0,81,273.9337
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,34.12,34.12,0,0,0,34.12,4.61504,0,0,0,1.574652,35.91579,34.12,0,0,59.5827,265.1338,0,34.34114,-34.34114,327.277,77.92294,0.2058026,37.532,1.259721,0,266.7084
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,116.261,116.261,81,0,22.761,116.261,16.70655,0,0,0,19.42321,37.11685,35.26101,0,0,97.73952,230.7927,0,17.69365,-17.69365,308.6263,73.48229,0.2058026,127.8871,15.53856,81,250.2159
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,83.03232,83.03232,81,0,22.761,83.03232,52.83674,0,0,0,43.87157,2.139279,2.032315,0,0,117.3991,213.099,41.73229,0,41.73229,348.217,82.90864,0.2058348,91.33555,35.09725,81,256.9706
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,0,0,0,67.99487,0,0,0,0,75.66684,250.6581,67.99487,0,67.99487,412.7226,98.26708,0.2056589,0,54.3959,0,318.653
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,138.9523,138.9523,70.25231,0,20.04183,138.9523,58.45303,1.234086,0,3.147542,81.22184,72.31579,68.7,0,0,7.671966,311.8535,7.671966,0,7.671966,420.0009,100,0.2056391,152.8475,64.97747,81,393.0753
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,49.54109,49.54109,0,0,0,49.54109,183.5904,38.80415,0,0,90.95267,52.14851,49.54109,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,54.4952,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,159.9373,149.7,81,0,22.761,149.7,79.423,46.58044,10.23725,26.23098,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,175.931,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,37.8488,37.8488,0,0,0,37.8488,325.2607,83.26646,0,0,123.1073,39.84085,37.8488,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,41.63369,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,36.12281,36.12281,0,0,0,36.12281,307.643,73.10529,0,0,111.1293,38.02401,36.12281,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,39.73509,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,23.64813,23.64813,0,0,0,23.64813,366.5938,61.79979,0,0,86.69256,24.89277,23.64813,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,26.01294,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,14.84779,14.84779,0,0,0,14.84779,316.6429,31.38524,0,0,47.0145,15.62926,14.84779,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,16.33257,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,66.7957,66.7957,64.51603,0,18.59056,66.7957,3.59252,0,1.421085E-14,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,73.47527,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056391,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,124.9666,124.9666,81,0,22.761,124.9666,0,0,0,0,0,46.28066,43.96663,0,0,0,318.7582,0,46.28066,-46.28066,371.2167,88.38476,0.2056391,137.4633,0,81,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,73.15681,73.15681,81,0,22.761,73.15681,0,0,0,0,0,0,0,7.843189,7.45103,51.42296,272.4776,7.45103,0,7.45103,378.2854,90.06777,0.2056475,80.47249,0,81,272.4776
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,15.87296,15.87296,0,0,0,15.87296,0,0,1.776357E-15,0,0,16.70838,15.87296,0,0,43.97193,279.1835,0,16.70838,-16.70838,360.6732,85.8744,0.2056475,17.46025,0,0,279.1835
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,25.10895,25.10895,0,0,0,25.10895,0,0,3.552714E-15,0,0,26.43048,25.10895,0,0,62.53679,262.4751,0,26.43048,-26.43048,332.813,79.24104,0.2056475,27.61985,0,0,262.4751
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,55.30341,55.30341,0,0,0,55.30341,0,0,0,0,0,58.21411,55.30341,0,0,91.90399,236.0446,0,58.21411,-58.21411,271.45,64.63082,0.2056475,60.83374,0,0,236.0446
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.5863,177.8305,0,0,0,271.45,64.63082,0.2056475,0,0,0,177.8305
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.5863,177.8305,0,0,0,271.45,64.63082,0.2056475,0,0,0,177.8305
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,107.3274,107.3274,81,0,22.761,107.3274,0,0,0,0,0,27.71304,26.32739,0,0,156.5863,177.8305,0,27.71304,-27.71304,242.2379,57.67557,0.2056475,118.0601,0,81,177.8305
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,51.9802,51.9802,81,0,22.761,51.9802,0,0,0,0,0,0,0,29.0198,27.56881,187.3786,150.1175,27.56881,0,27.56881,268.392,63.90272,0.2056788,57.17822,0,81,150.1175
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,29.16937,29.16937,81,0,22.761,29.16937,3.940953,0,0,0,1.149551,0,0,51.83063,49.2391,159.8098,174.9294,50.38865,0,50.38865,316.1948,75.28433,0.2057354,32.0863,0.9196408,81,176.079
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,109.4211,220.2792,87.08566,0,87.08566,398.8116,94.95494,0.2056943,0,14.70853,81,238.6649
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,90.74014,90.74014,70.65873,0,20.14466,90.74014,47.91022,3.552714E-15,0,0,43.47381,21.13833,20.08141,0,0,22.33548,298.6563,22.33548,0,22.33548,420.0009,100,0.2057115,99.81416,34.77905,81,342.1301
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,41.65229,41.65229,0,0,0,41.65229,172.0476,27.81725,0,0,71.66177,43.84452,41.65229,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,45.81752,57.32942,0,390.42
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,82.91083,82.91083,20.25,0,7.39125,82.91083,96.05099,13.67791,0,0,79.63667,65.95876,62.66082,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,91.2019,63.70934,81,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,38.11425,38.11425,0,0,0,38.11425,204.1022,37.67174,0,0,77.79201,40.12026,38.11425,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,41.92567,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,96.91962,96.91962,28.21962,0,9.407564,96.91962,87.63925,12.62384,0,0,84.93963,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,106.6116,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,55.71879,55.71879,0,0,0,55.71879,154.4967,27.43232,0,0,86.08368,58.65136,55.71879,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,61.29067,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,25.20722,25.20722,0,0,0,25.20722,328.4062,56.24817,0,0,82.78208,26.53391,25.20722,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,27.72794,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,77.95112,77.95112,23.30823,0,8.164983,77.95112,73.78833,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,85.74623,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,78.3496,78.3496,56.18009,0,16.48156,78.3496,29.78487,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.2057115,86.18456,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,20.52573,20.52573,0,0,0,20.52573,11.81262,0,0,0,2.424626,21.60603,20.52573,0,0,0,318.7582,0,19.1814,-19.1814,399.7819,95.18597,0.2057115,22.5783,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,88.12213,88.12213,81,0,22.761,88.12213,0,0,0,0,0,7.496981,7.122131,0,0,21.31267,299.5768,0,7.496981,-7.496981,391.8794,93.30442,0.2057115,96.93434,0,81,299.5768
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,23.51148,23.51148,0,0,0,23.51148,0,0,0,0,0,24.74893,23.51148,0,0,29.64265,292.0798,0,24.74893,-24.74893,365.7917,87.09309,0.2057115,25.86263,0,0,292.0798
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.14146,267.3309,0,0,0,365.7917,87.09309,0.2057115,0,0,0,267.3309
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.785396,5.785396,0,0,0,5.785396,0,0,0,0,0,6.08989,5.785396,0,0,57.14146,267.3309,0,6.08989,-6.08989,359.3724,85.56468,0.2057115,6.363935,0,0,267.3309
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.068211,1.068211,0,0,0,1.068211,0,0,2.220446E-16,0,0,1.124433,1.068211,0,0,63.908,261.241,0,1.124433,-1.124433,358.1871,85.28248,0.2057115,1.175032,0,0,261.241
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,78.54093,78.54093,81,0,22.761,78.54093,0,0,0,0,0,0,0,2.459071,2.336117,65.15737,260.1166,2.336117,0,2.336117,360.4034,85.81015,0.2057141,86.39502,0,81,260.1166
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,36.12358,36.12358,0,0,0,36.12358,0,0,0,0,0,38.02483,36.12358,0,0,62.82126,262.2191,0,38.02483,-38.02483,320.3217,76.26691,0.2057141,39.73594,0,0,262.2191
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,16.79429,16.79429,0,0,0,16.79429,0,0,3.552714E-15,0,0,17.6782,16.79429,0,0,105.0711,224.1943,0,17.6782,-17.6782,301.6872,71.83015,0.2057141,18.47372,0,0,224.1943
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,36.94072,36.94072,0,0,0,36.94072,0,0,0,0,0,38.88497,36.94072,0,0,124.7135,206.5161,0,38.88497,-38.88497,260.6989,62.07103,0.2057141,40.6348,0,0,206.5161
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,34.63483,34.63483,0,0,0,34.63483,0,0,0,0,0,36.45772,34.63483,0,0,167.919,167.6311,0,36.45772,-36.45772,222.269,52.9211,0.2057141,38.09832,0,0,167.6311
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,71.0797,71.0797,81,0,22.761,71.0797,0,0,0,0,0,0,0,9.920306,9.424291,208.4276,131.1734,9.424291,0,9.424291,231.2097,55.04982,0.2057248,78.18766,0,81,131.1734
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,83.32442,83.32442,81,0,22.761,83.32442,1.833123,0,0,0,1.527439,2.446753,2.324415,0,0,199.0033,139.6552,0,0.9193139,-0.9193139,230.2407,54.8191,0.2057248,91.65685,1.221951,81,141.1827
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,200.0248,138.7359,87.49696,0,87.49696,313.2476,74.58261,0.2056827,0,15.03757,81,157.5329
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,35.37178,35.37178,81,0,22.761,35.37178,140.5156,0,0,0,49.70287,0,0,45.62822,43.34681,112.5278,217.4832,93.04968,0,93.04968,401.5222,95.60035,0.2056569,38.90895,39.76229,81,267.1861
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,168.5323,149.7,81,0,22.761,149.7,56.12023,0,18.83227,35.6855,84.01198,72.31579,68.7,0,0,19.47814,301.2279,11.69619,0,11.69619,412.6182,98.24224,0.2056268,185.3855,67.20959,81,385.2399
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,88.96455,88.96455,20.26455,0,7.394931,88.96455,110.9208,18.58248,0,0,98.68022,72.31579,68.7,0,0,7.781947,311.7545,7.781947,0,7.781947,420.0009,100,0.2056068,97.861,78.94418,81,410.4347
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,114.3998,114.3998,45.69981,0,13.83005,114.3998,101.709,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056068,125.8398,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056068,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,53.06898,53.06898,0,0,0,53.06898,150.9943,24.26906,0,0,80.13115,55.86209,53.06898,0,0,0,318.7582,0,0,0,420.0009,100,0.2056068,58.37589,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,54.86002,54.86002,0,0,0,54.86002,146.3109,22.51878,0,0,80.26616,57.74738,54.86002,0,0,0,318.7582,0,0,0,420.0009,100,0.2056068,60.34602,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,19.22387,19.22387,0,0,0,19.22387,243.5187,26.57807,0,0,46.81372,20.23565,19.22387,0,0,0,318.7582,0,0,0,420.0009,100,0.2056068,21.14626,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,38.41336,38.41336,0,0,0,38.41336,106.5428,0.4915634,0,0,40.92668,40.43512,38.41336,0,0,0,318.7582,0,0,0,420.0009,100,0.2056068,42.2547,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01514262,0.01514262,0,0,0,0.01514262,109121.8,16.50796,0,0,16.5239,0.0159396,0.01514262,0,0,0,318.7582,0,0,0,420.0009,100,0.2056068,0.01665688,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,52.79963,52.79963,0,0,0,52.79963,4.28474,0,0,0,2.262327,55.57856,52.79963,0,0,0,318.7582,0,53.31623,-53.31623,363.8006,86.61902,0.2056068,58.07959,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,63.44171,63.44171,81,0,22.761,63.44171,0,0,0,0,0,0,0,17.55829,16.68037,59.24026,265.442,16.68037,0,16.68037,379.625,90.38672,0.2056256,69.78588,0,81,265.442
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,51.1851,51.1851,0,0,0,51.1851,0,0,7.105427E-15,0,0,53.87905,51.1851,0,0,42.55988,280.4543,0,53.87905,-53.87905,322.8315,76.86449,0.2056256,56.30361,0,0,280.4543
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,14.9802,14.9802,0,0,0,14.9802,0,0,1.776357E-15,0,0,15.76863,14.9802,0,0,102.4255,226.5753,0,15.76863,-15.76863,306.2099,72.90697,0.2056256,16.47822,0,0,226.5753
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.9462,210.8066,0,0,0,306.2099,72.90697,0.2056256,0,0,0,210.8066
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.04491,31.04491,0,0,0,31.04491,0,0,0,0,0,32.67885,31.04491,0,0,119.9462,210.8066,0,32.67885,-32.67885,271.7633,64.70543,0.2056256,34.1494,0,0,210.8066
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.828058,2.828058,0,0,0,2.828058,0,0,0,0,0,2.976903,2.828058,0,0,156.256,178.1278,0,2.976903,-2.976903,268.6254,63.95831,0.2056256,3.110863,0,0,178.1278
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,103.4868,103.4868,81,0,22.761,103.4868,0,0,0,0,0,23.67027,22.48675,0,0,159.5637,175.1509,0,23.67027,-23.67027,243.6748,58.01768,0.2056256,113.8354,0,81,175.1509
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,59.06583,59.06583,81,0,22.761,59.06583,0,0,0,0,0,0,0,21.93417,20.83746,185.864,151.4806,20.83746,0,20.83746,263.4429,62.72438,0.2056492,64.97241,0,81,151.4806
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,47.24397,47.24397,81,0,22.761,47.24397,0,0,0,0,0,0,0,33.75603,32.06823,165.0265,170.2343,32.06823,0,32.06823,293.8655,69.96784,0.2056853,51.96837,0,81,170.2343
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,26.2518,26.2518,81,0,22.761,26.2518,0,-7.105427E-15,0,0,0,0,0,54.7482,52.01078,132.9583,199.0957,52.01078,0,52.01078,343.2073,81.71585,0.2057439,28.87699,0,81,199.0957
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.348055,7.348055,0,0,0,7.348055,0,0,0,0,0,7.734795,7.348055,0,0,80.94753,245.9055,0,7.734795,-7.734795,335.0541,79.77462,0.2057439,8.082861,0,0,245.9055
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,17.08991,17.08991,0,0,0,17.08991,8.371153,0,0,0,1.430623,17.98938,17.08991,0,0,89.54175,238.1707,0,16.55876,-16.55876,317.5996,75.6188,0.2057439,18.79891,1.144498,0,239.6013
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,125.6868,125.6868,81,0,22.761,125.6868,17.61153,0,1.421085E-14,0,22.13537,47.03874,44.68681,0,0,107.9404,221.6119,0,24.90337,-24.90337,291.3492,69.36871,0.2057439,138.2555,17.7083,81,243.7473
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,88.44382,88.44382,81,0,22.761,88.44382,49.26904,0,0,0,43.57542,7.8356,7.44382,0,0,135.6108,196.7085,35.73982,0,35.73982,325.2549,77.44149,0.2057712,97.2882,34.86034,81,240.2839
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,22.59911,0,7.985574,0,0,3.552714E-15,0,0,78.40181,0,0,22.59911,21.46915,99.87096,228.8744,99.87096,0,99.87096,420.0009,100,0.2055234,0,62.72145,81,307.2762
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,49.81532,49.81532,0,0,0,49.81532,173.0119,33.74926,0,0,86.18644,52.43718,49.81532,0,0,0,318.7582,0,0,0,420.0009,100,0.2055234,54.79685,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,118.4039,118.4039,49.70395,0,14.8431,118.4039,96.66927,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055234,130.2443,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,11.69023,11.69023,0,0,0,11.69023,1074.166,113.267,0,0,125.5725,12.30551,11.69023,0,0,0,318.7582,0,0,0,420.0009,100,0.2055234,12.85926,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,26.43588,26.43588,0,0,0,26.43588,425.6115,84.68691,0,0,112.5142,27.82725,26.43588,0,0,0,318.7582,0,0,0,420.0009,100,0.2055234,29.07947,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,105.8781,105.8781,37.17807,0,11.67405,105.8781,96.04487,29.37467,0,0,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055234,116.4659,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,92.03098,92.03098,40.27396,0,12.45731,92.03098,59.19863,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.2055234,101.2341,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,58.46404,58.46404,0,0,0,58.46404,78.23158,0,0,0,45.73734,61.5411,58.46404,0,0,0,318.7582,0,15.80375,-15.80375,403.3422,96.03367,0.2055234,64.31045,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,92.70714,92.70714,81,0,22.761,92.70714,23.67214,0,0,0,21.94577,12.3233,11.70714,0,0,17.55973,302.9545,9.622463,0,9.622463,412.4709,98.20716,0.2055307,101.9779,17.55661,81,324.9002
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,11.60824,11.60824,0,0,0,11.60824,17.86001,0,1.776357E-15,0,2.073233,12.2192,11.60824,0,0,7.937263,311.6147,0,10.14597,-10.14597,401.7761,95.66078,0.2055307,12.76906,1.658586,0,313.6879
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1747042,0.1747042,0,0,0,0.1747042,0,0,2.775558E-17,0,0,0.1838992,0.1747042,0,0,19.21056,301.4687,0,0.1838992,-0.1838992,401.5822,95.61463,0.2055307,0.1921747,0,0,301.4687
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,88.26169,88.26169,81,0,22.761,88.26169,0,0,0,0,0,7.643878,7.261685,0,0,19.41489,301.2848,0,7.643878,-7.643878,393.5249,93.69622,0.2055307,97.08785,0,81,301.2848
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.63325,45.63325,0,0,0,45.63325,0,0,0,0,0,48.035,45.63325,0,0,27.90809,293.6409,0,48.035,-48.035,342.8916,81.64069,0.2055307,50.19657,0,0,293.6409
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,37.84315,37.84315,0,0,0,37.84315,0,0,7.105427E-15,0,0,39.83489,37.84315,0,0,81.28031,245.6059,0,39.83489,-39.83489,300.9019,71.64317,0.2055307,41.62746,0,0,245.6059
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,73.64869,73.64869,81,0,22.761,73.64869,0,0,0,0,0,0,0,7.351311,6.983745,125.5413,205.7711,6.983745,0,6.983745,307.5273,73.22063,0.2055386,81.01356,0,81,205.7711
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.29949,43.29949,81,0,22.761,43.29949,0,0,0,0,0,0,0,37.70051,35.81549,118.5576,212.0564,35.81549,0,35.81549,341.5048,81.31051,0.2055789,47.62944,0,81,212.0564
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,71.31162,71.31162,81,0,22.761,71.31162,0,0,0,0,0,0,0,9.688378,9.203959,82.74207,244.2904,9.203959,0,9.203959,350.2365,83.38947,0.2055892,78.44279,0,81,244.2904
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,74.43082,74.43082,81,0,22.761,74.43082,0,0,0,0,0,0,0,6.569174,6.240716,73.53812,252.5739,6.240716,0,6.240716,356.1569,84.7991,0.2055963,81.87391,0,81,252.5739
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,73.75792,73.75792,81,0,22.761,73.75792,0,0,0,0,0,0,0,7.242081,6.879976,67.29739,258.1906,6.879976,0,6.879976,362.6838,86.35313,0.205604,81.13371,0,81,258.1906
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,44.10503,44.10503,0,0,0,44.10503,0,0,7.105427E-15,0,0,46.42634,44.10503,0,0,60.41742,264.3825,0,46.42634,-46.42634,313.7462,74.70132,0.205604,48.51553,0,0,264.3825
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.12188,28.12188,0,0,0,28.12188,0,0,3.552714E-15,0,0,29.60197,28.12188,0,0,112.0022,217.9562,0,29.60197,-29.60197,282.543,67.272,0.205604,30.93406,0,0,217.9562
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,70.93528,70.93528,81,0,22.761,70.93528,1.974327,0,0,0,1.400495,0,0,10.06472,9.561486,144.8933,188.3542,10.96198,0,10.96198,292.9424,69.74805,0.2056158,78.02881,1.120396,81,189.7547
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,12.39049,12.39049,81,0,22.761,12.39049,178.0967,0,0,0,22.06706,0,0,68.6095,65.17903,133.9314,198.22,87.24609,0,87.24609,375.7113,89.4549,0.2056051,13.62954,17.65365,81,220.2871
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,92.2517,92.2517,81,0,22.761,92.2517,41.80309,0,0,0,38.56406,11.8439,11.2517,0,0,46.68526,276.7415,26.72016,0,26.72016,401.0603,95.49036,0.2056255,101.4769,30.85125,81,315.3055
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,110.9888,110.9888,70.32549,0,20.06035,110.9888,56.554,3.552714E-15,0,0,62.76864,42.80354,40.66336,0,0,19.9651,300.7896,19.9651,0,19.9651,420.0009,100,0.2056408,122.0877,50.21491,81,363.5583
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,103.1979,103.1979,34.49792,0,10.99597,103.1979,78.62005,8.818465,0,0,81.13425,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056408,113.5177,64.9074,81,399.8925
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,205.9543,149.7,81,0,22.761,149.7,71.31176,34.43792,56.2543,76.84973,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056408,226.5497,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,107.5535,107.5535,38.85353,0,12.09794,107.5535,95.60482,30.51057,0,0,102.8264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056408,118.3089,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,53.89965,53.89965,0,0,0,53.89965,140.2451,18.85513,0,0,75.59161,56.73647,53.89965,0,0,0,318.7582,0,0,0,420.0009,100,0.2056408,59.28961,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,59.25179,59.25179,0,0,0,59.25179,145.0585,23.57948,0,0,85.94978,62.3703,59.25179,0,0,0,318.7582,0,0,0,420.0009,100,0.2056408,65.17697,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,17.27814,17.27814,0,0,0,17.27814,493.5411,67.0872,0,0,85.27471,18.18751,17.27814,0,0,0,318.7582,0,0,0,420.0009,100,0.2056408,19.00595,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,12.28088,12.28088,0,0,0,12.28088,452.4673,42.63971,0,0,55.56695,12.92724,12.28088,0,0,0,318.7582,0,0,0,420.0009,100,0.2056408,13.50897,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,103.5685,103.5685,81,0,22.761,103.5685,21.09381,0,1.421085E-14,0,21.84654,23.75628,22.56847,0,0,0,318.7582,0,1.909746,-1.909746,417.9878,99.52071,0.2056408,113.9253,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,96.29131,96.29131,81,0,22.761,96.29131,2.154214,7.105427E-15,0,0,2.074321,16.09611,15.2913,0,0,2.12194,316.8485,0,14.02179,-14.02179,403.2075,96.0016,0.2056408,105.9204,1.659457,81,318.9228
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,133.6335,133.6335,81,0,22.761,133.6335,0,0,0,0,0,55.40367,52.63349,0,0,17.70171,302.8267,0,55.40367,-55.40367,344.8069,82.09673,0.2056408,146.9968,0,81,302.8267
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,104.4451,104.4451,81,0,22.761,104.4451,0,0,0,0,0,24.67907,23.44512,0,0,79.26134,247.423,0,24.67907,-24.67907,318.7929,75.90292,0.2056408,114.8896,0,81,247.423
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,162.0733,149.7,81,0,22.761,149.7,0,0,12.37326,28.58059,0,72.31579,68.7,0,0,106.6825,222.7439,0,72.31579,-72.31579,242.5654,57.75354,0.2056408,178.2806,0,81,222.7439
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,72.21171,72.21171,81,0,22.761,72.21171,0,0,0,0,0,0,0,8.788294,8.34888,187.0334,150.4282,8.34888,0,8.34888,250.4858,59.63936,0.2056501,79.43288,0,81,150.4282
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,108.7173,108.7173,81,0,22.761,108.7173,0,0,0,0,0,29.17609,27.71728,0,0,178.6845,157.9422,0,29.17609,-29.17609,219.7315,52.31692,0.2056501,119.589,0,81,157.9422
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,211.1024,128.7661,68.7,0,68.7,284.9061,67.83464,0.2056564,0,0,81,128.7661
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,63.70947,63.70947,81,0,22.761,63.70947,0,0,0,0,0,0,0,17.29053,16.426,142.4024,190.5961,16.426,0,16.426,300.4891,71.54489,0.2056748,70.08041,0,81,190.5961
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,57.36441,57.36441,81,0,22.761,57.36441,0,0,0,0,0,0,0,23.63559,22.45381,125.9764,205.3795,22.45381,0,22.45381,321.7907,76.61668,0.2057,63.10086,0,81,205.3795
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,19.60774,19.60774,81,0,22.761,19.60774,0,0,0,0,0,0,0,61.39226,58.32264,103.5226,225.5879,58.32264,0,58.32264,377.1204,89.79039,0.205763,21.56852,0,81,225.5879
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,119.1307,119.1307,81,0,22.761,119.1307,0,0,0,0,0,40.13753,38.13065,0,0,45.19995,278.0783,0,40.13753,-40.13753,334.8117,79.71692,0.205763,131.0437,0,81,278.0783
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,59.29744,59.29744,81,0,22.761,59.29744,0,0,0,0,0,0,0,21.70256,20.61743,89.7972,237.9407,20.61743,0,20.61743,354.3712,84.37391,0.205786,65.22719,0,81,237.9407
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,0,0,0,0,0,0,0,0,0.8623309,0,0,0,0,69.17978,256.4964,0.8623309,0,0.8623309,355.1892,84.5687,0.2057838,0,0.6898648,0,257.3588
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,153.3606,149.7,81,0,22.761,149.7,16.72224,0,3.660612,18.99667,25.0332,72.31579,68.7,0,0,68.31744,257.2725,0,47.28259,-47.28259,305.349,72.702,0.2057838,168.6967,20.02656,81,282.3057
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.983536,3.983536,76.27878,0,21.56653,3.983536,1309.72,1.421085E-14,0,0,52.17318,0,0,72.29524,68.68048,120.8537,209.9899,120.8537,0,120.8537,420.0009,100,0.2056709,4.38189,41.73854,81,262.1631
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,139.4466,139.4466,70.74661,0,20.16689,139.4466,57.00753,7.179277,0,3.691275,79.49506,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056709,153.3913,63.59605,81,398.2533
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056709,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,40.68904,40.68904,0,0,0,40.68904,292.5992,76.22523,0,0,119.0558,42.83057,40.68904,0,0,0,318.7582,0,0,0,420.0009,100,0.2056709,44.75794,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056709,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,118.1247,118.1247,49.42467,0,14.77244,118.1247,84.58678,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056709,129.9371,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,23.65696,23.65696,0,0,0,23.65696,294.546,44.77856,0,0,69.68063,24.90206,23.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.2056709,26.02265,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,51.32582,51.32582,0,0,0,51.32582,109.8394,2.348782,0,0,56.37596,54.02718,51.32582,0,0,0,318.7582,0,0,0,420.0009,100,0.2056709,56.4584,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,48.05607,48.05607,0,0,0,48.05607,84.49192,0,0,0,40.6035,50.58534,48.05607,0,0,0,318.7582,0,9.98184,-9.98184,409.4791,97.49482,0.2056709,52.86168,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,9.868398,0,0,20.95933,0,0,0,0,11.09093,308.7764,11.09093,0,11.09093,420.0009,100,0.2056427,0,16.76747,0,329.7357
