Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056427,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,86.97473,86.97473,81,0,22.761,86.97473,0,0,0,0,0,6.289189,5.97473,0,0,0,318.7582,0,6.289189,-6.289189,413.3715,98.42158,0.2056427,95.6722,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,124.3313,124.3313,81,0,22.761,124.3313,0,0,0,0,0,45.61186,43.33127,0,0,6.987988,312.469,0,45.61186,-45.61186,365.2923,86.97419,0.2056427,136.7644,0,81,312.469
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,158.4311,149.7,81,0,22.761,149.7,0,0,8.731094,24.5742,0,72.31579,68.7,0,0,57.66783,266.8572,0,72.31579,-72.31579,289.0648,68.82481,0.2056427,174.2742,0,81,266.8572
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,74.52113,74.52113,81,0,22.761,74.52113,0,0,0,0,0,0,0,6.478868,6.154924,138.0187,194.5414,6.154924,0,6.154924,294.9039,70.21507,0.2056496,81.97324,0,81,194.5414
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,36.90913,36.90913,81,0,22.761,36.90913,0,0,0,0,0,0,0,44.09087,41.88633,131.8638,200.0808,41.88633,0,41.88633,334.6407,79.67621,0.2056963,40.60004,0,81,200.0808
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.645678,5.645678,77.96146,0,21.99225,5.645678,0,0,0,0,0,0,0,72.31579,68.7,89.97746,237.7785,68.7,0,68.7,399.8153,95.19392,0.2057222,6.210245,0,81,237.7785
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,57.32379,57.32379,0,0,0,57.32379,0,0,7.105427E-15,0,0,60.34083,57.32379,0,0,21.27745,299.6085,0,60.34083,-60.34083,336.2104,80.04995,0.2057222,63.05616,0,0,299.6085
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,83.2216,83.2216,81,0,22.761,83.2216,0,0,0,0,0,2.338522,2.221596,0,0,88.32281,239.2677,0,2.338522,-2.338522,333.7455,79.46304,0.2057222,91.54375,0,81,239.2677
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,24.47732,24.47732,81,0,22.761,24.47732,0,0,0,0,0,0,0,56.52268,53.69654,90.92117,236.9292,53.69654,0,53.69654,384.6865,91.59183,0.205782,26.92505,0,81,236.9292
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,101.7032,101.7032,81,0,22.761,101.7032,0,0,0,0,0,21.79286,20.70321,0,0,37.22463,285.256,0,21.79286,-21.79286,361.7148,86.12239,0.205782,111.8735,0,81,285.256
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,65.95453,65.95453,81,0,22.761,65.95453,0,0,0,0,0,0,0,15.04547,14.29319,61.43892,263.4632,14.29319,0,14.29319,375.2745,89.35089,0.2057979,72.54999,0,81,263.4632
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,133.6532,133.6532,81,0,22.761,133.6532,1.000879,0,0,0,1.337707,55.42444,52.65322,0,0,47.14572,276.3271,0,54.08673,-54.08673,318.2621,75.77653,0.2057979,147.0185,1.070165,81,277.6648
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,147.2927,147.2927,81,0,22.761,147.2927,13.14582,0,0,12.32194,19.36283,69.78176,66.29267,0,0,107.2421,222.2403,0,50.41893,-50.41893,265.1158,63.12269,0.2057979,162.0219,15.49026,81,241.6032
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,125.0714,125.0714,81,0,22.761,125.0714,41.45914,0,0,0,51.85352,46.39092,44.07138,0,0,163.2631,171.8214,5.462601,0,5.462601,270.2981,64.35657,0.205802,137.5785,41.48282,81,223.6749
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,63.73552,63.73552,81,0,22.761,63.73552,122.765,0,0,0,78.24491,0,0,17.26447,16.40125,157.8005,176.7377,94.64616,0,94.64616,360.0873,85.73491,0.2057724,70.10908,62.59593,81,254.9827
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,129.3044,129.3044,81,0,22.761,129.3044,77.05861,0,0,0,99.64019,50.84677,48.30443,0,0,63.15437,261.9193,48.79342,0,48.79342,406.3769,96.7562,0.2057193,142.2349,79.71215,81,361.5595
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,90.13914,90.13914,21.43914,0,7.692103,90.13914,133.0756,33.27648,0,0,119.9532,72.31579,68.7,0,0,14.36094,305.8334,14.36094,0,14.36094,420.0009,100,0.2056829,99.15306,95.96257,81,425.7866
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,55.65932,55.65932,0,0,0,55.65932,226.9711,67.74183,0,0,126.3306,58.58875,55.65932,0,0,0,318.7582,0,0,0,420.0009,100,0.2056829,61.22525,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,121.1912,121.1912,52.4912,0,15.54827,121.1912,88.68365,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056829,133.3103,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,78.14335,78.14335,20.25,0,7.39125,78.14335,97.27422,15.07297,0,0,76.01334,60.94037,57.89335,0,0,0,318.7582,0,0,0,420.0009,100,0.2056829,85.95769,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,16.97288,16.97288,0,0,0,16.97288,288.0432,31.02303,0,0,48.88922,17.86619,16.97288,0,0,0,318.7582,0,0,0,420.0009,100,0.2056829,18.67016,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,138.6928,138.6928,81,0,22.761,138.6928,26.24723,0,0,2.862104,36.40302,60.72929,57.69282,0,0,0,318.7582,0,24.32627,-24.32627,394.3587,93.89474,0.2056829,152.5621,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,128.3942,128.3942,81,0,22.761,128.3942,13.25847,0,0,0,17.02311,49.88863,47.3942,0,0,27.02918,294.4319,0,32.86552,-32.86552,359.7154,85.64635,0.2056829,141.2336,13.61849,81,311.4551
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,41.08433,41.08433,0,0,0,41.08433,4.408758,0,7.105427E-15,0,1.811309,43.24667,41.08433,0,0,63.54642,261.5664,0,41.43536,-41.43536,316.0387,75.24716,0.2056829,45.19276,1.449047,0,263.3777
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,92.50964,92.50964,81,0,22.761,92.50964,0,0,0,0,0,12.11541,11.50964,0,0,109.5857,220.1311,0,12.11541,-12.11541,303.2679,72.20651,0.2056829,101.7606,0,81,220.1311
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,12.09004,12.09004,81,0,22.761,12.09004,0,0,0,0,0,0,0,68.90997,65.46446,123.0473,208.0157,65.46446,0,65.46446,365.373,86.99339,0.2057274,13.29904,0,81,208.0157
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.453188,3.453188,0,0,0,3.453188,0,0,4.440892E-16,0,0,3.634934,3.453188,0,0,57.58281,266.9337,0,3.634934,-3.634934,361.5414,86.08112,0.2057274,3.798506,0,0,266.9337
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,61.81538,61.81538,0,0,0,61.81538,0,0,7.105427E-15,0,0,65.06882,61.81538,0,0,61.62162,263.2988,0,65.06882,-65.06882,292.9529,69.75054,0.2057274,67.99693,0,0,263.2988
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,109.5856,109.5856,81,0,22.761,109.5856,0,0,0,0,0,30.09015,28.58564,0,0,133.9203,198.2299,0,30.09015,-30.09015,261.2351,62.1987,0.2057274,120.5442,0,81,198.2299
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,51.13225,51.13225,81,0,22.761,51.13225,0,0,0,0,0,0,0,29.86775,28.37436,167.3538,168.1398,28.37436,0,28.37436,288.1534,68.6078,0.2057589,56.24547,0,81,168.1398
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.9795,193.6767,68.7,0,68.7,353.3279,84.12552,0.2057651,0,0,81,193.6767
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,52.96078,52.96078,0,0,0,52.96078,0,0,7.105427E-15,0,0,55.74819,52.96078,0,0,70.27946,255.5067,0,55.74819,-55.74819,294.5641,70.13418,0.2057651,58.25686,0,0,255.5067
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,84.66093,84.66093,81,0,22.761,84.66093,0,0,0,0,0,3.853612,3.660932,0,0,132.2219,199.7585,0,3.853612,-3.853612,290.5021,69.16702,0.2057651,93.12702,0,81,199.7585
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,64.52004,64.52004,81,0,22.761,64.52004,0,0,0,0,0,0,0,16.47996,15.65596,136.5037,195.9049,15.65596,0,15.65596,305.3546,72.70334,0.2057824,70.97205,0,81,195.9049
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.8477,209.9953,68.7,0,68.7,370.5292,88.22105,0.2057886,0,0,81,209.9953
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,74.73924,74.73924,81,0,22.761,74.73924,0.814725,0,0,0,0.6089193,0,0,6.260759,5.947721,52.14772,271.8253,6.556641,0,6.556641,376.7493,89.70204,0.2057956,82.21317,0.4871354,81,272.4342
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,45.59108,277.7263,7.978772,0,7.978772,384.3187,91.50426,0.2057754,0,6.383018,0,285.705
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,27.64762,27.64762,0,0,0,27.64762,26.10826,0,3.552714E-15,0,7.218311,29.10276,27.64762,0,0,37.61231,284.9071,0,21.88445,-21.88445,361.2504,86.01183,0.2057754,30.41238,5.774649,0,292.1255
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,68.7454,68.7454,81,0,22.761,68.7454,35.50963,0,0,0,24.41124,0,0,12.2546,11.64187,61.92836,263.0227,36.0531,0,36.0531,395.4534,94.15539,0.2058067,75.61994,19.52899,81,287.4339
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,72.87994,72.87994,81,0,22.761,72.87994,16.94351,0,0,0,12.34842,0,0,8.120063,7.71406,25.87526,295.4705,20.06248,0,20.06248,414.4864,98.68703,0.2058245,80.16793,9.878736,81,307.8189
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,154.1401,149.7,81,0,22.761,149.7,4.458057,0,4.440057,19.85406,6.673711,72.31579,68.7,0,0,5.812778,313.5267,0,65.64207,-65.64207,345.2935,82.21258,0.2058245,169.5541,5.338969,81,320.2004
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,132.9812,132.9812,81,0,22.761,132.9812,6.294128,0,0,0,8.370008,54.71708,51.98122,0,0,78.74842,247.8846,0,46.34707,-46.34707,296.4394,70.58067,0.2058245,146.2793,6.696007,81,256.2547
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,79.60488,79.60488,81,0,22.761,79.60488,11.50937,0,0,0,9.162016,0,0,1.395121,1.325365,130.2452,201.5376,10.48738,0,10.48738,306.3886,72.94952,0.2058328,87.56537,7.329613,81,210.6996
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,138.2687,138.2687,81,0,22.761,138.2687,6.729692,0,2.842171E-14,2.395528,9.305056,60.2828,57.26866,0,0,119.7578,210.9762,0,50.97775,-50.97775,252.6534,60.15544,0.2058328,152.0955,7.444045,81,220.2813
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,50.91582,50.91582,81,0,22.761,50.91582,30.49335,0,0,0,15.52594,0,0,30.08418,28.57997,176.3997,159.9985,44.10591,0,44.10591,294.4959,70.11794,0.2058761,56.0074,12.42075,81,175.5244
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,67.69638,67.69638,81,0,22.761,67.69638,7.125016,0,0,0,4.823378,0,0,13.30362,12.63844,132.2938,199.6938,17.46182,0,17.46182,311.0616,74.06215,0.2058937,74.46602,3.858702,81,204.5172
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,142.2494,142.2494,81,0,22.761,142.2494,1.852225,0,0,6.774361,2.63478,64.47308,61.24942,0,0,114.832,215.4094,0,61.83829,-61.83829,245.8784,58.54235,0.2058937,156.4744,2.107824,81,218.0442
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,183.5412,153.5711,69.96335,0,69.96335,312.2514,74.34543,0.2058965,0,1.01068,81,154.8345
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,64.87486,64.87486,81,0,22.761,64.87486,0,0,0,0,0,0,0,16.12514,15.31888,113.5779,216.5381,15.31888,0,15.31888,326.7842,77.8056,0.2059134,71.36234,0,81,216.5381
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,85.40952,85.40952,81,0,22.761,85.40952,0,0,0,0,0,4.641596,4.409516,0,0,98.25898,230.3251,0,4.641596,-4.641596,321.8915,76.64069,0.2059134,93.95047,0,81,230.3251
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,105.7049,105.7049,81,0,22.761,105.7049,0,0,0,0,0,26.00518,24.70492,0,0,103.4163,225.6835,0,26.00518,-26.00518,294.4796,70.11406,0.2059134,116.2754,0,81,225.6835
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,82.72164,82.72164,81,0,22.761,82.72164,0,0,0,0,0,1.812257,1.721644,0,0,132.3109,199.6784,0,1.812257,-1.812257,292.5694,69.65923,0.2059134,90.9938,0,81,199.6784
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.3246,197.8661,68.7,0,68.7,357.7439,85.17695,0.2059194,0,0,81,197.8661
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.942604,4.942604,0,0,0,4.942604,0,0,0,0,0,5.202741,4.942604,0,0,65.62457,259.6961,0,5.202741,-5.202741,352.2597,83.8712,0.2059194,5.436864,0,0,259.6961
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,88.80311,88.80311,81,0,22.761,88.80311,0,0,0,0,0,8.213799,7.803109,0,0,71.4054,254.4934,0,8.213799,-8.213799,343.6016,81.80975,0.2059194,97.68342,0,81,254.4934
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,40.60214,40.60214,0,0,0,40.60214,0,0,0,0,0,42.7391,40.60214,0,0,80.53184,246.2796,0,42.7391,-42.7391,298.5507,71.08335,0.2059194,44.66236,0,0,246.2796
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,16.7483,16.7483,0,0,0,16.7483,0,0,3.552714E-15,0,0,17.62979,16.7483,0,0,128.0197,203.5405,0,17.62979,-17.62979,279.9673,66.65874,0.2059194,18.42313,0,0,203.5405
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,39.99456,39.99456,0,0,0,39.99456,0,0,0,0,0,42.09953,39.99456,0,0,147.6084,185.9107,0,42.09953,-42.09953,235.5904,56.09285,0.2059194,43.99401,0,0,185.9107
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,121.0293,121.0293,81,0,22.761,121.0293,0,0,0,0,0,42.13606,40.02925,0,0,194.3856,143.8112,0,42.13606,-42.13606,191.1751,45.5178,0.2059194,133.1322,0,81,143.8112
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,241.2035,101.6751,69.56572,0,69.56572,257.171,61.23106,0.2059232,0,0.6925744,81,102.5408
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,45.89147,45.89147,81,0,22.761,45.89147,16.63482,0,0,0,7.633962,0,0,35.10853,33.3531,171.6378,164.2842,40.98706,0,40.98706,296.0547,70.48907,0.2059656,50.48062,6.10717,81,171.9182
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,130.6507,201.1726,88.79203,0,88.79203,380.2902,90.54511,0.205921,0,16.07362,81,221.2646
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,33.87284,33.87284,0,0,0,33.87284,81.97821,0,7.105427E-15,0,27.76834,35.65562,33.87284,0,0,41.85866,281.0854,0,7.887273,-7.887273,371.9763,88.56561,0.205921,37.26012,22.21468,0,308.8538
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,36.31463,36.31463,0,0,0,36.31463,97.78974,0,0,0,35.51198,38.22593,36.31463,0,0,50.6223,273.1982,0,2.713943,-2.713943,369.1156,87.88448,0.205921,39.94609,28.40958,0,308.7101
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,43.32691,43.32691,0,0,0,43.32691,20.15681,0,7.105427E-15,0,8.733322,45.60727,43.32691,0,0,53.63779,270.4842,0,36.87395,-36.87395,330.247,78.63008,0.205921,47.6596,6.986658,0,279.2175
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,44.03399,44.03399,0,0,0,44.03399,28.19431,0,7.105427E-15,0,12.41508,46.35156,44.03399,0,0,94.60884,233.6103,0,33.93649,-33.93649,294.4748,70.11291,0.205921,48.43739,9.932062,0,246.0253
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,186.4607,149.7,81,0,22.761,149.7,15.25585,0,36.76072,55.40679,22.83801,72.31579,68.7,0,0,132.3161,199.6738,0,49.47778,-49.47778,242.3207,57.69528,0.205921,205.1068,18.27041,81,222.5118
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,44.18265,44.18265,81,0,22.761,44.18265,47.65684,0,0,0,21.05606,0,0,36.81735,34.97648,187.2914,150.196,56.03254,0,56.03254,295.4778,70.35172,0.2059751,48.60092,16.84484,81,171.2521
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,33.46926,33.46926,81,0,22.761,33.46926,45.22454,0,0,0,15.13632,0,0,47.53074,45.15421,131.2588,200.6253,60.29052,0,60.29052,352.6744,83.96992,0.2060319,36.81618,12.10905,81,215.7616
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,94.42149,94.42149,81,0,22.761,94.42149,15.71299,0,0,0,14.83644,14.12788,13.42149,0,0,70.96829,254.8868,0.7085554,0,0.7085554,353.3466,84.12997,0.2060324,103.8636,11.86915,81,269.7232
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,24.69027,24.69027,0,0,0,24.69027,35.4545,0,0,0,8.753811,25.98976,24.69027,0,0,70.25974,255.5245,0,17.23594,-17.23594,335.1783,79.8042,0.2060324,27.15929,7.003048,0,264.2783
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,58.28723,58.28723,0,0,0,58.28723,1.660478,0,7.105427E-15,0,0.9678468,61.35498,58.28723,0,0,89.41079,238.2885,0,60.38713,-60.38713,271.5247,64.64861,0.2060324,64.11595,0.7742774,0,239.2564
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,57.94304,57.94304,0,0,0,57.94304,0,0,7.105427E-15,0,0,60.99268,57.94304,0,0,156.5076,177.9014,0,60.99268,-60.99268,207.2328,49.34104,0.2060324,63.73735,0,0,177.9014
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,50.17183,50.17183,0,0,0,50.17183,0,0,7.105427E-15,0,0,52.81245,50.17183,0,0,224.2772,116.9087,0,52.81245,-52.81245,151.5636,36.08649,0.2060324,55.18901,0,0,116.9087
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,148.2791,141.8914,81,0,22.761,141.8914,0,0,6.387697,21.21561,0,64.09626,60.89145,0,0,282.9577,64.09626,0,64.09626,-64.09626,84.00017,20,0.2060324,163.1071,0,81,64.09626
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,22.48013,22.48013,81,0,22.761,22.48013,0,0,0,0,0,0,0,58.51987,55.59388,354.1758,0,55.59388,0,55.59388,136.7411,32.55735,0.2060933,24.72814,0,81,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,53.80348,53.80348,81,0,22.761,53.80348,0,0,0,0,0,0,0,27.19652,25.83669,298.5819,50.03449,25.83669,0,25.83669,161.252,38.39325,0.2061216,59.18383,0,81,50.03449
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,59.6931,59.6931,81,0,22.761,59.6931,0,0,0,0,0,0,0,21.3069,20.24156,272.7452,73.28751,20.24156,0,20.24156,180.4548,42.96535,0.2061437,65.66241,0,81,73.28751
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,49.05416,49.05416,81,0,22.761,49.05416,0,0,0,0,0,0,0,31.94584,30.34855,252.5037,91.50492,30.34855,0,30.34855,209.246,49.82037,0.2061769,53.95958,0,81,91.50492
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,111.0421,111.0421,81,0,22.761,111.0421,0,0,0,0,0,31.62322,30.04206,0,0,222.1551,118.8186,0,31.62322,-31.62322,175.9122,41.88377,0.2061769,122.1463,0,81,118.8186
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,10.90008,10.90008,81,0,22.761,10.90008,0,0,0,0,0,0,0,70.09991,66.59492,257.2921,87.19539,66.59492,0,66.59492,239.0897,56.926,0.2062176,11.99009,0,81,87.19539
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,107.8898,107.8898,81,0,22.761,107.8898,0,0,0,0,0,28.30501,26.88976,0,0,190.6971,147.1308,0,28.30501,-28.30501,209.2536,49.82218,0.2062176,118.6787,0,81,147.1308
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,128.128,128.128,81,0,22.761,128.128,0,0,0,0,0,49.6084,47.12798,0,0,222.1471,118.8258,0,49.6084,-49.6084,156.9617,37.37177,0.2062176,140.9408,0,81,118.8258
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,47.36905,47.36905,81,0,22.761,47.36905,3.960166,0,0,0,1.875893,0,0,33.63095,31.9494,277.2676,69.21741,33.82529,0,33.82529,189.0512,45.0121,0.2062538,52.10596,1.500715,81,71.09331
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,40.08554,40.08554,81,0,22.761,40.08554,30.30514,0,0,0,12.14798,0,0,40.91446,38.86873,243.4423,99.66018,51.01672,0,51.01672,237.4499,56.53558,0.2063052,44.0941,9.718385,81,111.8082
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,28.40463,28.40463,81,0,22.761,28.40463,134.6643,0,0,0,38.2509,0,0,52.59537,49.9656,192.4256,145.5752,88.21651,0,88.21651,321.1395,76.46162,0.2062915,31.24509,30.60072,81,183.8261
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,43.49132,43.49132,81,0,22.761,43.49132,124.9695,0,0,0,54.3509,0,0,37.50868,35.63325,104.2091,224.9701,89.98415,0,89.98415,406.5059,96.78693,0.2062735,47.84045,43.48072,81,279.321
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,51.26981,0,0,65.49471,0,0,0,0,14.22491,305.9558,14.22491,0,14.22491,420.0009,100,0.206238,0,52.39577,0,371.4505
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,60.53852,60.53852,0,0,0,60.53852,127.5525,13.49362,0,0,77.21838,63.72476,60.53852,0,0,0,318.7582,0,0,0,420.0009,100,0.206238,66.59238,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206238,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206238,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206238,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,71.49695,71.49695,32.96068,0,10.60705,71.49695,56.73598,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.206238,78.64664,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,59.68106,59.68106,0,0,0,59.68106,54.01187,0,0,0,32.23486,62.82217,59.68106,0,0,0,318.7582,0,30.58731,-30.58731,387.759,92.32338,0.206238,65.64916,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,118.5545,118.5545,81,0,22.761,118.5545,20.52936,0,1.421085E-14,0,24.33849,39.53108,37.55452,0,0,33.9859,288.1709,0,15.19259,-15.19259,371.7446,88.51044,0.206238,130.41,19.47079,81,312.5094
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,50.86656,272.9783,1.381552,0,1.381552,373.0552,88.8225,0.2062345,0,1.105242,0,274.3599
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,14.26034,14.26034,0,0,0,14.26034,0,0,1.776357E-15,0,0,15.01088,14.26034,0,0,49.485,274.2217,0,15.01088,-15.01088,357.2324,85.05516,0.2062345,15.68637,0,0,274.2217
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,76.95554,76.95554,81,0,22.761,76.95554,0,0,0,0,0,0,0,4.044458,3.842235,66.16376,259.2108,3.842235,0,3.842235,360.8774,85.92303,0.2062387,84.65109,0,81,259.2108
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,140.6711,140.6711,81,0,22.761,140.6711,0,0,0,5.038264,0,62.81174,59.67115,0,0,62.32153,262.6689,0,62.81174,-62.81174,294.6681,70.15892,0.2062387,154.7383,0,81,262.6689
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,63.87345,63.87345,81,0,22.761,63.87345,0,0,0,0,0,0,0,17.12655,16.27022,132.1124,199.8571,16.27022,0,16.27022,310.1033,73.83398,0.2062564,70.2608,0,81,199.8571
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,70.02186,70.02186,81,0,22.761,70.02186,0,0,0,0,0,0,0,10.97814,10.42924,115.8421,214.5003,10.42924,0,10.42924,319.9974,76.1897,0.2062677,77.02404,0,81,214.5003
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,69.47602,69.47602,81,0,22.761,69.47602,0,0,0,0,0,0,0,11.52398,10.94778,105.4129,223.8866,10.94778,0,10.94778,330.3834,78.66255,0.2062796,76.42362,0,81,223.8866
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,74.25558,74.25558,81,0,22.761,74.25558,0,0,0,0,0,0,0,6.744413,6.407192,94.46511,233.7396,6.407192,0,6.407192,336.4618,80.10979,0.2062865,81.68114,0,81,233.7396
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.05791,239.5061,0,0,0,336.4618,80.10979,0.2062865,0,0,0,239.5061
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.05791,239.5061,0,0,0,336.4618,80.10979,0.2062865,0,0,0,239.5061
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,21.9215,21.9215,0,0,0,21.9215,0,0,0,0,0,23.07527,21.9215,0,0,88.05791,239.5061,0,23.07527,-23.07527,312.1383,74.3185,0.2062865,24.11366,0,0,239.5061
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,84.30914,84.30914,81,0,22.761,84.30914,0,0,0,0,0,3.483303,3.309137,0,0,113.6971,216.4308,0,3.483303,-3.483303,308.4666,73.44427,0.2062865,92.74005,0,81,216.4308
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,27.38709,27.38709,81,0,22.761,27.38709,3.295853,0,0,0,0.9026381,0,0,53.61292,50.93227,117.5674,212.9475,51.83491,0,51.83491,357.6415,85.15257,0.2063425,30.1258,0.7221105,81,213.8502
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,45.86463,45.86463,0,0,0,45.86463,42.25794,0,0,0,19.38145,48.27856,45.86463,0,0,65.73254,259.5989,0,28.89711,-28.89711,327.1812,77.90015,0.2063425,50.45109,15.50516,0,278.9804
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,83.84804,83.84804,81,0,22.761,83.84804,38.59738,0,0,0,32.36314,2.997932,2.848035,0,0,97.84043,230.7018,29.36521,0,29.36521,355.0396,84.53306,0.2063641,92.23284,25.89052,81,263.065
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,0,0,0,0,0,0,0,25.57681,0,0,0,0,68.47522,257.1305,25.57681,0,25.57681,379.3038,90.31026,0.2063002,0,20.46145,0,282.7073
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,64.88309,64.88309,56.46261,0,16.55304,64.88309,79.77745,0,0,0,51.76207,8.863663,8.42048,0,0,42.89841,280.1497,42.89841,0,42.89841,420.0009,100,0.2063163,71.3714,41.40966,81,331.9117
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,58.94262,0,0,58.94262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063163,0,47.1541,0,377.7008
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,32.10541,32.10541,0,0,0,32.10541,193.153,28.21738,0,0,62.01255,33.79517,32.10541,0,0,0,318.7582,0,0,0,420.0009,100,0.2063163,35.31595,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,48.99981,48.99981,0,0,0,48.99981,104.2129,0,0,0,51.06411,51.57875,48.99981,0,0,0,318.7582,0,0.5146433,-0.5146433,419.4583,99.87083,0.2063163,53.89979,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,76.56481,76.56481,56.92131,0,16.66909,76.56481,27.75322,2.88658E-15,0,0,21.2492,20.67738,19.64351,0,0,0.5718258,318.2436,0.5718258,0,0.5718258,420.0009,100,0.2063167,84.2213,16.99936,81,339.4928
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,32.56113,32.56113,0,0,0,32.56113,60.19226,0,7.105427E-15,0,19.59928,34.27488,32.56113,0,0,0,318.7582,0,14.67559,-14.67559,404.5314,96.31681,0.2063167,35.81725,15.67943,0,338.3575
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,106.2516,106.2516,81,0,22.761,106.2516,22.86641,0,0,0,24.29594,26.58068,25.25165,0,0,16.30622,304.0826,0,2.284744,-2.284744,402.1231,95.7434,0.2063167,116.8768,19.43675,81,328.3786
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,106.4035,106.4035,81,0,22.761,106.4035,5.06975,3.552714E-15,0,0,5.39439,26.7405,25.40347,0,0,18.84482,301.7979,0,21.34611,-21.34611,379.6223,90.38609,0.2063167,117.0438,4.315512,81,307.1923
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,16.00371,16.00371,0,0,0,16.00371,0,0,3.552714E-15,0,0,16.84601,16.00371,0,0,42.56271,280.4518,0,16.84601,-16.84601,361.8651,86.15817,0.2063167,17.60408,0,0,280.4518
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,44.66014,44.66014,0,0,0,44.66014,0,0,0,0,0,47.01068,44.66014,0,0,61.28051,263.6058,0,47.01068,-47.01068,312.3114,74.35972,0.2063167,49.12616,0,0,263.6058
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,34.34882,34.34882,0,0,0,34.34882,0,0,0,0,0,36.15665,34.34882,0,0,113.5146,216.5951,0,36.15665,-36.15665,274.199,65.28534,0.2063167,37.7837,0,0,216.5951
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,61.32056,61.32056,0,0,0,61.32056,0,0,7.105427E-15,0,0,64.54796,61.32056,0,0,153.6887,180.4384,0,64.54796,-64.54796,206.1595,49.08549,0.2063167,67.45262,0,0,180.4384
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,60.39724,60.39724,0,0,0,60.39724,0,0,0,0,0,63.57603,60.39724,0,0,225.4086,115.8905,0,63.57603,-63.57603,139.1444,33.12956,0.2063167,66.43696,0,0,115.8905
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,75.47793,75.47793,81,0,22.761,75.47793,0,0,0,0,0,0,0,5.522069,5.245965,296.0486,52.31444,5.245965,0,5.245965,144.1212,34.3145,0.2063224,83.02573,0,81,52.31444
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,58.22842,58.22842,81,0,22.761,58.22842,0,-3.552714E-15,0,0,0,0,0,22.77158,21.633,290.8027,57.03581,21.633,0,21.633,164.6441,39.20089,0.2063458,64.05126,0,81,57.03581
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,20.00606,20.00606,81,0,22.761,20.00606,0,0,0,0,0,0,0,60.99395,57.94425,269.1697,76.50551,57.94425,0,57.94425,219.6148,52.28913,0.2064077,22.00666,0,81,76.50551
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,211.2254,128.6553,68.7,0,68.7,284.7893,67.80685,0.2064132,0,0,81,128.6553
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,59.88826,59.88826,81,0,22.761,59.88826,0,0,0,0,0,0,0,21.11175,20.05616,142.5254,190.4853,20.05616,0,20.05616,303.8163,72.33707,0.2064348,65.87708,0,81,190.4853
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.4693,208.5359,68.7,0,68.7,368.9908,87.85478,0.2064403,0,0,81,208.5359
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,54.67968,54.67968,0,0,0,54.67968,0,0,7.105427E-15,0,0,57.55756,54.67968,0,0,53.76928,270.3659,0,57.55756,-57.55756,308.3198,73.40934,0.2064403,60.14764,0,0,270.3659
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,28.66671,28.66671,0,0,0,28.66671,9.097408,0,0,0,2.607928,30.17548,28.66671,0,0,117.7221,212.8083,0,27.56755,-27.56755,279.2611,66.4906,0.2064403,31.53338,2.086342,0,215.4162
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,45.55553,45.55553,0,0,0,45.55553,61.02244,0,7.105427E-15,0,27.7991,47.95319,45.55553,0,0,148.3527,185.2408,0,20.1541,-20.1541,258.0168,61.43245,0.2064403,50.11108,22.23928,0,213.0399
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,170.7462,165.0867,60.93687,0,60.93687,315.8266,75.19666,0.2062887,0,48.74949,0,226.0235
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,66.83669,66.83669,81,0,22.761,66.83669,111.9243,0,0,0,74.80648,0,0,14.16332,13.45515,109.8093,219.9299,88.26163,0,88.26163,399.5589,95.13289,0.2062751,73.52036,59.84519,81,294.7363
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,103.8028,103.8028,35.10283,0,11.14902,103.8028,96.1153,5.90694,0,0,99.7704,72.31579,68.7,0,0,21.54767,299.3653,21.54767,0,21.54767,420.0009,100,0.2062216,114.1831,79.81632,81,399.1357
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,96.61977,96.61977,27.91977,0,9.331701,96.61977,121.1038,44.69444,0,0,117.0102,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062216,106.2817,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,56.24871,56.24871,0,0,0,56.24871,209.114,58.41475,0,0,117.6239,59.20916,56.24871,0,0,0,318.7582,0,0,0,420.0009,100,0.2062216,61.87358,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062216,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,72.99845,72.99845,20.25,0,7.39125,72.99845,113.105,27.04022,0,0,82.5649,55.52468,52.74845,0,0,0,318.7582,0,0,0,420.0009,100,0.2062216,80.29829,66.05192,81,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,63.68671,63.68671,20.25,0,7.39125,63.68671,115.7609,28.00147,0,0,73.72433,45.72285,43.43671,0,0,0,318.7582,0,0,0,420.0009,100,0.2062216,70.05538,58.97946,81,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,23.20212,23.20212,0,0,0,23.20212,195.2165,20.87109,0,0,45.29437,24.42329,23.20212,0,0,0,318.7582,0,0,0,420.0009,100,0.2062216,25.52234,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.409614,8.409614,0,0,0,8.409614,177.4505,6.070676,0,0,14.9229,8.852225,8.409614,0,0,0,318.7582,0,0,0,420.0009,100,0.2062216,9.250575,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062216,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,49.23378,49.23378,0,0,0,49.23378,0,0,0,0,0,51.82503,49.23378,0,0,0,318.7582,0,51.82503,-51.82503,365.3725,86.99327,0.2062216,54.15715,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,94.37663,94.37663,81,0,22.761,94.37663,0,0,0,0,0,14.08066,13.37663,0,0,57.58336,266.9332,0,14.08066,-14.08066,350.5302,83.45939,0.2062216,103.8143,0,81,266.9332
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,126.054,126.054,81,0,22.761,126.054,0,0,0,0,0,47.42522,45.05396,0,0,73.22855,252.8525,0,47.42522,-47.42522,300.5396,71.5569,0.2062216,138.6594,0,81,252.8525
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02184388,0.02184388,72.33763,0,20.56942,0.02184388,0,0,0,0,0,0,0,72.31579,68.7,125.9232,205.4273,68.7,0,68.7,365.7141,87.07462,0.2062273,0.02402827,0,81,205.4273
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.22324,267.2573,0,0,0,365.7141,87.07462,0.2062273,0,0,0,267.2573
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,25.88685,25.88685,0,0,0,25.88685,0,0,3.552714E-15,0,0,27.24931,25.88685,0,0,57.22324,267.2573,0,27.24931,-27.24931,336.9908,80.23575,0.2062273,28.47553,0,0,267.2573
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,52.80265,52.80265,0,0,0,52.80265,0,0,0,0,0,55.58174,52.80265,0,0,87.50025,240.008,0,55.58174,-55.58174,278.4025,66.28618,0.2062273,58.08292,0,0,240.008
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.2577,184.4263,0,0,0,278.4025,66.28618,0.2062273,0,0,0,184.4263
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,39.63585,39.63585,0,0,0,39.63585,0,0,7.105427E-15,0,0,41.72194,39.63585,0,0,149.2577,184.4263,0,41.72194,-41.72194,234.4237,55.81506,0.2062273,43.59943,0,0,184.4263
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,115.7244,115.7244,81,0,22.761,115.7244,0,0,0,0,0,36.55205,34.72445,0,0,195.6155,142.7043,0,36.55205,-36.55205,195.8945,46.64145,0.2062273,127.2969,0,81,142.7043
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,37.96157,37.96157,81,0,22.761,37.96157,0,0,0,0,0,0,0,43.03843,40.88651,236.2289,106.1523,40.88651,0,40.88651,234.6828,55.87675,0.2062714,41.75772,0,81,106.1523
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,85.75338,85.75338,81,0,22.761,85.75338,3.833062,8.881784E-16,0,0,3.28698,5.003554,4.753376,0,0,195.3423,142.9501,0,1.716574,-1.716574,232.8734,55.44594,0.2062714,94.32871,2.629584,81,146.2371
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,13.00555,13.00555,81,0,22.761,13.00555,186.7332,0,0,0,24.28568,0,0,67.99445,64.59473,197.2496,141.2336,88.88041,0,88.88041,317.1927,75.52193,0.2062563,14.30611,19.42855,81,165.5192
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,63.65128,63.65128,81,0,22.761,63.65128,67.11161,0,0,0,42.7174,0,0,17.34872,16.48129,108.3692,221.2259,59.19868,0,59.19868,373.3536,88.89353,0.2063052,70.0164,34.17392,81,263.9433
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,110.7535,110.7535,81,0,22.761,110.7535,53.09718,0,0,0,58.80696,31.31943,29.75346,0,0,49.17054,274.5047,27.48753,0,27.48753,399.4305,95.10232,0.2063252,121.8288,47.04557,81,333.3117
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,57.5561,57.5561,0,0,0,57.5561,128.8851,0,0,0,74.18124,60.58536,57.5561,0,0,21.68301,299.2435,13.59587,0,13.59587,412.3287,98.17331,0.2062916,63.3117,59.34499,0,373.4247
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,60.55284,60.55284,0,0,0,60.55284,131.6056,7.863976,0,0,79.69095,63.73983,60.55284,0,0,8.087136,311.4798,8.087136,0,8.087136,420.0009,100,0.2062716,66.60812,63.75276,0,391.1707
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,22.53188,22.53188,0,0,0,22.53188,418.0489,70.47652,0,0,94.19429,23.71777,22.53188,0,0,0,318.7582,0,0,0,420.0009,100,0.2062716,24.78507,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,30.93621,30.93621,0,0,0,30.93621,290.1757,57.20494,0,0,89.76936,32.56443,30.93621,0,0,0,318.7582,0,0,0,420.0009,100,0.2062716,34.02983,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,82.79989,82.79989,20.25,0,7.39125,82.79989,111.1249,26.16934,0,0,92.01132,65.84199,62.54988,0,0,0,318.7582,0,0,0,420.0009,100,0.2062716,91.07987,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,131.8086,131.8086,63.1086,0,18.23448,131.8086,56.48148,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062716,144.9895,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062716,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,77.09624,77.09624,56.95586,0,16.67783,77.09624,27.49862,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.2062716,84.80587,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,85.69535,85.69535,81,0,22.761,85.69535,0,0,0,0,0,4.942472,4.695348,0,0,0,318.7582,0,4.942472,-4.942472,414.791,98.75957,0.2062716,94.26488,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,39.83459,39.83459,0,0,0,39.83459,0,0,7.105427E-15,0,0,41.93115,39.83459,0,0,5.491636,313.8158,0,41.93115,-41.93115,370.5917,88.23595,0.2062716,43.81805,0,0,313.8158
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,53.86458,53.86458,0,0,0,53.86458,0,0,7.105427E-15,0,0,56.69955,53.86458,0,0,52.0818,271.8846,0,56.69955,-56.69955,310.8251,74.00584,0.2062716,59.25103,0,0,271.8846
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.0813,215.1851,0,0,0,310.8251,74.00584,0.2062716,0,0,0,215.1851
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,24.91985,24.91985,0,0,0,24.91985,0,0,3.552714E-15,0,0,26.23142,24.91985,0,0,115.0813,215.1851,0,26.23142,-26.23142,283.1748,67.42243,0.2062716,27.41184,0,0,215.1851
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,49.27498,49.27498,0,0,0,49.27498,0,0,7.105427E-15,0,0,51.8684,49.27498,0,0,144.2273,188.9536,0,51.8684,-51.8684,228.5007,54.40482,0.2062716,54.20248,0,0,188.9536
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.8589,137.0852,0,0,0,228.5007,54.40482,0.2062716,0,0,0,137.0852
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,43.04654,43.04654,0,0,0,43.04654,0,0,7.105427E-15,0,0,45.31215,43.04654,0,0,201.8589,137.0852,0,45.31215,-45.31215,180.7375,43.03265,0.2062716,47.3512,0,0,137.0852
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,17.33505,17.33505,0,0,0,17.33505,0,0,0,0,0,18.24742,17.33505,0,0,252.2057,91.77307,0,18.24742,-18.24742,161.503,38.45302,0.2062716,19.06855,0,0,91.77307
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,14.55555,14.55555,0,0,0,14.55555,0,0,1.776357E-15,0,0,15.32163,14.55555,0,0,272.4806,73.52565,0,15.32163,-15.32163,145.3526,34.60769,0.2062716,16.0111,0,0,73.52565
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,45.09875,45.09875,0,0,0,45.09875,0,0,7.105427E-15,0,0,47.47236,45.09875,0,0,289.5047,58.20403,0,47.47236,-47.47236,95.31233,22.69337,0.2062716,49.60862,0,0,58.20403
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,37.74138,37.74138,81,0,22.761,37.74138,0,0,0,0,0,0,0,43.25862,41.09569,342.2517,10.73166,41.09569,0,41.09569,134.2991,31.97592,0.2063158,41.51552,0,81,10.73166
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,37.51362,37.51362,81,0,22.761,37.51362,6.240984,0,0,0,2.341219,0,0,43.48638,41.31206,301.156,47.71778,43.65328,0,43.65328,175.7123,41.83617,0.2063618,41.26498,1.872975,81,50.059
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,83.38962,83.38962,81,0,22.761,83.38962,7.683771,0,0,0,6.407467,2.515386,2.389617,0,0,257.5028,87.00574,3.892081,0,3.892081,179.4046,42.7153,0.2063646,91.72858,5.125974,81,93.4132
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,29.65722,29.65722,81,0,22.761,29.65722,59.83704,0,0,0,17.74601,0,0,51.34278,48.77564,253.6107,90.50861,66.52164,0,66.52164,242.5126,57.74098,0.2064047,32.62294,14.1968,81,108.2546
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,73.79785,73.79785,81,0,22.761,73.79785,15.8624,0,0,0,11.70611,0,0,7.202148,6.842041,187.089,150.3781,18.54815,0,18.54815,260.1089,61.93057,0.2064205,81.17764,9.364888,81,162.0842
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,133.0912,133.0912,81,0,22.761,133.0912,19.79185,0,0,0,26.3412,54.83284,52.09119,0,0,168.5409,167.0714,0,28.49163,-28.49163,230.0761,54.77991,0.2064205,146.4003,21.07296,81,193.4126
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,85.99959,85.99959,81,0,22.761,85.99959,36.78333,0,0,0,31.63351,5.262722,4.999587,0,0,200.1983,138.5798,26.37079,0,26.37079,255.0936,60.73645,0.2064396,94.59955,25.30681,81,170.2133
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,29.06397,29.06397,81,0,22.761,29.06397,297.5987,0,0,0,86.494,0,0,51.93603,49.33923,173.8275,162.3135,135.8332,0,135.8332,383.9563,91.41799,0.2063087,31.97037,69.19521,81,248.8075
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,150.6468,149.7,81,0,22.761,149.7,48.11127,0,0.9468135,16.0115,72.02257,72.31579,68.7,0,0,37.99424,284.5634,0,0.2932221,-0.2932221,383.6472,91.3444,0.2063087,165.7115,57.61805,81,356.586
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,82.79178,82.79178,77.69261,0,21.92423,82.79178,52.76803,7.105427E-15,0,0,43.68759,5.367546,5.099169,0,0,38.32004,284.2702,38.32004,0,38.32004,420.0009,100,0.2063365,91.07096,34.95007,81,327.9578
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,35.62429,35.62429,0,0,0,35.62429,74.79158,0,0,0,26.64397,37.49926,35.62429,0,0,0,318.7582,0,10.85528,-10.85528,408.5584,97.2756,0.2063365,39.18672,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,111.8822,111.8822,81,0,22.761,111.8822,27.56378,0,0,0,30.83897,32.50759,30.88221,0,0,12.06143,307.903,0,1.668624,-1.668624,406.7995,96.85683,0.2063365,123.0704,24.67117,81,338.7419
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,84.2165,84.2165,79.0576,0,22.26957,84.2165,22.9716,8.881784E-15,0,0,19.34588,5.430422,5.158901,0,0,13.91545,306.2343,13.91545,0,13.91545,420.0009,100,0.2063466,92.63815,15.4767,81,325.5802
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,85.18008,85.18008,81,0,22.761,85.18008,0,0,0,0,0,4.400079,4.180075,0,0,0,318.7582,0,4.400079,-4.400079,415.3628,98.8957,0.2063466,93.69808,0,81,318.7582
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,58.96563,58.96563,0,0,0,58.96563,0,0,7.105427E-15,0,0,62.06909,58.96563,0,0,4.888977,314.3582,0,62.06909,-62.06909,349.9362,83.31797,0.2063466,64.8622,0,0,314.3582
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,36.85291,36.85291,0,0,0,36.85291,0,0,7.105427E-15,0,0,38.79253,36.85291,0,0,73.85463,252.2891,0,38.79253,-38.79253,309.0453,73.58206,0.2063466,40.5382,0,0,252.2891
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,18.04124,18.04124,0,0,0,18.04124,0,0,3.552714E-15,0,0,18.99078,18.04124,0,0,116.9574,213.4965,0,18.99078,-18.99078,289.0272,68.81587,0.2063466,19.84536,0,0,213.4965
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,22.19209,22.19209,0,0,0,22.19209,0,0,0,0,0,23.36009,22.19209,0,0,138.0583,194.5058,0,23.36009,-23.36009,264.4035,62.9531,0.2063466,24.41129,0,0,194.5058
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,131.5963,131.5963,81,0,22.761,131.5963,0,0,0,0,0,53.25931,50.59634,0,0,164.014,171.1457,0,53.25931,-53.25931,208.2633,49.5864,0.2063466,144.756,0,81,171.1457
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,83.96922,83.96922,81,0,22.761,83.96922,0,0,0,0,0,3.125493,2.969218,0,0,223.191,117.8864,0,3.125493,-3.125493,204.9687,48.80198,0.2063466,92.36614,0,81,117.8864
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,74.63801,74.63801,81,0,22.761,74.63801,0,0,0,0,0,0,0,6.361989,6.043889,226.6637,114.7609,6.043889,0,6.043889,210.7025,50.16716,0.2063531,82.10181,0,81,114.7609
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,33.93641,33.93641,81,0,22.761,33.93641,0,0,0,0,0,0,0,47.06359,44.71041,220.6198,120.2004,44.71041,0,44.71041,253.1185,60.26619,0.2064008,37.33005,0,81,120.2004
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,60.37417,60.37417,81,0,22.761,60.37417,0,0,0,0,0,0,0,20.62583,19.59454,175.9094,160.4397,19.59454,0,19.59454,271.7075,64.69213,0.2064217,66.41159,0,81,160.4397
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,46.42621,46.42621,81,0,22.761,46.42621,0,0,0,0,0,0,0,34.57379,32.8451,156.3149,178.0748,32.8451,0,32.8451,302.8671,72.11107,0.2064568,51.06883,0,81,178.0748
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.16212,26.16212,81,0,22.761,26.16212,0,0,0,0,0,0,0,54.83788,52.09599,123.4698,207.6354,52.09599,0,52.09599,352.2897,83.87833,0.2065123,28.77833,0,81,207.6354
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,52.53347,52.53347,0,0,0,52.53347,7.655005,0,7.105427E-15,0,4.02144,55.29839,52.53347,0,0,71.37382,254.5218,0,51.27695,-51.27695,298.239,71.00916,0.2065123,57.78682,3.217152,0,258.5432
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,120.9922,120.9922,81,0,22.761,120.9922,21.5363,0,0,0,26.05725,42.09707,39.99222,0,0,128.3482,203.2448,0,16.03982,-16.03982,281.3316,66.98357,0.2065123,133.0914,20.8458,81,229.3021
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,28.88428,28.88428,81,0,22.761,28.88428,197.3542,0,0,0,57.00435,0,0,52.11572,49.50993,146.1702,187.205,106.5143,0,106.5143,382.3799,91.04266,0.2064537,31.77271,45.60349,81,244.2094
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.550252,8.550252,0,0,0,8.550252,968.347,34.1399,0,0,82.7961,9.000265,8.550252,0,0,39.65594,283.0679,39.65594,0,39.65594,420.0009,100,0.2063564,9.405277,66.23689,0,365.864
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,63.31781,63.31781,20.25,0,7.39125,63.31781,140.1322,43.39407,0,0,88.72861,45.33453,43.06781,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,69.64959,70.98289,81,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.65525,4.65525,0,0,0,4.65525,2342.346,104.1418,0,0,109.0421,4.900263,4.65525,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,5.120775,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.29274,9.29274,0,0,0,9.29274,1138.269,95.99456,0,0,105.7764,9.781832,9.29274,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,10.22201,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,39.65369,39.65369,0,0,0,39.65369,261.3365,61.88884,0,0,103.6296,41.74072,39.65369,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,43.61905,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,57.04734,57.04734,0,0,0,57.04734,153.9094,27.75137,0,0,87.8012,60.04983,57.04734,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,62.75207,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,72.35858,72.35858,21.163,0,7.622239,72.35858,74.47643,0,1.421085E-14,0,53.89008,53.89008,51.19558,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,79.59444,43.11206,81,372.6483
