Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063564,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.213172,2.213172,0,0,0,2.213172,0,0,0,0,0,2.329654,2.213172,0,0,0,318.7582,0,2.329654,-2.329654,417.5452,99.41531,0.2063564,2.434489,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,103.7316,103.7316,81,0,22.761,103.7316,0,0,0,0,0,23.92796,22.73156,0,0,2.588505,316.4286,0,23.92796,-23.92796,392.3229,93.41003,0.2063564,114.1047,0,81,316.4286
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.17512,292.5006,0,0,0,392.3229,93.41003,0.2063564,0,0,0,292.5006
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,31.36938,31.36938,0,0,0,31.36938,0,0,3.552714E-15,0,0,33.0204,31.36938,0,0,29.17512,292.5006,0,33.0204,-33.0204,357.5163,85.12276,0.2063564,34.50632,0,0,292.5006
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,53.33844,53.33844,0,0,0,53.33844,0,0,7.105427E-15,0,0,56.14573,53.33844,0,0,65.86446,259.4802,0,56.14573,-56.14573,298.3335,71.03165,0.2063564,58.67229,0,0,259.4802
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.2486,203.3345,0,0,0,298.3335,71.03165,0.2063564,0,0,0,203.3345
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,77.89305,77.89305,81,0,22.761,77.89305,0,0,0,0,0,0,0,3.10695,2.951602,128.2486,203.3345,2.951602,0,2.951602,301.1337,71.69835,0.2063595,85.68236,0,81,203.3345
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.297,205.9909,68.7,0,68.7,366.3082,87.21606,0.206365,0,0,81,205.9909
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,49.88211,49.88211,0,0,0,49.88211,0,0,0,0,0,52.50748,49.88211,0,0,56.59699,267.8209,0,52.50748,-52.50748,310.9605,74.03806,0.206365,54.87032,0,0,267.8209
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,87.67831,87.67831,81,0,22.761,87.67831,0,0,0,0,0,7.029801,6.678311,0,0,114.9386,215.3134,0,7.029801,-7.029801,303.5504,72.27377,0.206365,96.44614,0,81,215.3134
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,55.13509,55.13509,81,0,22.761,55.13509,0,0,0,0,0,0,0,25.86492,24.57167,122.7495,208.2836,24.57167,0,24.57167,326.8611,77.82393,0.2063911,60.64859,0,81,208.2836
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,30.68613,30.68613,81,0,22.761,30.68613,10.31614,0,0,0,3.165624,0,0,50.31387,47.79818,98.17786,230.3981,50.9638,0,50.9638,375.2097,89.33546,0.2064442,33.75474,2.532499,81,233.5638
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,175.3169,149.7,81,0,22.761,149.7,13.0399,0,25.61688,43.14856,19.52073,72.31579,68.7,0,0,47.21405,276.2656,0,52.79506,-52.79506,319.5588,76.08527,0.2064442,192.8486,15.61658,81,295.7863
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,97.07441,97.07441,81,0,22.761,97.07441,45.73141,0,0,0,44.3935,16.92043,16.07441,0,0,105.8752,223.4705,27.47307,0,27.47307,345.622,82.29079,0.2064639,106.7819,35.5148,81,267.864
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,23.29544,23.29544,0,0,0,23.29544,339.8383,0,0,0,79.16683,24.52151,23.29544,0,0,78.40216,248.1963,54.64532,0,54.64532,397.4631,94.63389,0.2063302,25.62498,63.33347,0,327.3631
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,94.56018,94.56018,25.86018,0,8.810626,94.56018,108.4077,6.437924,0,0,102.5106,72.31579,68.7,0,0,23.75684,297.3771,23.75684,0,23.75684,420.0009,100,0.206272,104.0162,82.00845,81,399.8876
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,51.07807,51.07807,0,0,0,51.07807,177.5876,36.94195,0,0,90.70834,53.76639,51.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.206272,56.18588,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,30.80945,30.80945,0,0,0,30.80945,287.2746,56.07672,0,0,88.50772,32.431,30.80945,0,0,0,318.7582,0,0,0,420.0009,100,0.206272,33.8904,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,88.43575,88.43575,20.25,0,7.39125,88.43575,119.335,33.76031,0,0,105.5348,71.77447,68.18575,0,0,0,318.7582,0,0,0,420.0009,100,0.206272,97.27932,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,160.6091,149.7,81,0,22.761,149.7,70.02014,32.50436,10.90911,26.97002,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206272,176.67,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,94.16674,94.16674,25.46674,0,8.711085,94.16674,84.85061,7.585263,0,0,79.90105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206272,103.5834,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,99.05289,99.05289,53.89953,0,15.90458,99.05289,47.98432,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.206272,108.9582,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,26.3545,26.3545,0,0,0,26.3545,100.2568,0,0,0,26.42217,27.74158,26.3545,0,0,0,318.7582,0,1.31941,-1.31941,418.61,99.66886,0.206272,28.98995,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,116.4833,116.4833,81,0,22.761,116.4833,0,0,1.421085E-14,0,0,37.35079,35.48325,0,0,1.466011,317.4388,0,37.35079,-37.35079,379.2389,90.29478,0.206272,128.1316,0,81,317.4388
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,33.54671,33.54671,0,0,0,33.54671,0,0,0,0,0,35.31233,33.54671,0,0,42.96689,280.088,0,35.31233,-35.31233,342.0164,81.43231,0.206272,36.90138,0,0,280.088
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,14.80319,14.80319,0,0,0,14.80319,0,0,0,0,0,15.58231,14.80319,0,0,82.20281,244.7757,0,15.58231,-15.58231,325.5912,77.52156,0.206272,16.28351,0,0,244.7757
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.49266,38.49266,0,0,0,38.49266,0,0,0,0,0,40.51859,38.49266,0,0,99.51649,229.1934,0,40.51859,-40.51859,282.8809,67.35246,0.206272,42.34192,0,0,229.1934
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,90.56247,90.56247,81,0,22.761,90.56247,0,0,0,0,0,10.06575,9.562467,0,0,144.5371,188.6748,0,10.06575,-10.06575,272.2706,64.82621,0.206272,99.61871,0,81,188.6748
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,73.35823,73.35823,81,0,22.761,73.35823,0,0,0,0,0,0,0,7.641767,7.259679,155.7213,178.609,7.259679,0,7.259679,279.1578,66.466,0.2062798,80.69405,0,81,178.609
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,23.44549,23.44549,81,0,22.761,23.44549,0,0,0,0,0,0,0,57.55451,54.67679,148.4616,185.1428,54.67679,0,54.67679,331.0287,78.81621,0.2063378,25.79004,0,81,185.1428
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.95601,42.95601,81,0,22.761,42.95601,0,0,0,0,0,0,0,38.04399,36.14179,93.78484,234.3519,36.14179,0,36.14179,365.3158,86.97979,0.2063762,47.25161,0,81,234.3519
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,40.88037,40.88037,0,0,0,40.88037,0,0,7.105427E-15,0,0,43.03197,40.88037,0,0,57.64305,266.8795,0,43.03197,-43.03197,319.9562,76.17989,0.2063762,44.96841,0,0,266.8795
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,19.02854,19.02854,0,0,0,19.02854,0,0,3.552714E-15,0,0,20.03004,19.02854,0,0,105.4564,223.8475,0,20.03004,-20.03004,298.8427,71.15287,0.2063762,20.93139,0,0,223.8475
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,80.00831,80.00831,81,0,22.761,80.00831,0,0,0,0,0,0,0,0.9916894,0.9421049,127.712,203.8175,0.9421049,0,0.9421049,299.7364,71.36567,0.2063771,88.00914,0,81,203.8175
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,35.72682,35.72682,81,0,22.761,35.72682,0,0,0,0,0,0,0,45.27318,43.00952,126.7698,204.6654,43.00952,0,43.00952,340.5388,81.08051,0.2064227,39.2995,0,81,204.6654
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,58.88099,58.88099,0,0,0,58.88099,5.662903,0,0,0,3.334373,61.97999,58.88099,0,0,83.76032,243.3739,0,58.64561,-58.64561,278.7209,66.36199,0.2064227,64.76909,2.667499,0,246.7083
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,110.3498,110.3498,81,0,22.761,110.3498,14.04487,3.552714E-15,0,0,15.49849,30.89454,29.34981,0,0,148.9221,184.7283,0,15.39605,-15.39605,262.492,62.49798,0.2064227,121.3848,12.39879,81,200.2268
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,23.58359,23.58359,81,0,22.761,23.58359,202.9605,0,0,0,47.86538,0,0,57.41641,54.54559,166.0288,169.3323,102.411,0,102.411,359.6476,85.63022,0.2063747,25.94195,38.2923,81,217.1976
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,38.0496,38.0496,0,0,0,38.0496,125.9092,0,0,0,47.90796,40.05221,38.0496,0,0,63.61787,261.5021,7.855741,0,7.855741,367.1003,87.40464,0.2063555,41.85456,38.32636,0,309.4101
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,65.69596,65.69596,39.19403,0,12.18409,65.69596,127.3425,0,0,0,83.65891,27.89677,26.50193,0,0,55.76213,268.5723,55.76213,0,55.76213,420.0009,100,0.2062825,72.26556,66.92712,81,352.2312
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,107.4575,107.4575,38.75754,0,12.07366,107.4575,83.90658,17.84815,0,0,90.16394,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,118.2033,72.13116,81,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,95.28478,95.28478,26.58478,0,8.99395,95.28478,110.3443,32.82558,0,0,105.1414,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,104.8133,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,38.28351,38.28351,0,0,0,38.28351,218.6319,43.40155,0,0,83.69998,40.29843,38.28351,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,42.11186,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,34.16553,34.16553,0,0,0,34.16553,154.8499,16.94157,0,0,52.90529,35.96372,34.16553,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,37.58208,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,60.85384,60.85384,0,0,0,60.85384,69.14564,1.421085E-14,0,0,42.07778,64.05668,60.85384,0,0,0,318.7582,0,21.9789,-21.9789,396.833,94.48387,0.2062825,66.93922,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,112.1806,112.1806,81,0,22.761,112.1806,10.3441,0,0,0,11.60407,32.82172,31.18064,0,0,24.421,296.7793,0,21.21765,-21.21765,374.4677,89.15879,0.2062825,123.3987,9.283257,81,308.3834
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,80.65936,80.65936,81,0,22.761,80.65936,6.462912,0,0,0,5.212944,0,0,0.3406377,0.3236059,47.99617,275.5617,5.53655,0,5.53655,379.7201,90.40937,0.2062866,88.7253,4.170355,81,280.7746
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,18.21043,18.21043,0,0,0,18.21043,0,0,3.552714E-15,0,0,19.16888,18.21043,0,0,42.45961,280.5446,0,19.16888,-19.16888,359.5143,85.59848,0.2062866,20.03148,0,0,280.5446
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,109.8578,109.8578,81,0,22.761,109.8578,0,0,0,0,0,30.37662,28.85779,0,0,63.75837,261.3757,0,30.37662,-30.37662,327.4946,77.97474,0.2062866,120.8436,0,81,261.3757
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,135.7813,135.7813,81,0,22.761,135.7813,0,0,0,0,0,57.66456,54.78133,0,0,97.51017,230.9991,0,57.66456,-57.66456,266.7108,63.50244,0.2062866,149.3595,0,81,230.9991
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,190.7843,149.7,81,0,22.761,149.7,0,0,41.0843,60.16273,0,72.31579,68.7,0,0,161.5819,173.3345,0,72.31579,-72.31579,190.4832,45.35307,0.2062866,209.8627,0,81,173.3345
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,102.7745,102.7745,81,0,22.761,102.7745,0,0,0,0,0,22.92056,21.77453,0,0,241.9328,101.0187,0,22.92056,-22.92056,166.3229,39.6006,0.2062866,113.052,0,81,101.0187
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,80.42951,80.42951,81,0,22.761,80.42951,0,0,0,0,0,0,0,0.5704878,0.5419634,267.4001,78.09816,0.5419634,0,0.5419634,166.837,39.72302,0.2062872,88.47247,0,81,78.09816
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,73.08679,73.08679,81,0,22.761,73.08679,0,0,0,0,0,0,0,7.91321,7.51755,266.8581,78.58593,7.51755,0,7.51755,173.9688,41.42105,0.2062951,80.39547,0,81,78.58593
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,41.62165,41.62165,81,0,22.761,41.62165,0,-7.105427E-15,0,0,0,0,0,39.37835,37.40943,259.3405,85.35172,37.40943,0,37.40943,209.4585,49.87097,0.2063347,45.78381,0,81,85.35172
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,70.75204,70.75204,81,0,22.761,70.75204,0,0,0,0,0,0,0,10.24796,9.735559,221.9311,119.0202,9.735559,0,9.735559,218.6945,52.07,0.206345,77.82725,0,81,119.0202
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,19.96817,19.96817,81,0,22.761,19.96817,0,-7.105427E-15,0,0,0,0,0,61.03183,57.98024,212.1956,127.7822,57.98024,0,57.98024,273.6993,65.16637,0.2064053,21.96499,0,81,127.7822
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.104441,7.104441,79.42023,0,22.36132,7.104441,0,0,0,0,0,0,0,72.31579,68.7,154.2153,179.9644,68.7,0,68.7,338.8739,80.6841,0.2064342,7.814886,0,81,179.9644
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,77.56462,77.56462,81,0,22.761,77.56462,0,0,0,0,0,0,0,3.435377,3.263608,85.51534,241.7944,3.263608,0,3.263608,341.97,81.42126,0.2064377,85.32108,0,81,241.7944
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,82.25172,244.7317,3.074563,0,3.074563,344.8868,82.11574,0.2064302,0,2.459651,0,247.8062
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,79.17716,247.4988,15.73734,0,15.73734,359.8165,85.67043,0.2063919,0,12.58987,0,263.2361
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,63.43982,261.6624,35.59441,0,35.59441,393.5844,93.71037,0.2063054,0,28.47552,0,297.2568
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,27.68459,27.68459,0,0,0,27.68459,220.3674,4.020728,0,0,61.00782,29.14167,27.68459,0,0,27.84542,293.6974,27.84542,0,27.84542,420.0009,100,0.2062377,30.45304,48.80625,0,354.7052
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,17.54846,17.54846,0,0,0,17.54846,443.9717,59.43813,0,0,77.91019,18.47206,17.54846,0,0,0,318.7582,0,0,0,420.0009,100,0.2062377,19.30331,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,118.5779,118.5779,49.87786,0,14.8871,118.5779,87.4664,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062377,130.4357,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,122.948,122.948,54.24795,0,15.99273,122.948,66.30964,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062377,135.2428,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,158.5118,149.7,81,0,22.761,149.7,23.26493,0,8.811757,24.66293,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.2062377,174.3629,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,61.77442,61.77442,0,0,0,61.77442,91.55959,0,7.105427E-15,0,56.5604,65.0257,61.77442,0,0,41.65355,281.2701,0,8.465302,-8.465302,371.5616,88.46687,0.2062377,67.95187,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,30.95395,30.95395,0,0,0,30.95395,199.6015,0,0,0,61.78457,32.58311,30.95395,0,0,51.05944,272.8047,29.20146,0,29.20146,399.2646,95.0628,0.2061669,34.04935,49.42765,0,334.5893
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,48.90237,48.90237,0,0,0,48.90237,114.2072,0,0,0,55.85004,51.47618,48.90237,0,0,21.85798,299.0861,4.373863,0,4.373863,403.4139,96.05075,0.2061562,53.7926,44.68003,0,354.9361
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,78.38782,78.38782,74.0283,0,20.99716,78.38782,28.15881,0,0,0,22.07307,4.588962,4.359514,0,0,17.48411,303.0225,17.48411,0,17.48411,420.0009,100,0.2061688,86.22659,17.65846,81,325.0956
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,18.67055,18.67055,0,0,0,18.67055,0,0,0,0,0,19.65321,18.67055,0,0,0,318.7582,0,19.65321,-19.65321,399.2845,95.06756,0.2061688,20.53761,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,65.12371,65.12371,81,0,22.761,65.12371,0,0,0,0,0,0,0,15.87629,15.08248,21.8369,299.105,15.08248,0,15.08248,413.593,98.47433,0.2061847,71.63608,0,81,299.105
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.067422,7.067422,0,0,0,7.067422,0,0,8.881784E-16,0,0,7.439392,7.067422,0,0,6.754426,312.6792,0,7.439392,-7.439392,405.7512,96.60724,0.2061847,7.774164,0,0,312.6792
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.02042,305.2398,0,0,0,405.7512,96.60724,0.2061847,0,0,0,305.2398
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,19.71466,19.71466,0,0,0,19.71466,0,0,3.552714E-15,0,0,20.75227,19.71466,0,0,15.02042,305.2398,0,20.75227,-20.75227,383.8764,91.39896,0.2061847,21.68613,0,0,305.2398
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.72681,48.72681,0,0,0,48.72681,0,0,7.105427E-15,0,0,51.29138,48.72681,0,0,38.0785,284.4876,0,51.29138,-51.29138,329.8105,78.52616,0.2061847,53.59949,0,0,284.4876
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.06892,233.1962,0,0,0,329.8105,78.52616,0.2061847,0,0,0,233.1962
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,94.26244,94.26244,81,0,22.761,94.26244,0,0,0,0,0,13.96046,13.26243,0,0,95.06892,233.1962,0,13.96046,-13.96046,315.0949,75.02245,0.2061847,103.6887,0,81,233.1962
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,71.76392,71.76392,81,0,22.761,71.76392,0,0,0,0,0,0,0,9.236084,8.774281,110.5805,219.2357,8.774281,0,8.774281,323.4189,77.00436,0.206194,78.94031,0,81,219.2357
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,125.5371,125.5371,81,0,22.761,125.5371,0,0,1.421085E-14,0,0,46.88117,44.53711,0,0,101.8063,227.1326,0,46.88117,-46.88117,274.0019,65.2384,0.206194,138.0908,0,81,227.1326
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,47.1357,47.1357,81,0,22.761,47.1357,0,0,0,0,0,0,0,33.8643,32.17109,153.8965,180.2514,32.17109,0,32.17109,304.522,72.5051,0.2062279,51.84927,0,81,180.2514
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,90.41106,90.41106,81,0,22.761,90.41106,0,0,0,0,0,9.906378,9.411058,0,0,121.7254,209.2054,0,9.906378,-9.906378,294.0798,70.01885,0.2062279,99.45216,0,81,209.2054
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,87.10712,87.10712,81,0,22.761,87.10712,4.457603,1.776357E-15,0,0,3.88289,6.42855,6.107122,0,0,132.7325,199.299,0,2.54566,-2.54566,291.3964,69.37996,0.2062279,95.81783,3.106312,81,203.1819
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,135.561,196.7534,93.90177,0,93.90177,380.4795,90.59016,0.2061723,0,20.16142,81,221.9551
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,100.2513,100.2513,81,0,22.761,100.2513,49.27607,0,0,0,49.39991,20.26455,19.25132,0,0,41.65919,281.265,29.13536,0,29.13536,408.1197,97.17116,0.2061932,110.2765,39.51992,81,330.6649
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,79.78712,79.78712,43.51389,0,13.27701,79.78712,63.55183,0,0,0,50.70618,38.18235,36.27323,0,0,12.52383,307.4868,12.52383,0,12.52383,420.0009,100,0.2062021,87.76583,40.56494,81,358.193
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,82.61021,0,0,82.61021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,0,66.08817,0,401.3684
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,71.13862,71.13862,20.25,0,7.39125,71.13862,96.56108,15.12525,0,0,68.69221,53.56696,50.88861,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,78.25248,54.95377,81,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,36.12693,36.12693,0,0,0,36.12693,303.0993,71.47212,0,0,109.5005,38.02835,36.12693,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,39.73962,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,73.10001,73.10001,20.25,0,7.39125,73.10001,96.62406,15.00061,0,0,70.6322,55.6316,52.85002,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,80.41002,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,68.07256,68.07256,35.64743,0,11.2868,68.07256,50.1402,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,74.87981,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062021,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,108.6085,108.6085,81,0,22.761,108.6085,0,0,0,0,0,29.06158,27.6085,0,0,0,318.7582,0,29.06158,-29.06158,389.3672,92.7063,0.2062021,119.4694,0,81,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,22.9364,22.9364,0,0,0,22.9364,0,0,0,0,0,24.14358,22.9364,0,0,32.29065,289.6967,0,24.14358,-24.14358,363.9177,86.64689,0.2062021,25.23004,0,0,289.6967
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.15853,32.15853,0,0,0,32.15853,0,0,7.105427E-15,0,0,33.85109,32.15853,0,0,59.11684,265.5531,0,33.85109,-33.85109,328.2355,78.15115,0.2062021,35.37439,0,0,265.5531
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,13.51563,13.51563,0,0,0,13.51563,0,0,1.776357E-15,0,0,14.22697,13.51563,0,0,96.72916,231.702,0,14.22697,-14.22697,313.239,74.58055,0.2062021,14.86719,0,0,231.702
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.5369,217.475,0,0,0,313.239,74.58055,0.2062021,0,0,0,217.475
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,77.89748,77.89748,81,0,22.761,77.89748,0,0,0,0,0,0,0,3.102513,2.947387,112.5369,217.475,2.947387,0,2.947387,316.0351,75.2463,0.2062052,85.68723,0,81,217.475
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.00594,30.00594,81,0,22.761,30.00594,0,7.105427E-15,0,0,0,0,0,50.99406,48.44436,109.5895,220.1277,48.44436,0,48.44436,361.9934,86.18874,0.2062562,33.00654,0,81,220.1277
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,23.32001,23.32001,0,0,0,23.32001,0,0,0,0,0,24.54738,23.32001,0,0,61.14517,263.7276,0,24.54738,-24.54738,336.1182,80.02799,0.2062562,25.65201,0,0,263.7276
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.78461,41.78461,0,0,0,41.78461,0,0,7.105427E-15,0,0,43.98381,41.78461,0,0,88.42004,239.1802,0,43.98381,-43.98381,289.7552,68.9892,0.2062562,45.96308,0,0,239.1802
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,62.89806,62.89806,81,0,22.761,62.89806,0,0,0,0,0,0,0,18.10195,17.19685,137.2909,195.1964,17.19685,0,17.19685,306.0696,72.87357,0.2062743,69.18786,0,81,195.1964
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,67.00665,67.00665,81,0,22.761,67.00665,0.4483769,0,0,0,0.3004423,0,0,13.99335,13.29368,120.0941,210.6736,13.59412,0,13.59412,318.9661,75.94416,0.2062885,73.70732,0.2403539,81,210.974
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,135.599,135.599,81,0,22.761,135.599,1.873013,0,0,0,2.539788,57.47262,54.59899,0,0,106.5,222.9082,0,54.93283,-54.93283,261.0618,62.15745,0.2062885,149.1589,2.03183,81,225.448
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,121.8235,121.8235,81,0,22.761,121.8235,0.4676125,0,0,0,0.5696621,42.97216,40.82355,0,0,167.5365,167.9754,0,42.4025,-42.4025,216.3657,51.51553,0.2062885,134.0059,0.4557297,81,168.5451
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,104.3151,104.3151,81,0,22.761,104.3151,4.47916,0,0,0,4.672442,24.54224,23.31513,0,0,214.6503,125.5729,0,19.8698,-19.8698,195.4211,46.52873,0.2062885,114.7466,3.737954,81,130.2454
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,236.7279,105.7031,86.34563,0,86.34563,277.3357,66.03218,0.2062513,0,14.1165,81,123.3488
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,43.17267,43.17267,81,0,22.761,43.17267,29.60584,0,0,0,12.78163,0,0,37.82733,35.93597,150.3823,183.4142,48.7176,0,48.7176,323.5533,77.03634,0.2062981,47.48993,10.2253,81,196.1958
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,68.01783,68.01783,81,0,22.761,68.01783,29.54039,0,0,0,20.09273,0,0,12.98217,12.33306,101.6647,227.26,32.42579,0,32.42579,354.3151,84.36057,0.2063254,74.81962,16.07419,81,247.3528
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,48.06,48.06,0,0,0,48.06,22.24633,0,7.105427E-15,0,10.69159,50.58947,48.06,0,0,69.23887,256.4432,0,39.89788,-39.89788,312.259,74.34724,0.2063254,52.866,8.553269,0,267.1348
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.442008,4.442008,0,0,0,4.442008,102.3765,8.881784E-16,0,0,4.54757,4.675798,4.442008,0,0,113.5699,216.5453,0,0.1282276,-0.1282276,312.1238,74.31506,0.2063254,4.886209,3.638056,0,221.0929
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,68.7886,68.7886,81,0,22.761,68.7886,25.37525,0,0,0,17.45528,0,0,12.2114,11.60083,113.7123,216.4171,29.05611,0,29.05611,339.6889,80.87814,0.2063499,75.66746,13.96422,81,233.8724
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,67.36296,67.36296,81,0,22.761,67.36296,13.95903,0,0,0,9.403215,0,0,13.63704,12.95519,84.65623,242.5676,22.3584,0,22.3584,360.8999,85.92838,0.2063702,74.09925,7.522572,81,251.9708
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,62.29782,262.6902,5.924233,0,5.924233,366.5202,87.26653,0.2063559,0,4.739387,0,268.6144
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,119.3049,119.3049,81,0,22.761,119.3049,0,0,0,0,0,40.32099,38.30494,0,0,56.37358,268.022,0,40.32099,-40.32099,324.0181,77.14701,0.2063559,131.2354,0,81,268.022
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,170.2645,149.7,81,0,22.761,149.7,0,0,20.56454,37.59099,0,72.31579,68.7,0,0,101.1747,227.701,0,72.31579,-72.31579,247.7906,58.99763,0.2063559,187.291,0,81,227.701
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,61.6059,61.6059,81,0,22.761,61.6059,0,0,0,0,0,0,0,19.3941,18.42439,181.5256,155.3852,18.42439,0,18.42439,265.2695,63.15928,0.2063752,67.76649,0,81,155.3852
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.1012,171.9672,68.7,0,68.7,330.444,78.67699,0.2063805,0,0,81,171.9672
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,59.32865,59.32865,81,0,22.761,59.32865,0,0,0,0,0,0,0,21.67135,20.58779,94.40117,233.7972,20.58779,0,20.58779,349.9753,83.32729,0.206402,65.26151,0,81,233.7972
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,70.81893,70.81893,81,0,22.761,70.81893,0,0,0,0,0,0,0,10.18107,9.672013,73.81339,252.3262,9.672013,0,9.672013,359.151,85.51197,0.2064122,77.90083,0,81,252.3262
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,11.10942,11.10942,0,0,0,11.10942,0,0,1.776357E-15,0,0,11.69412,11.10942,0,0,64.14137,261.031,0,11.69412,-11.69412,346.8243,82.57705,0.2064122,12.22036,0,0,261.031
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,11.82274,11.82274,0,0,0,11.82274,0,0,1.776357E-15,0,0,12.44499,11.82274,0,0,77.13484,249.3369,0,12.44499,-12.44499,333.7061,79.45368,0.2064122,13.00502,0,0,249.3369
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.96261,236.8919,0,0,0,333.7061,79.45368,0.2064122,0,0,0,236.8919
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.96261,236.8919,0,0,0,333.7061,79.45368,0.2064122,0,0,0,236.8919
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,27.36731,27.36731,0,0,0,27.36731,0,0,3.552714E-15,0,0,28.80769,27.36731,0,0,90.96261,236.8919,0,28.80769,-28.80769,303.3401,72.2237,0.2064122,30.10404,0,0,236.8919
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,18.08878,18.08878,0,0,0,18.08878,0,0,3.552714E-15,0,0,19.04082,18.08878,0,0,122.9712,208.0842,0,19.04082,-19.04082,283.2694,67.44495,0.2064122,19.89766,0,0,208.0842
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,108.0719,108.0719,81,0,22.761,108.0719,1.155915,3.552714E-15,0,0,1.24922,28.49675,27.07191,0,0,144.1276,189.0434,0,27.24753,-27.24753,254.5479,60.60653,0.2064122,118.8791,0.9993758,81,190.2926
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,82.52693,82.52693,81,0,22.761,82.52693,15.06894,0,0,0,12.43594,1.607294,1.526929,0,0,174.4027,161.7958,10.82864,0,10.82864,264.8209,63.05247,0.2064198,90.77962,9.948749,81,174.2318
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,163.574,171.5416,99.748,0,99.748,359.4502,85.5832,0.2063504,0,24.8384,81,202.5896
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,66.10256,66.10256,81,0,22.761,66.10256,57.68994,0,0,0,38.13453,0,0,14.89744,14.15257,63.82602,261.3148,52.28709,0,52.28709,409.054,97.39363,0.2063922,72.71281,30.50762,81,299.4493
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,59.9342,59.9342,0,0,0,59.9342,106.6233,0,0,0,63.90385,63.08864,59.9342,0,0,11.53892,308.3732,0.8152108,0,0.8152108,409.8274,97.57777,0.2063902,65.92763,51.12308,0,372.277
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,101.0144,101.0144,75.60004,0,21.39481,101.0144,37.09935,5.329071E-15,0,0,37.4757,26.75199,25.41439,0,0,10.72371,309.1069,10.72371,0,10.72371,420.0009,100,0.2063978,111.1159,29.98056,81,346.5826
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,143.6183,143.6183,74.9183,0,21.22233,143.6183,50.55745,0.2939505,0,8.280123,72.60974,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063978,157.9801,58.08779,81,391.368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,118.8576,118.8576,58.89713,0,17.16897,118.8576,53.10244,0,1.421085E-14,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.2063978,130.7433,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,10.55739,10.55739,0,0,0,10.55739,428.9478,34.17263,0,0,45.28567,11.11304,10.55739,0,0,0,318.7582,0,0,0,420.0009,100,0.2063978,11.61312,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,50.1168,50.1168,0,0,0,50.1168,46.72773,0,0,0,23.41844,52.75453,50.1168,0,0,0,318.7582,0,29.33609,-29.33609,389.0779,92.63741,0.2063978,55.12848,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,67.08459,67.08459,77.81229,0,21.95451,67.08459,31.75594,0,0,0,21.30334,0,0,10.72769,10.19131,32.59565,289.4221,31.49465,0,31.49465,418.9563,99.75131,0.2064235,73.79305,17.04267,81,310.7255
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,48.70214,48.70214,0,0,0,48.70214,21.54602,0,7.105427E-15,0,10.49337,51.26541,48.70214,0,0,1.101,317.7673,0,40.77204,-40.77204,375.9789,89.51859,0.2064235,53.57235,8.394697,0,328.2607
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,74.73318,74.73318,81,0,22.761,74.73318,0,0,0,0,0,0,0,6.266813,5.953472,46.40326,276.9953,5.953472,0,5.953472,381.6268,90.86334,0.2064297,82.2065,0,81,276.9953
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,119.8675,119.8675,81,0,22.761,119.8675,0,0,0,0,0,40.91314,38.86749,0,0,40.44979,282.3534,0,40.91314,-40.91314,338.5005,80.59521,0.2064297,131.8542,0,81,282.3534
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,80.49388,80.49388,81,0,22.761,80.49388,0,0,0,0,0,0,0,0.5061191,0.4808131,85.90884,241.4403,0.4808131,0,0.4808131,338.9567,80.70381,0.2064302,88.54327,0,81,241.4403
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,58.01214,58.01214,0,0,0,58.01214,0,0,7.105427E-15,0,0,61.06541,58.01214,0,0,85.42803,241.873,0,61.06541,-61.06541,274.5881,65.37799,0.2064302,63.81335,0,0,241.873
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,125.9746,125.9746,81,0,22.761,125.9746,0,0,1.421085E-14,0,0,47.34166,44.97458,0,0,153.2785,180.8076,0,47.34166,-47.34166,224.6856,53.49647,0.2064302,138.572,0,81,180.8076
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.33838,50.33838,81,0,22.761,50.33838,0,0,0,0,0,0,0,30.66162,29.12854,205.8803,133.4659,29.12854,0,29.12854,252.3194,60.07592,0.2064605,55.37222,0,81,133.4659
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,52.51896,52.51896,81,0,22.761,52.51896,0,0,0,0,0,0,0,28.48104,27.05699,176.7518,159.6816,27.05699,0,27.05699,277.9879,66.18746,0.2064887,57.77085,0,81,159.6816
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.379156,8.379156,80.69495,0,22.68382,8.379156,0,0,0,0,0,0,0,72.31579,68.7,149.6948,184.0329,68.7,0,68.7,343.1624,81.70518,0.2065214,9.217072,0,81,184.0329
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.11181,29.11181,0,0,0,29.11181,0,0,3.552714E-15,0,0,30.64401,29.11181,0,0,80.9948,245.8629,0,30.64401,-30.64401,310.8608,74.01433,0.2065214,32.02299,0,0,245.8629
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.79427,26.79427,0,0,0,26.79427,0,0,3.552714E-15,0,0,28.20449,26.79427,0,0,115.0437,215.2189,0,28.20449,-28.20449,281.1306,66.93574,0.2065214,29.47369,0,0,215.2189
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,57.65385,57.65385,0,0,0,57.65385,0,0,7.105427E-15,0,0,60.68826,57.65385,0,0,146.382,187.0144,0,60.68826,-60.68826,217.1596,51.70457,0.2065214,63.41924,0,0,187.0144
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,75.99947,75.99947,81,0,22.761,75.99947,0,0,0,0,0,0,0,5.00053,4.750504,213.8134,126.3261,4.750504,0,4.750504,221.6663,52.77759,0.2065263,83.59942,0,81,126.3261
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,25.18376,25.18376,81,0,22.761,25.18376,0.8786531,0,0,0,0.2212779,0,0,55.81624,53.02542,209.0629,130.6016,53.2467,0,53.2467,272.1806,64.80477,0.2065816,27.70214,0.1770223,81,130.8229
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.148669,5.148669,77.46446,0,21.86651,5.148669,44.54239,0,0,0,2.29334,0,0,72.31579,68.7,155.8162,178.5236,70.99334,0,70.99334,339.5308,80.8405,0.2065981,5.663536,1.834672,81,180.817
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,84.82288,242.4176,4.822773,0,4.822773,344.1061,81.92986,0.2065865,0,3.858219,0,247.2404
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,111.2576,111.2576,81,0,22.761,111.2576,9.308805,0,0,0,10.35675,31.85009,30.25759,0,0,80.00011,246.7581,0,21.49334,-21.49334,321.4501,76.53558,0.2065865,122.3833,8.285401,81,257.1149
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,56.18752,56.18752,81,0,22.761,56.18752,14.50327,0,0,0,8.149026,0,0,24.81248,23.57186,103.8816,225.2648,31.72088,0,31.72088,351.5432,83.70058,0.2066167,61.80627,6.51922,81,233.4138
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,72.16072,253.8136,13.24484,0,13.24484,364.1083,86.69228,0.2065849,0,10.59587,0,267.0584
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,95.41953,95.41953,81,0,22.761,95.41953,6.832325,1.776357E-15,0,0,6.519373,15.17846,14.41953,0,0,58.91588,265.7339,0,8.659083,-8.659083,354.9809,84.51908,0.2065849,104.9615,5.215498,81,272.2533
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,86.27718,86.27718,81,0,22.761,86.27718,14.55489,0,0,0,12.55755,5.55493,5.277183,0,0,68.53709,257.0749,7.002616,0,7.002616,361.6241,86.10081,0.2065898,94.9049,10.04604,81,269.6324
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,30.08111,30.08111,0,0,0,30.08111,80.43469,0,3.552714E-15,0,24.19565,31.66432,30.08111,0,0,61.53447,263.3772,0,7.468677,-7.468677,353.7514,84.22636,0.2065898,33.08922,19.35652,0,287.5728
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,69.833,255.9085,13.62853,0,13.62853,366.6806,87.30473,0.2065571,0,10.90282,0,269.537
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,56.20447,268.1742,8.626897,0,8.626897,374.8648,89.25334,0.2065364,0,6.901517,0,276.8011
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,98.44832,98.44832,81,0,22.761,98.44832,3.84259,0,1.421085E-14,0,3.782966,18.36665,17.44832,0,0,47.57758,275.9384,0,14.58369,-14.58369,359.4922,85.59322,0.2065364,108.2932,3.026372,81,279.7214
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,137.5161,137.5161,81,0,22.761,137.5161,0,0,0,1.567654,0,59.49058,56.51605,0,0,63.78167,261.3547,0,59.49058,-59.49058,296.7837,70.66264,0.2065364,151.2677,0,81,261.3547
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,19.3018,19.3018,81,0,22.761,19.3018,0,0,0,0,0,0,0,61.6982,58.61329,129.8823,201.8641,58.61329,0,58.61329,352.3891,83.902,0.2065941,21.23198,0,81,201.8641
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.168414,1.168414,0,0,0,1.168414,0,0,0,0,0,1.22991,1.168414,0,0,71.26902,254.6161,0,1.22991,-1.22991,351.0927,83.59332,0.2065941,1.285256,0,0,254.6161
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,22.01705,22.01705,0,0,0,22.01705,0,0,3.552714E-15,0,0,23.17584,22.01705,0,0,72.63559,253.3862,0,23.17584,-23.17584,326.6632,77.77679,0.2065941,24.21875,0,0,253.3862
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,85.4537,85.4537,81,0,22.761,85.4537,0,0,0,0,0,4.688101,4.453696,0,0,98.38652,230.2104,0,4.688101,-4.688101,321.7215,76.6002,0.2065941,93.99907,0,81,230.2104
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.5955,225.5222,68.7,0,68.7,386.896,92.11792,0.2065992,0,0,81,225.5222
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,34.65598,34.65598,0,0,0,34.65598,0,0,7.105427E-15,0,0,36.47998,34.65598,0,0,34.89552,287.3523,0,36.47998,-36.47998,348.4428,82.96239,0.2065992,38.12157,0,0,287.3523
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.42883,250.8723,0,0,0,348.4428,82.96239,0.2065992,0,0,0,250.8723
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,113.779,113.779,81,0,22.761,113.779,0,0,1.421085E-14,0,0,34.50424,32.77903,0,0,75.42883,250.8723,0,34.50424,-34.50424,312.0721,74.30273,0.2065992,125.1569,0,81,250.8723
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,16.79559,16.79559,81,0,22.761,16.79559,0,0,0,0,0,0,0,64.20441,60.99419,113.7669,216.368,60.99419,0,60.99419,369.9363,88.07989,0.2066511,18.47515,0,81,216.368
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,72.99013,72.99013,81,0,22.761,72.99013,0,0,0,0,0,0,0,8.009875,7.609382,52.77268,271.2628,7.609382,0,7.609382,377.1552,89.79867,0.206659,80.28914,0,81,271.2628
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,70.53428,70.53428,81,0,22.761,70.53428,0,0,0,0,0,0,0,10.46572,9.942433,45.1633,278.1113,9.942433,0,9.942433,386.5874,92.04443,0.2066692,77.58771,0,81,278.1113
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,83.4175,83.4175,81,0,22.761,83.4175,5.599284,0,0,0,4.670783,2.54474,2.417503,0,0,35.22086,287.0594,2.126043,0,2.126043,388.6043,92.52466,0.2066707,91.75925,3.736627,81,291.7302
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,122.4685,122.4685,81,0,22.761,122.4685,23.38068,0,1.421085E-14,0,28.63396,43.65102,41.46846,0,0,33.09482,288.9729,0,15.01706,-15.01706,372.775,88.75577,0.2066707,134.7153,22.90717,81,317.6068
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,86.10505,86.10505,81,0,22.761,86.10505,62.70651,0,0,0,53.99347,5.373733,5.105046,0,0,49.78044,273.9558,48.61974,0,48.61974,418.8997,99.73782,0.2067047,94.71555,43.19478,81,327.9493
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,120.9911,120.9911,60.62475,0,17.60606,120.9911,53.47851,0,0,0,64.70425,63.54355,60.36637,0,0,1.160699,317.7136,1.160699,0,1.160699,420.0009,100,0.2067055,133.0902,51.7634,81,382.4178
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,97.12443,97.12443,28.42443,0,9.459381,97.12443,75.55183,1.0635,0,0,73.37929,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067055,106.8369,58.70343,81,392.1375
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,129.0518,129.0518,60.35182,0,17.53701,129.0518,70.89722,19.17837,0,0,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067055,141.957,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,107.8732,107.8732,39.17323,0,12.17883,107.8732,90.97116,25.81773,0,0,98.13352,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067055,118.6606,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,33.52983,33.52983,0,0,0,33.52983,311.2083,69.05306,0,0,104.3476,35.29456,33.52983,0,0,0,318.7582,0,0,0,420.0009,100,0.2067055,36.88282,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,106.8088,106.8088,38.10878,0,11.90952,106.8088,84.91609,18.38205,0,0,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067055,117.4897,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,28.74481,28.74481,0,0,0,28.74481,239.6873,38.63997,0,0,68.89766,30.25769,28.74481,0,0,0,318.7582,0,0,0,420.0009,100,0.2067055,31.61929,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,83.21595,83.21595,44.6522,0,13.56501,83.21595,48.78082,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.2067055,91.53754,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,118.8335,118.8335,81,0,22.761,118.8335,16.00063,0,1.421085E-14,0,19.0141,39.8247,37.83347,0,0,0,318.7582,0,20.8106,-20.8106,398.0645,94.77708,0.2067055,130.7168,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,199.8554,149.7,81,0,22.761,149.7,0,0,50.1554,70.14095,0,72.31579,68.7,0,0,23.12289,297.9476,0,72.31579,-72.31579,321.837,76.62771,0.2067055,219.8409,0,81,297.9476
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,48.53226,48.53226,81,0,22.761,48.53226,0,0,0,0,0,0,0,32.46774,30.84435,103.4738,225.6318,30.84435,0,30.84435,351.0985,83.59472,0.2067373,53.38548,0,81,225.6318
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,12.23389,12.23389,0,0,0,12.23389,0,0,1.776357E-15,0,0,12.87777,12.23389,0,0,72.62942,253.3918,0,12.87777,-12.87777,337.5242,80.36273,0.2067373,13.45727,0,0,253.3918
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.93805,240.514,0,0,0,337.5242,80.36273,0.2067373,0,0,0,240.514
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,13.42183,13.42183,0,0,0,13.42183,0,0,1.776357E-15,0,0,14.12824,13.42183,0,0,86.93805,240.514,0,14.12824,-14.12824,322.6317,76.81692,0.2067373,14.76401,0,0,240.514
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,90.66543,90.66543,81,0,22.761,90.66543,0,0,0,0,0,10.17414,9.665429,0,0,102.6361,226.3857,0,10.17414,-10.17414,311.9072,74.26347,0.2067373,99.73197,0,81,226.3857
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.836225,2.836225,75.15202,0,21.28146,2.836225,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,113.9407,216.2116,68.7,0,68.7,377.0818,89.78119,0.2067516,3.119848,0,81,216.2116
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.7168,43.7168,0,0,0,43.7168,0,0,7.105427E-15,0,0,46.01768,43.7168,0,0,45.2407,278.0416,0,46.01768,-46.01768,328.5749,78.23195,0.2067516,48.08847,0,0,278.0416
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,41.50751,41.50751,0,0,0,41.50751,0,0,7.105427E-15,0,0,43.69211,41.50751,0,0,96.37145,232.0239,0,43.69211,-43.69211,282.5193,67.26637,0.2067516,45.65826,0,0,232.0239
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.10985,28.10985,0,0,0,28.10985,0,0,3.552714E-15,0,0,29.58931,28.10985,0,0,144.9182,188.3318,0,29.58931,-29.58931,251.3295,59.84023,0.2067516,30.92083,0,0,188.3318
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,12.96577,12.96577,0,0,0,12.96577,0,0,1.776357E-15,0,0,13.64818,12.96577,0,0,177.7953,158.7425,0,13.64818,-13.64818,236.943,56.41489,0.2067516,14.26235,0,0,158.7425
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,17.25413,17.25413,0,0,0,17.25413,0,0,0,0,0,18.16224,17.25413,0,0,192.9599,145.0943,0,18.16224,-18.16224,217.7983,51.85664,0.2067516,18.97954,0,0,145.0943
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,16.327,16.327,0,0,0,16.327,17.04225,0,0,0,2.782488,17.18632,16.327,0,0,213.1402,126.9321,0,14.40383,-14.40383,202.6154,48.24165,0.2067516,17.9597,2.22599,0,129.7146
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,96.68902,96.68902,81,0,22.761,96.68902,28.25792,0,0,0,27.3223,16.51476,15.68902,0,0,229.1444,112.5282,10.80754,0,10.80754,212.8683,50.68282,0.2067591,106.3579,21.85784,81,139.8505
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,54.18907,54.18907,81,0,22.761,54.18907,98.71349,0,0,0,53.49192,0,0,26.81093,25.47038,218.3369,122.255,78.9623,0,78.9623,287.7785,68.51855,0.2067678,59.60798,42.79353,81,175.7469
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,47.35501,47.35501,81,0,22.761,47.35501,168.2315,0,0,0,79.66604,0,0,33.64499,31.96274,139.3746,193.3211,111.6288,0,111.6288,393.6789,93.73287,0.2066985,52.09051,63.73283,81,272.9872
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,19.10566,19.10566,0,0,0,19.10566,392.5421,27.14075,0,0,74.99777,20.11122,19.10566,0,0,27.7458,293.787,27.7458,0,27.7458,420.0009,100,0.2066324,21.01623,59.99822,0,368.7848
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,64.99162,64.99162,20.25,0,7.39125,64.99162,136.8222,41.82653,0,0,88.92297,47.09644,44.74162,0,0,0,318.7582,0,0,0,420.0009,100,0.2066324,71.49078,71.13837,81,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,22.454,22.454,0,0,0,22.454,518.096,92.69751,0,0,116.3333,23.63579,22.454,0,0,0,318.7582,0,0,0,420.0009,100,0.2066324,24.6994,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,101.4468,101.4468,32.74682,0,10.55295,101.4468,79.0766,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066324,111.5915,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,155.8771,149.7,81,0,22.761,149.7,60.92126,18.88334,6.177107,21.76482,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066324,171.4648,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,45.66146,45.66146,0,0,0,45.66146,148.7469,19.85529,0,0,67.91999,48.0647,45.66146,0,0,0,318.7582,0,0,0,420.0009,100,0.2066324,50.22761,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,51.68981,51.68981,0,0,0,51.68981,85.27824,0,7.105427E-15,0,44.08016,54.41032,51.68981,0,0,0,318.7582,0,10.33016,-10.33016,409.1119,97.4074,0.2066324,56.85879,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,50.77872,50.77872,0,0,0,50.77872,31.86236,0,0,0,16.1793,53.45129,50.77872,0,0,11.47796,308.4281,0,37.27199,-37.27199,369.8238,88.0531,0.2066324,55.85659,12.94344,0,324.6074
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.89128,271.1561,0,0,0,369.8238,88.0531,0.2066324,0,0,0,271.1561
