Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,27.51379,27.51379,0,0,0,27.51379,0,0,3.552714E-15,0,0,28.96189,27.51379,0,0,52.89128,271.1561,0,28.96189,-28.96189,339.2953,80.78442,0.2066324,30.26517,0,0,271.1561
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,149.4146,149.4146,81,0,22.761,149.4146,0,0,0,14.6561,0,72.0154,68.41463,0,0,85.07115,242.1942,0,72.0154,-72.0154,263.3844,62.71043,0.2066324,164.3561,0,81,242.1942
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,65.09255,65.09255,81,0,22.761,65.09255,0,0,0,0,0,0,0,15.90745,15.11207,165.0883,170.1788,15.11207,0,15.11207,277.7209,66.1239,0.206648,71.60181,0,81,170.1788
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.9762,183.7796,68.7,0,68.7,342.8955,81.64162,0.206653,0,0,81,183.7796
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.27619,245.6096,0,0,0,342.8955,81.64162,0.206653,0,0,0,245.6096
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,90.21172,90.21172,81,0,22.761,90.21172,0,0,0,0,0,9.696553,9.211725,0,0,81.27619,245.6096,0,9.696553,-9.696553,332.6744,79.20803,0.206653,99.23289,0,81,245.6096
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.0751,26.0751,81,0,22.761,26.0751,0,0,0,0,0,0,0,54.9249,52.17865,92.05014,235.9131,52.17865,0,52.17865,382.1754,90.99397,0.2067066,28.68262,0,81,235.9131
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.40516,32.40516,0,0,0,32.40516,0,0,0,0,0,34.1107,32.40516,0,0,39.87149,282.8739,0,34.1107,-34.1107,346.2196,82.43307,0.2067066,35.64568,0,0,282.8739
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,74.75359,74.75359,81,0,22.761,74.75359,0,8.881784E-16,0,0,0,0,0,6.246409,5.934088,77.77227,248.7632,5.934088,0,5.934088,351.8492,83.77345,0.2067127,82.22895,0,81,248.7632
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.065413,8.065413,0,0,0,8.065413,0,0,0,0,0,8.489908,8.065413,0,0,71.83818,254.1039,0,8.489908,-8.489908,342.9,81.64269,0.2067127,8.871954,0,0,254.1039
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,57.62524,57.62524,0,0,0,57.62524,0,0,7.105427E-15,0,0,60.65815,57.62524,0,0,81.27141,245.614,0,60.65815,-60.65815,278.9607,66.41908,0.2067127,63.38777,0,0,245.614
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,121.2835,121.2835,81,0,22.761,121.2835,4.627854,0,1.421085E-14,0,5.612823,42.40368,40.28349,0,0,148.6694,184.9558,0,36.79085,-36.79085,240.1797,57.18554,0.2067127,133.4118,4.490258,81,190.5686
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,96.78421,96.78421,81,0,22.761,96.78421,28.81945,0,0,0,27.89268,16.61496,15.78421,0,0,189.5481,148.165,11.27772,0,11.27772,250.8787,59.73291,0.2067206,106.4626,22.31414,81,176.0576
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,51.87309,51.87309,81,0,22.761,51.87309,109.254,0,0,0,56.67342,0,0,29.12692,27.67057,178.2704,158.3149,84.34399,0,84.34399,330.8945,78.78424,0.2067164,57.06039,45.33874,81,214.9883
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,91.50533,91.50533,81,0,22.761,91.50533,74.84943,0,0,0,68.49122,11.05824,10.50533,0,0,93.92637,234.2245,57.43297,0,57.43297,385.3802,91.757,0.2067563,100.6559,54.79297,81,302.7157
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,33.21886,0,0,69.71226,0,0,0,0,36.4934,285.9142,36.4934,0,36.4934,420.0009,100,0.2066696,0,55.76981,0,355.6264
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066696,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,29.04073,29.04073,0,0,0,29.04073,268.24,47.32968,0,0,77.89887,30.56919,29.04073,0,0,0,318.7582,0,0,0,420.0009,100,0.2066696,31.94481,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,168.3126,149.7,81,0,22.761,149.7,53.62969,7.967852,18.61256,35.44382,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066696,185.1438,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,53.62056,53.62056,0,0,0,53.62056,145.6857,21.67479,0,0,78.11749,56.4427,53.62056,0,0,0,318.7582,0,0,0,420.0009,100,0.2066696,58.98262,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,10.79177,10.79177,0,0,0,10.79177,552.0098,48.21189,0,0,59.57165,11.35976,10.79177,0,0,0,318.7582,0,0,0,420.0009,100,0.2066696,11.87095,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,90.82455,90.82455,53.72143,0,15.85952,90.82455,43.0015,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.2066696,99.90701,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,64.58466,64.58466,52.50261,0,15.55116,64.58466,19.6919,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.2066696,71.04312,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,36.92931,36.92931,0,0,0,36.92931,0,0,0,0,0,38.87296,36.92931,0,0,0,318.7582,0,38.87296,-38.87296,379.0251,90.2439,0.2066696,40.62225,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,72.3624,72.3624,81,0,22.761,72.3624,0,0,0,0,0,0,0,8.637602,8.205722,43.19218,279.8853,8.205722,0,8.205722,386.8098,92.09738,0.206678,79.59864,0,81,279.8853
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.98646,287.2704,0,0,0,386.8098,92.09738,0.206678,0,0,0,287.2704
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.98646,287.2704,0,0,0,386.8098,92.09738,0.206678,0,0,0,287.2704
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.98646,287.2704,0,0,0,386.8098,92.09738,0.206678,0,0,0,287.2704
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,67.30441,67.30441,81,0,22.761,67.30441,0,0,0,0,0,0,0,13.69559,13.01081,34.98646,287.2704,13.01081,0,13.01081,399.1529,95.03622,0.2066913,74.03485,0,81,287.2704
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,51.02772,51.02772,0,0,0,51.02772,0,0,7.105427E-15,0,0,53.71339,51.02772,0,0,21.97565,298.9801,0,53.71339,-53.71339,342.534,81.55556,0.2066913,56.13049,0,0,298.9801
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,43.43412,43.43412,0,0,0,43.43412,0,0,7.105427E-15,0,0,45.72013,43.43412,0,0,81.65719,245.2668,0,45.72013,-45.72013,294.3408,70.081,0.2066913,47.77753,0,0,245.2668
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.4573,199.5466,0,0,0,294.3408,70.081,0.2066913,0,0,0,199.5466
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,67.09921,67.09921,81,0,22.761,67.09921,0,0,0,0,0,0,0,13.90079,13.20575,132.4573,199.5466,13.20575,0,13.20575,306.8689,73.06387,0.2067049,73.80914,0,81,199.5466
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,117.4131,117.4131,81,0,22.761,117.4131,0,0,0,0,0,38.32962,36.41314,0,0,119.2516,211.4318,0,38.32962,-38.32962,266.4659,63.44413,0.2067049,129.1544,0,81,211.4318
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.84,173.1022,68.7,0,68.7,331.6404,78.96185,0.2067099,0,0,81,173.1022
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.683451,7.683451,79.99924,0,22.50781,7.683451,46.22671,0,0,0,3.551806,0,0,72.31579,68.7,93.14005,234.9322,72.25181,0,72.25181,400.1845,95.28184,0.2067312,8.451796,2.841445,81,238.484
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,32.8005,32.8005,0,0,0,32.8005,72.37721,0,0,0,23.74008,34.52684,32.8005,0,0,20.88824,299.9588,0,10.78675,-10.78675,388.8143,92.57465,0.2067312,36.08055,18.99207,0,323.6989
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,15.56708,0,0,48.4406,0,0,0,0,32.87352,289.1721,32.87352,0,32.87352,420.0009,100,0.2066533,0,38.75248,0,337.6126
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,76.22865,76.22865,20.25,0,7.39125,76.22865,91.8805,11.11437,0,0,70.03926,58.92488,55.97864,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,83.85151,56.03141,81,388.7975
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,16.24656,16.24656,0,0,0,16.24656,708.5036,98.0058,0,0,115.1074,17.10164,16.24656,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,17.87121,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,119.7961,119.7961,51.09607,0,15.19531,119.7961,99.06506,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,131.7757,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,66.36431,66.36431,20.25,0,7.39125,66.36431,122.2441,32.58506,0,0,81.12644,48.54138,46.11432,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,73.00075,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,70.89293,70.89293,24.36783,0,8.43306,70.89293,69.08135,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,77.98222,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,10.15816,10.15816,0,0,0,10.15816,182.6759,7.863716,0,0,18.55652,10.6928,10.15816,0,0,0,318.7582,0,0,0,420.0009,100,0.2066533,11.17398,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,90.52779,90.52779,81,0,22.761,90.52779,0,0,0,0,0,10.02925,9.527786,0,0,0,318.7582,0,10.02925,-10.02925,409.4291,97.48292,0.2066533,99.58057,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,28.06486,28.06486,0,0,0,28.06486,0,0,3.552714E-15,0,0,29.54195,28.06486,0,0,11.14361,308.729,0,29.54195,-29.54195,378.2891,90.06866,0.2066533,30.87134,0,0,308.729
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,18.98934,18.98934,0,0,0,18.98934,0,0,0,0,0,19.98878,18.98934,0,0,43.968,279.187,0,19.98878,-19.98878,357.2191,85.05199,0.2066533,20.88828,0,0,279.187
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.17776,259.1982,0,0,0,357.2191,85.05199,0.2066533,0,0,0,259.1982
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,68.73574,68.73574,81,0,22.761,68.73574,0,1.776357E-15,0,0,0,0,0,12.26426,11.65105,66.17776,259.1982,11.65105,0,11.65105,368.2722,87.68369,0.2066652,75.60931,0,81,259.1982
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.91851,30.91851,0,0,0,30.91851,0,0,3.552714E-15,0,0,32.5458,30.91851,0,0,54.52671,269.6842,0,32.5458,-32.5458,333.966,79.51555,0.2066652,34.01036,0,0,269.6842
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,24.98822,24.98822,0,0,0,24.98822,0,0,3.552714E-15,0,0,26.30339,24.98822,0,0,90.68871,237.1384,0,26.30339,-26.30339,306.2398,72.91409,0.2066652,27.48704,0,0,237.1384
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.9147,210.835,0,0,0,306.2398,72.91409,0.2066652,0,0,0,210.835
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,126.1014,126.1014,81,0,22.761,126.1014,0,0,0,0,0,47.47512,45.10136,0,0,119.9147,210.835,0,47.47512,-47.47512,256.1966,60.99907,0.2066652,138.7115,0,81,210.835
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,49.5793,49.5793,81,0,22.761,49.5793,0,0,0,0,0,0,0,31.4207,29.84967,172.6648,163.3599,29.84967,0,29.84967,284.5145,67.74141,0.2066958,54.53723,0,81,163.3599
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,58.1945,58.1945,81,0,22.761,58.1945,0,0,0,0,0,0,0,22.8055,21.66522,142.8152,190.2246,21.66522,0,21.66522,305.0679,72.63507,0.2067179,64.01395,0,81,190.2246
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,53.49775,53.49775,81,0,22.761,53.49775,0,0,0,0,0,0,0,27.50225,26.12714,121.1499,209.7233,26.12714,0,26.12714,329.8543,78.53658,0.2067446,58.84752,0,81,209.7233
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,76.804,76.804,81,0,22.761,76.804,1.645629,0,0,0,1.263909,0,0,4.195997,3.986197,95.0228,233.2377,5.250105,0,5.250105,334.835,79.72246,0.2067495,84.48441,1.011127,81,234.5016
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,86.7404,86.7404,81,0,22.761,86.7404,23.90104,0,0,0,20.73186,6.042531,5.740405,0,0,89.77269,237.9628,14.68933,0,14.68933,348.7705,83.04043,0.2067596,95.41444,16.58549,81,258.6947
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,75.08336,251.1832,45.62053,0,45.62053,392.0499,93.34504,0.2066517,0,36.49642,0,296.8037
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,51.8795,0,0,81.34233,0,0,0,0,29.46284,292.2417,29.46284,0,29.46284,420.0009,100,0.2065821,0,65.07387,0,373.584
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,57.48666,57.48666,0,0,0,57.48666,138.2425,18.95872,0,0,79.47099,60.51227,57.48666,0,0,0,318.7582,0,0,0,420.0009,100,0.2065821,63.23532,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,79.81743,79.81743,20.25,0,7.39125,79.81743,138.3357,47.71347,0,0,110.416,62.70256,59.56743,0,0,0,318.7582,0,0,0,420.0009,100,0.2065821,87.79917,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,93.19477,93.19477,24.49477,0,8.465178,93.19477,121.8272,41.22077,0,0,113.5366,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065821,102.5143,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,53.44845,53.44845,0,0,0,53.44845,174.8427,37.18917,0,0,93.4507,56.26153,53.44845,0,0,0,318.7582,0,0,0,420.0009,100,0.2065821,58.7933,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065821,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,116.9933,116.9933,68.14275,0,19.50812,116.9933,43.95263,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.2065821,128.6926,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065821,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,58.04574,58.04574,0,0,0,58.04574,25.42657,0,7.105427E-15,0,14.75904,61.10078,58.04574,0,0,0,318.7582,0,46.34174,-46.34174,371.1524,88.36943,0.2065821,63.85031,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,139.0707,139.0707,81,0,22.761,139.0707,0,0,0,3.277813,0,61.12709,58.07074,0,0,51.49082,272.4165,0,61.12709,-61.12709,306.7188,73.02813,0.2065821,152.9778,0,81,272.4165
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,115.1263,115.1263,81,0,22.761,115.1263,0,0,0,0,0,35.92241,34.12629,0,0,119.4098,211.2894,0,35.92241,-35.92241,268.8532,64.01254,0.2065821,126.6389,0,81,211.2894
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,130.2717,130.2717,81,0,22.761,130.2717,0,0,0,0,0,51.86499,49.27174,0,0,159.3236,175.367,0,51.86499,-51.86499,214.1827,50.99578,0.2065821,143.2989,0,81,175.367
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,108.5337,108.5337,81,0,22.761,108.5337,0,0,0,0,0,28.98283,27.53369,0,0,216.9514,123.502,0,28.98283,-28.98283,183.6321,43.72185,0.2065821,119.3871,0,81,123.502
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.2871,35.2871,81,0,22.761,35.2871,0,0,0,0,0,0,0,45.7129,43.42725,249.1545,94.51917,43.42725,0,43.42725,224.8308,53.53104,0.2066265,38.81581,0,81,94.51917
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,20.60929,20.60929,81,0,22.761,20.60929,0,0,0,0,0,0,0,60.39071,57.37117,205.7272,133.6037,57.37117,0,57.37117,279.2579,66.48985,0.206685,22.67023,0,81,133.6037
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,46.80657,46.80657,81,0,22.761,46.80657,0,0,0,0,0,0,0,34.19343,32.48376,148.3561,185.2377,32.48376,0,32.48376,310.0747,73.82716,0.206718,51.48722,0,81,185.2377
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,26.18162,26.18162,81,0,22.761,26.18162,0,0,0,0,0,0,0,54.81839,52.07747,115.8723,214.4731,52.07747,0,52.07747,359.4797,85.59024,0.206771,28.79978,0,81,214.4731
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,55.50034,55.50034,0,0,0,55.50034,0,0,7.105427E-15,0,0,58.42141,55.50034,0,0,63.79485,261.3429,0,58.42141,-58.42141,297.8982,70.92799,0.206771,61.05037,0,0,261.3429
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,42.66605,42.66605,0,0,0,42.66605,0,0,7.105427E-15,0,0,44.91163,42.66605,0,0,128.7075,202.9214,0,44.91163,-44.91163,250.5571,59.65634,0.206771,46.93265,0,0,202.9214
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,57.08034,57.08034,0,0,0,57.08034,0,0,7.105427E-15,0,0,60.08457,57.08034,0,0,178.6093,158.0098,0,60.08457,-60.08457,187.2224,44.57668,0.206771,62.78837,0,0,158.0098
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,20.72765,20.72765,0,0,0,20.72765,0,0,3.552714E-15,0,0,21.81858,20.72765,0,0,245.37,97.92525,0,21.81858,-21.81858,164.2236,39.10079,0.206771,22.80042,0,0,97.92525
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,57.1857,57.1857,0,0,0,57.1857,3.165308,0,0,0,1.810103,60.19547,57.1857,0,0,269.6129,76.10667,0,58.38536,-58.38536,102.6801,24.44759,0.206771,62.90427,1.448083,0,77.91677
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,71.03133,71.03133,81,0,22.761,71.03133,16.75814,0,0,0,11.90353,0,0,9.968674,9.47024,334.4855,17.7213,21.37377,0,21.37377,122.957,29.27542,0.2067889,78.13446,9.522821,81,29.62483
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,66.15085,66.15085,81,0,22.761,66.15085,53.83192,0,0,0,35.61027,0,0,14.84915,14.1067,313.1117,36.9577,49.71697,0,49.71697,170.1227,40.50531,0.2068277,72.76593,28.48822,81,72.56797
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,52.17762,52.17762,81,0,22.761,52.17762,157.5168,0,0,0,82.18851,0,0,28.82238,27.38126,263.3947,81.70296,109.5698,0,109.5698,274.0697,65.25455,0.2067641,57.39538,65.7508,81,163.8915
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,72.63536,72.63536,81,0,22.761,72.63536,104.2531,0,0,0,75.7246,0,0,8.364639,7.946407,153.825,180.3158,83.67101,0,83.67101,353.447,84.15387,0.2067615,79.8989,60.57968,81,256.0403
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,64.2485,64.2485,48.72711,0,14.59596,64.2485,134.6215,0,0,0,86.49228,16.33832,15.5214,0,0,70.15396,255.6197,70.15396,0,70.15396,420.0009,100,0.2066877,70.67336,69.19382,81,342.1119
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,57.23323,57.23323,0,0,0,57.23323,160.5527,31.64397,0,0,91.88948,60.24551,57.23323,0,0,0,318.7582,0,0,0,420.0009,100,0.2066877,62.95655,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,34.84737,34.84737,0,0,0,34.84737,310.3088,71.45302,0,0,108.1345,36.68145,34.84737,0,0,0,318.7582,0,0,0,420.0009,100,0.2066877,38.33211,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,66.05243,66.05243,20.25,0,7.39125,66.05243,78.3876,3.563834,0,0,51.77692,48.21309,45.80243,0,0,0,318.7582,0,0,0,420.0009,100,0.2066877,72.65767,41.42154,81,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,26.12425,26.12425,0,0,0,26.12425,201.1975,25.06212,0,0,52.56133,27.49921,26.12425,0,0,0,318.7582,0,0,0,420.0009,100,0.2066877,28.73668,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,36.12024,36.12024,0,0,0,36.12024,60.47374,7.105427E-15,0,0,21.84326,38.0213,36.12024,0,0,0,318.7582,0,16.17804,-16.17804,402.9477,95.93974,0.2066877,39.73226,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,17.9756,302.5802,10.46078,0,10.46078,412.8716,98.30258,0.2066631,0,8.368628,0,313.041
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,16.0602,16.0602,0,0,0,16.0602,0,0,3.552714E-15,0,0,16.90547,16.0602,0,0,7.51482,311.9949,0,16.90547,-16.90547,395.0517,94.05975,0.2066631,17.66622,0,0,311.9949
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,60.55687,60.55687,0,0,0,60.55687,0,0,7.105427E-15,0,0,63.74408,60.55687,0,0,26.29868,295.0894,0,63.74408,-63.74408,327.8596,78.06165,0.2066631,66.61256,0,0,295.0894
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.12543,231.3453,0,0,0,327.8596,78.06165,0.2066631,0,0,0,231.3453
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,93.92395,93.92395,81,0,22.761,93.92395,0,0,0,0,0,13.60416,12.92395,0,0,97.12543,231.3453,0,13.60416,-13.60416,313.5195,74.64735,0.2066631,103.3163,0,81,231.3453
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.2412,217.7412,68.7,0,68.7,378.6941,90.16508,0.2066681,0,0,81,217.7412
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.35335,40.35335,0,0,0,40.35335,0,0,0,0,0,42.47721,40.35335,0,0,43.54116,279.5712,0,42.47721,-42.47721,333.9192,79.5044,0.2066681,44.38868,0,0,279.5712
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,21.03335,21.03335,0,0,0,21.03335,0,0,0,0,0,22.14037,21.03335,0,0,90.73806,237.094,0,22.14037,-22.14037,310.5812,73.94775,0.2066681,23.13668,0,0,237.094
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.99296,44.99296,0,0,0,44.99296,0,0,7.105427E-15,0,0,47.36102,44.99296,0,0,115.3385,214.9536,0,47.36102,-47.36102,260.6583,62.06137,0.2066681,49.49226,0,0,214.9536
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,91.13493,91.13493,81,0,22.761,91.13493,0,0,0,0,0,10.66834,10.13493,0,0,167.9618,167.5926,0,10.66834,-10.66834,249.4129,59.38389,0.2066681,100.2484,0,81,167.5926
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.54489,47.54489,81,0,22.761,47.54489,0,0,0,0,0,0,0,33.45511,31.78236,179.8155,156.9243,31.78236,0,31.78236,279.5642,66.56278,0.2067003,52.29938,0,81,156.9243
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.209329,1.209329,73.52512,0,20.86985,1.209329,0,0,0,0,0,0,0,72.31579,68.7,148.0332,185.5284,68.7,0,68.7,344.7388,82.0805,0.2067091,1.330262,0,81,185.5284
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,112.7695,112.7695,81,0,22.761,112.7695,0,0,0,0,0,33.44162,31.76954,0,0,79.33318,247.3584,0,33.44162,-33.44162,309.4882,73.68752,0.2067091,124.0465,0,81,247.3584
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,116.4905,213.9167,71.42081,0,71.42081,377.244,89.81981,0.2067076,0,2.176647,81,216.6376
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,74.27769,74.27769,81,0,22.761,74.27769,23.39604,0,0,0,17.37804,0,0,6.722305,6.386189,45.06973,278.1955,23.76423,0,23.76423,399.7887,95.18759,0.206726,81.70547,13.90243,81,295.5735
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,7.568655,0,0,28.87415,0,0,0,0,21.30549,299.5833,21.30549,0,21.30549,420.0009,100,0.2066761,0,23.09932,0,328.4574
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,139.2656,139.2656,76.3792,0,21.59194,139.2656,47.53236,0,0,3.492178,66.19623,66.19623,62.88642,0,0,0,318.7582,0,0,0,420.0009,100,0.2066761,153.1922,52.95698,81,384.9545
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,36.1092,36.1092,0,0,0,36.1092,213.9322,39.23953,0,0,77.24921,38.00969,36.1092,0,0,0,318.7582,0,0,0,420.0009,100,0.2066761,39.72012,61.79937,0,396.0074
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,124.9466,124.9466,81,0,22.761,124.9466,27.34392,0,0,0,34.1653,46.25956,43.94658,0,0,0,318.7582,0,12.09426,-12.09426,407.2524,96.96465,0.2066761,137.4412,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,182.2313,149.7,81,0,22.761,149.7,45.36898,0,32.53132,50.75446,67.91737,72.31579,68.7,0,0,13.43807,306.664,0,4.398425,-4.398425,402.616,95.86076,0.2066761,200.4545,54.33389,81,374.5813
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,89.32838,89.32838,35.00219,0,11.12356,89.32838,84.53155,7.105427E-15,0,0,75.51067,57.18546,54.32619,0,0,18.3252,302.2655,18.3252,0,18.3252,420.0009,100,0.2066789,98.26122,60.40854,81,377.7762
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,106.7986,106.7986,62.35485,0,18.04378,106.7986,43.80477,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.2066789,117.4784,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,61.74618,61.74618,0,0,0,61.74618,61.3243,0,7.105427E-15,0,37.86541,64.99598,61.74618,0,0,0,318.7582,0,27.13057,-27.13057,391.4027,93.19093,0.2066789,67.9208,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,92.87914,92.87914,81,0,22.761,92.87914,40.6423,0,0,0,37.74822,12.50435,11.87914,0,0,30.14508,291.6277,25.24387,0,25.24387,415.3511,98.89293,0.2066962,102.1671,30.19858,81,329.3759
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,14.74168,0,0,19.64289,0,0,0,0,4.90121,314.3471,4.90121,0,4.90121,420.0009,100,0.2066847,0,15.71431,0,333.99
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,79.57757,79.57757,79.57757,0,22.40112,79.57757,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066847,87.53532,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,72.5518,72.5518,72.5518,0,20.62361,72.5518,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066847,79.80698,0,81,318.7582
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,69.27452,69.27452,69.27452,0,19.79445,69.27452,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066847,76.20197,0,81,318.7582
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,116.5836,116.5836,81,0,22.761,116.5836,0,0,0,0,0,37.45639,35.58357,0,0,0,318.7582,0,37.45639,-37.45639,380.5183,90.59943,0.2066847,128.2419,0,81,318.7582
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,32.07111,32.07111,0,0,0,32.07111,0,0,0,0,0,33.75906,32.07111,0,0,41.61821,281.3018,0,33.75906,-33.75906,344.9332,82.12678,0.2066847,35.27822,0,0,281.3018
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,30.47379,30.47379,0,0,0,30.47379,0,0,3.552714E-15,0,0,32.07767,30.47379,0,0,79.12828,247.5428,0,32.07767,-32.07767,311.1203,74.07612,0.2066847,33.52117,0,0,247.5428
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,138.958,138.958,81,0,22.761,138.958,0,0,0,3.153765,0,61.00839,57.95797,0,0,114.7701,215.4651,0,61.00839,-61.00839,246.8118,58.76461,0.2066847,152.8538,0,81,215.4651
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.5572,154.4567,68.7,0,68.7,311.9864,74.28233,0.2066897,0,0,81,154.4567
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.8572,216.2867,68.7,0,68.7,377.1609,89.80004,0.2066946,0,0,81,216.2867
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,8.866116,8.866116,0,0,0,8.866116,0,0,1.776357E-15,0,0,9.332754,8.866116,0,0,45.15723,278.1167,0,9.332754,-9.332754,367.3233,87.45776,0.2066946,9.752728,0,0,278.1167
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,80.62189,80.62189,81,0,22.761,80.62189,0,0,0,0,0,0,0,0.3781051,0.3591998,55.52696,268.784,0.3591998,0,0.3591998,367.6641,87.53889,0.206695,88.68408,0,81,268.784
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.16776,269.1072,0,0,0,367.6641,87.53889,0.206695,0,0,0,269.1072
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,55.16776,269.1072,6.486854,0,6.486854,373.8181,89.00413,0.2066798,0,5.189483,0,275.5941
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,48.68091,274.9454,28.54176,0,28.54176,400.8952,95.45104,0.2066131,0,22.83341,0,303.4872
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,77.51418,77.51418,53.47513,0,15.79721,77.51418,58.62592,3.552714E-15,0,0,45.4434,25.30425,24.03904,0,0,20.13915,300.633,20.13915,0,20.13915,420.0009,100,0.2066269,85.26559,36.35472,81,346.0764
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,90.16165,90.16165,21.46165,0,7.697799,90.16165,85.39775,4.680238,0,0,76.99603,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066269,99.17782,61.59682,81,395.7542
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,125.7394,125.7394,69.26995,0,19.7933,125.7394,47.2736,0,1.421085E-14,0,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.2066269,138.3134,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,122.7201,122.7201,54.02011,0,15.93509,122.7201,59.21484,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066269,134.9921,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,74.74239,74.74239,20.25,0,7.39125,74.74239,129.5553,39.47234,0,0,96.83275,57.36041,54.49239,0,0,0,318.7582,0,0,0,420.0009,100,0.2066269,82.21663,77.46619,81,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,82.425,82.425,20.25,0,7.39125,82.425,110.1355,25.33179,0,0,90.77916,65.44737,62.175,0,0,0,318.7582,0,0,0,420.0009,100,0.2066269,90.6675,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,36.33079,36.33079,0,0,0,36.33079,274.2498,61.39418,0,0,99.63712,38.24294,36.33079,0,0,0,318.7582,0,0,0,420.0009,100,0.2066269,39.96387,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066269,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,105.118,105.118,56.82319,0,16.64427,105.118,48.3615,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.2066269,115.6298,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,57.64968,57.64968,0,0,0,57.64968,35.90239,0,0,0,20.69761,60.68387,57.64968,0,0,0,318.7582,0,39.98626,-39.98626,377.8516,89.96449,0.2066269,63.41465,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.42918,278.772,0,0,0,377.8516,89.96449,0.2066269,0,0,0,278.772
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,20.09822,20.09822,0,0,0,20.09822,0,0,0,0,0,21.15602,20.09822,0,0,44.42918,278.772,0,21.15602,-21.15602,355.5512,84.65488,0.2066269,22.10804,0,0,278.772
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,26.463,26.463,0,0,0,26.463,0,0,3.552714E-15,0,0,27.85579,26.463,0,0,67.93587,257.6159,0,27.85579,-27.85579,326.1886,77.6638,0.2066269,29.1093,0,0,257.6159
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,99.0461,99.0461,81,0,22.761,99.0461,0,0,0,0,0,18.9959,18.04611,0,0,98.88674,229.7602,0,18.9959,-18.9959,306.1652,72.89633,0.2066269,108.9507,0,81,229.7602
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,90.8896,90.8896,81,0,22.761,90.8896,0,0,0,0,0,10.41011,9.889606,0,0,119.9933,210.7643,0,10.41011,-10.41011,295.192,70.28366,0.2066269,99.97857,0,81,210.7643
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.24167,46.24167,81,0,22.761,46.24167,0,0,0,0,0,0,0,34.75833,33.02041,131.5601,200.3541,33.02041,0,33.02041,326.5179,77.7422,0.2066602,50.86584,0,81,200.3541
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,59.87906,59.87906,81,0,22.761,59.87906,0,0,0,0,0,0,0,21.12094,20.06489,98.53968,230.0725,20.06489,0,20.06489,345.5531,82.27439,0.2066804,65.86697,0,81,230.0725
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,44.5432,44.5432,0,0,0,44.5432,0,0,7.105427E-15,0,0,46.88758,44.5432,0,0,78.47479,248.1309,0,46.88758,-46.88758,296.1293,70.50683,0.2066804,48.99752,0,0,248.1309
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,11.75076,11.75076,0,0,0,11.75076,0,0,1.776357E-15,0,0,12.36922,11.75076,0,0,130.5721,201.2433,0,12.36922,-12.36922,283.091,67.40247,0.2066804,12.92584,0,0,201.2433
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,31.65386,31.65386,0,0,0,31.65386,0,0,3.552714E-15,0,0,33.31985,31.65386,0,0,144.3157,188.8741,0,33.31985,-33.31985,247.9688,59.04006,0.2066804,34.81925,0,0,188.8741
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.67139,33.67139,0,0,0,33.67139,0,0,0,0,0,35.44357,33.67139,0,0,181.3377,155.5543,0,35.44357,-35.44357,210.608,50.14465,0.2066804,37.03853,0,0,155.5543
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,32.14977,32.14977,0,0,0,32.14977,0,0,7.105427E-15,0,0,33.84186,32.14977,0,0,220.7195,120.1107,0,33.84186,-33.84186,174.9355,41.65123,0.2066804,35.36474,0,0,120.1107
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,21.71751,21.71751,0,0,0,21.71751,8.527652,0,3.552714E-15,0,1.851994,22.86054,21.71751,0,0,258.3215,86.26884,0,21.00855,-21.00855,152.7906,36.37863,0.2066804,23.88927,1.481595,0,88.12083
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,14.59003,14.59003,0,0,0,14.59003,113.2414,0,0,0,16.52196,15.35793,14.59003,0,0,281.6644,65.26028,1.164034,0,1.164034,153.8949,36.64156,0.2066777,16.04903,13.21757,0,81.78225
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,110.8616,110.8616,81,0,22.761,110.8616,40.18415,0,0,0,44.54879,31.43325,29.86159,0,0,280.5003,66.30791,13.11553,0,13.11553,166.3373,39.60405,0.2066866,121.9478,35.63903,81,110.8567
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,71.75288,71.75288,81,0,22.761,71.75288,101.6001,0,0,0,72.90099,0,0,9.24712,8.784764,267.3848,78.1119,81.68576,0,81.68576,243.8313,58.05494,0.2066888,78.92817,58.32079,81,151.0129
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,91.2218,91.2218,81,0,22.761,91.2218,96.58886,0,0,0,88.1101,10.75979,10.2218,0,0,185.6991,151.6291,77.35031,0,77.35031,317.2122,75.52657,0.2066939,100.344,70.48808,81,239.7392
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,33.30648,33.30648,36.3935,0,11.47556,33.30648,315.5519,0,0,0,105.0993,0,0,3.087016,2.932665,108.3487,221.2444,108.0319,0,108.0319,419.7003,99.92844,0.2064937,36.63713,84.0794,81,326.3436
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,33.81095,33.81095,0,0,0,33.81095,298.9516,65.17108,0,0,101.0784,35.59048,33.81095,0,0,0.3168253,318.4731,0.3168253,0,0.3168253,420.0009,100,0.2064929,37.19205,80.86271,0,419.5515
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064929,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,11.72458,11.72458,0,0,0,11.72458,692.5097,68.8522,0,0,81.19386,12.34166,11.72458,0,0,0,318.7582,0,0,0,420.0009,100,0.2064929,12.89704,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,81.93034,81.93034,30.29449,0,9.932507,81.93034,66.34114,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.2064929,90.12337,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,38.13816,38.13816,0,0,0,38.13816,58.05381,0,0,0,22.14066,40.14543,38.13816,0,0,0,318.7582,0,18.00477,-18.00477,401.0222,95.48127,0.2064929,41.95197,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,42.02354,42.02354,0,0,0,42.02354,36.54253,0,0,0,15.35646,44.2353,42.02354,0,0,20.0053,300.7534,0,28.87884,-28.87884,370.5812,88.23344,0.2064929,46.22589,12.28517,0,316.1099
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,23.3831,23.3831,0,0,0,23.3831,0,0,0,0,0,24.61379,23.3831,0,0,52.0929,271.8746,0,24.61379,-24.61379,344.636,82.05602,0.2064929,25.72141,0,0,271.8746
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,12.73708,12.73708,0,0,0,12.73708,0,0,1.776357E-15,0,0,13.40746,12.73708,0,0,79.44155,247.2608,0,13.40746,-13.40746,330.5033,78.69109,0.2064929,14.01079,0,0,247.2608
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.33873,233.8534,0,0,0,330.5033,78.69109,0.2064929,0,0,0,233.8534
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,19.66052,19.66052,0,0,0,19.66052,0,0,0,0,0,20.69529,19.66052,0,0,94.33873,233.8534,0,20.69529,-20.69529,308.6885,73.49712,0.2064929,21.62658,0,0,233.8534
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,39.56624,39.56624,0,0,0,39.56624,0,0,7.105427E-15,0,0,41.64867,39.56624,0,0,117.3335,213.1581,0,41.64867,-41.64867,264.787,63.04439,0.2064929,43.52286,0,0,213.1581
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,22.53815,22.53815,0,0,0,22.53815,0,0,0,0,0,23.72437,22.53815,0,0,163.6098,171.5094,0,23.72437,-23.72437,239.7793,57.09019,0.2064929,24.79196,0,0,171.5094
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,66.88643,66.88643,81,0,22.761,66.88643,0,0,0,0,0,0,0,14.11357,13.40789,189.9702,147.785,13.40789,0,13.40789,252.4991,60.11872,0.2065064,73.57507,0,81,147.785
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,24.24943,24.24943,81,0,22.761,24.24943,0,0,0,0,0,0,0,56.75057,53.91304,176.5623,159.8521,53.91304,0,53.91304,303.6455,72.29641,0.2065606,26.67437,0,81,159.8521
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,38.66036,38.66036,81,0,22.761,38.66036,0,0,0,0,0,0,0,42.33964,40.22266,122.6493,208.3739,40.22266,0,40.22266,341.8041,81.38176,0.206601,42.5264,0,81,208.3739
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,9.881557,9.881557,0,0,0,9.881557,0,0,1.776357E-15,0,0,10.40164,9.881557,0,0,82.42661,244.5743,0,10.40164,-10.40164,330.8398,78.77122,0.206601,10.86971,0,0,244.5743
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,90.33479,90.33479,81,0,22.761,90.33479,0,0,0,0,0,9.82609,9.334785,0,0,93.98399,234.1726,0,9.82609,-9.82609,320.4822,76.30513,0.206601,99.36826,0,81,234.1726
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,38.27934,38.27934,81,0,22.761,38.27934,0,0,0,0,0,0,0,42.72066,40.58463,104.9019,224.3465,40.58463,0,40.58463,358.9842,85.47224,0.2066417,42.10727,0,81,224.3465
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,29.11048,29.11048,0,0,0,29.11048,9.688648,0,3.552714E-15,0,2.820412,30.64261,29.11048,0,0,64.31724,260.8727,0,27.8222,-27.8222,329.657,78.4896,0.2066417,32.02153,2.25633,0,263.6931
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,45.55034,45.55034,0,0,0,45.55034,49.77704,0,0,0,22.67361,47.94773,45.55034,0,0,95.23079,233.0505,0,25.27412,-25.27412,303.0157,72.14645,0.2066417,50.10538,18.13889,0,255.7241
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,88.70982,88.70982,81,0,22.761,88.70982,58.99578,0,0,0,52.33505,8.115601,7.709821,0,0,123.3131,207.7764,44.21945,0,44.21945,344.966,82.13459,0.2066718,97.5808,41.86804,81,260.1115
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,86.74636,86.74636,81,0,22.761,86.74636,83.73382,0,0,0,72.63604,6.048799,5.746359,0,0,79.09369,247.5739,66.58724,0,66.58724,408.1362,97.17509,0.206709,95.421,58.10883,81,320.2099
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,74.11639,74.11639,20.25,0,7.39125,74.11639,107.4555,10.43423,0,0,79.64214,56.70145,53.86638,0,0,12.50645,307.5024,12.50645,0,12.50645,420.0009,100,0.20668,81.52802,63.71371,81,387.1446
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,167.4805,149.7,81,0,22.761,149.7,54.73775,9.626625,17.78047,34.52851,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20668,184.2285,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,65.3653,65.3653,20.25,0,7.39125,65.3653,116.0322,28.35497,0,0,75.84475,47.48978,45.11529,0,0,0,318.7582,0,0,0,420.0009,100,0.20668,71.90182,60.6758,81,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20668,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20668,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20668,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,127.5377,127.5377,81,0,22.761,127.5377,25.60564,0,1.421085E-14,0,32.65684,48.98703,46.53768,0,0,0,318.7582,0,16.33019,-16.33019,402.7873,95.90155,0.20668,140.2914,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,85.07122,85.07122,81,0,22.761,85.07122,21.27637,0,0,0,18.10007,4.285494,4.071219,0,0,18.14466,302.428,13.81458,0,13.81458,415.893,99.02193,0.2066893,93.57834,14.48006,81,320.5281
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.33008,314.8611,0,0,0,415.893,99.02193,0.2066893,0,0,0,314.8611
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,21.95546,21.95546,0,0,0,21.95546,0,0,3.552714E-15,0,0,23.11101,21.95546,0,0,4.33008,314.8611,0,23.11101,-23.11101,391.5318,93.22168,0.2066893,24.151,0,0,314.8611
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,93.167,93.167,81,0,22.761,93.167,0,0,0,0,0,12.80737,12.167,0,0,30.00898,291.7502,0,12.80737,-12.80737,378.0317,90.00736,0.2066893,102.4837,0,81,291.7502
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,61.1441,61.1441,0,0,0,61.1441,0,0,0,0,0,64.36221,61.1441,0,0,44.23939,278.9428,0,64.36221,-64.36221,310.1879,73.85413,0.2066893,67.25851,0,0,278.9428
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,16.36006,16.36006,0,0,0,16.36006,0,0,3.552714E-15,0,0,17.22111,16.36006,0,0,115.753,214.5806,0,17.22111,-17.22111,292.0353,69.53207,0.2066893,17.99606,0,0,214.5806
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.732754,2.732754,0,0,0,2.732754,0,0,4.440892E-16,0,0,2.876583,2.732754,0,0,134.8875,197.3595,0,2.876583,-2.876583,289.0031,68.81013,0.2066893,3.006029,0,0,197.3595
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,24.42588,24.42588,0,0,0,24.42588,0,0,3.552714E-15,0,0,25.71145,24.42588,0,0,138.0837,194.4829,0,25.71145,-25.71145,261.9008,62.35722,0.2066893,26.86847,0,0,194.4829
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,50.35072,50.35072,0,0,0,50.35072,0,0,7.105427E-15,0,0,53.00075,50.35072,0,0,166.652,168.7714,0,53.00075,-53.00075,206.0332,49.05542,0.2066893,55.38579,0,0,168.7714
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,58.43238,58.43238,0,0,0,58.43238,0,0,0,0,0,61.50777,58.43238,0,0,225.5417,115.7707,0,61.50777,-61.50777,141.1983,33.61857,0.2066893,64.27561,0,0,115.7707
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,96.96689,96.96689,81,0,22.761,96.96689,0,0,0,0,0,16.80725,15.96689,0,0,293.8837,54.26289,0,16.80725,-16.80725,123.4819,29.40039,0.2066893,106.6636,0,81,54.26289
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.52967,36.52967,81,0,22.761,36.52967,0,0,0,0,0,0,0,44.47033,42.24681,312.5584,37.45564,42.24681,0,42.24681,163.5607,38.94295,0.2067316,40.18264,0,81,37.45564
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,115.086,115.086,81,0,22.761,115.086,0,0,0,0,0,35.87996,34.08596,0,0,270.3116,75.47778,0,35.87996,-35.87996,125.7399,29.93802,0.2067316,126.5946,0,81,75.47778
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,35.41478,35.41478,81,0,22.761,35.41478,7.717672,0,0,0,2.733196,0,0,45.58522,43.30596,310.1782,39.59782,46.03916,0,46.03916,169.4165,40.33718,0.2067767,38.95625,2.186557,81,42.33101
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,25.17036,25.17036,81,0,22.761,25.17036,108.3134,0,0,0,27.26286,0,0,55.82964,53.03816,264.1391,81.03306,80.30102,0,80.30102,245.5968,58.4753,0.206782,27.6874,21.81029,81,108.2959
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,71.34991,71.34991,81,0,22.761,71.34991,67.31485,0,0,0,48.02908,0,0,9.650096,9.167591,183.8381,153.304,57.19667,0,57.19667,299.8583,71.39468,0.2068236,78.48489,38.42327,81,201.3331
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,72.31579,0,20.56389,0,0,0,0,0,48.14847,0,0,72.31579,68.7,126.6414,204.781,116.8485,0,116.8485,410.7105,97.78801,0.206717,0,38.51878,81,252.9295
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,36.96454,0,0,46.75745,0,0,0,0,9.792912,309.9446,9.792912,0,9.792912,420.0009,100,0.2066944,0,37.40596,0,356.7021
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,62.08199,62.08199,0,0,0,62.08199,117.9024,7.846714,0,0,73.19617,65.34946,62.08199,0,0,0,318.7582,0,0,0,420.0009,100,0.2066944,68.29019,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,58.02344,58.02344,0,0,0,58.02344,199.8123,54.86069,0,0,115.938,61.07731,58.02344,0,0,0,318.7582,0,0,0,420.0009,100,0.2066944,63.82579,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,66.92263,66.92263,20.25,0,7.39125,66.92263,153.9008,53.86537,0,0,102.9945,49.12908,46.67263,0,0,0,318.7582,0,0,0,420.0009,100,0.2066944,73.61489,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,67.05966,67.05966,20.25,0,7.39125,67.05966,151.4426,52.28355,0,0,101.5569,49.27333,46.80966,0,0,0,318.7582,0,0,0,420.0009,100,0.2066944,73.76562,81.2455,81,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066944,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,93.50101,93.50101,58.53831,0,17.07819,93.50101,39.3609,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.2066944,102.8511,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.206274,7.206274,0,0,0,7.206274,216.5624,8.020529,0,0,15.60608,7.585551,7.206274,0,0,0,318.7582,0,0,0,420.0009,100,0.2066944,7.926901,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,167.2404,149.7,81,0,22.761,149.7,0,0,17.54039,34.26443,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2066944,183.9644,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,84.19588,84.19588,81,0,22.761,84.19588,0,0,0,0,0,3.364087,3.195883,0,0,80.35088,246.4424,0,3.364087,-3.364087,340.2272,81.00632,0.2066944,92.61547,0,81,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,157.405,149.7,81,0,22.761,149.7,0,0,7.70503,23.44553,0,72.31579,68.7,0,0,84.08875,243.0784,0,72.31579,-72.31579,263.9997,62.85695,0.2066944,173.1455,0,81,243.0784
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,24.81344,24.81344,81,0,22.761,24.81344,0,0,0,0,0,0,0,56.18656,53.37723,164.4396,170.7626,53.37723,0,53.37723,314.6378,74.91361,0.2067476,27.29478,0,81,170.7626
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.0624,218.8021,68.7,0,68.7,379.8123,90.43133,0.2067524,0,0,81,218.8021
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,88.80574,88.80574,81,0,22.761,88.80574,0,0,0,0,0,8.21657,7.805742,0,0,42.3624,280.6321,0,8.21657,-8.21657,371.1513,88.36919,0.2067524,97.68632,0,81,280.6321
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,21.29513,21.29513,0,0,0,21.29513,0,0,0,0,0,22.41593,21.29513,0,0,51.49192,272.4155,0,22.41593,-22.41593,347.5229,82.74337,0.2067524,23.42465,0,0,272.4155
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,37.29243,37.29243,0,0,0,37.29243,0,0,7.105427E-15,0,0,39.25519,37.29243,0,0,76.39851,249.9996,0,39.25519,-39.25519,306.1443,72.89134,0.2067524,41.02168,0,0,249.9996
