Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.224526,4.224526,0,0,0,4.224526,0,0,8.881784E-16,0,0,4.44687,4.224526,0,0,120.0154,210.7444,0,4.44687,-4.44687,301.4568,71.77529,0.2067524,4.646979,0,0,210.7444
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,50.59477,50.59477,0,0,0,50.59477,0,0,7.105427E-15,0,0,53.25765,50.59477,0,0,124.9564,206.2975,0,53.25765,-53.25765,245.3183,58.40901,0.2067524,55.65425,0,0,206.2975
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,43.71258,43.71258,0,0,0,43.71258,0,0,0,0,0,46.01324,43.71258,0,0,184.1315,153.0399,0,46.01324,-46.01324,196.8161,46.86089,0.2067524,48.08384,0,0,153.0399
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.3933,30.3933,0,0,0,30.3933,0,0,3.552714E-15,0,0,31.99295,30.3933,0,0,235.2574,107.0266,0,31.99295,-31.99295,163.0926,38.83149,0.2067524,33.43263,0,0,107.0266
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,67.58318,67.58318,81,0,22.761,67.58318,1.68354,0,0,0,1.13779,0,0,13.41682,12.74598,270.8051,75.03367,13.88377,0,13.88377,176.2639,41.96751,0.2067659,74.3415,0.9102318,81,76.17146
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.634719,0.634719,72.95051,0,20.72448,0.634719,1496.251,0,0,0,9.496987,0,0,72.31579,68.7,256.9213,87.52905,78.19699,0,78.19699,250.4481,59.63037,0.2067508,0.6981908,7.59759,81,97.02604
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,142.4821,142.4821,81,0,22.761,142.4821,5.003644,0,0,7.03034,7.129298,64.71803,61.48213,0,0,178.7243,157.9063,0,57.58873,-57.58873,189.7442,45.1771,0.2067508,156.7303,5.703438,81,165.0356
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,12.60889,12.60889,81,0,22.761,12.60889,200.2143,0,0,0,25.2448,0,0,68.39111,64.97156,242.7118,100.3176,90.21635,0,90.21635,275.331,65.55486,0.2067332,13.86977,20.19584,81,125.5624
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,152.4954,181.5123,85.47672,0,85.47672,356.4213,84.86205,0.2066995,0,13.42137,81,198.289
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,76.45201,76.45201,81,0,22.761,76.45201,37.85382,0,0,0,28.94001,0,0,4.547989,4.32059,67.01872,258.4414,33.2606,0,33.2606,387.9751,92.37483,0.2067232,84.09721,23.152,81,287.3814
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,33.75813,288.3759,12.77452,0,12.77452,400.094,95.26029,0.2066938,0,10.21961,0,301.1504
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,16.42237,16.42237,0,0,0,16.42237,147.5537,0,0,0,24.23182,17.2867,16.42237,0,0,20.98361,299.873,6.945112,0,6.945112,406.6827,96.82903,0.2066779,18.06461,19.38545,0,324.1048
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,9.463949,0,0,23.50245,0,0,0,0,14.0385,306.1236,14.0385,0,14.0385,420.0009,100,0.2066456,0,18.80196,0,329.626
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.044481,9.044481,0,0,0,9.044481,175.0589,6.312666,0,0,15.83317,9.520506,9.044481,0,0,0,318.7582,0,0,0,420.0009,100,0.2066456,9.948929,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,101.7694,101.7694,81,0,22.761,101.7694,18.51718,0,0,0,18.84482,21.86255,20.76942,0,0,0,318.7582,0,3.017729,-3.017729,416.8199,99.24263,0.2066456,111.9464,15.07586,81,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,74.03165,74.03165,66.58318,0,19.11354,74.03165,15.11992,0,0,0,11.19353,7.840495,7.44847,0,0,3.353032,315.7405,3.353032,0,3.353032,420.0009,100,0.2066478,81.43481,8.954822,81,326.934
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066478,0,0,0,318.7582
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,31.13101,31.13101,0,0,0,31.13101,0,0,3.552714E-15,0,0,32.76949,31.13101,0,0,0,318.7582,0,32.76949,-32.76949,385.4588,91.77571,0.2066478,34.24411,0,0,318.7582
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,156.0278,149.7,81,0,22.761,149.7,0,0,6.327794,21.93057,0,72.31579,68.7,0,0,36.41054,285.9887,0,72.31579,-72.31579,309.2312,73.62634,0.2066478,171.6306,0,81,285.9887
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,98.061,98.061,81,0,22.761,98.061,0,0,0,0,0,17.95894,17.061,0,0,116.7614,213.673,0,17.95894,-17.95894,290.3008,69.11911,0.2066478,107.8671,0,81,213.673
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.61989,42.61989,81,0,22.761,42.61989,0,0,0,0,0,0,0,38.38011,36.46111,136.7158,195.714,36.46111,0,36.46111,324.8909,77.35482,0.206684,46.88187,0,81,195.714
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,54.37636,54.37636,81,0,22.761,54.37636,0,0,0,0,0,0,0,26.62364,25.29246,100.2547,228.529,25.29246,0,25.29246,348.8854,83.06779,0.2067091,59.814,0,81,228.529
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,113.6741,113.6741,81,0,22.761,113.6741,0,0,1.421085E-14,0,0,34.39383,32.67414,0,0,74.96223,251.2922,0,34.39383,-34.39383,312.6311,74.43584,0.2067091,125.0415,0,81,251.2922
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,63.52612,63.52612,81,0,22.761,63.52612,0,0,0,0,0,0,0,17.47389,16.60019,113.1776,216.8984,16.60019,0,16.60019,328.3795,78.18543,0.2067255,69.87872,0,81,216.8984
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,77.07845,77.07845,81,0,22.761,77.07845,0,0,0,0,0,0,0,3.921557,3.72548,96.57741,231.8386,3.72548,0,3.72548,331.9138,79.02693,0.2067292,84.78629,0,81,231.8386
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,89.39104,89.39104,81,0,22.761,89.39104,0,0,0,0,0,8.832674,8.391041,0,0,92.85193,235.1915,0,8.832674,-8.832674,322.6033,76.81016,0.2067292,98.33015,0,81,235.1915
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,71.16568,71.16568,81,0,22.761,71.16568,0,0,0,0,0,0,0,9.834316,9.342601,102.666,226.3588,9.342601,0,9.342601,331.4665,78.92043,0.2067385,78.28225,0,81,226.3588
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,85.75792,85.75792,81,0,22.761,85.75792,0,0,0,0,0,5.008335,4.757918,0,0,93.32341,234.7672,0,5.008335,-5.008335,326.1872,77.66348,0.2067385,94.33371,0,81,234.7672
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,53.21167,53.21167,81,0,22.761,53.21167,2.902565,0,0,0,1.544503,0,0,27.78833,26.39892,98.88822,229.7588,27.94342,0,27.94342,352.6967,83.97523,0.2067657,58.53283,1.235603,81,231.3033
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,65.83123,65.83123,81,0,22.761,65.83123,18.51937,0,0,0,12.19153,0,0,15.16877,14.41033,70.94481,254.9079,26.60186,0,26.60186,377.9334,89.98397,0.2067881,72.41435,9.753221,81,267.0994
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5238822,0.5238822,0,0,0,0.5238822,3773.514,0,0,0,19.76877,0.5514549,0.5238822,0,0,44.34295,278.8496,19.21731,0,19.21731,396.1646,94.32471,0.206744,0.5762704,15.81501,0,298.6183
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,75.32347,75.32347,57.34354,0,16.77592,75.32347,58.48361,3.552714E-15,0,0,44.05188,18.92624,17.97993,0,0,25.12564,296.1451,25.12564,0,25.12564,420.0009,100,0.2067608,82.85582,35.24151,81,340.197
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,99.00126,99.00126,43.5003,0,13.27357,99.00126,59.01144,0,0,0,58.42206,58.42206,55.50096,0,0,0,318.7582,0,0,0,420.0009,100,0.2067608,108.9014,46.73765,81,377.1803
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,63.72417,0,0,63.72417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067608,0,50.97934,0,382.4824
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067608,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,131.4708,131.4708,62.77083,0,18.14902,131.4708,58.63215,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067608,144.6179,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,44.9924,44.9924,0,0,0,44.9924,75.13875,0,7.105427E-15,0,33.80673,47.36042,44.9924,0,0,0,318.7582,0,13.5537,-13.5537,405.714,96.59837,0.2067608,49.49165,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,25.11522,0,0,40.17488,0,0,0,0,15.05966,305.2045,15.05966,0,15.05966,420.0009,100,0.2067262,0,32.13991,0,345.3794
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067262,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,39.07739,39.07739,0,0,0,39.07739,49.28754,0,0,0,19.26028,41.1341,39.07739,0,0,0,318.7582,0,21.87381,-21.87381,396.9438,94.51025,0.2067262,42.98513,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,45.02627,45.02627,0,0,0,45.02627,0,0,7.105427E-15,0,0,47.39607,45.02627,0,0,24.30424,296.8844,0,47.39607,-47.39607,346.984,82.61507,0.2067262,49.52889,0,0,296.8844
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,135.4147,135.4147,81,0,22.761,135.4147,0,0,0,0,0,57.27864,54.41471,0,0,76.96654,249.4883,0,57.27864,-57.27864,286.607,68.23962,0.2067262,148.9562,0,81,249.4883
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,26.05009,26.05009,81,0,22.761,26.05009,0,0,0,0,0,0,0,54.94992,52.20242,140.6095,192.2097,52.20242,0,52.20242,336.1306,80.03092,0.2067779,28.65509,0,81,192.2097
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.40705,239.1919,0,0,0,336.1306,80.03092,0.2067779,0,0,0,239.1919
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,75.3192,75.3192,81,0,22.761,75.3192,0,0,0,0,0,0,0,5.680803,5.396763,88.40705,239.1919,5.396763,0,5.396763,341.2504,81.24992,0.2067832,82.85112,0,81,239.1919
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,38.91945,38.91945,0,0,0,38.91945,0,0,7.105427E-15,0,0,40.96784,38.91945,0,0,83.01029,244.049,0,40.96784,-40.96784,298.0665,70.96806,0.2067832,42.81139,0,0,244.049
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.39242,34.39242,0,0,0,34.39242,0,0,7.105427E-15,0,0,36.20255,34.39242,0,0,128.5301,203.0811,0,36.20255,-36.20255,259.9056,61.88217,0.2067832,37.83167,0,0,203.0811
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,56.02038,56.02038,0,0,0,56.02038,0,0,7.105427E-15,0,0,58.96883,56.02038,0,0,168.7552,166.8786,0,58.96883,-58.96883,197.747,47.08253,0.2067832,61.62242,0,0,166.8786
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.59978,45.59978,0,0,0,45.59978,0,0,0,0,0,47.99977,45.59978,0,0,234.2761,107.9098,0,47.99977,-47.99977,147.1508,35.03584,0.2067832,50.15976,0,0,107.9098
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.25308,25.25308,0,0,0,25.25308,0,0,3.552714E-15,0,0,26.58219,25.25308,0,0,287.6092,59.90998,0,26.58219,-26.58219,119.1307,28.36441,0.2067832,27.77839,0,0,59.90998
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.1449,33.32779,0,0,0,119.1307,28.36441,0.2067832,0,0,0,33.32779
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,55.79935,55.79935,81,0,22.761,55.79935,0,3.552714E-15,0,0,0,0,0,25.20065,23.94061,317.1449,33.32779,23.94061,0,23.94061,141.8428,33.77203,0.2068068,61.37929,0,81,33.32779
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,12.06031,12.06031,81,0,22.761,12.06031,60.71694,1.421085E-14,0,0,7.32265,0,0,68.93969,65.49271,293.2043,54.87434,72.81536,0,72.81536,210.9215,50.21931,0.2068292,13.26634,5.85812,81,62.19699
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,51.71061,51.71061,81,0,22.761,51.71061,62.48601,0,0,0,32.31189,0,0,29.2894,27.82493,220.389,120.4082,60.13682,0,60.13682,267.9723,63.8028,0.2068782,56.88166,25.84951,81,152.7201
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,65.15183,65.15183,81,0,22.761,65.15183,90.94566,0,0,0,59.25277,0,0,15.84816,15.05576,160.2521,174.5313,74.30853,0,74.30853,338.4676,80.58736,0.206897,71.66702,47.40222,81,233.7841
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,88.8351,88.8351,81,0,22.761,88.8351,101.6839,0,0,0,90.33101,8.247475,7.835101,0,0,85.94361,241.409,82.08353,0,82.08353,416.3388,99.1281,0.206898,97.71861,72.26481,81,331.74
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,88.734,0,0,92.59407,0,0,0,0,3.860074,315.2841,3.860074,0,3.860074,420.0009,100,0.2068892,0,74.07526,0,407.8782
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,144.8738,144.8738,76.17378,0,21.53997,144.8738,78.2851,41.0988,0,9.661163,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068892,159.3612,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,26.19522,26.19522,0,0,0,26.19522,449.192,90.0929,0,0,117.6668,27.57391,26.19522,0,0,0,318.7582,0,0,0,420.0009,100,0.2068892,28.81474,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,91.42783,91.42783,22.72782,0,8.018139,91.42783,120.003,37.40034,0,0,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068892,100.5706,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,118.7498,118.7498,50.04984,0,14.93061,118.7498,69.80299,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2068892,130.6248,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,58.22149,58.22149,0,0,0,58.22149,120.9431,9.129112,0,0,70.41489,61.28578,58.22149,0,0,0,318.7582,0,0,0,420.0009,100,0.2068892,64.04364,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,55.14875,55.14875,0,0,0,55.14875,88.78597,0,0,0,48.96436,58.05132,55.14875,0,0,0,318.7582,0,9.086965,-9.086965,410.4223,97.71941,0.2068892,60.66363,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,191.1293,149.7,81,0,22.761,149.7,11.95378,0,41.42929,60.54221,17.8948,72.31579,68.7,0,0,10.09663,309.6713,0,54.42099,-54.42099,353.0576,84.06116,0.2068892,210.2422,14.31584,81,327.5661
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,73.77212,73.77212,81,0,22.761,73.77212,0,0,0,0,0,0,0,7.227879,6.866485,70.56439,255.2503,6.866485,0,6.866485,359.5717,85.61214,0.206896,81.14933,0,81,255.2503
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,36.92067,36.92067,0,0,0,36.92067,0,0,7.105427E-15,0,0,38.86386,36.92067,0,0,63.6979,261.4301,0,38.86386,-38.86386,318.6056,75.85832,0.206896,40.61273,0,0,261.4301
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,164.1642,149.7,81,0,22.761,149.7,0,0,14.46418,30.88059,0,72.31579,68.7,0,0,106.88,222.5663,0,72.31579,-72.31579,242.3781,57.70895,0.206896,180.5806,0,81,222.5663
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.2309,150.2505,68.7,0,68.7,307.5526,73.22666,0.2069006,0,0,81,150.2505
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,27.81847,27.81847,81,0,22.761,27.81847,0,0,0,0,0,0,0,53.18153,50.52245,118.5308,212.0805,50.52245,0,50.52245,355.4824,84.6385,0.2069502,30.60032,0,81,212.0805
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,71.03607,71.03607,81,0,22.761,71.03607,0,0,0,0,0,0,0,9.96393,9.465734,68.00839,257.5507,9.465734,0,9.465734,364.4624,86.77659,0.2069595,78.13968,0,81,257.5507
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,44.67819,44.67819,0,0,0,44.67819,0,0,0,0,0,47.02967,44.67819,0,0,58.54266,266.0698,0,47.02967,-47.02967,314.8888,74.97337,0.2069595,49.14601,0,0,266.0698
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,23.05491,23.05491,0,0,0,23.05491,0,0,0,0,0,24.26833,23.05491,0,0,110.7979,219.0402,0,24.26833,-24.26833,289.3077,68.88265,0.2069595,25.3604,0,0,219.0402
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,56.34644,56.34644,0,0,0,56.34644,0,0,7.105427E-15,0,0,59.31204,56.34644,0,0,137.7627,194.7718,0,59.31204,-59.31204,226.7873,53.99687,0.2069595,61.98108,0,0,194.7718
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,73.81747,73.81747,81,0,22.761,73.81747,0,0,0,0,0,0,0,7.182528,6.823402,203.6649,135.4598,6.823402,0,6.823402,233.2606,55.53812,0.2069662,81.19922,0,81,135.4598
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,48.23632,48.23632,81,0,22.761,48.23632,0,0,0,0,0,0,0,32.76368,31.12549,196.8415,141.6008,31.12549,0,31.12549,262.7888,62.56864,0.2069968,53.05996,0,81,141.6008
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,61.65011,61.65011,81,0,22.761,61.65011,0,0,0,0,0,0,0,19.34989,18.3824,165.716,169.6138,18.3824,0,18.3824,280.2279,66.72079,0.2070148,67.81512,0,81,169.6138
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,59.32049,59.32049,81,0,22.761,59.32049,9.468564,0,0,0,5.616798,0,0,21.67951,20.59554,147.3336,186.1579,26.21234,0,26.21234,305.0951,72.64154,0.2070387,65.25253,4.493439,81,191.7747
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,121.1213,209.7491,92.14769,0,92.14769,392.5141,93.45554,0.2069898,0,18.75815,81,233.1967
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,15.93051,15.93051,0,0,0,15.93051,186.0206,0,0,0,29.63402,16.76896,15.93051,0,0,28.97361,292.682,12.86506,0,12.86506,404.7189,96.36146,0.2069605,17.52356,23.70722,0,322.316
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,20.50356,0,0,36.61211,0,0,0,0,16.10855,304.2605,16.10855,0,16.10855,420.0009,100,0.2069238,0,29.28969,0,340.8727
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,73.08664,73.08664,22.13085,0,7.867105,73.08664,73.38916,0,1.421085E-14,0,53.63767,53.63767,50.95579,0,0,0,318.7582,0,0,0,420.0009,100,0.2069238,80.3953,42.91014,81,372.3959
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,97.94558,97.94558,62.87395,0,18.17511,97.94558,37.69185,0,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.2069238,107.7401,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069238,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,44.94007,44.94007,0,0,0,44.94007,86.50966,0,0,0,38.87751,47.30534,44.94007,0,0,0,318.7582,0,8.427835,-8.427835,411.1171,97.88483,0.2069238,49.43408,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,74.82139,74.82139,35.88521,0,11.34696,74.82139,67.29321,8.881784E-15,0,0,50.34971,40.98545,38.93618,0,0,9.364262,310.3304,9.364262,0,9.364262,420.0009,100,0.20693,82.30353,40.27977,81,360.6801
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,27.39229,27.39229,0,0,0,27.39229,169.5571,17.61158,0,0,46.44556,28.83399,27.39229,0,0,0,318.7582,0,0,0,420.0009,100,0.20693,30.13152,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20693,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20693,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,103.5307,103.5307,81,0,22.761,103.5307,0,0,0,0,0,23.71651,22.53068,0,0,0,318.7582,0,23.71651,-23.71651,395.0014,94.04778,0.20693,113.8838,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,110.5927,110.5927,81,0,22.761,110.5927,0,0,0,0,0,31.15019,29.59268,0,0,26.35167,295.0417,0,31.15019,-31.15019,362.1663,86.22989,0.20693,121.652,0,81,295.0417
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.963,263.8915,0,0,0,362.1663,86.22989,0.20693,0,0,0,263.8915
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.963,263.8915,0,0,0,362.1663,86.22989,0.20693,0,0,0,263.8915
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,85.82222,85.82222,81,0,22.761,85.82222,0,0,0,0,0,5.076019,4.822218,0,0,60.963,263.8915,0,5.076019,-5.076019,356.8157,84.95594,0.20693,94.40444,0,81,263.8915
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,80.85979,80.85979,81,0,22.761,80.85979,0,0,0,0,0,0,0,0.1402112,0.1332006,66.60302,258.8155,0.1332006,0,0.1332006,356.942,84.98603,0.2069301,88.94577,0,81,258.8155
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,24.44315,24.44315,0,0,0,24.44315,0,0,3.552714E-15,0,0,25.72964,24.44315,0,0,66.46982,258.9354,0,25.72964,-25.72964,329.8206,78.52856,0.2069301,26.88747,0,0,258.9354
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,14.85588,14.85588,0,0,0,14.85588,0,0,1.776357E-15,0,0,15.63777,14.85588,0,0,95.0583,233.2057,0,15.63777,-15.63777,313.3369,74.60389,0.2069301,16.34147,0,0,233.2057
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,97.88326,97.88326,81,0,22.761,97.88326,0,0,0,0,0,17.77185,16.88325,0,0,112.4336,217.568,0,17.77185,-17.77185,294.6038,70.14362,0.2069301,107.6716,0,81,217.568
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5616771,0.5616771,72.87746,0,20.706,0.5616771,0,0,0,0,0,0,0,72.31579,68.7,132.1801,199.7961,68.7,0,68.7,359.7783,85.66134,0.2069364,0.6178448,0,81,199.7961
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.65668,11.65668,0,0,0,11.65668,0,0,0,0,0,12.27019,11.65668,0,0,63.4801,261.6261,0,12.27019,-12.27019,346.8444,82.58184,0.2069364,12.82235,0,0,261.6261
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.49624,37.49624,0,0,0,37.49624,0,0,0,0,0,39.46973,37.49624,0,0,77.11365,249.3559,0,39.46973,-39.46973,305.2397,72.67596,0.2069364,41.24587,0,0,249.3559
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,59.11108,59.11108,0,0,0,59.11108,4.40027,0,7.105427E-15,0,2.601047,62.22219,59.11108,0,0,120.9689,209.8862,0,59.62115,-59.62115,242.3935,57.71261,0.2069364,65.02219,2.080838,0,212.4873
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,23.99054,23.99054,0,0,0,23.99054,55.57539,0,3.552714E-15,0,13.33283,25.25319,23.99054,0,0,187.2146,150.2651,0,11.92036,-11.92036,229.8283,54.72091,0.2069364,26.38959,10.66627,0,163.5979
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,79.51305,79.51305,81,0,22.761,79.51305,32.71342,0,0,0,26.01144,0,0,1.486946,1.412599,200.4595,138.3447,27.42404,0,27.42404,255.845,60.91536,0.206955,87.46436,20.80915,81,164.3561
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,24.23689,24.23689,81,0,22.761,24.23689,191.3338,0,0,0,46.37336,0,0,56.76311,53.92495,173.0354,163.0263,100.2983,0,100.2983,350.9964,83.5704,0.2069146,26.66058,37.09869,81,209.3997
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,95.56605,95.56605,81,0,22.761,95.56605,56.13455,0,0,0,53.64557,15.33268,14.56605,0,0,72.73711,253.2948,38.31289,0,38.31289,387.3431,92.22437,0.2069399,105.1227,42.91646,81,306.9404
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,89.65873,89.65873,57.3447,0,16.77621,89.65873,76.33277,0,0,0,68.439,34.01477,32.31403,0,0,34.42422,287.7764,34.42422,0,34.42422,420.0009,100,0.2069626,98.6246,54.7512,81,356.2154
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,107.1033,107.1033,43.54724,0,13.28545,107.1033,62.4641,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,117.8136,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,88.14278,88.14278,33.46313,0,10.73417,88.14278,65.30034,0,0,0,57.55754,57.55754,54.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,96.95707,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,80.34634,80.34634,20.25,0,7.39125,80.34634,82.81693,3.281062,0,0,66.54037,63.25931,60.09634,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,88.38098,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069626,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,53.12861,53.12861,0,0,0,53.12861,0,0,7.105427E-15,0,0,55.92485,53.12861,0,0,0,318.7582,0,55.92485,-55.92485,361.0509,85.96432,0.2069626,58.44147,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,38.40842,38.40842,0,0,0,38.40842,0,0,0,0,0,40.42992,38.40842,0,0,62.13873,262.8334,0,40.42992,-40.42992,318.434,75.81747,0.2069626,42.24927,0,0,262.8334
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,53.49706,53.49706,0,0,0,53.49706,0,0,7.105427E-15,0,0,56.3127,53.49706,0,0,107.0609,222.4034,0,56.3127,-56.3127,259.0752,61.68444,0.2069626,58.84677,0,0,222.4034
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,61.32902,61.32902,0,0,0,61.32902,0,0,0,0,0,64.55686,61.32902,0,0,169.6305,166.0907,0,64.55686,-64.55686,191.0263,45.48236,0.2069626,67.46192,0,0,166.0907
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,55.99021,55.99021,0,0,0,55.99021,0,0,7.105427E-15,0,0,58.93707,55.99021,0,0,241.3604,101.5339,0,58.93707,-58.93707,128.9012,30.69069,0.2069626,61.58923,0,0,101.5339
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,99.08265,99.08265,81,0,22.761,99.08265,0,0,0,0,0,19.03437,18.08265,0,0,306.846,42.59682,0,19.03437,-19.03437,108.8372,25.91356,0.2069626,108.9909,0,81,42.59682
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.588026,7.588026,79.90382,0,22.48367,7.588026,0,0,0,0,0,0,0,72.31579,68.7,327.9953,23.56245,68.7,0,68.7,174.0117,41.43128,0.2069906,8.346828,0,81,23.56245
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,50.41566,50.41566,81,0,22.761,50.41566,0,0,0,0,0,0,0,30.58434,29.05512,259.2953,85.39246,29.05512,0,29.05512,201.5758,47.99415,0.2070189,55.45723,0,81,85.39246
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,112.4318,112.4318,81,0,22.761,112.4318,0,0,0,0,0,33.08612,31.43181,0,0,230.2402,111.5421,0,33.08612,-33.08612,166.7,39.6904,0.2070189,123.675,0,81,111.5421
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.64095,43.64095,81,0,22.761,43.64095,0,0,0,0,0,0,0,37.35905,35.4911,267.0025,78.45595,35.4911,0,35.4911,200.3698,47.707,0.2070535,48.00505,0,81,78.45595
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,35.63352,35.63352,81,0,22.761,35.63352,0,0,0,0,0,0,0,45.36648,43.09816,231.5114,110.3979,43.09816,0,43.09816,241.2563,57.44186,0.2070954,39.19687,0,81,110.3979
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,47.14655,47.14655,81,0,22.761,47.14655,14.46327,0,0,0,6.818934,0,0,33.85345,32.16077,188.4133,149.1863,38.97971,0,38.97971,278.2357,66.24647,0.2071311,51.86121,5.455148,81,156.0052
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,50.97185,50.97185,81,0,22.761,50.97185,58.2867,0,0,0,29.70981,0,0,30.02815,28.52674,149.4336,184.268,58.23655,0,58.23655,333.4837,79.40073,0.2071783,56.06904,23.76785,81,213.9778
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,82.19772,82.19772,81,0,22.761,82.19772,69.37887,0,0,0,57.02785,1.260759,1.197721,0,0,91.19702,236.6809,55.76709,0,55.76709,386.3891,91.99721,0.2072148,90.4175,45.62228,81,293.7088
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,88.90141,88.90141,42.85113,0,13.10933,88.90141,94.37861,0,0,0,83.90392,48.47399,46.05029,0,0,35.42993,286.8713,35.42993,0,35.42993,420.0009,100,0.207204,97.79156,67.12314,81,370.7752
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,93.16225,93.16225,24.46225,0,8.45695,93.16225,102.3126,23.00097,0,0,95.31676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.207204,102.4785,76.2534,81,414.075
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,36.18162,36.18162,0,0,0,36.18162,316.2277,76.33039,0,0,114.4163,38.08591,36.18162,0,0,0,318.7582,0,0,0,420.0009,100,0.207204,39.79978,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,62.24517,62.24517,0,0,0,62.24517,182.6801,48.18832,0,0,113.7096,65.52123,62.24517,0,0,0,318.7582,0,0,0,420.0009,100,0.207204,68.46969,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.207204,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,113.0784,113.0784,45.1605,0,13.69361,113.0784,63.22386,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.207204,124.3862,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,18.2294,18.2294,0,0,0,18.2294,377.6548,49.65535,0,0,68.84419,19.18884,18.2294,0,0,0,318.7582,0,0,0,420.0009,100,0.207204,20.05234,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,59.00051,59.00051,0,0,0,59.00051,78.92708,0,0,0,46.56738,62.1058,59.00051,0,0,0,318.7582,0,15.53842,-15.53842,403.6219,96.10026,0.207204,64.90056,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,118.6228,118.6228,81,0,22.761,118.6228,16.4802,0,1.421085E-14,0,19.54927,39.60294,37.6228,0,0,17.26491,303.2198,0,20.05367,-20.05367,382.4835,91.06731,0.207204,130.4851,15.63942,81,322.7691
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,106.3487,106.3487,81,0,22.761,106.3487,0,0,0,0,0,26.68287,25.34873,0,0,39.54677,283.1661,0,26.68287,-26.68287,354.3573,84.37061,0.207204,116.9836,0,81,283.1661
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,129.8389,129.8389,81,0,22.761,129.8389,0,0,0,0,0,51.4094,48.83893,0,0,69.1944,256.4832,0,51.4094,-51.4094,300.167,71.46819,0.207204,142.8228,0,81,256.4832
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,42.9128,42.9128,81,0,22.761,42.9128,0,0,0,0,0,0,0,38.0872,36.18284,126.316,205.0739,36.18284,0,36.18284,334.493,79.64104,0.2072391,47.20408,0,81,205.0739
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.13313,237.6384,68.7,0,68.7,399.6676,95.15876,0.2072434,0,0,81,237.6384
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.43313,299.4684,0,0,0,399.6676,95.15876,0.2072434,0,0,0,299.4684
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,45.42484,45.42484,0,0,0,45.42484,0,0,7.105427E-15,0,0,47.81562,45.42484,0,0,21.43313,299.4684,0,47.81562,-47.81562,349.2655,83.15829,0.2072434,49.96733,0,0,299.4684
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.90384,35.90384,0,0,0,35.90384,0,0,0,0,0,37.79351,35.90384,0,0,74.5616,251.6528,0,37.79351,-37.79351,309.4276,73.6731,0.2072434,39.49422,0,0,251.6528
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.93401,41.93401,0,0,0,41.93401,0,0,7.105427E-15,0,0,44.14106,41.93401,0,0,116.5544,213.8593,0,44.14106,-44.14106,262.8989,62.59484,0.2072434,46.12741,0,0,213.8593
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,32.161,32.161,0,0,0,32.161,0,0,7.105427E-15,0,0,33.85369,32.161,0,0,165.6,169.7182,0,33.85369,-33.85369,227.214,54.09845,0.2072434,35.3771,0,0,169.7182
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,36.70334,36.70334,0,0,0,36.70334,0,0,0,0,0,38.6351,36.70334,0,0,203.2152,135.8645,0,38.6351,-38.6351,186.489,44.40205,0.2072434,40.37368,0,0,135.8645
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,89.53833,89.53833,81,0,22.761,89.53833,0,0,0,0,0,8.987718,8.538332,0,0,246.1431,97.22943,0,8.987718,-8.987718,177.0151,42.14637,0.2072434,98.49216,0,81,97.22943
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,37.94522,37.94522,81,0,22.761,37.94522,0,0,0,0,0,0,0,43.05478,40.90204,256.1295,88.24171,40.90204,0,40.90204,215.8182,51.38518,0.207283,41.73974,0,81,88.24171
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,58.10093,58.10093,81,0,22.761,58.10093,3.656784,0,0,0,2.124625,0,0,22.89907,21.75412,215.2274,125.0536,23.87874,0,23.87874,238.4716,56.77883,0.2073054,63.91102,1.6997,81,127.1782
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,81.44801,81.44801,81,0,22.761,81.44801,11.47531,0,0,0,9.346415,0.4715901,0.4480106,0,0,191.3487,146.5444,8.874825,0,8.874825,246.8909,58.78344,0.2073112,89.59281,7.477131,81,155.8908
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,67.71846,67.71846,81,0,22.761,67.71846,10.49307,0,0,0,7.105748,0,0,13.28154,12.61747,182.4738,154.5318,19.72321,0,19.72321,265.602,63.23845,0.207328,74.4903,5.684598,81,161.6375
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,106.0343,106.0343,81,0,22.761,106.0343,28.38213,0,0,0,30.09478,26.35185,25.03426,0,0,162.7506,172.2827,3.742923,0,3.742923,269.1529,64.08389,0.2073305,116.6377,24.07582,81,202.3774
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,30.4132,30.4132,81,0,22.761,30.4132,69.60498,0,0,0,21.1691,0,0,50.5868,48.05746,159.0077,175.6513,69.22656,0,69.22656,334.827,79.72054,0.2073601,33.45452,16.93528,81,196.8204
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,89.78115,237.9552,84.76212,0,84.76212,415.2394,98.86632,0.2073281,0,12.84969,81,254.0173
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,109.4545,109.4545,57.71544,0,16.87001,109.4545,54.34332,0,0,0,59.48121,54.46217,51.73906,0,0,5.019035,314.2411,5.019035,0,5.019035,420.0009,100,0.2073314,120.4,47.58496,81,373.7223
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,23.62498,23.62498,0,0,0,23.62498,341.5912,55.83244,0,0,80.70084,24.86839,23.62498,0,0,0,318.7582,0,0,0,420.0009,100,0.2073314,25.98747,64.56067,0,399.459
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,104.8605,104.8605,56.83325,0,16.64681,104.8605,48.21169,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.2073314,115.3466,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,205.8713,149.7,81,0,22.761,149.7,34.45375,0,56.17131,76.75845,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.2073314,226.4585,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,89.63361,89.63361,76.73833,0,21.6828,89.63361,40.8516,3.552714E-15,0,0,36.61677,13.57397,12.89527,0,0,23.0428,298.0197,23.0428,0,23.0428,420.0009,100,0.2073464,98.59697,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,117.6243,117.6243,81,0,22.761,117.6243,14.2886,0,0,0,16.80687,38.55191,36.62432,0,0,0,318.7582,0,21.74505,-21.74505,397.0796,94.54256,0.2073464,129.3867,13.44549,81,335.5651
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.16117,297.0132,0,0,0,397.0796,94.54256,0.2073464,0,0,0,297.0132
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,46.53531,46.53531,0,0,0,46.53531,0,0,0,0,0,48.98454,46.53531,0,0,24.16117,297.0132,0,48.98454,-48.98454,345.4453,82.24872,0.2073464,51.18884,0,0,297.0132
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,107.0324,107.0324,81,0,22.761,107.0324,0,0,0,0,0,27.40252,26.03239,0,0,78.58843,248.0286,0,27.40252,-27.40252,316.5605,75.3714,0.2073464,117.7356,0,81,248.0286
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.851973,5.851973,78.16776,0,22.04444,5.851973,0,0,0,0,0,0,0,72.31579,68.7,109.0357,220.6261,68.7,0,68.7,381.7351,90.88912,0.2073685,6.43717,0,81,220.6261
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,63.20343,63.20343,81,0,22.761,63.20343,0,0,0,0,0,0,0,17.79657,16.90674,40.33567,282.4561,16.90674,0,16.90674,397.7742,94.70795,0.2073848,69.52377,0,81,282.4561
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,17.96601,17.96601,0,0,0,17.96601,0,0,3.552714E-15,0,0,18.91159,17.96601,0,0,23.42893,297.6722,0,18.91159,-18.91159,377.8396,89.96164,0.2073848,19.76262,0,0,297.6722
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.44181,278.7606,0,0,0,377.8396,89.96164,0.2073848,0,0,0,278.7606
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,71.01965,71.01965,81,0,22.761,71.01965,0,0,0,0,0,0,0,9.980344,9.481327,44.44181,278.7606,9.481327,0,9.481327,386.8344,92.10325,0.2073939,78.12162,0,81,278.7606
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,21.3043,21.3043,0,0,0,21.3043,0,0,3.552714E-15,0,0,22.42558,21.3043,0,0,34.96048,287.2938,0,22.42558,-22.42558,363.1958,86.47501,0.2073939,23.43473,0,0,287.2938
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,9.98068,9.98068,0,0,0,9.98068,0,0,1.776357E-15,0,0,10.50598,9.98068,0,0,59.8778,264.8682,0,10.50598,-10.50598,352.1215,83.83829,0.2073939,10.97875,0,0,264.8682
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,106.4549,106.4549,81,0,22.761,106.4549,0,0,0,0,0,26.79459,25.45486,0,0,71.55111,254.3622,0,26.79459,-26.79459,323.8775,77.11354,0.2073939,117.1003,0,81,254.3622
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.27499,28.27499,81,0,22.761,28.27499,0,0,0,0,0,0,0,52.72501,50.08876,101.3229,227.5676,50.08876,0,50.08876,371.3959,88.42741,0.2074421,31.10248,0,81,227.5676
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,26.03509,26.03509,0,0,0,26.03509,29.65763,0,0,0,7.721393,27.40536,26.03509,0,0,51.23411,272.6475,0,19.68397,-19.68397,350.6472,83.48725,0.2074421,28.6386,6.177114,0,280.3689
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,60.84541,60.84541,0,0,0,60.84541,32.77872,0,1.421085E-14,0,19.94435,64.04781,60.84541,0,0,73.10519,252.9636,0,44.10345,-44.10345,304.1581,72.41843,0.2074421,66.92995,15.95548,0,272.9079
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,97.04558,97.04558,81,0,22.761,97.04558,22.10565,0,0,0,21.45255,16.89008,16.04558,0,0,122.109,208.8601,4.56247,0,4.56247,308.4864,73.44899,0.2074451,106.7501,17.16204,81,230.3127
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,85.5421,85.5421,81,0,22.761,85.5421,52.78075,0,0,0,45.14977,4.781157,4.542099,0,0,117.5466,212.9663,40.36861,0,40.36861,346.7834,82.56731,0.2074712,94.09631,36.11981,81,258.1161
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,31.57739,31.57739,0,0,0,31.57739,218.871,0,0,0,69.11375,33.23936,31.57739,0,0,77.17795,249.2981,35.8744,0,35.8744,380.8168,90.67049,0.2073904,34.73513,55.291,0,318.4118
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,56.55402,56.55402,0,0,0,56.55402,165.9314,0,0,0,93.84087,59.53054,56.55402,0,0,41.30355,281.585,34.31032,0,34.31032,413.3665,98.42039,0.2073132,62.20942,75.07269,0,375.4259
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,10.51065,10.51065,0,0,0,10.51065,887.6535,75.24105,0,0,93.29812,11.06384,10.51065,0,0,6.993237,312.4643,6.993237,0,6.993237,420.0009,100,0.2072974,11.56171,74.6385,0,405.7624
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,28.48339,28.48339,0,0,0,28.48339,250.7492,41.43935,0,0,71.42187,29.98252,28.48339,0,0,0,318.7582,0,0,0,420.0009,100,0.2072974,31.33173,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,13.63467,13.63467,0,0,0,13.63467,570.1621,63.38745,0,0,77.73974,14.35229,13.63467,0,0,0,318.7582,0,0,0,420.0009,100,0.2072974,14.99814,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,34.71155,34.71155,0,0,0,34.71155,144.9558,13.77793,0,0,50.3164,36.53848,34.71155,0,0,0,318.7582,0,0,0,420.0009,100,0.2072974,38.18271,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,12.59362,12.59362,0,0,0,12.59362,313.0224,26.16441,0,0,39.42086,13.25644,12.59362,0,0,0,318.7582,0,0,0,420.0009,100,0.2072974,13.85298,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,44.13149,44.13149,0,0,0,44.13149,30.00119,0,0,0,13.23997,46.4542,44.13149,0,0,0,318.7582,0,33.21423,-33.21423,384.99,91.66409,0.2072974,48.54464,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.9047,285.544,0,0,0,384.99,91.66409,0.2072974,0,0,0,285.544
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,73.19856,73.19856,81,0,22.761,73.19856,0,0,0,0,0,0,0,7.801435,7.411364,36.9047,285.544,7.411364,0,7.411364,392.021,93.33815,0.2073046,80.51842,0,81,285.544
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.49333,292.2142,0,0,0,392.021,93.33815,0.2073046,0,0,0,292.2142
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,182.3638,149.7,81,0,22.761,149.7,0,0,32.66381,50.9002,0,72.31579,68.7,0,0,29.49333,292.2142,0,72.31579,-72.31579,315.7935,75.18877,0.2073046,200.6002,0,81,292.2142
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,12.14523,12.14523,81,0,22.761,12.14523,0,0,0,0,0,0,0,68.85477,65.41203,109.8442,219.8984,65.41203,0,65.41203,377.8488,89.96381,0.2073427,13.35975,0,81,219.8984
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,71.50858,71.50858,81,0,22.761,71.50858,0,0,0,0,0,0,0,9.491418,9.016847,44.43217,278.7693,9.016847,0,9.016847,386.4029,92.00051,0.2073514,78.65944,0,81,278.7693
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,89.23061,89.23061,81,0,22.761,89.23061,0,0,0,0,0,8.663795,8.230604,0,0,35.41533,286.8844,0,8.663795,-8.663795,377.2705,89.82612,0.2073514,98.15366,0,81,286.8844
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,46.57954,46.57954,0,0,0,46.57954,0,0,7.105427E-15,0,0,49.03109,46.57954,0,0,45.04177,278.2206,0,49.03109,-49.03109,325.5872,77.5206,0.2073514,51.23749,0,0,278.2206
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,118.4969,118.4969,81,0,22.761,118.4969,0,0,0,0,0,39.47041,37.49689,0,0,99.52075,229.1895,0,39.47041,-39.47041,283.9817,67.61456,0.2073514,130.3466,0,81,229.1895
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,61.51249,61.51249,81,0,22.761,61.51249,0,0,0,0,0,0,0,19.48751,18.51313,143.3768,189.7191,18.51313,0,18.51313,301.5448,71.79623,0.2073691,67.66374,0,81,189.7191
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,106.848,106.848,81,0,22.761,106.848,0,0,0,0,0,27.20841,25.84799,0,0,124.8636,206.381,0,27.20841,-27.20841,272.8646,64.96764,0.2073691,117.5328,0,81,206.381
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.507767,2.507767,74.82355,0,21.19836,2.507767,0,0,0,0,0,0,0,72.31579,68.7,155.0952,179.1725,68.7,0,68.7,338.0392,80.48535,0.207381,2.758543,0,81,179.1725
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,58.72494,58.72494,0,0,0,58.72494,9.462689,0,0,0,5.556959,61.81572,58.72494,0,0,86.3952,241.0025,0,56.25877,-56.25877,278.7372,66.36587,0.207381,64.59743,4.445567,0,246.5595
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,148.9049,184.7438,32.95744,0,32.95744,310.0034,73.81018,0.207307,0,26.36595,0,217.7012
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,91.14593,91.14593,81,0,22.761,91.14593,64.19324,0,0,0,58.50953,10.67992,10.14593,0,0,115.9475,214.4055,47.82961,0,47.82961,355.3785,84.61376,0.2073379,100.2605,46.80762,81,272.915
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,89.34669,89.34669,78.15093,0,22.04019,89.34669,89.43018,0,0,0,79.90291,11.78501,11.19576,0,0,68.1179,257.4521,68.1179,0,68.1179,420.0009,100,0.20736,98.28136,63.92233,81,337.355
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,147.3132,147.3132,78.6132,0,22.15714,147.3132,60.15022,16.29343,0,12.34452,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20736,162.0445,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,133.7122,133.7122,65.01219,0,18.71608,133.7122,77.38515,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20736,147.0834,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20736,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,26.68339,26.68339,0,0,0,26.68339,301.2354,52.29203,0,0,80.37981,28.08777,26.68339,0,0,0,318.7582,0,0,0,420.0009,100,0.20736,29.35172,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,136.5909,136.5909,69.55342,0,19.86502,136.5909,51.66212,0,0,0.5499579,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.20736,150.25,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.859685,1.859685,0,0,0,1.859685,3161.719,56.84043,0,0,58.79799,1.957563,1.859685,0,0,0,318.7582,0,0,0,420.0009,100,0.20736,2.045653,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20736,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,112.6444,112.6444,81,0,22.761,112.6444,9.290245,0,0,0,10.46494,33.30991,31.64442,0,0,0,318.7582,0,22.84497,-22.84497,395.9201,94.26651,0.20736,123.9089,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,93.132,93.132,81,0,22.761,93.132,0,0,0,0,0,12.77052,12.132,0,0,25.3833,295.9133,0,12.77052,-12.77052,382.4588,91.06144,0.20736,102.4452,0,81,295.9133
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,89.36629,89.36629,81,0,22.761,89.36629,0,0,0,0,0,8.80663,8.366299,0,0,39.57277,283.1427,0,8.80663,-8.80663,373.1758,88.8512,0.20736,98.30293,0,81,283.1427
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,32.69547,32.69547,0,0,0,32.69547,0,0,0,0,0,34.41628,32.69547,0,0,49.35791,274.3361,0,34.41628,-34.41628,336.8979,80.21362,0.20736,35.96501,0,0,274.3361
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,49.95575,49.95575,0,0,0,49.95575,0,0,7.105427E-15,0,0,52.585,49.95575,0,0,87.59822,239.9198,0,52.585,-52.585,281.4684,67.01615,0.20736,54.95132,0,0,239.9198
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.026,187.3348,0,0,0,281.4684,67.01615,0.20736,0,0,0,187.3348
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.026,187.3348,0,0,0,281.4684,67.01615,0.20736,0,0,0,187.3348
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,54.48355,54.48355,0,0,0,54.48355,0,0,0,0,0,57.35111,54.48355,0,0,146.026,187.3348,0,57.35111,-57.35111,221.015,52.62252,0.20736,59.93191,0,0,187.3348
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.11163,39.11163,0,0,0,39.11163,0,0,0,0,0,41.17014,39.11163,0,0,209.7495,129.9837,0,41.17014,-41.17014,177.6179,42.28989,0.20736,43.0228,0,0,129.9837
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,29.90979,29.90979,0,0,0,29.90979,0,0,3.552714E-15,0,0,31.48399,29.90979,0,0,255.494,88.81358,0,31.48399,-31.48399,144.4309,34.38823,0.20736,32.90077,0,0,88.81358
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,22.80788,22.80788,0,0,0,22.80788,0,0,0,0,0,24.00829,22.80788,0,0,290.4763,57.32959,0,24.00829,-24.00829,119.1239,28.36278,0.20736,25.08867,0,0,57.32959
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,21.83243,21.83243,0,0,0,21.83243,0,0,0,0,0,22.98151,21.83243,0,0,317.1522,33.32129,0,22.98151,-22.98151,94.89925,22.59502,0.20736,24.01568,0,0,33.32129
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,11.25437,11.25437,81,0,22.761,11.25437,0,0,0,0,0,0,0,69.74563,66.25835,342.6872,10.33978,66.25835,0,66.25835,157.7574,37.56122,0.2073961,12.37981,0,81,10.33978
