Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,19.5953,19.5953,81,0,22.761,19.5953,25.78231,0,0,0,5.052122,0,0,61.4047,58.33447,276.4288,69.9723,63.38659,0,63.38659,217.8912,51.87876,0.2074385,21.55483,4.041698,81,75.02441
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,107.3028,107.3028,81,0,22.761,107.3028,25.98894,0,0,0,27.88687,27.68719,26.30283,0,0,213.0422,127.0202,0.1996787,0,0.1996787,218.0807,51.92387,0.2074386,118.0331,22.3095,81,154.9071
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,212.8425,127.1999,124.7492,0,124.7492,336.4282,80.10178,0.2073174,0,44.83938,81,183.2492
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,29.61887,29.61887,0,0,0,29.61887,287.498,0,0,0,85.15367,31.17776,29.61887,0,0,88.09332,239.4742,53.97591,0,53.97591,387.6342,92.29368,0.2071968,32.58076,68.12294,0,324.6279
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,113.7666,113.7666,51.73916,0,15.35801,113.7666,87.38017,0,0,0,99.40947,65.29206,62.02746,0,0,34.11741,288.0526,34.11741,0,34.11741,420.0009,100,0.2071409,125.1433,79.52758,81,387.462
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,90.99373,90.99373,22.29373,0,7.908314,90.99373,111.9804,29.57936,0,0,101.8951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071409,100.0931,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,25.51114,25.51114,0,0,0,25.51114,405.0835,76.48759,0,0,103.3414,26.85383,25.51114,0,0,0,318.7582,0,0,0,420.0009,100,0.2071409,28.06226,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,191.2059,149.7,81,0,22.761,149.7,63.88983,23.32729,41.50591,60.6265,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071409,210.3265,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,80.31115,80.31115,20.25,0,7.39125,80.31115,108.0092,23.5212,0,0,86.74346,63.22226,60.06115,0,0,0,318.7582,0,0,0,420.0009,100,0.2071409,88.34226,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,69.62846,69.62846,20.25,0,7.39125,69.62846,107.9968,23.21918,0,0,75.1965,51.97732,49.37846,0,0,0,318.7582,0,0,0,420.0009,100,0.2071409,76.5913,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,126.8073,126.8073,78.48701,0,22.12521,126.8073,40.11081,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.2071409,139.488,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2071409,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2071409,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,27.37262,27.37262,0,0,0,27.37262,0,0,3.552714E-15,0,0,28.81329,27.37262,0,0,0,318.7582,0,28.81329,-28.81329,389.629,92.76862,0.2071409,30.10989,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,29.01859,29.01859,0,0,0,29.01859,0,0,3.552714E-15,0,0,30.54588,29.01859,0,0,32.01476,289.9449,0,30.54588,-30.54588,357.4308,85.10239,0.2071409,31.92044,0,0,289.9449
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,46.34358,46.34358,0,0,0,46.34358,0,0,7.105427E-15,0,0,48.78272,46.34358,0,0,65.95463,259.399,0,48.78272,-48.78272,306.0093,72.85921,0.2071409,50.97794,0,0,259.399
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,24.80715,24.80715,0,0,0,24.80715,0,0,3.552714E-15,0,0,26.11279,24.80715,0,0,120.1576,210.6163,0,26.11279,-26.11279,278.484,66.30558,0.2071409,27.28787,0,0,210.6163
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.1719,184.5036,0,0,0,278.484,66.30558,0.2071409,0,0,0,184.5036
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.920846,1.920846,0,0,0,1.920846,0,0,2.220446E-16,0,0,2.021943,1.920846,0,0,149.1719,184.5036,0,2.021943,-2.021943,276.3527,65.79813,0.2071409,2.11293,0,0,184.5036
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,43.59558,43.59558,0,0,0,43.59558,0,0,7.105427E-15,0,0,45.89008,43.59558,0,0,151.4185,182.4816,0,45.89008,-45.89008,227.9803,54.28091,0.2071409,47.95514,0,0,182.4816
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.15185,31.15185,0,0,0,31.15185,0,0,7.105427E-15,0,0,32.79142,31.15185,0,0,202.4074,136.5915,0,32.79142,-32.79142,193.4151,46.05112,0.2071409,34.26704,0,0,136.5915
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,83.16103,83.16103,81,0,22.761,83.16103,0,0,0,0,0,2.274769,2.16103,0,0,238.8424,103.8001,0,2.274769,-2.274769,191.0173,45.48021,0.2071409,91.47713,0,81,103.8001
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.083367,3.083367,75.39915,0,21.34399,3.083367,0,0,0,0,0,0,0,72.31579,68.7,241.3699,101.5253,68.7,0,68.7,256.1918,60.99793,0.2071546,3.391704,0,81,101.5253
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.463371,1.463371,73.77916,0,20.93413,1.463371,0,0,0,0,0,0,0,72.31579,68.7,172.6699,163.3553,68.7,0,68.7,321.3664,76.51565,0.2071633,1.609708,0,81,163.3553
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,69.94972,69.94972,81,0,22.761,69.94972,8.269846,0,0,0,5.784734,0,0,11.05028,10.49776,103.9699,225.1853,16.2825,0,16.2825,336.8133,80.19348,0.2071771,76.94469,4.627788,81,230.9701
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,75.49045,75.49045,81,0,22.761,75.49045,37.45778,0,0,0,28.27704,0,0,5.509551,5.234073,87.68739,239.8396,33.51112,0,33.51112,368.6047,87.76286,0.2072003,83.0395,22.62163,81,268.1166
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,54.17627,269.9996,46.18267,0,46.18267,412.4174,98.19444,0.2070974,0,36.94614,0,316.1823
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,63.47224,63.47224,20.25,0,7.39125,63.47224,102.4578,11.54154,0,0,65.03223,45.49709,43.22224,0,0,7.993595,311.564,7.993595,0,7.993595,420.0009,100,0.2070796,69.81946,52.02578,81,376.5962
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,76.65998,76.65998,20.25,0,7.39125,76.65998,107.013,22.65723,0,0,82.03616,59.37893,56.40998,0,0,0,318.7582,0,0,0,420.0009,100,0.2070796,84.32597,65.62892,81,400.7944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,34.82795,34.82795,0,0,0,34.82795,274.6881,59.00724,0,0,95.66824,36.661,34.82795,0,0,0,318.7582,0,0,0,420.0009,100,0.2070796,38.31075,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,56.02982,56.02982,0,0,0,56.02982,128.6915,13.12687,0,0,72.10563,58.97876,56.02982,0,0,0,318.7582,0,0,0,420.0009,100,0.2070796,61.6328,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1811139,0.1811139,0,0,0,0.1811139,35335.73,63.80727,0,0,63.99792,0.1906462,0.1811139,0,0,0,318.7582,0,0,0,420.0009,100,0.2070796,0.1992253,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,121.1934,121.1934,54.74344,0,16.11809,121.1934,57.71544,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.2070796,133.3127,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,29.07713,29.07713,0,0,0,29.07713,197.2398,26.74417,0,0,57.35168,30.60751,29.07713,0,0,0,318.7582,0,0,0,420.0009,100,0.2070796,31.98485,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,78.88269,78.88269,48.59753,0,14.56318,78.88269,40.41332,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.2070796,86.77096,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,59.23496,59.23496,0,0,0,59.23496,20.08634,0,0,0,11.89813,62.35259,59.23496,0,0,0,318.7582,0,50.45446,-50.45446,366.8172,87.33725,0.2070796,65.15845,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.06051,268.3038,0,0,0,366.8172,87.33725,0.2070796,0,0,0,268.3038
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,34.6422,34.6422,0,0,0,34.6422,0,0,7.105427E-15,0,0,36.46547,34.6422,0,0,56.06051,268.3038,0,36.46547,-36.46547,328.3792,78.18536,0.2070796,38.10642,0,0,268.3038
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,93.11065,93.11065,81,0,22.761,93.11065,0,0,0,0,0,12.74805,12.11065,0,0,96.5777,231.8383,0,12.74805,-12.74805,314.9416,74.98594,0.2070796,102.4217,0,81,231.8383
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,43.8641,43.8641,81,0,22.761,43.8641,0,0,0,0,0,0,0,37.1359,35.27911,110.7422,219.0902,35.27911,0,35.27911,348.4102,82.95466,0.2071133,48.25051,0,81,219.0902
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,75.07545,75.07545,81,0,22.761,75.07545,0,0,0,0,0,0,0,5.924553,5.628326,75.4631,250.8414,5.628326,0,5.628326,353.7498,84.22597,0.2071187,82.58299,0,81,250.8414
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,85.77864,85.77864,81,0,22.761,85.77864,0,0,0,0,0,5.030151,4.778644,0,0,69.83477,255.9069,0,5.030151,-5.030151,348.4475,82.96353,0.2071187,94.35651,0,81,255.9069
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,17.86854,17.86854,0,0,0,17.86854,0,0,0,0,0,18.80899,17.86854,0,0,75.42383,250.8768,0,18.80899,-18.80899,328.6211,78.24297,0.2071187,19.65539,0,0,250.8768
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,61.8756,61.8756,0,0,0,61.8756,0,0,7.105427E-15,0,0,65.13221,61.8756,0,0,96.3227,232.0678,0,65.13221,-65.13221,259.9657,61.89648,0.2071187,68.06316,0,0,232.0678
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,116.0817,116.0817,81,0,22.761,116.0817,0,0,0,0,0,36.92814,35.08173,0,0,168.6918,166.9356,0,36.92814,-36.92814,221.0401,52.62848,0.2071187,127.6899,0,81,166.9356
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,63.42908,63.42908,81,0,22.761,63.42908,0,0,0,0,0,0,0,17.57091,16.69237,209.7231,130.0074,16.69237,0,16.69237,236.8758,56.39889,0.2071346,69.772,0,81,130.0074
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,94.54721,94.54721,81,0,22.761,94.54721,0,0,0,0,0,14.26022,13.54721,0,0,193.0307,145.0306,0,14.26022,-14.26022,221.8442,52.81995,0.2071346,104.0019,0,81,145.0306
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,53.05216,53.05216,81,0,22.761,53.05216,0,0,0,0,0,0,0,27.94784,26.55045,208.8754,130.7704,26.55045,0,26.55045,247.0322,58.81707,0.2071599,58.35737,0,81,130.7704
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,16.77297,16.77297,81,0,22.761,16.77297,42.506,0,0,0,7.129519,0,0,64.22703,61.01568,182.325,154.6658,68.1452,0,68.1452,311.6804,74.20947,0.2071917,18.45027,5.703615,81,161.7953
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,114.1798,215.9964,89.60389,0,89.60389,396.6861,94.44889,0.2071496,0,16.72311,81,236.9003
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,145.7381,145.7381,81,0,22.761,145.7381,25.93111,0,0,10.61192,37.7915,68.14538,64.73811,0,0,24.57587,296.64,0,30.35387,-30.35387,364.6903,86.83086,0.2071496,160.3119,30.2332,81,334.4315
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,130.563,130.563,81,0,22.761,130.563,51.90707,0,0,0,67.77143,52.1716,49.56302,0,0,58.30239,266.2861,15.59983,0,15.59983,379.4896,90.35449,0.2071596,143.6193,54.21714,81,334.0575
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,111.826,111.826,62.83124,0,18.1643,111.826,84.30597,0,0,0,94.276,51.57345,48.99478,0,0,42.70256,280.3259,42.70256,0,42.70256,420.0009,100,0.2071241,123.0086,75.42081,81,374.6019
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,75.90031,75.90031,20.25,0,7.39125,75.90031,130.6867,40.61235,0,0,99.19164,58.57928,55.65031,0,0,0,318.7582,0,0,0,420.0009,100,0.2071241,83.49035,79.35331,81,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.03046,11.03046,0,0,0,11.03046,632.5372,58.16076,0,0,69.77177,11.61101,11.03046,0,0,0,318.7582,0,0,0,420.0009,100,0.2071241,12.13351,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,12.86334,12.86334,0,0,0,12.86334,784.8845,87.422,0,0,100.9624,13.54036,12.86334,0,0,0,318.7582,0,0,0,420.0009,100,0.2071241,14.14967,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2071241,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,116.2912,116.2912,47.59121,0,14.30857,116.2912,66.01535,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2071241,127.9203,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,160.957,149.7,81,0,22.761,149.7,31.72942,0,11.25701,27.35271,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.2071241,177.0527,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.2070859,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,99.88034,99.88034,81,0,22.761,99.88034,0,0,0,0,0,19.87404,18.88034,0,0,10.32797,309.463,0,19.87404,-19.87404,389.2538,92.67929,0.2070859,109.8684,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.434029,8.434029,0,0,0,8.434029,0,0,1.776357E-15,0,0,8.877925,8.434029,0,0,32.41024,289.589,0,8.877925,-8.877925,379.8956,90.45116,0.2070859,9.277431,0,0,289.589
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,56.18261,56.18261,0,0,0,56.18261,0,0,7.105427E-15,0,0,59.13959,56.18261,0,0,42.2746,280.7111,0,59.13959,-59.13959,317.557,75.60867,0.2070859,61.80087,0,0,280.7111
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,62.15153,62.15153,0,0,0,62.15153,0,0,1.421085E-14,0,0,65.42266,62.15153,0,0,107.9853,221.5715,0,65.42266,-65.42266,248.5955,59.18929,0.2070859,68.36668,0,0,221.5715
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,8.906757,8.906757,0,0,0,8.906757,0,0,1.776357E-15,0,0,9.375534,8.906757,0,0,180.6771,156.1488,0,9.375534,-9.375534,238.7128,56.83627,0.2070859,9.797433,0,0,156.1488
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.40687,40.40687,0,0,0,40.40687,0,0,7.105427E-15,0,0,42.53355,40.40687,0,0,191.0944,146.7733,0,42.53355,-42.53355,193.8785,46.16146,0.2070859,44.44756,0,0,146.7733
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.756,30.756,0,0,0,30.756,0,0,0,0,0,32.37473,30.756,0,0,238.3539,104.2398,0,32.37473,-32.37473,159.7525,38.03624,0.2070859,33.8316,0,0,104.2398
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.3258,71.86502,0,0,0,159.7525,38.03624,0.2070859,0,0,0,71.86502
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.3079,46.3079,0,0,0,46.3079,0,0,7.105427E-15,0,0,48.74516,46.3079,0,0,274.3258,71.86502,0,48.74516,-48.74516,108.3706,25.80248,0.2070859,50.93869,0,0,71.86502
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.973719,1.973719,0,0,0,1.973719,0,0,2.220446E-16,0,0,2.0776,1.973719,0,0,328.4871,23.11986,0,2.0776,-2.0776,106.1807,25.28106,0.2070859,2.171092,0,0,23.11986
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,58.03397,58.03397,81,0,22.761,58.03397,0,0,0,0,0,0,0,22.96604,21.81773,330.7955,21.04226,21.81773,0,21.81773,126.8788,30.20917,0.2071066,63.83736,0,81,21.04226
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,308.9778,40.67822,68.7,0,68.7,192.0533,45.72689,0.207111,0,0,81,40.67822
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,57.60543,57.60543,81,0,22.761,57.60543,8.945867,0,0,0,5.153305,0,0,23.39457,22.22484,240.2778,102.5082,27.37814,0,27.37814,218.0265,51.91097,0.2071354,63.36598,4.122644,81,107.6615
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,56.793,56.793,81,0,22.761,56.793,42.0168,0,0,0,23.8626,0,0,24.207,22.99665,212.8996,127.1485,46.85925,0,46.85925,262.4811,62.49537,0.2071725,62.47231,19.09008,81,151.0112
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,86.71588,86.71588,81,0,22.761,86.71588,60.11976,0,0,0,52.13338,6.016718,5.715883,0,0,166.0404,169.3219,46.11666,0,46.11666,306.2312,72.91204,0.207202,95.38747,41.7067,81,221.4552
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,35.74279,0,11.31093,0,0,0,0,0,85.96809,0,0,35.74279,33.95565,119.9237,210.8269,119.9237,0,119.9237,420.0009,100,0.2069833,0,68.77447,81,296.795
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,94.18018,0,0,94.18018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069833,0,75.34414,0,412.9384
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069833,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,105.1612,105.1612,36.46116,0,11.49267,105.1612,99.11086,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2069833,115.6773,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,113.0778,113.0778,44.37778,0,13.49558,113.0778,91.55335,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2069833,124.3856,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,76.09132,76.09132,20.25,0,7.39125,76.09132,94.62082,13.21789,0,0,71.99823,58.78033,55.84132,0,0,0,318.7582,0,0,0,420.0009,100,0.2069833,83.70045,57.59858,81,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,74.20708,74.20708,22.42004,0,7.94027,74.20708,73.46021,0,0,0,54.51268,54.51268,51.78705,0,0,0,318.7582,0,0,0,420.0009,100,0.2069833,81.62779,43.61015,81,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2069833,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,40.60471,40.60471,0,0,0,40.60471,38.31091,0,0,0,15.55604,42.7418,40.60471,0,0,0,318.7582,0,27.18576,-27.18576,391.3445,93.17709,0.2069833,44.66518,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,80.13252,80.13252,81,0,22.761,80.13252,0,0,0,0,0,0,0,0.8674777,0.8241038,30.2064,291.5724,0.8241038,0,0.8241038,392.1263,93.36323,0.2069841,88.14577,0,81,291.5724
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.150569,9.150569,0,0,0,9.150569,0,0,0,0,0,9.632178,9.150569,0,0,29.3823,292.3141,0,9.632178,-9.632178,381.9731,90.9458,0.2069841,10.06563,0,0,292.3141
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.08472,282.682,0,0,0,381.9731,90.9458,0.2069841,0,0,0,282.682
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,43.20353,43.20353,0,0,0,43.20353,0,0,0,0,0,45.4774,43.20353,0,0,40.08472,282.682,0,45.4774,-45.4774,334.0357,79.53216,0.2069841,47.52388,0,0,282.682
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,78.55649,78.55649,81,0,22.761,78.55649,0,0,0,0,0,0,0,2.443515,2.32134,90.61517,237.2046,2.32134,0,2.32134,336.2379,80.0565,0.2069863,86.41213,0,81,237.2046
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.29383,239.2938,0,0,0,336.2379,80.0565,0.2069863,0,0,0,239.2938
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,107.4042,107.4042,81,0,22.761,107.4042,0,0,0,0,0,27.79391,26.40421,0,0,88.29383,239.2938,0,27.79391,-27.79391,306.9406,73.08095,0.2069863,118.1446,0,81,239.2938
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,36.9859,36.9859,81,0,22.761,36.9859,0,0,0,0,0,0,0,44.0141,41.8134,119.1759,211.4999,41.8134,0,41.8134,346.6083,82.52562,0.207026,40.68449,0,81,211.4999
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,57.73987,57.73987,0,0,0,57.73987,0,0,7.105427E-15,0,0,60.7788,57.73987,0,0,77.36255,249.1319,0,60.7788,-60.7788,282.5418,67.27172,0.207026,63.51385,0,0,249.1319
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.89275,42.89275,0,0,0,42.89275,0,0,0,0,0,45.15026,42.89275,0,0,144.8946,188.3531,0,45.15026,-45.15026,234.9492,55.94018,0.207026,47.18203,0,0,188.3531
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.0615,143.2029,0,0,0,234.9492,55.94018,0.207026,0,0,0,143.2029
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,74.12088,74.12088,81,0,22.761,74.12088,0,0,0,0,0,0,0,6.879118,6.535162,195.0615,143.2029,6.535162,0,6.535162,241.149,57.41632,0.2070322,81.53297,0,81,143.2029
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,66.82159,66.82159,81,0,22.761,66.82159,11.40184,0,0,0,7.618889,0,0,14.17842,13.46949,188.5264,149.0845,21.08838,0,21.08838,261.1552,62.17969,0.2070498,73.50375,6.095111,81,156.7034
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,36.22147,36.22147,81,0,22.761,36.22147,74.43892,0,0,0,26.96287,0,0,44.77853,42.5396,167.438,168.0641,69.50247,0,69.50247,327.0911,77.87867,0.2070785,39.84361,21.5703,81,195.0269
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,57.98164,57.98164,81,0,22.761,57.98164,107.0306,0,0,0,62.05809,0,0,23.01836,21.86744,97.9355,230.6163,83.92552,0,83.92552,406.7098,96.83547,0.2070752,63.77981,49.64647,81,292.6743
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,69.14259,69.14259,20.25,0,7.39125,69.14259,126.6474,22.09146,0,0,87.56732,51.46588,48.89259,0,0,14.00997,306.1493,14.00997,0,14.00997,420.0009,100,0.2070444,76.05685,70.05386,81,393.7166
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,28.95107,28.95107,0,0,0,28.95107,293.4502,54.48214,0,0,84.95695,30.47481,28.95107,0,0,0,318.7582,0,0,0,420.0009,100,0.2070444,31.84617,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,34.37962,34.37962,0,0,0,34.37962,216.6969,38.3105,0,0,74.49958,36.18908,34.37962,0,0,0,318.7582,0,0,0,420.0009,100,0.2070444,37.81759,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,118.6828,118.6828,49.98283,0,14.91366,118.6828,61.31315,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2070444,130.5511,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,52.82133,52.82133,0,0,0,52.82133,158.9591,28.36292,0,0,83.96432,55.6014,52.82133,0,0,0,318.7582,0,0,0,420.0009,100,0.2070444,58.10347,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,109.02,109.02,40.31997,0,12.46895,109.02,76.44878,11.02865,0,0,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2070444,119.922,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,109.4132,109.4132,45.21207,0,13.70665,109.4132,61.76598,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.2070444,120.3545,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,49.96233,49.96233,0,0,0,49.96233,75.52425,0,0,0,37.73368,52.59193,49.96233,0,0,0,318.7582,0,14.85825,-14.85825,404.3389,96.27097,0.2070444,54.95857,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,16.50917,303.9,13.21298,0,13.21298,416.8738,99.25547,0.2070152,0,10.57038,0,317.1129
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,45.29094,45.29094,0,0,0,45.29094,0,0,7.105427E-15,0,0,47.67467,45.29094,0,0,3.296192,315.7917,0,47.67467,-47.67467,366.6203,87.29037,0.2070152,49.82003,0,0,315.7917
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,100.8477,100.8477,81,0,22.761,100.8477,0,0,0,0,0,20.89235,19.84773,0,0,56.26805,268.117,0,20.89235,-20.89235,344.5978,82.04694,0.2070152,110.9325,0,81,268.117
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.11833,30.11833,0,0,0,30.11833,0,0,3.552714E-15,0,0,31.7035,30.11833,0,0,79.48177,247.2246,0,31.7035,-31.7035,311.1794,74.09018,0.2070152,33.13016,0,0,247.2246
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,24.60037,24.60037,0,0,0,24.60037,0,0,3.552714E-15,0,0,25.89512,24.60037,0,0,114.7079,215.5211,0,25.89512,-25.89512,283.8835,67.59118,0.2070152,27.0604,0,0,215.5211
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.4802,189.626,0,0,0,283.8835,67.59118,0.2070152,0,0,0,189.626
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.4802,189.626,0,0,0,283.8835,67.59118,0.2070152,0,0,0,189.626
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.4802,189.626,0,0,0,283.8835,67.59118,0.2070152,0,0,0,189.626
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.4802,189.626,0,0,0,283.8835,67.59118,0.2070152,0,0,0,189.626
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,10.44583,10.44583,0,0,0,10.44583,0,0,1.776357E-15,0,0,10.99561,10.44583,0,0,143.4802,189.626,0,10.99561,-10.99561,272.2932,64.83157,0.2070152,11.49041,0,0,189.626
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.219583,8.219583,0,0,0,8.219583,0,0,1.776357E-15,0,0,8.652192,8.219583,0,0,155.6976,178.6304,0,8.652192,-8.652192,263.1729,62.6601,0.2070152,9.04154,0,0,178.6304
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,56.45435,56.45435,0,0,0,56.45435,0,0,7.105427E-15,0,0,59.42563,56.45435,0,0,165.3111,169.9782,0,59.42563,-59.42563,200.5328,47.74581,0.2070152,62.09978,0,0,169.9782
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,17.10252,17.10252,0,0,0,17.10252,0,0,0,0,0,18.00265,17.10252,0,0,231.3396,110.5526,0,18.00265,-18.00265,181.5564,43.22762,0.2070152,18.81277,0,0,110.5526
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,251.3426,92.54992,3.871095,0,3.871095,185.2288,44.10201,0.2070067,0,3.096876,0,96.42101
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,247.4715,96.03391,21.55213,0,21.55213,205.6749,48.97012,0.2069592,0,17.2417,0,117.586
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,54.371,54.371,0,0,0,54.371,78.04134,0,0,0,42.43186,57.23263,54.371,0,0,225.9193,115.4308,0,14.80077,-14.80077,190.0735,45.25552,0.2069592,59.8081,33.94548,0,157.8627
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,57.60434,57.60434,0,0,0,57.60434,145.1844,0,0,0,83.63251,60.63615,57.60434,0,0,242.3646,100.63,22.99636,0,22.99636,211.8898,50.44986,0.2069086,63.36477,66.90601,0,184.2626
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,219.3683,121.3268,103.2297,0,103.2297,309.8221,73.76701,0.2066817,0,82.58375,0,224.5565
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,87.50217,87.50217,81,0,22.761,87.50217,87.08855,0,0,0,76.20437,6.844386,6.502167,0,0,116.1386,214.2335,69.35998,0,69.35998,375.6227,89.43381,0.2067108,96.25238,60.96349,81,290.4379
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,79.34065,79.34065,50.96387,0,15.16186,79.34065,96.60736,0,0,0,76.64891,29.87029,28.37678,0,0,46.77862,276.6575,46.77862,0,46.77862,420.0009,100,0.2066998,87.27472,61.31913,81,353.3064
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,32.25408,32.25408,0,0,0,32.25408,269.2135,52.88067,0,0,86.83234,33.95166,32.25408,0,0,0,318.7582,0,0,0,420.0009,100,0.2066998,35.47949,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,35.36361,35.36361,0,0,0,35.36361,186.472,28.71837,0,0,65.94321,37.22485,35.36361,0,0,0,318.7582,0,0,0,420.0009,100,0.2066998,38.89996,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,15.8384,15.8384,0,0,0,15.8384,412.9162,48.72733,0,0,65.39933,16.672,15.8384,0,0,0,318.7582,0,0,0,420.0009,100,0.2066998,17.42224,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066998,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,83.86044,83.86044,68.66218,0,19.63953,83.86044,19.07714,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.2066998,92.24648,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,36.10538,36.10538,0,0,0,36.10538,0,0,0,0,0,38.00566,36.10538,0,0,0,318.7582,0,38.00566,-38.00566,379.9394,90.46157,0.2066998,39.71592,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,86.10441,86.10441,81,0,22.761,86.10441,0,0,0,0,0,5.373059,5.104406,0,0,42.22852,280.7526,0,5.373059,-5.373059,374.2757,89.11308,0.2066998,94.71484,0,81,280.7526
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,62.51272,62.51272,81,0,22.761,62.51272,0,0,0,0,0,0,0,18.48728,17.56292,48.19858,275.3795,17.56292,0,17.56292,390.9373,93.08012,0.2067164,68.76399,0,81,275.3795
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,18.32909,18.32909,0,0,0,18.32909,0,0,0,0,0,19.29378,18.32909,0,0,30.63566,291.1861,0,19.29378,-19.29378,370.5999,88.23789,0.2067164,20.162,0,0,291.1861
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.657658,6.657658,0,0,0,6.657658,0,0,8.881784E-16,0,0,7.008061,6.657658,0,0,52.07319,271.8924,0,7.008061,-7.008061,363.2127,86.47905,0.2067164,7.323424,0,0,271.8924
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,22.23776,22.23776,0,0,0,22.23776,0,0,0,0,0,23.40817,22.23776,0,0,59.85992,264.8843,0,23.40817,-23.40817,338.5384,80.60421,0.2067164,24.46154,0,0,264.8843
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,52.13663,52.13663,0,0,0,52.13663,0,0,0,0,0,54.88067,52.13663,0,0,85.869,241.4761,0,54.88067,-54.88067,280.6891,66.83059,0.2067164,57.3503,0,0,241.4761
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,31.17149,31.17149,0,0,0,31.17149,0,0,0,0,0,32.8121,31.17149,0,0,146.8475,186.5954,0,32.8121,-32.8121,246.1021,58.59561,0.2067164,34.28864,0,0,186.5954
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.419436,7.419436,0,0,0,7.419436,0,0,8.881784E-16,0,0,7.809933,7.419436,0,0,183.3054,153.7834,0,7.809933,-7.809933,237.8697,56.63552,0.2067164,8.16138,0,0,153.7834
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.9831,145.9734,0,0,0,237.8697,56.63552,0.2067164,0,0,0,145.9734
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,69.07603,69.07603,81,0,22.761,69.07603,0,0,0,0,0,0,0,11.92397,11.32777,191.9831,145.9734,11.32777,0,11.32777,248.6161,59.1942,0.2067271,75.98363,0,81,145.9734
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,57.42085,57.42085,81,0,22.761,57.42085,0,0,0,0,0,0,0,23.57915,22.40019,180.6553,156.1684,22.40019,0,22.40019,269.8668,64.25388,0.2067483,63.16293,0,81,156.1684
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,158.2551,176.3286,77.71215,0,77.71215,343.591,81.80723,0.2067332,0,7.20972,81,185.3407
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,71.10662,71.10662,81,0,22.761,71.10662,48.32713,0,0,0,34.36378,0,0,9.893378,9.398709,80.543,246.2695,43.7625,0,43.7625,385.1078,91.69215,0.206764,78.21729,27.49103,81,280.6333
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,88.83865,88.83865,65.10844,0,18.74044,88.83865,69.51891,0,0,0,61.75967,24.97916,23.73021,0,0,36.7805,285.6558,36.7805,0,36.7805,420.0009,100,0.2067875,97.72251,49.40773,81,347.4154
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,65.95873,65.95873,20.25,0,7.39125,65.95873,118.2947,29.91126,0,0,78.02571,48.11446,45.70873,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,72.5546,62.42057,81,396.7839
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,12.9576,12.9576,0,0,0,12.9576,768.3126,85.91528,0,0,99.55486,13.63958,12.9576,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,14.25336,79.64389,0,418.3131
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,141.9964,141.9964,73.29635,0,20.81198,141.9964,80.93225,42.60506,0,6.495985,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,156.196,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,46.60981,46.60981,0,0,0,46.60981,243.5927,64.47511,0,0,113.5381,49.06295,46.60981,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,51.27079,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,45.34375,45.34375,0,0,0,45.34375,230.8876,56.96284,0,0,104.6931,47.73027,45.34375,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,49.87813,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,74.85597,74.85597,20.25,0,7.39125,74.85597,109.7842,24.70008,0,0,82.18005,57.47997,54.60597,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,82.34157,65.74404,81,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,57.61966,57.61966,0,0,0,57.61966,122.4776,9.918928,0,0,70.57121,60.65228,57.61966,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,63.38163,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,96.12524,96.12524,52.30667,0,15.50159,96.12524,47.98407,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,105.7378,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.114896,9.114896,0,0,0,9.114896,219.5127,10.41373,0,0,20.00836,9.594627,9.114896,0,0,0,318.7582,0,0,0,420.0009,100,0.2067875,10.02639,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,131.1334,131.1334,81,0,22.761,131.1334,0,0,0,0,0,52.77203,50.13343,0,0,0,318.7582,0,52.77203,-52.77203,364.3742,86.7556,0.2067875,144.2468,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,67.65176,67.65176,81,0,22.761,67.65176,0,0,0,0,0,0,0,13.34824,12.68082,58.63559,265.9862,12.68082,0,12.68082,376.4043,89.6199,0.2067994,74.41694,0,81,265.9862
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,58.91647,58.91647,0,0,0,58.91647,0,0,7.105427E-15,0,0,62.01734,58.91647,0,0,45.95477,277.3989,0,62.01734,-62.01734,311.0323,74.05516,0.2067994,64.80812,0,0,277.3989
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,62.02426,62.02426,0,0,0,62.02426,0,0,0,0,0,65.2887,62.02426,0,0,114.8629,215.3816,0,65.2887,-65.2887,242.212,57.6694,0.2067994,68.22668,0,0,215.3816
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,48.11097,48.11097,0,0,0,48.11097,0,0,7.105427E-15,0,0,50.64312,48.11097,0,0,187.4059,150.0929,0,50.64312,-50.64312,188.8294,44.9593,0.2067994,52.92206,0,0,150.0929
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.676,99.44978,0,0,0,188.8294,44.9593,0.2067994,0,0,0,99.44978
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,57.44895,57.44895,0,0,0,57.44895,0,0,7.105427E-15,0,0,60.47258,57.44895,0,0,243.676,99.44978,0,60.47258,-60.47258,125.0857,29.78226,0.2067994,63.19384,0,0,99.44978
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,18.21872,18.21872,0,0,0,18.21872,0,0,3.552714E-15,0,0,19.1776,18.21872,0,0,310.8678,38.9772,0,19.1776,-19.1776,104.8708,24.96918,0.2067994,20.04059,0,0,38.9772
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,85.9178,85.9178,81,0,22.761,85.9178,0,0,0,0,0,5.176636,4.917805,0,0,332.1762,19.79961,0,5.176636,-5.176636,99.41413,23.66998,0.2067994,94.50958,0,81,19.79961
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,44.69263,44.69263,81,0,22.761,44.69263,0,0,0,0,0,0,0,36.30737,34.492,337.9281,14.62297,34.492,0,34.492,132.1361,31.46092,0.206832,49.1619,0,81,14.62297
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,55.13922,55.13922,81,0,22.761,55.13922,0,0,0,0,0,0,0,25.86078,24.56775,303.4361,45.66577,24.56775,0,24.56775,155.4431,37.01019,0.2068551,60.65314,0,81,45.66577
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,64.81709,64.81709,81,0,22.761,64.81709,0,0,0,0,0,0,0,16.18292,15.37377,278.8683,67.77674,15.37377,0,15.37377,170.028,40.48277,0.2068696,71.29879,0,81,67.77674
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,75.94848,75.94848,81,0,22.761,75.94848,1.536183,0,0,0,1.166707,0,0,5.051518,4.798943,263.4945,81.61314,5.96565,0,5.96565,175.6875,41.83027,0.2068749,83.54333,0.9333659,81,82.77985
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,257.5289,86.98222,82.5927,0,82.5927,254.0418,60.48602,0.206849,0,11.11416,81,100.8749
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,119.0801,119.0801,81,0,22.761,119.0801,28.98289,0,0,0,34.51286,40.08431,38.08009,0,0,174.9362,161.3156,0,5.571455,-5.571455,248.169,59.08773,0.206849,130.9881,27.61028,81,195.8285
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,99.95694,99.95694,81,0,22.761,99.95694,62.15528,0,0,0,62.12852,19.95468,18.95694,0,0,181.1267,155.7442,42.17384,0,42.17384,288.1786,68.61381,0.2068758,109.9526,49.70281,81,217.8727
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,47.55904,0,14.30044,0,0,0,0,0,93.77177,0,0,47.55904,45.1811,138.9529,193.7007,138.9529,0,138.9529,420.0009,100,0.2066535,0,75.01742,81,287.4724
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.419386,3.419386,0,0,0,3.419386,3059.273,101.009,0,0,104.6084,3.599354,3.419386,0,0,0,318.7582,0,0,0,420.0009,100,0.2066535,3.761325,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,116.2611,116.2611,47.56114,0,14.30097,116.2611,68.72508,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066535,127.8873,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,15.83701,15.83701,0,0,0,15.83701,713.4274,96.31501,0,0,112.9855,16.67053,15.83701,0,0,0,318.7582,0,0,0,420.0009,100,0.2066535,17.42071,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,16.01451,16.01451,0,0,0,16.01451,496.9603,62.72837,0,0,79.58575,16.85738,16.01451,0,0,0,318.7582,0,0,0,420.0009,100,0.2066535,17.61596,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,88.18088,88.18088,52.61208,0,15.57886,88.18088,42.45914,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.2066535,96.99897,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,96.57642,96.57642,81,0,22.761,96.57642,13.00107,0,0,0,12.55597,16.39623,15.57642,0,0,0,318.7582,0,3.840259,-3.840259,415.9529,99.03619,0.2066535,106.2341,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,3.98632,0,0,8.253275,0,0,0,0,4.266955,314.918,4.266955,0,4.266955,420.0009,100,0.2066442,0,6.60262,0,323.1712
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,52.96447,52.96447,0,0,0,52.96447,0,0,7.105427E-15,0,0,55.75207,52.96447,0,0,0,318.7582,0,55.75207,-55.75207,361.233,86.00768,0.2066442,58.26091,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.790057,2.790057,0,0,0,2.790057,0,0,0,0,0,2.936902,2.790057,0,0,61.94675,263.0062,0,2.936902,-2.936902,358.1372,85.2706,0.2066442,3.069063,0,0,263.0062
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,44.70369,44.70369,0,0,0,44.70369,0,0,7.105427E-15,0,0,47.05651,44.70369,0,0,65.20997,260.0692,0,47.05651,-47.05651,308.5353,73.46064,0.2066442,49.17406,0,0,260.0692
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,50.44276,50.44276,0,0,0,50.44276,0,0,7.105427E-15,0,0,53.09764,50.44276,0,0,117.495,213.0127,0,53.09764,-53.09764,252.5655,60.13452,0.2066442,55.48703,0,0,213.0127
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,72.30857,72.30857,81,0,22.761,72.30857,0,0,0,0,0,0,0,8.69143,8.256859,176.4924,159.9151,8.256859,0,8.256859,260.3986,61.99955,0.206652,79.53943,0,81,159.9151
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,74.35748,74.35748,81,0,22.761,74.35748,0,0,0,0,0,0,0,6.642521,6.310395,168.2355,167.3463,6.310395,0,6.310395,266.3852,63.42492,0.2066579,81.79323,0,81,167.3463
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,47.13131,47.13131,81,0,22.761,47.13131,0,0,0,0,0,0,0,33.86869,32.17526,161.9251,173.0256,32.17526,0,32.17526,296.9093,70.69256,0.2066882,51.84444,0,81,173.0256
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.7498,201.9834,68.7,0,68.7,362.0839,86.21027,0.2066928,0,0,81,201.9834
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.067744,1.067744,0,0,0,1.067744,0,0,0,0,0,1.123942,1.067744,0,0,61.04985,263.8134,0,1.123942,-1.123942,360.8991,85.92819,0.2066928,1.174519,0,0,263.8134
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.49186,36.49186,0,0,0,36.49186,0,0,7.105427E-15,0,0,38.41248,36.49186,0,0,62.29867,262.6894,0,38.41248,-38.41248,320.4088,76.28766,0.2066928,40.14104,0,0,262.6894
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.9792,224.2769,0,0,0,320.4088,76.28766,0.2066928,0,0,0,224.2769
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.9792,224.2769,0,0,0,320.4088,76.28766,0.2066928,0,0,0,224.2769
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,12.56397,12.56397,0,0,0,12.56397,85.79362,0,0,0,10.77908,13.22523,12.56397,0,0,104.9792,224.2769,0,2.446146,-2.446146,317.8304,75.67374,0.2066928,13.82036,8.623266,0,235.056
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,107.6971,221.8308,24.19139,0,24.19139,340.7803,81.13801,0.2066402,0,19.35312,0,246.0222
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,48.12535,48.12535,0,0,0,48.12535,87.1716,0,0,0,41.95164,50.65826,48.12535,0,0,83.50575,243.603,0,8.706624,-8.706624,331.6028,78.95287,0.2066402,52.93789,33.56131,0,285.5547
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,15.80993,15.80993,0,0,0,15.80993,399.2011,0,0,0,63.1134,16.64203,15.80993,0,0,93.17978,234.8964,46.47137,0,46.47137,375.6894,89.44967,0.2065391,17.39092,50.49072,0,298.0098
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,16.1362,16.1362,0,0,0,16.1362,480.1369,13.78196,0,0,77.47584,16.98547,16.1362,0,0,46.7084,276.7207,46.7084,0,46.7084,420.0009,100,0.2064375,17.74982,61.98067,0,354.1965
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,16.93479,16.93479,0,0,0,16.93479,534.2139,72.64191,0,0,90.468,17.82609,16.93479,0,0,0,318.7582,0,0,0,420.0009,100,0.2064375,18.62827,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,55.55379,55.55379,0,0,0,55.55379,147.6123,23.52657,0,0,82.00423,58.47767,55.55379,0,0,0,318.7582,0,0,0,420.0009,100,0.2064375,61.10917,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064375,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,96.78448,96.78448,39.96347,0,12.37876,96.78448,61.79874,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.2064375,106.4629,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064375,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,60.20605,60.20605,0,0,0,60.20605,43.56506,0,0,0,26.2288,63.37479,60.20605,0,0,0,318.7582,0,37.14598,-37.14598,380.8455,90.67733,0.2064375,66.22665,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,54.43764,54.43764,0,0,0,54.43764,26.53951,0,0,0,14.44749,57.30278,54.43764,0,0,41.27332,281.6122,0,42.8553,-42.8553,335.6721,79.92177,0.2064375,59.88141,11.55799,0,296.0597
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,33.29762,33.29762,0,0,0,33.29762,0,0,7.105427E-15,0,0,35.05013,33.29762,0,0,88.89031,238.7569,0,35.05013,-35.05013,298.726,71.1251,0.2064375,36.62739,0,0,238.7569
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.8349,203.7068,0,0,0,298.726,71.1251,0.2064375,0,0,0,203.7068
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.8349,203.7068,0,0,0,298.726,71.1251,0.2064375,0,0,0,203.7068
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.8349,203.7068,0,0,0,298.726,71.1251,0.2064375,0,0,0,203.7068
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,16.97672,16.97672,0,0,0,16.97672,0,0,3.552714E-15,0,0,17.87023,16.97672,0,0,127.8349,203.7068,0,17.87023,-17.87023,279.8891,66.64014,0.2064375,18.67439,0,0,203.7068
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,56.07533,56.07533,0,0,0,56.07533,0,0,0,0,0,59.02666,56.07533,0,0,147.6907,185.8366,0,59.02666,-59.02666,217.6696,51.82598,0.2064375,61.68286,0,0,185.8366
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,93.91289,93.91289,81,0,22.761,93.91289,0,0,0,0,0,13.59251,12.91288,0,0,213.2759,126.8099,0,13.59251,-13.59251,203.3418,48.41462,0.2064375,103.3042,0,81,126.8099
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,14.94219,14.94219,81,0,22.761,14.94219,0,0,0,0,0,0,0,66.05781,62.75492,228.3787,113.2174,62.75492,0,62.75492,262.8763,62.58948,0.2064809,16.43641,0,81,113.2174
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,137.4771,137.4771,81,0,22.761,137.4771,0,0,0,1.524779,0,59.44955,56.47707,0,0,165.6238,169.6968,0,59.44955,-59.44955,200.211,47.6692,0.2064809,151.2248,0,81,169.6968
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,54.07377,54.07377,81,0,22.761,54.07377,0,0,0,0,0,0,0,26.92623,25.57991,231.6788,110.2473,25.57991,0,25.57991,224.4783,53.4471,0.2065049,59.48115,0,81,110.2473
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,63.74162,63.74162,81,0,22.761,63.74162,0,0,0,0,0,0,0,17.25838,16.39546,206.0989,133.2692,16.39546,0,16.39546,240.0324,57.15045,0.2065203,70.11578,0,81,133.2692
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,67.2109,67.2109,81,0,22.761,67.2109,0,0,0,0,0,0,0,13.7891,13.09964,189.7034,148.0251,13.09964,0,13.09964,252.4598,60.10935,0.2065327,73.93199,0,81,148.0251
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,95.70728,95.70728,81,0,22.761,95.70728,0.01256361,3.552714E-15,0,0,0.01202429,15.48134,14.70728,0,0,176.6038,159.8148,0,15.46932,-15.46932,236.1537,56.22696,0.2065327,105.278,0.009619428,81,159.8268
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,66.98812,66.98812,81,0,22.761,66.98812,5.751698,0,0,0,3.852954,0,0,14.01188,13.31128,193.7919,144.3455,17.16424,0,17.16424,252.4371,60.10395,0.2065476,73.68694,3.082363,81,148.1985
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,27.64738,27.64738,81,0,22.761,27.64738,28.12752,0,0,0,7.776521,0,0,53.35262,50.68499,176.6277,159.7933,58.46151,0,58.46151,307.8986,73.30904,0.2066001,30.41212,6.221217,81,167.5698
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,36.84031,36.84031,81,0,22.761,36.84031,83.5359,0,0,0,30.77488,0,0,44.15969,41.95171,118.1662,212.4087,72.72659,0,72.72659,376.8931,89.73627,0.2066216,40.52434,24.61991,81,243.1835
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,62.91955,62.91955,52.28355,0,15.49574,62.91955,90.01237,0,0,0,56.63538,11.19579,10.636,0,0,45.43958,277.8626,45.43958,0,45.43958,420.0009,100,0.2066176,69.21151,45.3083,81,334.498
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,45.44708,0,0,45.44708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066176,0,36.35766,0,364.2053
