Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,26.11587,26.11587,0,0,0,26.11587,165.0545,15.61504,0,0,43.10542,27.49039,26.11587,0,0,0,318.7582,0,0,0,420.0009,100,0.2066176,28.72745,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,72.46224,72.46224,45.27886,0,13.72355,72.46224,39.48827,0,0,0,28.61409,28.61409,27.18338,0,0,0,318.7582,0,0,0,420.0009,100,0.2066176,79.70847,22.89127,81,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,34.17187,34.17187,0,0,0,34.17187,128.445,7.921655,0,0,43.89204,35.97039,34.17187,0,0,0,318.7582,0,0,0,420.0009,100,0.2066176,37.58905,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,88.0063,88.0063,65.89896,0,18.94044,88.0063,26.4423,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.2066176,96.80693,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.579642,5.579642,0,0,0,5.579642,72.61166,0,0,0,4.05147,5.873307,5.579642,0,0,0,318.7582,0,1.821837,-1.821837,418.0804,99.54276,0.2066176,6.137606,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,49.56449,49.56449,0,0,0,49.56449,8.036722,0,7.105427E-15,0,3.98336,52.17315,49.56449,0,0,2.024263,316.9364,0,48.18979,-48.18979,367.284,87.44839,0.2066176,54.52094,3.186688,0,320.9197
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,52.36024,52.36024,0,0,0,52.36024,0,0,7.105427E-15,0,0,55.11605,52.36024,0,0,55.56847,268.7466,0,55.11605,-55.11605,309.1866,73.6157,0.2066176,57.59627,0,0,268.7466
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,30.62935,30.62935,0,0,0,30.62935,0,0,0,0,0,32.24142,30.62935,0,0,116.8085,213.6306,0,32.24142,-32.24142,275.2011,65.52394,0.2066176,33.69229,0,0,213.6306
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,82.84055,82.84055,81,0,22.761,82.84055,0,0,0,0,0,1.937422,1.840551,0,0,152.6323,181.3891,0,1.937422,-1.937422,273.1589,65.0377,0.2066176,91.1246,0,81,181.3891
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,145.9365,145.9365,81,0,22.761,145.9365,0,0,2.842171E-14,10.83017,0,68.35423,64.93652,0,0,154.785,179.4517,0,68.35423,-68.35423,201.1072,47.88257,0.2066176,160.5302,0,81,179.4517
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,121.2432,121.2432,81,0,22.761,121.2432,0,0,0,0,0,42.36123,40.24317,0,0,230.7342,111.0975,0,42.36123,-42.36123,156.4545,37.25101,0.2066176,133.3675,0,81,111.0975
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.002367,6.002367,78.31815,0,22.08249,6.002367,0,0,0,0,0,0,0,72.31579,68.7,277.8022,68.73625,68.7,0,68.7,221.6291,52.76872,0.2066399,6.602603,0,81,68.73625
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,135.0456,135.0456,81,0,22.761,135.0456,0,0,0,0,0,56.89009,54.04559,0,0,209.1022,130.5663,0,56.89009,-56.89009,161.6617,38.49079,0.2066399,148.5502,0,81,130.5663
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,18.52067,18.52067,81,0,22.761,18.52067,0,0,0,0,0,0,0,62.47933,59.35537,272.3134,73.67616,59.35537,0,59.35537,217.9711,51.89778,0.2066903,20.37273,0,81,73.67616
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,136.2522,136.2522,81,0,22.761,136.2522,0,0,0,0.1773598,0,58.16015,55.25214,0,0,212.958,127.096,0,58.16015,-58.16015,156.6649,37.30109,0.2066903,149.8774,0,81,127.096
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,14.97179,14.97179,81,0,22.761,14.97179,0,0,0,0,0,0,0,66.02821,62.7268,277.5804,68.93583,62.7268,0,62.7268,216.1728,51.46961,0.2067334,16.46897,0,81,68.93583
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,25.62919,25.62919,81,0,22.761,25.62919,0,0,0,0,0,0,0,55.37081,52.60226,214.8536,125.39,52.60226,0,52.60226,266.0757,63.35122,0.2067825,28.19211,0,81,125.39
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.2514,172.732,68.7,0,68.7,331.2502,78.86894,0.206787,0,0,81,172.732
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,86.77544,86.77544,81,0,22.761,86.77544,1.453137,3.552714E-15,0,0,1.260966,6.079416,5.775445,0,0,93.55138,234.562,0,4.818451,-4.818451,326.1711,77.65964,0.206787,95.45299,1.008772,81,235.823
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,114.7124,114.7124,81,0,22.761,114.7124,10.05334,0,0,0,11.53242,35.48671,33.71237,0,0,98.9052,229.7435,0,23.95429,-23.95429,300.9211,71.64774,0.206787,126.1836,9.225936,81,241.276
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,47.9625,47.9625,81,0,22.761,47.9625,70.53334,0,0,0,33.82956,0,0,33.0375,31.38563,125.5211,205.7892,65.21518,0,65.21518,362.7896,86.37831,0.2068245,52.75875,27.06364,81,239.6188
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.678124,5.678124,0,0,0,5.678124,1164.149,0,0,0,66.10181,5.976973,5.678124,0,0,60.3059,264.4829,60.12484,0,60.12484,419.8291,99.9591,0.2066947,6.245937,52.88145,0,330.5847
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,97.10327,97.10327,37.19769,0,11.67902,97.10327,65.12609,0,0,0,63.23957,63.0585,59.90558,0,0,0.1810629,318.5953,0.1810629,0,0.1810629,420.0009,100,0.2066948,106.8136,50.59165,81,381.8348
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,44.80318,44.80318,0,0,0,44.80318,169.7784,28.90487,0,0,76.06611,47.16124,44.80318,0,0,0,318.7582,0,0,0,420.0009,100,0.2066948,49.28349,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,44.43737,44.43737,0,0,0,44.43737,173.1168,30.15236,0,0,76.92854,46.77618,44.43737,0,0,0,318.7582,0,0,0,420.0009,100,0.2066948,48.8811,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,97.28389,97.28389,47.54743,0,14.2975,97.28389,53.81586,0,1.421085E-14,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.2066948,107.0123,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,73.22935,73.22935,41.10625,0,12.66788,73.22935,46.17519,0,0,0,33.8138,33.8138,32.12311,0,0,0,318.7582,0,0,0,420.0009,100,0.2066948,80.55228,27.05104,81,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,66.59582,66.59582,26.17897,0,8.891279,66.59582,63.88396,0,0,0,42.54405,42.54405,40.41685,0,0,0,318.7582,0,0,0,420.0009,100,0.2066948,73.2554,34.03524,81,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,28.13105,28.13105,0,0,0,28.13105,51.57771,0,3.552714E-15,0,14.50935,29.61163,28.13105,0,0,0,318.7582,0,15.10228,-15.10228,404.0816,96.20972,0.2066948,30.94416,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,14.05452,14.05452,0,0,0,14.05452,28.28239,0,1.776357E-15,0,3.974953,14.79423,14.05452,0,0,16.78031,303.6559,0,10.81927,-10.81927,392.6771,93.49437,0.2066948,15.45997,3.179963,0,307.6309
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.80173,292.8367,0,0,0,392.6771,93.49437,0.2066948,0,0,0,292.8367
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.80173,292.8367,0,0,0,392.6771,93.49437,0.2066948,0,0,0,292.8367
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,31.58232,31.58232,0,0,0,31.58232,0,0,7.105427E-15,0,0,33.24455,31.58232,0,0,28.80173,292.8367,0,33.24455,-33.24455,357.6343,85.15085,0.2066948,34.74055,0,0,292.8367
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,98.6629,98.6629,81,0,22.761,98.6629,0,0,0,0,0,18.59253,17.6629,0,0,65.74011,259.5921,0,18.59253,-18.59253,338.036,80.48461,0.2066948,108.5292,0,81,259.5921
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,80.62465,80.62465,81,0,22.761,80.62465,0,0,0,0,0,0,0,0.3753522,0.3565846,86.39848,240.9996,0.3565846,0,0.3565846,338.3743,80.56516,0.2066951,88.68711,0,81,240.9996
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.0419,241.3205,0,0,0,338.3743,80.56516,0.2066951,0,0,0,241.3205
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,74.60333,74.60333,81,0,22.761,74.60333,0,0,0,0,0,0,0,6.396667,6.076833,86.0419,241.3205,6.076833,0,6.076833,344.1393,81.93777,0.2067008,82.06367,0,81,241.3205
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,53.13121,53.13121,0,0,0,53.13121,0,0,7.105427E-15,0,0,55.92759,53.13121,0,0,79.96507,246.7897,0,55.92759,-55.92759,285.1865,67.90141,0.2067008,58.44432,0,0,246.7897
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,32.2308,32.2308,0,0,0,32.2308,0,0,0,0,0,33.92716,32.2308,0,0,142.1068,190.8621,0,33.92716,-33.92716,249.4241,59.38657,0.2067008,35.45388,0,0,190.8621
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,10.77347,10.77347,0,0,0,10.77347,0,0,0,0,0,11.3405,10.77347,0,0,179.8037,156.9349,0,11.3405,-11.3405,237.4702,56.54041,0.2067008,11.85082,0,0,156.9349
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.9065,33.9065,0,0,0,33.9065,0,0,7.105427E-15,0,0,35.69106,33.9065,0,0,192.4042,145.5944,0,35.69106,-35.69106,199.8485,47.58288,0.2067008,37.29715,0,0,145.5944
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,30.04561,30.04561,0,0,0,30.04561,0,0,3.552714E-15,0,0,31.62695,30.04561,0,0,232.0609,109.9034,0,31.62695,-31.62695,166.5108,39.64534,0.2067008,33.05017,0,0,109.9034
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,40.93009,40.93009,0,0,0,40.93009,2.449281,0,0,0,1.002493,43.0843,40.93009,0,0,267.202,78.27642,0,42.08181,-42.08181,122.1526,29.0839,0.2067008,45.02309,0.8019942,0,79.27892
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,83.80377,83.80377,81,0,22.761,83.80377,4.607068,0,0,0,3.860897,2.951341,2.803774,0,0,313.9596,36.19461,0.9095559,0,0.9095559,123.0155,29.28935,0.2067013,92.18415,3.088717,81,40.05551
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,313.05,37.01321,100.229,0,100.229,218.1011,51.92874,0.2066379,0,25.22323,81,68.54225
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,47.87751,47.87751,81,0,22.761,47.87751,56.64542,0,0,0,27.12042,0,0,33.12249,31.46637,212.821,127.2193,58.58678,0,58.58678,273.6814,65.16212,0.2066843,52.66526,21.69633,81,154.3398
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,82.25608,82.25608,81,0,22.761,82.25608,36.83126,0,0,0,30.29595,1.322191,1.256081,0,0,154.2342,179.9474,28.97376,0,28.97376,301.1684,71.70661,0.2067025,90.48169,24.23676,81,210.2434
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,125.2604,206.0238,81.40706,0,81.40706,378.3979,90.09455,0.2066797,0,10.16565,81,218.7309
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,50.44209,50.44209,0,0,0,50.44209,67.22919,0,7.105427E-15,0,33.91181,53.09693,50.44209,0,0,43.85337,279.2902,0,19.18512,-19.18512,358.175,85.27959,0.2066797,55.48629,27.12945,0,313.202
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,173.6176,149.7,81,0,22.761,149.7,25.95834,0,23.91764,41.2794,38.85964,72.31579,68.7,0,0,65.17017,260.1051,0,33.45615,-33.45615,322.9091,76.88297,0.2066797,190.9794,31.08771,81,298.9647
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,97.33168,97.33168,81,0,22.761,97.33168,18.51197,0,0,0,18.01801,17.19124,16.33168,0,0,102.3437,226.6489,0.8267694,0,0.8267694,323.6935,77.06972,0.2066802,107.0648,14.41441,81,244.6669
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,94.56064,94.56064,81,0,22.761,94.56064,12.24602,7.105427E-15,0,0,11.57991,14.27436,13.56064,0,0,101.5169,227.393,0,2.694446,-2.694446,320.8532,76.39348,0.2066802,104.0167,9.263928,81,238.9729
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,109.6454,109.6454,81,0,22.761,109.6454,14.37119,0,0,0,15.75735,30.15308,28.64543,0,0,104.5107,224.6986,0,14.39573,-14.39573,305.6788,72.78053,0.2066802,120.61,12.60588,81,240.4559
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,75.701,75.701,81,0,22.761,75.701,5.700471,0,0,0,4.315313,0,0,5.299007,5.034057,120.506,210.3028,9.34937,0,9.34937,314.5484,74.89233,0.2066876,83.2711,3.45225,81,214.6181
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.00477,6.00477,78.32056,0,22.0831,6.00477,0,0,0,0,0,0,0,72.31579,68.7,111.1566,218.7173,68.7,0,68.7,379.723,90.41005,0.2067097,6.605247,0,81,218.7173
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,62.3112,62.3112,0,0,0,62.3112,0,0,0,0,0,65.59073,62.3112,0,0,42.45662,280.5473,0,65.59073,-65.59073,310.5843,73.94849,0.2067097,68.54231,0,0,280.5473
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.3352,214.9565,0,0,0,310.5843,73.94849,0.2067097,0,0,0,214.9565
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,51.24173,51.24173,0,0,0,51.24173,0,0,7.105427E-15,0,0,53.93866,51.24173,0,0,115.3352,214.9565,0,53.93866,-53.93866,253.7279,60.41129,0.2067097,56.3659,0,0,214.9565
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,38.90564,38.90564,0,0,0,38.90564,0,0,0,0,0,40.95331,38.90564,0,0,175.2671,161.0179,0,40.95331,-40.95331,210.5593,50.13308,0.2067097,42.79621,0,0,161.0179
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,45.24974,45.24974,0,0,0,45.24974,0,0,7.105427E-15,0,0,47.63131,45.24974,0,0,220.7707,120.0646,0,47.63131,-47.63131,160.3515,38.17886,0.2067097,49.77472,0,0,120.0646
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,53.74295,53.74295,0,0,0,53.74295,0,0,7.105427E-15,0,0,56.57153,53.74295,0,0,273.6944,72.43326,0,56.57153,-56.57153,100.7199,23.98088,0.2067097,59.11724,0,0,72.43326
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,68.8106,68.8106,81,0,22.761,68.8106,0,0,0,0,0,0,0,12.1894,11.57993,336.5517,15.86173,11.57993,0,11.57993,111.7056,26.59652,0.2067204,75.69166,0,81,15.86173
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,21.23827,21.23827,81,0,22.761,21.23827,0,0,0,0,0,0,0,59.76173,56.77364,324.9717,26.28367,56.77364,0,56.77364,165.5658,39.42035,0.2067731,23.3621,0,81,26.28367
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,71.20346,71.20346,81,0,22.761,71.20346,0,0,0,0,0,0,0,9.79654,9.306713,268.1981,77.37994,9.306713,0,9.306713,174.3949,41.52251,0.2067817,78.32381,0,81,77.37994
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,99.30974,99.30974,81,0,22.761,99.30974,0,0,0,0,0,19.27341,18.30973,0,0,258.8914,85.75599,0,19.27341,-19.27341,154.079,36.68539,0.2067817,109.2407,0,81,85.75599
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,280.3063,66.48258,68.7,0,68.7,219.2535,52.20311,0.2067862,0,0,81,66.48258
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,12.98928,12.98928,81,0,22.761,12.98928,126.1756,0,0,0,16.38931,0,0,68.01072,64.61018,211.6063,128.3126,80.99949,0,80.99949,296.0964,70.49899,0.2067896,14.28821,13.11145,81,144.7019
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,156.2542,149.7,81,0,22.761,149.7,22.77707,0,6.554171,22.17959,34.09727,72.31579,68.7,0,0,130.6068,201.2121,0,38.21852,-38.21852,255.8105,60.90714,0.2067896,171.8796,27.27781,81,235.3094
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,82.26937,82.26937,81,0,22.761,82.26937,72.07809,0,0,0,59.29819,1.336177,1.269368,0,0,173.0718,162.9936,57.96201,0,57.96201,310.7981,73.9994,0.2068258,90.49631,47.43855,81,222.2918
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,92.9491,92.9491,81,0,22.761,92.9491,102.6491,0,0,0,95.41143,12.578,11.9491,0,0,115.1098,215.1594,82.83344,0,82.83344,389.3808,92.70953,0.2068136,102.244,76.32915,81,310.5708
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,128.6445,128.6445,59.94446,0,17.43395,128.6445,84.07793,3.569456,0,0,108.1616,72.31579,68.7,0,0,32.27636,289.7095,32.27636,0,32.27636,420.0009,100,0.2067444,141.5089,86.52928,81,397.8711
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067444,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,60.10215,60.10215,0,0,0,60.10215,162.3893,34.33404,0,0,97.59945,63.26542,60.10215,0,0,0,318.7582,0,0,0,420.0009,100,0.2067444,66.11236,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.09153,4.09153,0,0,0,4.09153,2216.45,86.37985,0,0,90.68672,4.306874,4.09153,0,0,0,318.7582,0,0,0,420.0009,100,0.2067444,4.500683,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,39.72686,39.72686,0,0,0,39.72686,217.428,44.55959,0,0,86.37733,41.81775,39.72686,0,0,0,318.7582,0,0,0,420.0009,100,0.2067444,43.69955,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2067444,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,14.10939,14.10939,0,0,0,14.10939,292.6379,26.43743,0,0,41.28942,14.85199,14.10939,0,0,0,318.7582,0,0,0,420.0009,100,0.2067444,15.52033,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,59.48827,59.48827,0,0,0,59.48827,33.98617,0,0,0,20.21778,62.61924,59.48827,0,0,0,318.7582,0,42.40145,-42.40145,375.3058,89.35835,0.2067444,65.4371,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,138.7238,138.7238,81,0,22.761,138.7238,0,0,0,2.896212,0,60.76192,57.72383,0,0,47.11272,276.3568,0,60.76192,-60.76192,311.2571,74.10868,0.2067444,152.5962,0,81,276.3568
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,147.4717,147.4717,81,0,22.761,147.4717,0,0,0,12.51885,0,69.97019,66.47168,0,0,114.626,215.5948,0,69.97019,-69.97019,237.502,56.54799,0.2067444,162.2189,0,81,215.5948
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,70.20087,70.20087,81,0,22.761,70.20087,0,0,0,0,0,0,0,10.79913,10.25917,192.3706,145.6246,10.25917,0,10.25917,247.2347,58.8653,0.2067539,77.22096,0,81,145.6246
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,106.7547,106.7547,81,0,22.761,106.7547,0,0,0,0,0,27.11018,25.75467,0,0,182.1115,154.8579,0,27.11018,-27.11018,218.6581,52.06135,0.2067539,117.4301,0,81,154.8579
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,33.30646,33.30646,81,0,22.761,33.30646,0,0,0,0,0,0,0,47.69354,45.30886,212.2339,127.7477,45.30886,0,45.30886,261.6418,62.29556,0.2067957,36.6371,0,81,127.7477
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,94.41032,94.41032,81,0,22.761,94.41032,0,0,0,0,0,14.11612,13.41032,0,0,166.925,168.5257,0,14.11612,-14.11612,246.7622,58.75278,0.2067957,103.8513,0,81,168.5257
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,17.68366,17.68366,81,0,22.761,17.68366,0,0,0,0,0,0,0,63.31634,60.15052,182.6096,154.4096,60.15052,0,60.15052,303.826,72.33937,0.2068437,19.45203,0,81,154.4096
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,67.91679,67.91679,81,0,22.761,67.91679,0,0,0,0,0,0,0,13.08322,12.42905,122.4591,208.5451,12.42905,0,12.42905,315.6172,75.1468,0.2068552,74.70847,0,81,208.5451
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.9224,24.9224,81,0,22.761,24.9224,0,0,0,0,0,0,0,56.0776,53.27372,110.03,219.7312,53.27372,0,53.27372,366.1571,87.18008,0.2069042,27.41464,0,81,219.7312
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,117.0883,117.0883,81,0,22.761,117.0883,0,0,0,0,0,37.98772,36.08833,0,0,56.75631,267.6776,0,37.98772,-37.98772,326.1145,77.64616,0.2069042,128.7972,0,81,267.6776
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,64.40301,64.40301,81,0,22.761,64.40301,0,0,0,0,0,0,0,16.59699,15.76714,98.96488,229.6898,15.76714,0,15.76714,341.0725,81.20758,0.2069187,70.84332,0,81,229.6898
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,57.42776,57.42776,0,0,0,57.42776,0,0,7.105427E-15,0,0,60.45028,57.42776,0,0,83.19774,243.8803,0,60.45028,-60.45028,277.3524,66.03614,0.2069187,63.17054,0,0,243.8803
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,32.676,32.676,0,0,0,32.676,14.1187,0,7.105427E-15,0,4.613426,34.39579,32.676,0,0,150.3647,183.43,0,29.78237,-29.78237,245.959,58.56154,0.2069187,35.9436,3.690741,0,188.0434
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,60.96174,60.96174,0,0,0,60.96174,43.14836,0,7.105427E-15,0,26.30399,64.17026,60.96174,0,0,183.4562,153.6476,0,37.86627,-37.86627,206.0444,49.0581,0.2069187,67.05791,21.04319,0,179.9516
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,225.5299,115.7813,56.09412,0,56.09412,259.26,61.72844,0.2067988,0,44.8753,0,171.8755
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,17.30193,17.30193,0,0,0,17.30193,466.608,0,0,0,80.73218,18.21255,17.30193,0,0,169.4357,166.2661,62.51962,0,62.51962,318.5713,75.85016,0.2066653,19.03212,64.58575,0,246.9982
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,62.23533,62.23533,0,0,0,62.23533,172.5716,0,0,0,107.4005,65.51087,62.23533,0,0,106.9161,222.5337,41.88961,0,41.88961,358.3113,85.31204,0.206576,68.45886,85.92039,0,329.9342
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,7.836802,7.836802,0,0,0,7.836802,1201.048,20.84799,0,0,94.12376,8.249265,7.836802,0,0,65.0265,260.2344,65.0265,0,65.0265,420.0009,100,0.2064374,8.620481,75.29901,0,354.3581
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,6.918444,6.918444,0,0,0,6.918444,1191.795,75.17107,0,0,82.45364,7.282573,6.918444,0,0,0,318.7582,0,0,0,420.0009,100,0.2064374,7.610289,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,66.69504,66.69504,20.25,0,7.39125,66.69504,141.383,45.40594,0,0,94.29546,48.88951,46.44504,0,0,0,318.7582,0,0,0,420.0009,100,0.2064374,73.36454,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,128.5746,128.5746,59.87461,0,17.41628,128.5746,83.6256,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064374,141.4321,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,98.50723,98.50723,29.80723,0,9.80923,98.50723,86.39296,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064374,108.358,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,79.47861,79.47861,33.744,0,10.80523,79.47861,60.5719,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.2064374,87.42648,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,80.69199,80.69199,60.89474,0,17.67437,80.69199,25.82563,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.2064374,88.76119,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,29.03029,29.03029,0,0,0,29.03029,0,0,3.552714E-15,0,0,30.5582,29.03029,0,0,0,318.7582,0,30.5582,-30.5582,387.7897,92.33069,0.2064374,31.93332,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,83.37792,83.37792,81,0,22.761,83.37792,0,0,0,0,0,2.503079,2.377925,0,0,33.95356,288.2,0,2.503079,-2.503079,385.1512,91.70248,0.2064374,91.71572,0,81,288.2
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,80.33448,80.33448,81,0,22.761,80.33448,0,0,0,0,0,0,0,0.6655212,0.6322451,36.73475,285.697,0.6322451,0,0.6322451,385.751,91.84529,0.206438,88.36793,0,81,285.697
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,145.1437,145.1437,81,0,22.761,145.1437,0,0,0,9.958026,0,67.51965,64.14366,0,0,36.10251,286.266,0,67.51965,-67.51965,314.579,74.89962,0.206438,159.658,0,81,286.266
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,19.36533,19.36533,81,0,22.761,19.36533,0,0,0,0,0,0,0,61.63467,58.55294,111.1243,218.7463,58.55294,0,58.55294,370.1272,88.12536,0.2064894,21.30186,0,81,218.7463
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,22.98511,22.98511,0,0,0,22.98511,0,0,0,0,0,24.19485,22.98511,0,0,52.5714,271.444,0,24.19485,-24.19485,344.6236,82.05308,0.2064894,25.28362,0,0,271.444
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,21.13162,21.13162,0,0,0,21.13162,0,0,0,0,0,22.24381,21.13162,0,0,79.45457,247.2491,0,22.24381,-22.24381,321.1766,76.47046,0.2064894,23.24479,0,0,247.2491
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,117.7119,117.7119,81,0,22.761,117.7119,0,0,0,0,0,38.64406,36.71185,0,0,104.1699,225.0053,0,38.64406,-38.64406,280.4422,66.77181,0.2064894,129.483,0,81,225.0053
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,26.7768,26.7768,81,0,22.761,26.7768,0,0,0,0,0,0,0,54.22321,51.51204,147.1078,186.3612,51.51204,0,51.51204,329.3108,78.40717,0.2065369,29.45448,0,81,186.3612
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.445436,9.445436,81,0,22.761,9.445436,0,0,0,0,0,0,0,71.55457,67.97684,95.59572,232.7221,67.97684,0,67.97684,393.7993,93.76154,0.2065682,10.38998,0,81,232.7221
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.61888,293.9012,0,0,0,393.7993,93.76154,0.2065682,0,0,0,293.9012
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,18.19944,18.19944,0,0,0,18.19944,0,0,0,0,0,19.15731,18.19944,0,0,27.61888,293.9012,0,19.15731,-19.15731,373.6057,88.95356,0.2065682,20.01939,0,0,293.9012
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,28.2803,28.2803,0,0,0,28.2803,60.05044,0,3.552714E-15,0,16.98244,29.76873,28.2803,0,0,48.90478,274.7439,0,12.78629,-12.78629,360.1277,85.74453,0.2065682,31.10833,13.58595,0,291.7264
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,63.11177,261.9576,31.38535,0,31.38535,389.9025,92.83375,0.2065015,0,25.10828,0,293.343
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,34.81902,0,0,66.54543,0,0,0,0,31.72642,290.2044,31.72642,0,31.72642,420.0009,100,0.206434,0,53.23635,0,356.7499
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,18.123,18.123,0,0,0,18.123,503.6277,72.19563,0,0,91.27248,19.07685,18.123,0,0,0,318.7582,0,0,0,420.0009,100,0.206434,19.9353,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,25.533,25.533,0,0,0,25.533,455.8109,89.50536,0,0,116.3822,26.87684,25.533,0,0,0,318.7582,0,0,0,420.0009,100,0.206434,28.0863,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,150.3633,149.7,81,0,22.761,149.7,80.08075,47.56509,0.6632481,15.69957,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206434,165.3996,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206434,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.734466,6.734466,0,0,0,6.734466,1858.791,118.0907,0,0,125.1796,7.088912,6.734466,0,0,0,318.7582,0,0,0,420.0009,100,0.206434,7.407913,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,140.7051,140.7051,72.00506,0,20.48528,140.7051,71.92015,28.8795,0,5.075568,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206434,154.7756,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.619087,7.619087,0,0,0,7.619087,1093.392,75.28636,0,0,83.30646,8.020091,7.619087,0,0,0,318.7582,0,0,0,420.0009,100,0.206434,8.380995,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,79.86503,79.86503,26.82992,0,9.05597,79.86503,69.90097,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.206434,87.85152,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,21.64541,21.64541,0,0,0,21.64541,102.4453,3.552714E-15,0,0,22.17472,22.78464,21.64541,0,0,0,318.7582,0,0.6099283,-0.6099283,419.3579,99.84692,0.206434,23.80995,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6776981,318.1483,0,0,0,419.3579,99.84692,0.206434,0,0,0,318.1483
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6776981,318.1483,0,0,0,419.3579,99.84692,0.206434,0,0,0,318.1483
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,54.48425,54.48425,0,0,0,54.48425,0,0,7.105427E-15,0,0,57.35184,54.48425,0,0,0.6776981,318.1483,0,57.35184,-57.35184,358.9038,85.45311,0.206434,59.93267,0,0,318.1483
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,97.03721,97.03721,81,0,22.761,97.03721,0,0,0,0,0,16.88127,16.03721,0,0,64.40196,260.7964,0,16.88127,-16.88127,341.1093,81.21635,0.206434,106.7409,0,81,260.7964
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,18.35396,18.35396,0,0,0,18.35396,0,0,0,0,0,19.31996,18.35396,0,0,83.15894,243.9152,0,19.31996,-19.31996,320.7443,76.36755,0.206434,20.18936,0,0,243.9152
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,52.04311,52.04311,0,0,0,52.04311,0,0,0,0,0,54.78223,52.04311,0,0,104.6256,224.5952,0,54.78223,-54.78223,262.9988,62.61863,0.206434,57.24743,0,0,224.5952
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.4947,169.813,0,0,0,262.9988,62.61863,0.206434,0,0,0,169.813
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,53.14534,53.14534,0,0,0,53.14534,0,0,0,0,0,55.94246,53.14534,0,0,165.4947,169.813,0,55.94246,-55.94246,204.0302,48.57853,0.206434,58.45987,0,0,169.813
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.79692,34.79692,0,0,0,34.79692,0,0,0,0,0,36.62834,34.79692,0,0,227.653,113.8705,0,36.62834,-36.62834,165.4206,39.38578,0.206434,38.27661,0,0,113.8705
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,155.4468,149.7,81,0,22.761,149.7,0,0,5.746789,21.29147,0,72.31579,68.7,0,0,268.3511,77.2422,0,72.31579,-72.31579,89.19305,21.2364,0.206434,170.9915,0,81,77.2422
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,164.4901,85.68008,81,0,22.761,85.68008,0,0,78.81005,95.25906,0,4.926407,4.680087,0,0,348.702,4.926407,0,4.926407,-4.926407,84.00017,20,0.206434,180.9391,0,81,4.926407
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.13239,25.13239,81,0,22.761,25.13239,0,0,0,0,0,0,0,55.86761,53.07423,354.1758,0,53.07423,0,53.07423,134.3508,31.98822,0.2064829,27.64563,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,62.28836,62.28836,81,0,22.761,62.28836,23.65316,0,0,0,14.73316,0,0,18.71164,17.77606,301.1016,47.76681,32.50922,0,32.50922,165.1918,39.33129,0.2065084,68.51719,11.78653,81,62.49997
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,80.01815,80.01815,81,0,22.761,80.01815,33.17201,0,0,0,26.54363,0,0,0.9818529,0.9327602,268.5923,77.02511,27.47639,0,27.47639,191.2581,45.53756,0.2065258,88.01996,21.23491,81,103.5687
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,241.116,101.7539,114.3245,0,114.3245,299.7159,71.36078,0.2064336,0,36.49957,81,147.3783
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,63.86376,63.86376,81,0,22.761,63.86376,123.9063,3.552714E-15,0,0,79.13124,0,0,17.13624,16.27943,126.7915,204.6459,95.41068,0,95.41068,390.2304,92.91181,0.2064068,70.25013,63.30499,81,283.7771
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.547399,6.547399,0,0,0,6.547399,1530.706,61.94862,0,0,100.2214,6.891999,6.547399,0,0,31.38082,290.5155,31.38082,0,31.38082,420.0009,100,0.2063404,7.202139,80.17715,0,390.7369
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.25104,3.25104,0,0,0,3.25104,2458.213,76.49534,0,0,79.91749,3.422147,3.25104,0,0,0,318.7582,0,0,0,420.0009,100,0.2063404,3.576144,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.548134,3.548134,0,0,0,3.548134,3435.952,118.1773,0,0,121.9122,3.734878,3.548134,0,0,0,318.7582,0,0,0,420.0009,100,0.2063404,3.902947,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063404,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,105.8033,105.8033,37.10331,0,11.65514,105.8033,96.13267,29.39576,0,0,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063404,116.3836,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,114.2198,114.2198,45.51981,0,13.78451,114.2198,67.69279,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063404,125.6418,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,27.57387,27.57387,0,0,0,27.57387,178.5655,20.2123,0,0,49.23743,29.02513,27.57387,0,0,0,318.7582,0,0,0,420.0009,100,0.2063404,30.33126,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,108.2788,108.2788,81,0,22.761,108.2788,10.24155,3.552714E-15,0,0,11.08943,28.71455,27.27883,0,0,0,318.7582,0,17.62512,-17.62512,401.4223,95.57655,0.2063404,119.1067,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,72.89523,72.89523,81,0,22.761,72.89523,0,0,0,0,0,0,0,8.104767,7.699528,19.58347,301.1331,7.699528,0,7.699528,408.7267,97.3157,0.2063475,80.18475,0,81,301.1331
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,94.3664,94.3664,81,0,22.761,94.3664,0,0,0,0,0,14.0699,13.3664,0,0,11.88394,308.0627,0,14.0699,-14.0699,393.8958,93.78452,0.2063475,103.803,0,81,308.0627
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,67.31089,67.31089,81,0,22.761,67.31089,0,0,0,0,0,0,0,13.68911,13.00465,27.51716,293.9928,13.00465,0,13.00465,406.2331,96.72196,0.2063594,74.04198,0,81,293.9928
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,146.2086,146.2086,81,0,22.761,146.2086,0,0,0,11.12941,0,68.64058,65.20856,0,0,14.51251,305.697,0,68.64058,-68.64058,333.8795,79.49497,0.2063594,160.8294,0,81,305.697
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,30.75882,30.75882,81,0,22.761,30.75882,0,0,0,0,0,0,0,50.24118,47.72912,90.77982,237.0564,47.72912,0,47.72912,379.1594,90.27586,0.2064032,33.8347,0,81,237.0564
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.185,3.185,0,0,0,3.185,0,0,4.440892E-16,0,0,3.352631,3.185,0,0,43.0507,280.0126,0,3.352631,-3.352631,375.6254,89.43443,0.2064032,3.5035,0,0,280.0126
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,74.22145,74.22145,81,0,22.761,74.22145,0,0,0,0,0,0,0,6.778545,6.439618,46.77585,276.66,6.439618,0,6.439618,381.7345,90.88899,0.2064091,81.6436,0,81,276.66
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,47.09976,47.09976,0,0,0,47.09976,0,0,0,0,0,49.57869,47.09976,0,0,40.33623,282.4556,0,49.57869,-49.57869,329.474,78.44604,0.2064091,51.80973,0,0,282.4556
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,51.23428,51.23428,0,0,0,51.23428,0,0,0,0,0,53.93082,51.23428,0,0,95.42367,232.8769,0,53.93082,-53.93082,272.6259,64.9108,0.2064091,56.35771,0,0,232.8769
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,59.98252,59.98252,0,0,0,59.98252,0,0,0,0,0,63.13949,59.98252,0,0,155.3468,178.9461,0,63.13949,-63.13949,206.071,49.06444,0.2064091,65.98077,0,0,178.9461
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,83.44474,83.44474,81,0,22.761,83.44474,0,0,0,0,0,2.573408,2.444738,0,0,225.5018,115.8066,0,2.573408,-2.573408,203.3584,48.41858,0.2064091,91.78922,0,81,115.8066
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,228.3611,113.2332,68.7,0,68.7,268.533,63.9363,0.2064138,0,0,81,113.2332
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,10.77677,10.77677,81,0,22.761,10.77677,150.5179,0,0,0,16.22096,0,0,70.22324,66.71207,159.6611,175.0632,82.93304,0,82.93304,347.2102,82.66892,0.2064133,11.85444,12.97677,81,191.2842
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,51.57543,51.57543,0,0,0,51.57543,48.29046,0,7.105427E-15,0,24.90601,54.28992,51.57543,0,0,76.7281,249.7029,0,29.38391,-29.38391,316.2368,75.29433,0.2064133,56.73297,19.92481,0,274.6089
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,94.85618,94.85618,81,0,22.761,94.85618,26.03827,0,0,0,24.69891,14.58545,13.85618,0,0,109.3769,220.319,10.11345,0,10.11345,325.8313,77.57872,0.2064196,104.3418,19.75913,81,245.0179
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,17.18632,17.18632,76.17133,0,21.53935,17.18632,251.5237,0,0,0,43.22768,0,0,58.98502,56.03576,99.26344,229.4211,99.26344,0,99.26344,420.0009,100,0.2063709,18.90495,34.58214,81,272.6488
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.622286,3.622286,0,0,0,3.622286,1997.363,68.53727,0,0,72.3502,3.812933,3.622286,0,0,0,318.7582,0,0,0,420.0009,100,0.2063709,3.984515,57.88017,0,391.1084
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,52.884,52.884,0,0,0,52.884,91.0761,0,0,0,48.16468,55.66737,52.884,0,0,0,318.7582,0,7.502688,-7.502688,412.0923,98.11702,0.2063709,58.17241,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,38.64551,38.64551,0,0,0,38.64551,203.4152,29.59505,0,0,78.61085,40.67948,38.64551,0,0,8.33632,311.2555,8.33632,0,8.33632,420.0009,100,0.2063533,42.51006,62.88868,0,389.8664
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,99.48834,99.48834,30.78834,0,10.05745,99.48834,77.61436,4.90145,0,0,77.21724,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063533,109.4372,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,6.918969,6.918969,0,0,0,6.918969,1413.305,90.50298,0,0,97.7861,7.283125,6.918969,0,0,0,318.7582,0,0,0,420.0009,100,0.2063533,7.610866,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,71.45615,71.45615,20.85223,0,7.543615,71.45615,74.54541,0,0,0,53.26728,53.26728,50.60392,0,0,0,318.7582,0,0,0,420.0009,100,0.2063533,78.60177,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,13.0839,13.0839,0,0,0,13.0839,249.6237,18.88799,0,0,32.66052,13.77253,13.0839,0,0,0,318.7582,0,0,0,420.0009,100,0.2063533,14.39229,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063533,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,130.66,130.66,81,0,22.761,130.66,0,0,0,0,0,52.27373,49.66004,0,0,0,318.7582,0,52.27373,-52.27373,364.8995,86.88066,0.2063533,143.726,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,120.6105,120.6105,81,0,22.761,120.6105,0,0,0,0,0,41.69524,39.61048,0,0,58.08192,266.4845,0,41.69524,-41.69524,320.9489,76.41624,0.2063533,132.6715,0,81,266.4845
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,103.392,103.392,81,0,22.761,103.392,0,0,0,0,0,23.57052,22.39199,0,0,104.41,224.7893,0,23.57052,-23.57052,296.1033,70.50066,0.2063533,113.7312,0,81,224.7893
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,12.5703,12.5703,81,0,22.761,12.5703,0,0,0,0,0,0,0,68.4297,65.00822,130.5994,201.2187,65.00822,0,65.00822,357.7755,85.18449,0.2063907,13.82733,0,81,201.2187
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,34.21523,34.21523,0,0,0,34.21523,0,0,0,0,0,36.01603,34.21523,0,0,65.59122,259.7261,0,36.01603,-36.01603,319.8113,76.1454,0.2063907,37.63676,0,0,259.7261
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.609,223.7101,0,0,0,319.8113,76.1454,0.2063907,0,0,0,223.7101
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,31.33424,31.33424,0,0,0,31.33424,0,0,3.552714E-15,0,0,32.98341,31.33424,0,0,105.609,223.7101,0,32.98341,-32.98341,285.0438,67.86742,0.2063907,34.46766,0,0,223.7101
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,55.70224,55.70224,0,0,0,55.70224,0,0,0,0,0,58.63394,55.70224,0,0,142.2573,190.7267,0,58.63394,-58.63394,223.2381,53.15183,0.2063907,61.27247,0,0,190.7267
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.4061,132.0927,0,0,0,223.2381,53.15183,0.2063907,0,0,0,132.0927
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.4061,132.0927,0,0,0,223.2381,53.15183,0.2063907,0,0,0,132.0927
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.05232,29.05232,0,0,0,29.05232,0,0,3.552714E-15,0,0,30.58139,29.05232,0,0,207.4061,132.0927,0,30.58139,-30.58139,191.0025,45.4767,0.2063907,31.95755,0,0,132.0927
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,110.9566,110.9566,81,0,22.761,110.9566,0,0,0,0,0,31.53329,29.95662,0,0,241.3854,101.5114,0,31.53329,-31.53329,157.7635,37.56267,0.2063907,122.0523,0,81,101.5114
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,68.90259,68.90259,81,0,22.761,68.90259,19.93264,0,0,0,13.73411,0,0,12.09741,11.49254,276.4224,69.97807,25.22665,0,25.22665,181.6956,43.26078,0.2064097,75.79285,10.98728,81,83.71218
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,60.12641,60.12641,81,0,22.761,60.12641,35.40611,0,0,0,21.28842,0,0,20.87359,19.82991,251.1957,92.68205,41.11833,0,41.11833,220.7039,52.54844,0.206441,66.13905,17.03074,81,113.9705
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,80.96103,80.96103,81,0,22.761,80.96103,47.10235,0,0,0,38.13455,0,0,0.03896991,0.03702141,210.0774,129.6886,38.17157,0,38.17157,256.9166,61.17051,0.2064646,89.05714,30.50764,81,167.8231
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,68.65022,68.65022,81,0,22.761,68.65022,72.76766,0,0,0,49.95517,0,0,12.34977,11.73229,171.9059,164.043,61.68745,0,61.68745,315.4385,75.10426,0.2065061,75.51525,39.96413,81,213.9981
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,163.7201,149.7,81,0,22.761,149.7,64.85928,0,14.02007,30.39207,97.09435,72.31579,68.7,0,0,110.2184,219.5617,24.77855,0,24.77855,338.9455,80.70115,0.206454,180.0921,77.67548,81,316.656
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,132.5331,132.5331,81,0,22.761,132.5331,84.87193,0,0,0,112.4834,54.24533,51.53307,0,0,85.43984,241.8624,58.23804,0,58.23804,394.1949,93.85575,0.2063807,145.7864,89.98669,81,354.3457
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,128.0327,128.0327,59.33265,0,17.27916,128.0327,95.73812,23.05846,0,0,122.576,72.31579,68.7,0,0,27.2018,294.2766,27.2018,0,27.2018,420.0009,100,0.2063235,140.8359,98.06084,81,416.8527
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,54.38474,54.38474,0,0,0,54.38474,217.9178,61.2669,0,0,118.514,57.24709,54.38474,0,0,0,318.7582,0,0,0,420.0009,100,0.2063235,59.82321,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,11.84673,11.84673,0,0,0,11.84673,570.0751,55.06501,0,0,67.53526,12.47024,11.84673,0,0,0,318.7582,0,0,0,420.0009,100,0.2063235,13.0314,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,107.5875,107.5875,48.17836,0,14.45713,107.5875,58.12567,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.2063235,118.3463,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,41.02321,41.02321,0,0,0,41.02321,107.4337,0.8904202,0,0,44.07275,43.18232,41.02321,0,0,0,318.7582,0,0,0,420.0009,100,0.2063235,45.12553,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,87.17354,87.17354,72.64684,0,20.64765,87.17354,17.54118,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.2063235,95.89089,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,131.4564,131.4564,81,0,22.761,131.4564,0,0,0,0,0,53.112,50.45639,0,0,0,318.7582,0,53.112,-53.112,364.0159,86.67027,0.2063235,144.602,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,28.88164,28.88164,0,0,0,28.88164,0,0,3.552714E-15,0,0,30.40172,28.88164,0,0,59.01333,265.6462,0,30.40172,-30.40172,331.9697,79.04024,0.2063235,31.7698,0,0,265.6462
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,89.0087,89.0087,81,0,22.761,89.0087,0,0,0,0,0,8.430204,8.008694,0,0,92.79301,235.2445,0,8.430204,-8.430204,323.0834,76.92448,0.2063235,97.90956,0,81,235.2445
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,42.55077,42.55077,81,0,22.761,42.55077,0,0,0,0,0,0,0,38.44923,36.52677,102.1599,226.8143,36.52677,0,36.52677,357.7358,85.17501,0.2063569,46.80585,0,81,226.8143
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,76.24833,76.24833,81,0,22.761,76.24833,0,0,0,0,0,0,0,4.751673,4.51409,65.63314,259.6884,4.51409,0,4.51409,362.0182,86.19464,0.206361,83.87316,0,81,259.6884
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.83969,26.83969,0,0,0,26.83969,0,0,0,0,0,28.2523,26.83969,0,0,61.11905,263.7511,0,28.2523,-28.2523,332.2377,79.10405,0.206361,29.52365,0,0,263.7511
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,52.77439,52.77439,0,0,0,52.77439,0,0,7.105427E-15,0,0,55.55199,52.77439,0,0,92.5105,235.4988,0,55.55199,-55.55199,273.6807,65.16195,0.206361,58.05183,0,0,235.4988
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.96292,38.96292,0,0,0,38.96292,0,0,0,0,0,41.01361,38.96292,0,0,154.2349,179.9468,0,41.01361,-41.01361,230.4486,54.86861,0.206361,42.85922,0,0,179.9468
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.8056,138.9332,0,0,0,230.4486,54.86861,0.206361,0,0,0,138.9332
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,37.07586,37.07586,0,0,0,37.07586,0,0,7.105427E-15,0,0,39.02721,37.07586,0,0,199.8056,138.9332,0,39.02721,-39.02721,189.3103,45.07379,0.206361,40.78344,0,0,138.9332
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.1692,99.90597,0,0,0,189.3103,45.07379,0.206361,0,0,0,99.90597
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.08861,29.08861,0,0,0,29.08861,0,0,0,0,0,30.61959,29.08861,0,0,243.1692,99.90597,0,30.61959,-30.61959,157.0344,37.38908,0.206361,31.99747,0,0,99.90597
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,34.98561,34.98561,0,0,0,34.98561,6.385098,0,7.105427E-15,0,2.233865,36.82696,34.98561,0,0,277.1909,69.28638,0,34.59309,-34.59309,120.5701,28.70711,0.206361,38.48417,1.787092,0,71.52025
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,27.32524,27.32524,0,0,0,27.32524,53.91861,0,0,0,14.73339,28.76341,27.32524,0,0,315.6277,34.69329,0,14.03002,-14.03002,105.7812,25.18594,0.206361,30.05776,11.78671,0,49.42668
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,88.14462,88.14462,81,0,22.761,88.14462,31.99575,0,0,0,28.20253,7.520646,7.144614,0,0,331.2166,20.66327,20.68189,0,20.68189,125.4017,29.85749,0.2063737,96.95908,22.56203,81,48.8658
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,52.95906,52.95906,81,0,22.761,52.95906,103.4731,0,0,0,54.79837,0,0,28.04094,26.6389,310.5347,39.27697,81.43727,0,81.43727,202.6599,48.25226,0.2063765,58.25496,43.8387,81,94.07534
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,52.96166,52.96166,81,0,22.761,52.96166,183.7913,0,0,0,97.3389,0,0,28.03834,26.63643,229.0975,112.5705,123.9753,0,123.9753,320.2732,76.25538,0.2062901,58.25782,77.87112,81,209.9094
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,23.79885,23.79885,20.25,0,7.39125,23.79885,503.358,10.93564,0,0,119.7934,3.735629,3.548848,0,0,105.1221,224.1483,105.1221,0,105.1221,420.0009,100,0.2060702,26.17873,95.83472,81,343.9417
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,17.1493,17.1493,0,0,0,17.1493,474.3093,63.28884,0,0,81.34073,18.0519,17.1493,0,0,0,318.7582,0,0,0,420.0009,100,0.2060702,18.86423,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,47.49451,47.49451,0,0,0,47.49451,128.0976,10.84509,0,0,60.83931,49.99422,47.49451,0,0,0,318.7582,0,0,0,420.0009,100,0.2060702,52.24396,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060702,0,58.05964,0,391.3328
