Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,93.30552,93.30552,36.49017,0,11.50001,93.30552,64.09657,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2060702,102.6361,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,111.6308,111.6308,79.1063,0,22.28189,111.6308,30.66921,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.2060702,122.7938,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,26.5806,26.5806,0,0,0,26.5806,33.13742,0,0,0,8.808125,27.97957,26.5806,0,0,0,318.7582,0,19.17145,-19.17145,399.7924,95.18847,0.2060702,29.23866,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,61.02481,61.02481,0,0,0,61.02481,0,0,1.421085E-14,0,0,64.23664,61.02481,0,0,21.30161,299.5868,0,64.23664,-64.23664,332.081,79.06674,0.2060702,67.12729,0,0,299.5868
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,73.58056,73.58056,81,0,22.761,73.58056,0,0,0,0,0,0,0,7.419441,7.048469,92.67566,235.3501,7.048469,0,7.048469,338.7678,80.65883,0.2060766,80.93861,0,81,235.3501
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,151.0652,149.7,81,0,22.761,149.7,0,0,1.365211,16.47173,0,72.31579,68.7,0,0,85.62719,241.6938,0,72.31579,-72.31579,262.5402,62.50945,0.2060766,166.1717,0,81,241.6938
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,84.22432,84.22432,81,0,22.761,84.22432,0,0,0,0,0,3.394021,3.224319,0,0,165.9781,169.378,0,3.394021,-3.394021,258.9626,61.65764,0.2060766,92.64675,0,81,169.378
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,81.61356,81.61356,81,0,22.761,81.61356,0,0,0,0,0,0.645848,0.6135556,0,0,169.7492,165.9839,0,0.645848,-0.645848,258.2818,61.49555,0.2060766,89.77491,0,81,165.9839
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,20.73792,20.73792,81,0,22.761,20.73792,0,-7.105427E-15,0,0,0,0,0,60.26208,57.24898,170.4668,165.3381,57.24898,0,57.24898,312.593,74.42675,0.2061287,22.81171,0,81,165.3381
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.2178,216.8622,68.7,0,68.7,377.7675,89.94447,0.2061336,0,0,81,216.8622
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.51783,278.6922,0,0,0,377.7675,89.94447,0.2061336,0,0,0,278.6922
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.54786,34.54786,0,0,0,34.54786,0,0,0,0,0,36.36617,34.54786,0,0,44.51783,278.6922,0,36.36617,-36.36617,339.4342,80.8175,0.2061336,38.00265,0,0,278.6922
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.27207,33.27207,0,0,0,33.27207,0,0,7.105427E-15,0,0,35.02323,33.27207,0,0,84.92468,242.326,0,35.02323,-35.02323,302.5165,72.02759,0.2061336,36.59927,0,0,242.326
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,34.24821,34.24821,0,0,0,34.24821,0,0,0,0,0,36.05075,34.24821,0,0,123.8394,207.3028,0,36.05075,-36.05075,264.5157,62.97979,0.2061336,37.67303,0,0,207.3028
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,53.9424,53.9424,0,0,0,53.9424,0,0,7.105427E-15,0,0,56.78147,53.9424,0,0,163.8958,171.252,0,56.78147,-56.78147,204.6627,48.72913,0.2061336,59.33664,0,0,171.252
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,226.9863,114.4706,3.059448,0,3.059448,207.5652,49.42018,0.2061272,0,2.447559,0,117.53
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,27.58322,27.58322,0,0,0,27.58322,48.8182,0,0,0,13.46563,29.03497,27.58322,0,0,223.9268,117.2241,0,15.56934,-15.56934,191.1537,45.51268,0.2061272,30.34154,10.7725,0,130.6897
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,24.17343,24.17343,0,0,0,24.17343,145.0376,0,0,0,35.06055,25.44571,24.17343,0,0,241.2261,101.6547,9.614836,0,9.614836,200.2751,47.68445,0.2061071,26.59077,28.04844,0,136.7153
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,60.52782,60.52782,0,0,0,60.52782,34.29362,0,0,0,20.75718,63.7135,60.52782,0,0,231.6113,110.3081,0,42.95631,-42.95631,154.9952,36.90354,0.2061071,66.5806,16.60575,0,131.0653
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,20.38252,20.38252,0,0,0,20.38252,76.6327,0,0,0,15.61968,21.45529,20.38252,0,0,279.3405,67.35177,0,5.835611,-5.835611,148.8439,35.43895,0.2061071,22.42078,12.49574,0,82.97144
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,153.5683,149.7,81,0,22.761,149.7,9.310693,0,3.868274,26.83651,13.93811,72.31579,68.7,0,0,285.8245,61.51616,0,58.37768,-58.37768,87.30841,20.78768,0.2061071,168.9251,11.15049,81,75.45426
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,28.43042,28.43042,81,0,22.761,28.43042,90.51657,0,0,0,25.73424,0,0,52.56958,49.9411,350.6886,3.138476,75.67534,0,75.67534,159.1003,37.88096,0.2061221,31.27346,20.58739,81,28.87272
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,69.10117,69.10117,81,0,22.761,69.10117,72.40896,0,0,0,50.03543,0,0,11.89884,11.3039,275.0133,71.24628,61.33932,0,61.33932,217.2919,51.73607,0.2061632,76.01128,40.02834,81,121.2817
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,14.94165,14.94165,81,0,22.761,14.94165,128.8531,0,0,0,19.25278,0,0,66.05835,62.75543,213.674,126.4517,82.00822,0,82.00822,295.0918,70.2598,0.2061649,16.43581,15.40223,81,145.7045
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,11.54858,11.54858,81,0,22.761,11.54858,26.81285,0,0,0,3.096504,0,0,69.45142,65.97885,131.6657,200.2591,69.07535,0,69.07535,360.6224,85.8623,0.2061935,12.70344,2.477203,81,203.3556
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,91.94077,91.94077,81,0,22.761,91.94077,1.36365,0,0,0,1.25375,11.5166,10.94077,0,0,62.59037,262.4269,0,10.26285,-10.26285,349.8044,83.2866,0.2061935,101.1348,1.003,81,263.6806
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,73.99355,252.164,4.135036,0,4.135036,353.7272,84.2206,0.2061849,0,3.308028,0,256.2991
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,243.5782,149.7,81,0,22.761,149.7,0,0,93.87819,118.236,0,72.31579,68.7,0,0,69.85851,255.8856,0,72.31579,-72.31579,277.4997,66.07123,0.2061849,267.936,0,81,255.8856
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.227163,9.227163,81,0,22.761,9.227163,0,0,0,0,0,0,0,71.77283,68.1842,150.2094,183.5698,68.1842,0,68.1842,342.1849,81.47243,0.2062154,10.14988,0,81,183.5698
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.814468,1.814468,0,0,0,1.814468,0,0,2.220446E-16,0,0,1.909966,1.814468,0,0,82.02519,244.9356,0,1.909966,-1.909966,340.1716,80.99308,0.2062154,1.995915,0,0,244.9356
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.36508,43.36508,0,0,0,43.36508,0,0,0,0,0,45.64745,43.36508,0,0,84.14738,243.0256,0,45.64745,-45.64745,292.055,69.53677,0.2062154,47.70159,0,0,243.0256
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,104.5473,104.5473,81,0,22.761,104.5473,0,0,0,0,0,24.78661,23.54728,0,0,134.8668,197.3781,0,24.78661,-24.78661,265.9276,63.31597,0.2062154,115.002,0,81,197.3781
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,138.2128,138.2128,81,0,22.761,138.2128,0,0,0,2.334033,0,60.22396,57.21276,0,0,162.4074,172.5915,0,60.22396,-60.22396,202.446,48.20133,0.2062154,152.034,0,81,172.5915
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,229.323,112.3676,68.7,0,68.7,267.6205,63.71905,0.2062201,0,0,81,112.3676
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,58.28607,58.28607,81,0,22.761,58.28607,0,0,0,0,0,0,0,22.71393,21.57823,160.6229,174.1976,21.57823,0,21.57823,288.0914,68.59306,0.2062396,64.11468,0,81,174.1976
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.57637,24.57637,81,0,22.761,24.57637,0,0,0,0,0,0,0,56.42363,53.60245,139.0447,193.618,53.60245,0,53.60245,338.9432,80.7006,0.206288,27.03401,0,81,193.618
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6078606,0.6078606,0,0,0,0.6078606,0,0,1.110223E-16,0,0,0.6398533,0.6078606,0,0,85.44226,241.8602,0,0.6398533,-0.6398533,338.2687,80.54001,0.206288,0.6686467,0,0,241.8602
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,43.87285,43.87285,0,0,0,43.87285,0,0,0,0,0,46.18195,43.87285,0,0,86.15321,241.2203,0,46.18195,-46.18195,289.5887,68.94955,0.206288,48.26013,0,0,241.2203
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.62713,26.62713,0,0,0,26.62713,0,0,3.552714E-15,0,0,28.02856,26.62713,0,0,137.4665,195.0384,0,28.02856,-28.02856,260.044,61.91511,0.206288,29.28984,0,0,195.0384
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,82.9975,82.9975,81,0,22.761,82.9975,6.609227,0,0,0,5.485493,2.10263,1.997498,0,0,168.6093,167.0098,3.382863,0,3.382863,263.2533,62.67922,0.2062901,91.29725,4.388394,81,172.4953
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,69.43763,69.43763,81,0,22.761,69.43763,25.96994,0,0,0,18.03291,0,0,11.56237,10.98425,165.2265,170.0544,29.01716,0,29.01716,290.7813,69.23352,0.2063111,76.38139,14.42633,81,188.0873
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,136.2093,196.1699,113.0882,0,113.0882,398.0663,94.7775,0.2062236,0,35.51059,81,240.5581
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,103.4711,103.4711,81,0,22.761,103.4711,45.08556,0,0,0,46.65051,23.65376,22.47108,0,0,23.12107,297.9493,22.99675,0,22.99675,419.8829,99.97192,0.2062377,113.8182,37.32041,81,344.5998
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,22.13582,22.13582,0,0,0,22.13582,298.8741,42.73306,0,0,66.15824,23.30087,22.13582,0,0,0.1243165,318.6463,0.1243165,0,0.1243165,420.0009,100,0.2062374,24.34941,52.92659,0,384.8046
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,137.8052,137.8052,69.10521,0,19.75162,137.8052,56.4121,5.423026,0,1.88573,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062374,151.5857,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,105.2654,105.2654,45.92689,0,13.8875,105.2654,59.33726,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.2062374,115.792,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,30.883,30.883,0,0,0,30.883,157.5037,16.13344,0,0,48.64186,32.50842,30.883,0,0,0,318.7582,0,0,0,420.0009,100,0.2062374,33.9713,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,52.01921,52.01921,0,0,0,52.01921,43.89013,0,7.105427E-15,0,22.8313,54.75706,52.01921,0,0,0,318.7582,0,31.92577,-31.92577,386.3481,91.98746,0.2062374,57.22113,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,130.0608,130.0608,81,0,22.761,130.0608,15.63737,7.105427E-15,0,0,20.33809,51.64298,49.06083,0,0,35.47308,286.8325,0,31.30489,-31.30489,353.3499,84.13075,0.2062374,143.0669,16.27047,81,307.1705
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,37.14781,37.14781,0,0,0,37.14781,62.92352,7.105427E-15,0,0,23.37471,39.10296,37.14781,0,0,70.25629,255.5276,0,15.72825,-15.72825,336.7708,80.18337,0.2062374,40.86259,18.69977,0,278.9023
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,100.2399,100.2399,81,0,22.761,100.2399,10.10701,0,0,0,10.13126,20.2525,19.23988,0,0,87.73212,239.7993,0,10.12124,-10.12124,326.1021,77.6432,0.2062374,110.2639,8.105007,81,249.9306
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,43.5479,43.5479,81,0,22.761,43.5479,0,0,0,0,0,0,0,37.4521,35.57949,98.97794,229.6781,35.57949,0,35.57949,359.8558,85.67978,0.2062695,47.90269,0,81,229.6781
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,96.77389,96.77389,81,0,22.761,96.77389,0,0,0,0,0,16.60409,15.77388,0,0,63.39845,261.6996,0,16.60409,-16.60409,342.3535,81.51258,0.2062695,106.4513,0,81,261.6996
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.84744,245.0955,0,0,0,342.3535,81.51258,0.2062695,0,0,0,245.0955
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.84744,245.0955,0,0,0,342.3535,81.51258,0.2062695,0,0,0,245.0955
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.372267,4.372267,0,0,0,4.372267,0,0,8.881784E-16,0,0,4.602386,4.372267,0,0,81.84744,245.0955,0,4.602386,-4.602386,337.5022,80.35751,0.2062695,4.809494,0,0,245.0955
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,52.25475,52.25475,0,0,0,52.25475,0,0,7.105427E-15,0,0,55.005,52.25475,0,0,86.9612,240.4931,0,55.005,-55.005,279.5219,66.55269,0.2062695,57.48022,0,0,240.4931
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,30.4485,30.4485,0,0,0,30.4485,0,0,0,0,0,32.05105,30.4485,0,0,148.0779,185.4881,0,32.05105,-32.05105,245.7371,58.50871,0.2062695,33.49335,0,0,185.4881
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.6901,153.4371,0,0,0,245.7371,58.50871,0.2062695,0,0,0,153.4371
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.6901,153.4371,0,0,0,245.7371,58.50871,0.2062695,0,0,0,153.4371
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,68.95164,68.95164,81,0,22.761,68.95164,0,0,0,0,0,0,0,12.04835,11.44593,183.6901,153.4371,11.44593,0,11.44593,256.5956,61.09408,0.2062798,75.84681,0,81,153.4371
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.2442,163.7384,68.7,0,68.7,321.7702,76.61179,0.2062845,0,0,81,163.7384
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,12.53826,12.53826,81,0,22.761,12.53826,0,0,0,0,0,0,0,68.46174,65.03866,103.5442,225.5684,65.03866,0,65.03866,383.4713,91.3025,0.2063212,13.79208,0,81,225.5684
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,69.69605,69.69605,81,0,22.761,69.69605,15.46264,-1.776357E-15,0,0,10.77685,0,0,11.30395,10.73875,38.50556,284.1032,21.5156,0,21.5156,403.8828,96.16237,0.2063374,76.66566,8.621478,81,294.8801
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,59.09616,59.09616,0,0,0,59.09616,46.53341,0,0,0,27.49946,62.20648,59.09616,0,0,16.98996,303.4673,0,34.70702,-34.70702,367.2983,87.45181,0.2063374,65.00578,21.99957,0,330.9667
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,17.22245,17.22245,0,0,0,17.22245,331.1448,0,0,0,57.03125,18.12889,17.22245,0,0,55.55332,268.7602,38.90235,0,38.90235,404.2043,96.23894,0.2062569,18.94469,45.625,0,325.7915
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,90.10769,90.10769,31.72422,0,10.29423,90.10769,86.68211,0,0,0,78.10725,61.45628,58.38347,0,0,16.65097,303.7724,16.65097,0,16.65097,420.0009,100,0.2062515,99.11845,62.4858,81,381.8796
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,21.77058,21.77058,0,0,0,21.77058,474.9407,80.48093,0,0,103.3973,22.9164,21.77058,0,0,0,318.7582,0,0,0,420.0009,100,0.2062515,23.94763,82.71786,0,422.1555
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,52.87268,52.87268,0,0,0,52.87268,244.8004,73.77706,0,0,129.4325,55.65546,52.87268,0,0,0,318.7582,0,0,0,420.0009,100,0.2062515,58.15995,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,87.98691,87.98691,20.25,0,7.39125,87.98691,151.6094,62.09445,0,0,133.3965,71.30201,67.73691,0,0,0,318.7582,0,0,0,420.0009,100,0.2062515,96.78561,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,82.57685,82.57685,20.25,0,7.39125,82.57685,142.3478,51.93909,0,0,117.5463,65.60721,62.32685,0,0,0,318.7582,0,0,0,420.0009,100,0.2062515,90.83453,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062515,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,62.84068,62.84068,20.25,0,7.39125,62.84068,129.4879,36.53876,0,0,81.37105,44.83229,42.59068,0,0,0,318.7582,0,0,0,420.0009,100,0.2062515,69.12474,65.09684,81,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,108.8914,108.8914,64.16124,0,18.5008,108.8914,43.23977,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.2062515,119.7806,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,71.0829,71.0829,49.37306,0,14.75938,71.0829,32.14903,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.2062515,78.19118,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,257.9886,149.7,81,0,22.761,149.7,0,0,108.2887,134.0875,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2062515,283.7875,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,81.98068,81.98068,81,0,22.761,81.98068,0,0,0,0,0,1.032301,0.980686,0,0,80.35088,246.4424,0,1.032301,-1.032301,342.6852,81.59155,0.2062515,90.17876,0,81,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,191.4039,149.7,81,0,22.761,149.7,0,0,41.70395,60.84435,0,72.31579,68.7,0,0,81.49788,245.4101,0,72.31579,-72.31579,266.4576,63.44217,0.2062515,210.5443,0,81,245.4101
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,25.80153,25.80153,81,0,22.761,25.80153,0,0,0,0,0,0,0,55.19847,52.43855,161.8488,173.0943,52.43855,0,52.43855,316.2052,75.2868,0.2062987,28.38169,0,81,173.0943
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,61.68819,61.68819,81,0,22.761,61.68819,0,0,0,0,0,0,0,19.31181,18.34622,109.4102,220.289,18.34622,0,18.34622,333.61,79.43078,0.2063152,67.85702,0,81,220.289
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.27966,25.27966,81,0,22.761,25.27966,0,0,0,0,0,0,0,55.72034,52.93432,91.064,236.8006,52.93432,0,52.93432,383.8279,91.3874,0.2063627,27.80763,0,81,236.8006
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,86.10924,86.10924,81,0,22.761,86.10924,0,0,0,0,0,5.378143,5.109236,0,0,38.12968,284.4415,0,5.378143,-5.378143,378.1588,90.03763,0.2063627,94.72016,0,81,284.4415
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,50.15685,50.15685,0,0,0,50.15685,0,0,0,0,0,52.79668,50.15685,0,0,44.10539,279.0634,0,52.79668,-52.79668,322.5062,76.78704,0.2063627,55.17253,0,0,279.0634
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.92822,34.92822,0,0,0,34.92822,0,0,0,0,0,36.76655,34.92822,0,0,102.7684,226.2667,0,36.76655,-36.76655,283.7509,67.55959,0.2063627,38.42104,0,0,226.2667
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,12.27283,12.27283,0,0,0,12.27283,0,0,1.776357E-15,0,0,12.91877,12.27283,0,0,143.6201,189.5001,0,12.91877,-12.91877,270.1333,64.31732,0.2063627,13.50011,0,0,189.5001
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,79.96668,79.96668,81,0,22.761,79.96668,0,0,0,0,0,0,0,1.033318,0.9816525,157.9743,176.5814,0.9816525,0,0.9816525,271.0645,64.53905,0.2063636,87.96335,0,81,176.5814
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,19.07733,19.07733,81,0,22.761,19.07733,0,0,0,0,0,0,0,61.92267,58.82654,156.9926,177.4649,58.82654,0,58.82654,326.8723,77.82658,0.206413,20.98506,0,81,177.4649
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,69.02049,69.02049,81,0,22.761,69.02049,0,0,0,0,0,0,0,11.97951,11.38053,98.16608,230.4088,11.38053,0,11.38053,337.6688,80.39718,0.2064232,75.92254,0,81,230.4088
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,86.78555,240.6512,32.91536,0,32.91536,368.8951,87.83199,0.2063552,0,26.33229,0,273.5666
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,94.42787,94.42787,81,0,22.761,94.42787,71.58595,0,0,0,67.59709,14.13461,13.42787,0,0,53.87019,270.2751,53.46248,0,53.46248,419.614,99.90791,0.2063877,103.8707,54.07767,81,337.8721
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,103.3871,103.3871,34.68708,0,11.04383,103.3871,80.17445,10.16654,0,0,82.89003,72.31579,68.7,0,0,0.4077031,318.3913,0.4077031,0,0.4077031,420.0009,100,0.2063868,113.7258,66.31203,81,401.2813
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,89.50514,89.50514,20.80514,0,7.531701,89.50514,111.1526,27.17148,0,0,99.48727,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063868,98.45566,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,16.73625,16.73625,0,0,0,16.73625,728.5813,104.3201,0,0,121.9372,17.61711,16.73625,0,0,0,318.7582,0,0,0,420.0009,100,0.2063868,18.40988,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,63.55558,63.55558,20.25,0,7.39125,63.55558,162.805,57.88686,0,0,103.4717,45.58482,43.30558,0,0,0,318.7582,0,0,0,420.0009,100,0.2063868,69.91114,82.77735,81,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063868,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,34.43893,34.43893,0,0,0,34.43893,267.6355,55.91928,0,0,92.17078,36.2515,34.43893,0,0,0,318.7582,0,0,0,420.0009,100,0.2063868,37.88282,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,51.37165,51.37165,0,0,0,51.37165,153.8795,24.975,0,0,79.05042,54.07542,51.37165,0,0,0,318.7582,0,0,0,420.0009,100,0.2063868,56.50881,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,76.25697,76.25697,35.0443,0,11.13421,76.25697,56.88892,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.2063868,83.88268,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,68.92488,68.92488,52.61726,0,15.58017,68.92488,24.90525,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.2063868,75.81738,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,28.79509,28.79509,0,0,0,28.79509,0,0,3.552714E-15,0,0,30.31062,28.79509,0,0,0,318.7582,0,30.31062,-30.31062,388.0506,92.39282,0.2063868,31.6746,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.613337,7.613337,0,0,0,7.613337,0,0,8.881784E-16,0,0,8.014039,7.613337,0,0,33.67847,288.4476,0,8.014039,-8.014039,379.6031,90.38151,0.2063868,8.374671,0,0,288.4476
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,87.95718,87.95718,81,0,22.761,87.95718,0,0,0,0,0,7.323344,6.957177,0,0,42.58296,280.4336,0,7.323344,-7.323344,371.8836,88.54354,0.2063868,96.75289,0,81,280.4336
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,100.3969,100.3969,81,0,22.761,100.3969,0,0,0,0,0,20.41775,19.39686,0,0,50.72001,273.1102,0,20.41775,-20.41775,350.3614,83.41922,0.2063868,110.4366,0,81,273.1102
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,54.97683,54.97683,0,0,0,54.97683,0,0,7.105427E-15,0,0,57.87034,54.97683,0,0,73.40639,252.6925,0,57.87034,-57.87034,289.3607,68.89527,0.2063868,60.47451,0,0,252.6925
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.48721,38.48721,0,0,0,38.48721,0,0,0,0,0,40.51286,38.48721,0,0,137.7068,194.8221,0,40.51286,-40.51286,246.6564,58.7276,0.2063868,42.33593,0,0,194.8221
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.51474,42.51474,0,0,0,42.51474,0,0,7.105427E-15,0,0,44.75236,42.51474,0,0,182.7211,154.3093,0,44.75236,-44.75236,199.4833,47.49593,0.2063868,46.76622,0,0,154.3093
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,49.96803,49.96803,0,0,0,49.96803,0,0,0,0,0,52.59792,49.96803,0,0,232.4459,109.5569,0,52.59792,-52.59792,144.0402,34.29522,0.2063868,54.96483,0,0,109.5569
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.02247,22.02247,0,0,0,22.02247,0,0,3.552714E-15,0,0,23.18155,22.02247,0,0,290.888,56.95898,0,23.18155,-23.18155,119.6047,28.47726,0.2063868,24.22472,0,0,56.95898
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.6453,33.77744,0,0,0,119.6047,28.47726,0.2063868,0,0,0,33.77744
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.6453,33.77744,0,0,0,119.6047,28.47726,0.2063868,0,0,0,33.77744
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,37.3329,37.3329,81,0,22.761,37.3329,0,0,0,0,0,0,0,43.6671,41.48374,316.6453,33.77744,41.48374,0,41.48374,158.9596,37.84746,0.2064239,41.0662,0,81,33.77744
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,27.66414,27.66414,81,0,22.761,27.66414,0,0,0,0,0,0,0,53.33586,50.66906,275.1616,71.1128,50.66906,0,50.66906,207.0285,49.29241,0.2064693,30.43056,0,81,71.1128
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,224.4925,116.715,84.10422,0,84.10422,286.8168,68.28958,0.206442,0,12.32338,81,132.1192
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,26.95326,26.95326,81,0,22.761,26.95326,124.5233,0,0,0,33.56308,0,0,54.04674,51.3444,140.3883,192.4088,84.90749,0,84.90749,367.3671,87.46819,0.2064375,29.64859,26.85047,81,225.9718
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,128.8797,128.8797,81,0,22.761,128.8797,21.09829,0,0,0,27.19141,50.39967,47.87968,0,0,55.48081,268.8255,0,23.20826,-23.20826,342.9035,81.64352,0.2064375,141.7677,21.75313,81,296.0169
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,144.9199,144.9199,81,0,22.761,144.9199,22.2532,0,0,9.711888,32.24932,67.2841,63.9199,0,0,81.26776,245.6172,0,35.03478,-35.03478,305.9736,72.8507,0.2064375,159.4119,25.79946,81,277.8665
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.391125,1.391125,58.55025,0,17.08121,1.391125,4736.751,7.105427E-15,0,0,65.89413,0,0,57.15913,54.30117,120.1953,210.5825,120.1953,0,120.1953,420.0009,100,0.2062975,1.530237,52.7153,81,276.4766
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,181.7129,149.7,81,0,22.761,149.7,68.63486,30.4306,32.01292,50.18421,102.7464,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062975,199.8842,82.19711,81,421.5046
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,67.8509,67.8509,20.25,0,7.39125,67.8509,151.0806,52.40335,0,0,102.5096,50.10621,47.6009,0,0,0,318.7582,0,0,0,420.0009,100,0.2062975,74.63599,82.00765,81,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,46.84497,46.84497,0,0,0,46.84497,158.4199,24.90125,0,0,74.21175,49.3105,46.84497,0,0,0,318.7582,0,0,0,420.0009,100,0.2062975,51.52947,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,36.6451,36.6451,0,0,0,36.6451,158.6419,19.56071,0,0,58.1345,38.5738,36.6451,0,0,0,318.7582,0,0,0,420.0009,100,0.2062975,40.30962,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,104.9356,104.9356,59.43699,0,17.30556,104.9356,45.64065,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.2062975,115.4292,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062975,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,21.15489,21.15489,0,0,0,21.15489,0,0,3.552714E-15,0,0,22.2683,21.15489,0,0,0,318.7582,0,22.2683,-22.2683,396.528,94.41124,0.2062975,23.27038,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,49.29691,49.29691,0,0,0,49.29691,0,0,0,0,0,51.89149,49.29691,0,0,24.74256,296.4899,0,51.89149,-51.89149,341.8296,81.38783,0.2062975,54.2266,0,0,296.4899
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,42.44665,42.44665,0,0,0,42.44665,0,0,0,0,0,44.68068,42.44665,0,0,82.39977,244.5984,0,44.68068,-44.68068,294.732,70.17414,0.2062975,46.69131,0,0,244.5984
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,90.10199,90.10199,81,0,22.761,90.10199,0,0,0,0,0,9.581044,9.101992,0,0,132.045,199.9178,0,9.581044,-9.581044,284.6327,67.76955,0.2062975,99.11219,0,81,199.9178
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,42.15872,42.15872,81,0,22.761,42.15872,0,0,0,0,0,0,0,38.84128,36.89922,142.6906,190.3367,36.89922,0,36.89922,319.6383,76.10422,0.2063305,46.37459,0,81,190.3367
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.95095,27.95095,81,0,22.761,27.95095,0,0,0,0,0,0,0,53.04905,50.3966,105.7914,223.546,50.3966,0,50.3966,367.4488,87.48763,0.2063754,30.74604,0,81,223.546
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.8766504,0.8766504,0,0,0,0.8766504,0,0,1.110223E-16,0,0,0.9227899,0.8766504,0,0,55.39476,268.903,0,0.9227899,-0.9227899,366.476,87.25603,0.2063754,0.9643155,0,0,268.903
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,52.92042,52.92042,0,0,0,52.92042,0,0,0,0,0,55.7057,52.92042,0,0,56.42008,267.9802,0,55.7057,-55.7057,307.7571,73.27535,0.2063754,58.21246,0,0,267.9802
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.67725,29.67725,0,0,0,29.67725,0,0,3.552714E-15,0,0,31.23921,29.67725,0,0,118.3153,212.2744,0,31.23921,-31.23921,274.8281,65.43513,0.2063754,32.64497,0,0,212.2744
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.0255,181.0352,0,0,0,274.8281,65.43513,0.2063754,0,0,0,181.0352
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.0255,181.0352,0,0,0,274.8281,65.43513,0.2063754,0,0,0,181.0352
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,11.59455,11.59455,0,0,0,11.59455,0,0,1.776357E-15,0,0,12.20479,11.59455,0,0,153.0255,181.0352,0,12.20479,-12.20479,261.9631,62.37204,0.2063754,12.75401,0,0,181.0352
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,48.00159,48.00159,0,0,0,48.00159,0,0,7.105427E-15,0,0,50.52799,48.00159,0,0,166.5864,168.8304,0,50.52799,-50.52799,208.7019,49.69083,0.2063754,52.80175,0,0,168.8304
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,35.66824,35.66824,0,0,0,35.66824,92.59307,0,0,0,33.02632,37.54551,35.66824,0,0,222.7286,118.3025,0,4.519196,-4.519196,203.9383,48.55663,0.2063754,39.23506,26.42105,0,151.3288
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,92.96483,92.96483,81,0,22.761,92.96483,67.31721,0,0,0,62.58133,12.59455,11.96483,0,0,227.75,113.7833,49.98678,0,49.98678,251.3599,59.84747,0.2064056,102.2613,50.06507,81,176.3646
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,177.7632,158.7714,150.3405,0,150.3405,393.9854,93.80586,0.2062427,0,65.31239,81,240.4119
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,79.23795,0,0,106.6606,0,0,0,0,27.42268,294.0778,27.42268,0,27.42268,420.0009,100,0.2061865,0,85.32851,0,400.7384
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,79.81934,79.81934,20.25,0,7.39125,79.81934,158.3185,63.66418,0,0,126.3687,62.70456,59.56934,0,0,0,318.7582,0,0,0,420.0009,100,0.2061865,87.80127,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061865,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,70.06658,70.06658,20.25,0,7.39125,70.06658,180.875,74.29446,0,0,126.733,52.43851,49.81659,0,0,0,318.7582,0,0,0,420.0009,100,0.2061865,77.07324,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,106.353,106.353,37.65295,0,11.7942,106.353,102.2175,36.39558,0,0,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061865,116.9882,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061865,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,105.3234,105.3234,55.49121,0,16.30728,105.3234,49.80368,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.2061865,115.8557,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,13.23775,13.23775,0,0,0,13.23775,136.976,4.198065,0,0,18.13254,13.93448,13.23775,0,0,0,318.7582,0,0,0,420.0009,100,0.2061865,14.56153,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,114.4524,114.4524,81,0,22.761,114.4524,0,0,1.421085E-14,0,0,35.21306,33.4524,0,0,0,318.7582,0,35.21306,-35.21306,382.883,91.16244,0.2061865,125.8976,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,139.4839,139.4839,81,0,22.761,139.4839,0,0,0,3.732236,0,61.56195,58.48385,0,0,39.12562,283.5452,0,61.56195,-61.56195,317.991,75.712,0.2061865,153.4322,0,81,283.5452
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,107.285,107.285,81,0,22.761,107.285,0,0,0,0,0,27.66838,26.28496,0,0,107.5278,221.9832,0,27.66838,-27.66838,288.826,68.76796,0.2061865,118.0135,0,81,221.9832
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.2704,194.3148,68.7,0,68.7,354.0005,84.28568,0.2061912,0,0,81,194.3148
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,75.83095,75.83095,81,0,22.761,75.83095,0,0,0,0,0,0,0,5.169048,4.910596,69.57043,256.1448,4.910596,0,4.910596,358.6591,85.39486,0.2061956,83.41405,0,81,256.1448
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,20.12542,20.12542,0,0,0,20.12542,0,0,3.552714E-15,0,0,21.18465,20.12542,0,0,64.65984,260.5644,0,21.18465,-21.18465,336.3286,80.07806,0.2061956,22.13796,0,0,260.5644
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.19833,239.3797,0,0,0,336.3286,80.07806,0.2061956,0,0,0,239.3797
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,48.12234,48.12234,0,0,0,48.12234,0,0,7.105427E-15,0,0,50.65509,48.12234,0,0,88.19833,239.3797,0,50.65509,-50.65509,282.9334,67.36496,0.2061956,52.93457,0,0,239.3797
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.78687,22.78687,0,0,0,22.78687,0,0,0,0,0,23.98618,22.78687,0,0,144.4818,188.7246,0,23.98618,-23.98618,257.6497,61.34505,0.2061956,25.06556,0,0,188.7246
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,23.46701,23.46701,0,0,0,23.46701,0,0,3.552714E-15,0,0,24.70212,23.46701,0,0,171.1331,164.7384,0,24.70212,-24.70212,231.6114,55.14547,0.2061956,25.81371,0,0,164.7384
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,20.267,20.267,0,0,0,20.267,0,0,3.552714E-15,0,0,21.33368,20.267,0,0,198.5799,140.0363,0,21.33368,-21.33368,209.1237,49.79127,0.2061956,22.2937,0,0,140.0363
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.284,118.7026,0,0,0,209.1237,49.79127,0.2061956,0,0,0,118.7026
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,77.7232,77.7232,81,0,22.761,77.7232,0,0,0,0,0,0,0,3.276801,3.112961,222.284,118.7026,3.112961,0,3.112961,212.077,50.49441,0.2061983,85.49552,0,81,118.7026
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,219.171,121.5043,100.9132,0,100.9132,307.8116,73.28833,0.2061371,0,25.77055,81,153.7175
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,104.6448,104.6448,81,0,22.761,104.6448,61.74517,0,0,0,64.61313,24.8893,23.64483,0,0,118.2578,212.3262,39.72383,0,39.72383,345.4969,82.26102,0.2061611,115.1093,51.6905,81,276.9393
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,78.11756,78.11756,65.68026,0,18.88511,78.11756,117.2923,0,0,0,91.62589,13.09189,12.4373,0,0,78.534,248.0776,78.534,0,78.534,420.0009,100,0.2061273,85.92931,73.30071,81,339.7035
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,11.10964,11.10964,0,0,0,11.10964,858.8063,83.71591,0,0,95.41027,11.69436,11.10964,0,0,0,318.7582,0,0,0,420.0009,100,0.2061273,12.2206,76.32822,0,414.1685
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,72.5174,72.5174,20.25,0,7.39125,72.5174,177.438,73.65508,0,0,128.6734,55.01832,52.26741,0,0,0,318.7582,0,0,0,420.0009,100,0.2061273,79.76914,102.9387,81,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,64.1835,64.1835,20.25,0,7.39125,64.1835,206.9191,86.56212,0,0,132.8079,46.24579,43.93351,0,0,0,318.7582,0,0,0,420.0009,100,0.2061273,70.60185,106.2463,81,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,109.0613,109.0613,40.36133,0,12.47942,109.0613,116.0101,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061273,119.9675,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,22.05989,22.05989,0,0,0,22.05989,499.6185,86.99435,0,0,110.2153,23.22094,22.05989,0,0,0,318.7582,0,0,0,420.0009,100,0.2061273,24.26588,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,59.48111,59.48111,0,0,0,59.48111,134.1223,17.16575,0,0,79.77745,62.6117,59.48111,0,0,0,318.7582,0,0,0,420.0009,100,0.2061273,65.42923,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,74.88434,74.88434,26.44398,0,8.958327,74.88434,68.09148,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.2061273,82.37277,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,18.94024,18.94024,0,0,0,18.94024,103.423,0,0,0,19.58856,19.93709,18.94024,0,0,0,318.7582,0,0.34853,-0.34853,419.6335,99.91253,0.2061273,20.83426,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3872556,318.4097,0,0,0,419.6335,99.91253,0.2061273,0,0,0,318.4097
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,64.74991,64.74991,65.15755,0,18.75286,64.74991,0,6.883383E-15,0,0,0,0,0,0.4076375,0.3872556,0.3872556,318.4097,0.3872556,0,0.3872556,420.0009,100,0.2061276,71.2249,0,81,318.4097
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,49.951,49.951,0,0,0,49.951,0,0,7.105427E-15,0,0,52.58001,49.951,0,0,0,318.7582,0,52.58001,-52.58001,364.5767,86.80379,0.2061276,54.94611,0,0,318.7582
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.42223,266.1782,0,0,0,364.5767,86.80379,0.2061276,0,0,0,266.1782
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,61.24349,61.24349,0,0,0,61.24349,0,0,1.421085E-14,0,0,64.46684,61.24349,0,0,58.42223,266.1782,0,64.46684,-64.46684,296.6227,70.6243,0.2061276,67.36784,0,0,266.1782
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,12.26656,12.26656,0,0,0,12.26656,0,0,1.776357E-15,0,0,12.91216,12.26656,0,0,130.052,201.7114,0,12.91216,-12.91216,283.012,67.38368,0.2061276,13.49321,0,0,201.7114
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,35.09129,35.09129,0,0,0,35.09129,0,0,7.105427E-15,0,0,36.93819,35.09129,0,0,144.3989,188.7992,0,36.93819,-36.93819,244.0757,58.11316,0.2061276,38.60041,0,0,188.7992
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.4413,151.861,0,0,0,244.0757,58.11316,0.2061276,0,0,0,151.861
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,155.1655,149.7,81,0,22.761,149.7,0,0,5.465484,20.98203,0,72.31579,68.7,0,0,185.4413,151.861,0,72.31579,-72.31579,167.8482,39.96378,0.2061276,170.682,0,81,151.861
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,80.87415,80.87415,81,0,22.761,80.87415,0,0,0,0,0,0,0,0.1258506,0.1195581,265.7922,79.54523,0.1195581,0,0.1195581,167.9616,39.99078,0.2061277,88.96156,0,81,79.54523
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.93762,34.93762,81,0,22.761,34.93762,0,0,0,0,0,0,0,46.06238,43.75926,265.6726,79.65284,43.75926,0,43.75926,209.4753,49.87498,0.2061666,38.43138,0,81,79.65284
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,62.81363,62.81363,81,0,22.761,62.81363,0,0,0,0,0,0,0,18.18637,17.27705,221.9134,119.0362,17.27705,0,17.27705,225.8658,53.77745,0.2061819,69.09499,0,81,119.0362
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.549477,2.549477,74.86526,0,21.20891,2.549477,0,0,0,0,0,0,0,72.31579,68.7,204.6363,134.5855,68.7,0,68.7,291.0403,69.29517,0.2061937,2.804424,0,81,134.5855
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,149.2312,149.2312,81,0,22.761,149.2312,22.99619,0,2.842171E-14,14.45432,34.3175,71.82232,68.2312,0,0,135.9363,196.4155,0,37.50482,-37.50482,251.5068,59.88244,0.2061937,164.1543,27.454,81,230.733
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,106.3561,106.3561,81,0,22.761,106.3561,62.19868,0,0,0,66.15212,26.69068,25.35615,0,0,177.6084,158.9107,39.46144,0,39.46144,288.9431,68.79585,0.2062175,116.9918,52.9217,81,225.0628
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,31.819,31.819,81,0,22.761,31.819,259.4654,0,0,0,82.5593,0,0,49.181,46.72195,138.1469,194.426,129.2812,0,129.2812,411.5901,97.99745,0.2061228,35.0009,66.04743,81,276.9853
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,50.71275,50.71275,0,0,0,50.71275,198.1441,38.2368,0,0,100.4843,53.38184,50.71275,0,0,8.865683,310.7791,8.865683,0,8.865683,420.0009,100,0.2061048,55.78402,80.38746,0,411.2634
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.654631,6.654631,0,0,0,6.654631,1630.469,101.4968,0,0,108.5017,7.004875,6.654631,0,0,0,318.7582,0,0,0,420.0009,100,0.2061048,7.320095,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,36.01011,36.01011,0,0,0,36.01011,314.0347,75.17886,0,0,113.0842,37.90538,36.01011,0,0,0,318.7582,0,0,0,420.0009,100,0.2061048,39.61112,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061048,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,27.10814,27.10814,0,0,0,27.10814,344.2541,64.786,0,0,93.32088,28.53488,27.10814,0,0,0,318.7582,0,0,0,420.0009,100,0.2061048,29.81895,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061048,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,61.76835,61.76835,0,0,0,61.76835,83.53156,0,0,0,51.59607,65.01932,61.76835,0,0,0,318.7582,0,13.42325,-13.42325,405.8515,96.63111,0.2061048,67.94518,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,127.4124,127.4124,81,0,22.761,127.4124,17.89689,7.105427E-15,0,0,22.80285,48.85512,46.41237,0,0,14.91472,305.335,0,26.05227,-26.05227,378.39,90.09267,0.2061048,140.1536,18.24228,81,328.1378
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,114.207,114.207,81,0,22.761,114.207,0,0,1.421085E-14,0,0,34.95473,33.20699,0,0,43.86169,279.2827,0,34.95473,-34.95473,341.5445,81.31995,0.2061048,125.6277,0,81,279.2827
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,75.84389,75.84389,81,0,22.761,75.84389,0,0,0,0,0,0,0,5.156102,4.898297,82.70028,244.328,4.898297,0,4.898297,346.1914,82.42636,0.2061091,83.42829,0,81,244.328
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,26.83179,26.83179,0,0,0,26.83179,0,0,3.552714E-15,0,0,28.24399,26.83179,0,0,77.80199,248.7364,0,28.24399,-28.24399,316.4196,75.33785,0.2061091,29.51497,0,0,248.7364
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,64.83984,64.83984,81,0,22.761,64.83984,0,0,0,0,0,0,0,16.16016,15.35215,109.1842,220.4924,15.35215,0,15.35215,330.9839,78.80554,0.2061227,71.32383,0,81,220.4924
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.34433,38.34433,81,0,22.761,38.34433,0,0,0,0,0,0,0,42.65567,40.52288,93.83205,234.3094,40.52288,0,40.52288,369.4273,87.95871,0.2061586,42.17876,0,81,234.3094
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.30917,270.78,0,0,0,369.4273,87.95871,0.2061586,0,0,0,270.78
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.30917,270.78,0,0,0,369.4273,87.95871,0.2061586,0,0,0,270.78
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,35.30544,35.30544,0,0,0,35.30544,0,0,0,0,0,37.16362,35.30544,0,0,53.30917,270.78,0,37.16362,-37.16362,330.2534,78.63161,0.2061586,38.83598,0,0,270.78
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,80.50054,80.50054,81,0,22.761,80.50054,0,0,0,0,0,0,0,0.4994603,0.4744873,94.60207,233.6164,0.4744873,0,0.4744873,330.7036,78.73878,0.2061591,88.55059,0,81,233.6164
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,57.85402,57.85402,81,0,22.761,57.85402,0,0,0,0,0,0,0,23.14598,21.98868,94.12759,234.0434,21.98868,0,21.98868,351.5639,83.70551,0.2061785,63.63942,0,81,234.0434
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,58.42271,58.42271,0,0,0,58.42271,0,0,7.105427E-15,0,0,61.4976,58.42271,0,0,72.13891,253.8332,0,61.4976,-61.4976,286.7397,68.27122,0.2061785,64.26498,0,0,253.8332
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,81.566,81.566,81,0,22.761,81.566,0,0,0,0,0,0.5957941,0.5660044,0,0,140.4696,192.3356,0,0.5957941,-0.5957941,286.1117,68.1217,0.2061785,89.7226,0,81,192.3356
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.1316,191.7398,68.7,0,68.7,351.2862,83.63941,0.2061832,0,0,81,191.7398
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,126.3567,126.3567,81,0,22.761,126.3567,22.17416,0,0,0,28.01855,47.74394,45.35675,0,0,72.43156,253.5698,0,19.7254,-19.7254,330.4938,78.68885,0.2061832,138.9924,22.41484,81,281.5884
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,73.6248,73.6248,81,0,22.761,73.6248,63.41033,0,0,0,46.68573,0,0,7.3752,7.00644,94.34867,233.8444,53.69217,0,53.69217,381.4307,90.81665,0.2062174,80.98728,37.34858,81,280.5302
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,32.1993,32.1993,0,0,0,32.1993,178.289,0,0,0,57.40781,33.894,32.1993,0,0,40.6565,282.1674,23.51381,0,23.51381,403.7379,96.12787,0.2061696,35.41923,45.92624,0,339.5752
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,54.83656,0,0,71.97926,0,0,0,0,17.14269,303.3298,17.14269,0,17.14269,420.0009,100,0.2061348,0,57.5834,0,375.3091
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,113.2248,113.2248,44.5248,0,13.53277,113.2248,95.00188,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061348,124.5473,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,47.37086,47.37086,0,0,0,47.37086,231.183,59.6493,0,0,109.5134,49.86407,47.37086,0,0,0,318.7582,0,0,0,420.0009,100,0.2061348,52.10795,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,57.95716,57.95716,0,0,0,57.95716,152.0218,27.09999,0,0,88.10752,61.00753,57.95716,0,0,0,318.7582,0,0,0,420.0009,100,0.2061348,63.75287,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.293852,7.293852,0,0,0,7.293852,1030.512,67.48628,0,0,75.16402,7.67774,7.293852,0,0,0,318.7582,0,0,0,420.0009,100,0.2061348,8.023238,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,124.7844,124.7844,62.06347,0,17.97006,124.7844,52.90887,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.2061348,137.2628,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061348,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,55.02069,55.02069,0,0,0,55.02069,32.60562,0,0,0,17.93984,57.91651,55.02069,0,0,0,318.7582,0,39.97668,-39.97668,377.8617,89.9669,0.2061348,60.52275,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,17.7557,17.7557,0,0,0,17.7557,0,0,0,0,0,18.69022,17.7557,0,0,44.41853,278.7816,0,18.69022,-18.69022,358.1605,85.27614,0.2061348,19.53127,0,0,278.7816
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,48.02691,48.02691,0,0,0,48.02691,0,0,7.105427E-15,0,0,50.55464,48.02691,0,0,65.18543,260.0913,0,50.55464,-50.55464,304.8712,72.58824,0.2061348,52.8296,0,0,260.0913
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.3573,209.5367,0,0,0,304.8712,72.58824,0.2061348,0,0,0,209.5367
