Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.3573,209.5367,0,0,0,304.8712,72.58824,0.2061348,0,0,0,209.5367
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,52.30895,52.30895,0,0,0,52.30895,0,0,7.105427E-15,0,0,55.06206,52.30895,0,0,121.3573,209.5367,0,55.06206,-55.06206,246.8307,58.7691,0.2061348,57.53985,0,0,209.5367
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.5373,154.4746,0,0,0,246.8307,58.7691,0.2061348,0,0,0,154.4746
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,15.5948,15.5948,0,0,0,15.5948,0,0,1.776357E-15,0,0,16.41558,15.5948,0,0,182.5373,154.4746,0,16.41558,-16.41558,229.5272,54.64922,0.2061348,17.15428,0,0,154.4746
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,81.62135,81.62135,81,0,22.761,81.62135,0,0,0,0,0,0.654053,0.6213503,0,0,200.7769,138.0591,0,0.654053,-0.654053,228.8378,54.48507,0.2061348,89.78349,0,81,138.0591
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,78.01005,78.01005,81,0,22.761,78.01005,0,0,0,0,0,0,0,2.989951,2.840454,201.5036,137.405,2.840454,0,2.840454,231.5324,55.12666,0.2061373,85.81105,0,81,137.405
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,53.0464,53.0464,81,0,22.761,53.0464,0,0,0,0,0,0,0,27.9536,26.55592,198.6631,139.9614,26.55592,0,26.55592,256.7256,61.12502,0.2061608,58.35104,0,81,139.9614
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,54.39198,54.39198,81,0,22.761,54.39198,0,0,0,0,0,0,0,26.60802,25.27762,172.1072,163.8617,25.27762,0,25.27762,280.7061,66.83464,0.2061831,59.83117,0,81,163.8617
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.8296,186.6116,68.7,0,68.7,345.8806,82.35236,0.2061877,0,0,81,186.6116
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.51024,25.51024,0,0,0,25.51024,0,0,0,0,0,26.85289,25.51024,0,0,78.12959,248.4416,0,26.85289,-26.85289,317.5752,75.61298,0.2061877,28.06127,0,0,248.4416
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,140.3632,140.3632,81,0,22.761,140.3632,19.77781,0,0,4.69952,27.76077,62.48758,59.3632,0,0,107.9661,221.5887,0,34.72681,-34.72681,280.9699,66.89746,0.2061877,154.3995,22.20862,81,249.3495
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,41.28528,41.28528,81,0,22.761,41.28528,113.0374,0,0,0,46.66779,0,0,39.71472,37.72898,146.5515,186.8619,84.39677,0,84.39677,361.0357,85.96072,0.2061846,45.41381,37.33423,81,233.5297
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,83.77387,83.77387,64.88098,0,18.68289,83.77387,97.93262,0,0,0,82.04195,19.88725,18.89289,0,0,62.1547,262.819,62.1547,0,62.1547,420.0009,100,0.2061819,92.15126,65.63356,81,344.861
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,29.72332,29.72332,0,0,0,29.72332,344.3354,71.0602,0,0,102.3479,31.2877,29.72332,0,0,0,318.7582,0,0,0,420.0009,100,0.2061819,32.69565,81.87832,0,421.1061
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,40.69157,40.69157,0,0,0,40.69157,262.7397,64.07967,0,0,106.9129,42.83323,40.69157,0,0,0,318.7582,0,0,0,420.0009,100,0.2061819,44.76073,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,140.0448,140.0448,71.34475,0,20.31822,140.0448,73.44216,30.5361,0,4.349223,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061819,154.0492,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061819,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,80.45053,80.45053,20.25,0,7.39125,80.45053,95.7969,13.70013,0,0,77.06911,63.36898,60.20053,0,0,0,318.7582,0,0,0,420.0009,100,0.2061819,88.49558,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,10.55108,10.55108,0,0,0,10.55108,618.174,54.11765,0,0,65.22405,11.1064,10.55108,0,0,0,318.7582,0,0,0,420.0009,100,0.2061819,11.60619,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,26.54089,26.54089,0,0,0,26.54089,148.8036,11.55603,0,0,39.4938,27.93778,26.54089,0,0,0,318.7582,0,0,0,420.0009,100,0.2061819,29.19498,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,14.22987,14.22987,0,0,0,14.22987,95.62067,0,0,0,13.6067,14.97881,14.22987,0,0,0,318.7582,0,1.372113,-1.372113,418.5545,99.65563,0.2061819,15.65286,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,73.48744,73.48744,75.09225,0,21.26634,73.48744,0,0,0,0,0,0,0,1.60481,1.52457,1.52457,317.3861,1.52457,0,1.52457,420.0009,100,0.2061833,80.83619,0,81,317.3861
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,99.04842,99.04842,81,0,22.761,99.04842,0,0,0,0,0,18.99834,18.04843,0,0,0,318.7582,0,18.99834,-18.99834,399.9748,95.23191,0.2061833,108.9533,0,81,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.093534,8.093534,0,0,0,8.093534,0,0,0,0,0,8.519508,8.093534,0,0,21.10927,299.7599,0,8.519508,-8.519508,390.9945,93.09373,0.2061833,8.902886,0,0,299.7599
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,10.50227,10.50227,0,0,0,10.50227,0,0,1.776357E-15,0,0,11.05502,10.50227,0,0,30.57539,291.2404,0,11.05502,-11.05502,379.3415,90.31921,0.2061833,11.5525,0,0,291.2404
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,63.59133,63.59133,81,0,22.761,63.59133,0,0,0,0,0,0,0,17.40867,16.53823,42.85875,280.1854,16.53823,0,16.53823,395.031,94.05482,0.2061978,69.95046,0,81,280.1854
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.32051,295.0698,0,0,0,395.031,94.05482,0.2061978,0,0,0,295.0698
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.32051,295.0698,0,0,0,395.031,94.05482,0.2061978,0,0,0,295.0698
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.79256,42.79256,0,0,0,42.79256,0,0,7.105427E-15,0,0,45.0448,42.79256,0,0,26.32051,295.0698,0,45.0448,-45.0448,347.5496,82.74974,0.2061978,47.07182,0,0,295.0698
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,10.8468,10.8468,0,0,0,10.8468,0,0,0,0,0,11.41768,10.8468,0,0,76.37029,250.025,0,11.41768,-11.41768,335.5143,79.8842,0.2061978,11.93148,0,0,250.025
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.0576,28.0576,0,0,0,28.0576,0,0,3.552714E-15,0,0,29.53432,28.0576,0,0,89.0566,238.6073,0,29.53432,-29.53432,304.3824,72.47186,0.2061978,30.86336,0,0,238.6073
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.98151,35.98151,0,0,0,35.98151,0,0,0,0,0,37.87527,35.98151,0,0,121.8725,209.073,0,37.87527,-37.87527,264.4584,62.96616,0.2061978,39.57966,0,0,209.073
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.9561,171.1977,0,0,0,264.4584,62.96616,0.2061978,0,0,0,171.1977
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,18.30586,18.30586,0,0,0,18.30586,0,0,0,0,0,19.26933,18.30586,0,0,163.9561,171.1977,0,19.26933,-19.26933,244.1467,58.13006,0.2061978,20.13645,0,0,171.1977
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,185.3665,151.9284,21.16184,0,21.16184,264.2226,62.91002,0.206155,0,16.92947,0,173.0902
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,15.59694,15.59694,0,0,0,15.59694,106.4495,0,0,0,16.60287,16.41783,15.59694,0,0,164.2047,170.974,0.1850378,0,0.1850378,264.3982,62.95181,0.2061546,17.15664,13.2823,0,187.5769
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,73.22236,73.22236,81,0,22.761,73.22236,57.67104,0,0,0,42.2281,0,0,7.77764,7.388758,164.0196,171.1405,49.61686,0,49.61686,311.4688,74.1591,0.2061864,80.54459,33.78248,81,213.3687
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,102.9957,102.9957,81,0,22.761,102.9957,46.59204,0,0,0,47.98779,23.15333,21.99566,0,0,114.4028,215.7957,24.83445,0,24.83445,335.0289,79.76862,0.2062012,113.2952,38.39023,81,263.7835
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,134.0709,134.0709,81,0,22.761,134.0709,9.773616,0,0,0,13.10358,55.86411,53.07091,0,0,89.56833,238.1467,0,42.76054,-42.76054,289.9553,69.03683,0.2062012,147.478,10.48286,81,251.2503
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,161.1329,149.7,81,0,22.761,149.7,47.23996,0,11.43291,27.5462,70.71822,72.31579,68.7,0,0,137.08,195.3862,0,1.597566,-1.597566,288.2713,68.63589,0.2062012,177.2462,56.57458,81,266.1044
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,81.72073,81.72073,81,0,22.761,81.72073,47.78064,0,0,0,39.04668,0.7586678,0.7207344,0,0,138.8551,193.7886,38.28802,0,38.28802,324.5945,77.28426,0.2062241,89.89281,31.23735,81,232.8353
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,81.40637,81.40637,81,0,22.761,81.40637,42.48563,0,0,0,34.58601,0.4277594,0.4063715,0,0,100.5671,228.2478,34.15825,0,34.15825,356.9999,84.9998,0.2062444,89.54701,27.66881,81,262.8339
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,129.8597,129.8597,81,0,22.761,129.8597,7.691402,0,0,0,9.988031,51.43125,48.85969,0,0,66.40884,258.9903,0,41.44322,-41.44322,313.3149,74.59863,0.2062444,142.8457,7.990425,81,268.9783
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,112.4569,217.547,78.59946,0,78.59946,387.8809,92.35241,0.206229,0,7.919569,81,227.4465
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,23.58619,23.58619,0,0,0,23.58619,9.100161,0,0,0,2.146381,24.82757,23.58619,0,0,33.8574,288.2866,0,22.68119,-22.68119,363.9728,86.66002,0.206229,25.94481,1.717105,0,290.433
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,49.68401,49.68401,0,0,0,49.68401,0,0,7.105427E-15,0,0,52.29896,49.68401,0,0,59.05872,265.6054,0,52.29896,-52.29896,308.8449,73.53435,0.206229,54.65241,0,0,265.6054
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,39.3169,39.3169,0,0,0,39.3169,0,0,7.105427E-15,0,0,41.38622,39.3169,0,0,117.1687,213.3064,0,41.38622,-41.38622,265.22,63.14749,0.206229,43.24859,0,0,213.3064
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.1534,171.9202,0,0,0,265.22,63.14749,0.206229,0,0,0,171.9202
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,160.459,149.7,81,0,22.761,149.7,0,0,10.75903,26.80493,0,72.31579,68.7,0,0,163.1534,171.9202,0,72.31579,-72.31579,188.9924,44.99811,0.206229,176.5049,0,81,171.9202
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,243.5042,99.60442,68.7,0,68.7,254.167,60.51583,0.2062336,0,0,81,99.60442
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.04219,39.04219,81,0,22.761,39.04219,0,0,0,0,0,0,0,41.95781,39.85991,174.8042,161.4344,39.85991,0,39.85991,291.9814,69.51925,0.2062686,42.94641,0,81,161.4344
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,113.461,113.461,81,0,22.761,113.461,0,0,0,0,0,34.16946,32.46099,0,0,134.9443,197.3083,0,34.16946,-34.16946,255.9636,60.9436,0.2062686,124.8071,0,81,197.3083
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,20.23696,20.23696,81,0,22.761,20.23696,0,0,0,0,0,0,0,60.76303,57.72488,172.9104,163.1389,57.72488,0,57.72488,310.7263,73.9823,0.2063192,22.26066,0,81,163.1389
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,115.1855,215.0913,68.7,0,68.7,375.9008,89.50002,0.2063237,0,0,81,215.0913
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.066864,6.066864,0,0,0,6.066864,0,0,0,0,0,6.386173,6.066864,0,0,46.4855,276.9213,0,6.386173,-6.386173,369.1692,87.89725,0.2063237,6.673551,0,0,276.9213
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.58125,270.5351,0,0,0,369.1692,87.89725,0.2063237,0,0,0,270.5351
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,123.1627,123.1627,81,0,22.761,123.1627,0,0,0,0,0,44.38175,42.16267,0,0,53.58125,270.5351,0,44.38175,-44.38175,322.3867,76.75859,0.2063237,135.4789,0,81,270.5351
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,43.80913,43.80913,81,0,22.761,43.80913,0,0,0,0,0,0,0,37.19087,35.33133,102.8943,226.1534,35.33133,0,35.33133,355.905,84.73911,0.2063546,48.19004,0,81,226.1534
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,113.9525,113.9525,81,0,22.761,113.9525,13.79267,0,1.421085E-14,0,15.7171,34.68689,32.95254,0,0,67.56299,257.9515,0,18.96978,-18.96978,335.9091,79.97819,0.2063546,125.3478,12.57368,81,273.6686
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,62.81633,0,18.16053,0,0,0,0,0,28.96501,0,0,62.81633,59.67551,88.64053,238.9818,88.64053,0,88.64053,420.0009,100,0.2062929,0,23.17201,81,267.9468
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,68.35471,68.35471,20.25,0,7.39125,68.35471,75.58912,1.032186,0,0,51.66873,50.63654,48.10472,0,0,0,318.7582,0,0,0,420.0009,100,0.2062929,75.19019,41.33498,81,370.4269
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,77.01897,0,0,77.01897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062929,0,61.61517,0,395.7772
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062929,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062929,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,12.71038,12.71038,0,0,0,12.71038,688.6338,74.14865,0,0,87.528,13.37935,12.71038,0,0,0,318.7582,0,0,0,420.0009,100,0.2062929,13.98142,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,111.2571,111.2571,42.55714,0,13.03496,111.2571,81.40865,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062929,122.3829,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,49.36722,49.36722,0,0,0,49.36722,141.5539,17.91575,0,0,69.88124,51.9655,49.36722,0,0,0,318.7582,0,0,0,420.0009,100,0.2062929,54.30394,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,61.54187,61.54187,0,0,0,61.54187,50.9115,0,0,0,31.33189,64.78091,61.54187,0,0,0,318.7582,0,33.44902,-33.44902,384.7425,91.60516,0.2062929,67.69606,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,128.208,128.208,81,0,22.761,128.208,11.27596,0,0,0,14.45668,49.69264,47.208,0,0,37.16558,285.3092,0,35.23595,-35.23595,347.6005,82.76186,0.2062929,141.0288,11.56534,81,299.7659
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,149.9797,149.7,81,0,22.761,149.7,0,0,0.2796738,15.27764,0,72.31579,68.7,0,0,76.31664,250.0732,0,72.31579,-72.31579,271.373,64.61249,0.2062929,164.9776,0,81,250.0732
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,36.23932,36.23932,81,0,22.761,36.23932,0,0,0,0,0,0,0,44.76068,42.52264,156.6675,177.7575,42.52264,0,42.52264,311.7135,74.21735,0.20633,39.86325,0,81,177.7575
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,44.34786,44.34786,81,0,22.761,44.34786,0,0,0,0,0,0,0,36.65214,34.81953,114.1449,216.0278,34.81953,0,34.81953,344.7462,82.08227,0.2063605,48.78265,0,81,216.0278
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,38.04113,38.04113,0,0,0,38.04113,0,0,7.105427E-15,0,0,40.04329,38.04113,0,0,79.32535,247.3654,0,40.04329,-40.04329,302.5369,72.03245,0.2063605,41.84524,0,0,247.3654
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,28.34764,28.34764,0,0,0,28.34764,0,0,3.552714E-15,0,0,29.83962,28.34764,0,0,123.8179,207.3221,0,29.83962,-29.83962,271.0832,64.54348,0.2063605,31.1824,0,0,207.3221
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,64.5891,64.5891,81,0,22.761,64.5891,0,0,0,0,0,0,0,16.4109,15.59036,156.973,177.4825,15.59036,0,15.59036,285.8735,68.06497,0.2063741,71.048,0,81,177.4825
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,110.7859,110.7859,81,0,22.761,110.7859,0,0,0,0,0,31.3536,29.78592,0,0,141.3827,191.5138,0,31.3536,-31.3536,252.8239,60.19604,0.2063741,121.8645,0,81,191.5138
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,53.57824,53.57824,81,0,22.761,53.57824,0,0,0,0,0,0,0,27.42176,26.05067,176.22,160.1602,26.05067,0,26.05067,277.5377,66.08028,0.2063968,58.93607,0,81,160.1602
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,46.60128,46.60128,81,0,22.761,46.60128,0,0,0,0,0,0,0,34.39872,32.67878,150.1693,183.6058,32.67878,0,32.67878,308.5395,73.46164,0.2064254,51.26141,0,81,183.6058
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,28.54519,28.54519,81,0,22.761,28.54519,0,0,0,0,0,0,0,52.45481,49.83207,117.4906,213.0167,49.83207,0,49.83207,355.8144,84.71754,0.2064688,31.39971,0,81,213.0167
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.65849,257.8656,0,0,0,355.8144,84.71754,0.2064688,0,0,0,257.8656
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,13.76304,13.76304,0,0,0,13.76304,0,0,1.776357E-15,0,0,14.48741,13.76304,0,0,67.65849,257.8656,0,14.48741,-14.48741,340.5433,81.08157,0.2064688,15.13934,0,0,257.8656
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,15.21966,15.21966,0,0,0,15.21966,0,0,1.776357E-15,0,0,16.02069,15.21966,0,0,83.75561,243.3782,0,16.02069,-16.02069,323.656,77.0608,0.2064688,16.74163,0,0,243.3782
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,101.5564,227.3575,13.66081,0,13.66081,336.6158,80.14645,0.2064413,0,10.92865,0,241.0183
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,71.83568,71.83568,81,0,22.761,71.83568,28.84947,0,0,0,20.72421,0,0,9.164322,8.706105,87.89557,239.6522,29.43032,0,29.43032,364.5358,86.79408,0.2064612,79.01925,16.57937,81,260.3764
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,70.45895,70.45895,81,0,22.761,70.45895,39.66636,0,0,0,27.9485,0,0,10.54105,10.014,58.46525,266.1395,37.9625,0,37.9625,400.5502,95.36891,0.2064864,77.50484,22.3588,81,294.088
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,50.83958,50.83958,0,0,0,50.83958,26.97135,0,0,0,13.71212,53.51534,50.83958,0,0,20.50275,300.3058,0,39.80322,-39.80322,358.5939,85.37934,0.2064864,55.92353,10.96969,0,314.0179
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,64.72855,260.5025,59.78931,0,59.78931,415.3151,98.88434,0.2063662,0,47.83144,0,320.2918
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,79.13449,79.13449,45.89169,0,13.8786,79.13449,50.46051,0,0,0,39.93167,34.99242,33.2428,0,0,4.939243,314.3129,4.939243,0,4.939243,420.0009,100,0.2063691,87.04794,31.94533,81,354.2446
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,107.1012,107.1012,78.01075,0,22.00472,107.1012,28.5912,3.552714E-15,0,0,30.62152,30.62152,29.09044,0,0,0,318.7582,0,0,0,420.0009,100,0.2063691,117.8113,24.49722,81,349.3797
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,57.9353,0,0,57.9353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063691,0,46.34824,0,376.6935
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,142.2903,142.2903,81,0,22.761,142.2903,32.39917,0,2.842171E-14,6.81928,46.10086,64.51606,61.29025,0,0,0,318.7582,0,18.4152,-18.4152,400.5895,95.37827,0.2063691,156.5193,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,116.9433,116.9433,81,0,22.761,116.9433,19.39736,7.105427E-15,0,0,22.68392,37.83507,35.94331,0,0,20.46133,300.343,0,15.15115,-15.15115,384.6188,91.57572,0.2063691,128.6376,18.14713,81,323.0269
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,65.10231,65.10231,81,0,22.761,65.10231,8.174458,0,0,0,5.321761,0,0,15.89769,15.10281,37.29594,285.1919,20.42457,0,20.42457,403.9952,96.18916,0.2063854,71.61254,4.257409,81,290.5136
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,89.05862,89.05862,81,0,22.761,89.05862,0,0,0,0,0,8.482757,8.058619,0,0,16.87137,303.574,0,8.482757,-8.482757,395.0536,94.0602,0.2063854,97.96448,0,81,303.574
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.29666,295.0912,0,0,0,395.0536,94.0602,0.2063854,0,0,0,295.0912
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.90601,46.90601,0,0,0,46.90601,0,0,7.105427E-15,0,0,49.37475,46.90601,0,0,26.29666,295.0912,0,49.37475,-49.37475,343.0081,81.66843,0.2063854,51.59661,0,0,295.0912
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,65.28873,65.28873,81,0,22.761,65.28873,0,0,0,0,0,0,0,15.71127,14.92571,81.15749,245.7165,14.92571,0,14.92571,357.1678,85.03979,0.2063984,71.8176,0,81,245.7165
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,20.76021,20.76021,0,0,0,20.76021,0,0,3.552714E-15,0,0,21.85286,20.76021,0,0,66.23178,259.1496,0,21.85286,-21.85286,334.1329,79.5553,0.2063984,22.83623,0,0,259.1496
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,70.79034,70.79034,81,0,22.761,70.79034,0,0,0,0,0,0,0,10.20966,9.699178,90.51273,237.2968,9.699178,0,9.699178,343.3344,81.74612,0.2064069,77.86937,0,81,237.2968
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.81355,246.026,0,0,0,343.3344,81.74612,0.2064069,0,0,0,246.026
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,41.08537,41.08537,0,0,0,41.08537,0,0,7.105427E-15,0,0,43.24775,41.08537,0,0,80.81355,246.026,0,43.24775,-43.24775,297.7472,70.89206,0.2064069,45.1939,0,0,246.026
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,11.71078,11.71078,0,0,0,11.71078,0,0,1.776357E-15,0,0,12.32714,11.71078,0,0,128.8666,202.7783,0,12.32714,-12.32714,284.7533,67.79826,0.2064069,12.88186,0,0,202.7783
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,51.31916,51.31916,0,0,0,51.31916,0,0,7.105427E-15,0,0,54.02017,51.31916,0,0,142.5634,190.4511,0,54.02017,-54.02017,227.811,54.24061,0.2064069,56.45108,0,0,190.4511
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,49.85872,49.85872,0,0,0,49.85872,0,0,7.105427E-15,0,0,52.48286,49.85872,0,0,202.5858,136.431,0,52.48286,-52.48286,172.4892,41.06878,0.2064069,54.84459,0,0,136.431
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,14.37171,14.37171,0,0,0,14.37171,0,0,1.776357E-15,0,0,15.12812,14.37171,0,0,260.9001,83.9481,0,15.12812,-15.12812,156.5428,37.27202,0.2064069,15.80888,0,0,83.9481
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,67.79451,67.79451,81,0,22.761,67.79451,0,0,0,0,0,0,0,13.20549,12.54521,277.7092,68.81998,12.54521,0,12.54521,168.4442,40.10569,0.2064178,74.57397,0,81,68.81998
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.127595,1.127595,73.44338,0,20.84918,1.127595,1176.727,0,0,0,13.26871,0,0,72.31579,68.7,265.1639,80.11067,81.96871,0,81.96871,246.2066,58.6205,0.2063987,1.240354,10.61497,81,93.37939
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,38.19747,38.19747,81,0,22.761,38.19747,73.85797,0,0,0,28.21187,0,0,42.80253,40.66241,183.1952,153.8825,68.87428,0,68.87428,311.5464,74.17758,0.2064265,42.01721,22.5695,81,182.0944
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,63.25969,63.25969,81,0,22.761,63.25969,38.66953,0,0,0,24.46222,0,0,17.74031,16.85329,114.321,215.8694,41.31551,0,41.31551,350.7418,83.50979,0.2064555,69.58566,19.56978,81,240.3316
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.724926,4.724926,0,0,0,4.724926,935.5396,0,0,0,44.20355,4.973606,4.724926,0,0,73.00544,253.0533,39.22994,0,39.22994,387.9586,92.37091,0.2063769,5.197418,35.36284,0,297.2569
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,46.65735,46.65735,0,0,0,46.65735,144.5733,0,0,0,67.45408,49.113,46.65735,0,0,33.77549,288.3603,18.34107,0,18.34107,405.3585,96.51373,0.2063402,51.32309,53.96326,0,355.8144
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,97.60473,97.60473,28.90473,0,9.580895,97.60473,91.34303,1.404894,0,0,89.15511,72.31579,68.7,0,0,15.43442,304.8672,15.43442,0,15.43442,420.0009,100,0.2063093,107.3652,71.32409,81,394.0223
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,94.16643,94.16643,25.46643,0,8.711007,94.16643,79.41832,2.469609,0,0,74.7854,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063093,103.5831,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,70.67866,70.67866,20.25,0,7.39125,70.67866,76.66014,1.09956,0,0,54.18236,53.0828,50.42866,0,0,0,318.7582,0,0,0,420.0009,100,0.2063093,77.74652,43.34589,81,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,40.8485,40.8485,0,0,0,40.8485,138.9879,13.77606,0,0,56.77448,42.99842,40.8485,0,0,0,318.7582,0,0,0,420.0009,100,0.2063093,44.93335,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063093,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063093,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,96.87161,96.87161,81,0,22.761,96.87161,0,0,0,0,0,16.70696,15.87161,0,0,0,318.7582,0,16.70696,-16.70696,402.3902,95.80699,0.2063093,106.5588,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,51.04218,51.04218,0,0,0,51.04218,0,0,7.105427E-15,0,0,53.72861,51.04218,0,0,18.56329,302.0513,0,53.72861,-53.72861,345.7552,82.32251,0.2063093,56.14639,0,0,302.0513
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,83.19984,83.19984,81,0,22.761,83.19984,0,0,0,0,0,2.315622,2.199841,0,0,78.26174,248.3227,0,2.315622,-2.315622,343.3144,81.74135,0.2063093,91.51983,0,81,248.3227
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,50.5705,50.5705,0,0,0,50.5705,0,0,0,0,0,53.23211,50.5705,0,0,80.83466,246.007,0,53.23211,-53.23211,287.2028,68.38148,0.2063093,55.62756,0,0,246.007
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,45.05611,45.05611,0,0,0,45.05611,0,0,7.105427E-15,0,0,47.42749,45.05611,0,0,139.9814,192.7749,0,47.42749,-47.42749,237.2098,56.47842,0.2063093,49.56173,0,0,192.7749
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,17.29996,17.29996,0,0,0,17.29996,0,0,0,0,0,18.21049,17.29996,0,0,192.6786,145.3474,0,18.21049,-18.21049,218.0143,51.90806,0.2063093,19.02996,0,0,145.3474
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,112.3731,112.3731,81,0,22.761,112.3731,0,0,0,0,0,33.02431,31.37309,0,0,212.9125,127.1369,0,33.02431,-33.02431,183.2036,43.61982,0.2063093,123.6104,0,81,127.1369
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,49.61022,49.61022,81,0,22.761,49.61022,0,0,0,0,0,0,0,31.38978,29.82029,249.6062,94.11265,29.82029,0,29.82029,211.4936,50.35552,0.2063352,54.57125,0,81,94.11265
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,49.00264,49.00264,81,0,22.761,49.00264,0,0,0,0,0,0,0,31.99736,30.39749,219.7859,120.9509,30.39749,0,30.39749,240.3312,57.2216,0.2063616,53.9029,0,81,120.9509
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,66.46899,66.46899,81,0,22.761,66.46899,0,0,0,0,0,0,0,14.53101,13.80446,189.3884,148.3087,13.80446,0,13.80446,253.4273,60.33971,0.2063736,73.11588,0,81,148.3087
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,118.1095,118.1095,81,0,22.761,118.1095,0,0,1.421085E-14,0,0,39.06261,37.10948,0,0,175.584,160.7327,0,39.06261,-39.06261,212.2517,50.53601,0.2063736,129.9204,0,81,160.7327
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,68.47813,68.47813,81,0,22.761,68.47813,0,1.776357E-15,0,0,0,0,0,12.52187,11.89577,218.9869,121.6701,11.89577,0,11.89577,223.537,53.22298,0.2063839,75.32594,0,81,121.6701
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,207.0911,132.3763,68.7,0,68.7,288.7115,68.7407,0.2063884,0,0,81,132.3763
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,117.7355,117.7355,81,0,22.761,117.7355,27.90167,0,1.421085E-14,0,32.85016,38.66893,36.73548,0,0,138.3911,194.2063,0,5.818764,-5.818764,282.578,67.28034,0.2063884,129.509,26.28013,81,227.0564
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,145.269,145.269,81,0,22.761,145.269,44.11289,0,0,10.09584,64.08233,67.65152,64.26894,0,0,144.8564,188.3875,0,3.569191,-3.569191,278.8158,66.38457,0.2063884,159.7958,51.26587,81,252.4698
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,95.69661,95.69661,81,0,22.761,95.69661,92.51826,0,0,0,88.53683,15.47011,14.69661,0,0,148.8221,184.8183,73.06672,0,73.06672,348.1329,82.88863,0.2063893,105.2663,70.82947,81,273.3551
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,62.37144,62.37144,0,0,0,62.37144,154.9388,0,0,0,96.63755,65.65414,62.37144,0,0,75.75543,250.5783,30.98341,0,30.98341,377.5264,89.88705,0.2063275,68.60858,77.31004,0,347.2159
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,90.63537,90.63537,54.61903,0,16.08661,90.63537,91.22703,7.105427E-15,0,0,82.68396,37.91193,36.01634,0,0,44.77202,278.4634,44.77202,0,44.77202,420.0009,100,0.206327,99.69891,66.14716,81,361.1474
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,119.784,119.784,51.08395,0,15.19224,119.784,70.46282,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,131.7623,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,25.35563,25.35563,0,0,0,25.35563,355.6364,63.4837,0,0,90.17383,26.69013,25.35563,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,27.89119,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,94.47551,94.47551,32.53271,0,10.49878,94.47551,69.01572,1.421085E-14,0,0,65.20295,65.20295,61.9428,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,103.9231,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,35.27394,35.27394,0,0,0,35.27394,100.0996,0,0,0,35.30909,37.13047,35.27394,0,0,0,318.7582,0,1.821373,-1.821373,418.0809,99.54288,0.206327,38.80134,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,88.9218,88.9218,71.56577,0,20.37414,88.9218,22.82146,0,0,0,20.29325,18.2695,17.35603,0,0,2.023747,316.9369,2.023747,0,2.023747,420.0009,100,0.2063282,97.81397,16.2346,81,337.2301
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,78.015,78.015,78.015,0,22.00579,78.015,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063282,85.8165,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,79.87758,79.87758,79.87758,0,22.47703,79.87758,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063282,87.86533,0,81,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,52.12737,52.12737,0,0,0,52.12737,0,0,7.105427E-15,0,0,54.87092,52.12737,0,0,0,318.7582,0,54.87092,-54.87092,362.1618,86.22883,0.2063282,57.34011,0,0,318.7582
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,79.56717,79.56717,81,0,22.761,79.56717,0,0,0,0,0,0,0,1.43283,1.361188,60.96769,263.8873,1.361188,0,1.361188,363.4532,86.53629,0.2063293,87.52389,0,81,263.8873
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,97.90103,97.90103,81,0,22.761,97.90103,0,0,0,0,0,17.79056,16.90103,0,0,59.6065,265.1124,0,17.79056,-17.79056,344.7003,82.07133,0.2063293,107.6911,0,81,265.1124
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,73.16639,73.16639,81,0,22.761,73.16639,0,0,0,0,0,0,0,7.833612,7.441932,79.37379,247.3218,7.441932,0,7.441932,351.7603,83.75228,0.2063358,80.48302,0,81,247.3218
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.93185,254.0196,0,0,0,351.7603,83.75228,0.2063358,0,0,0,254.0196
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,123.67,123.67,81,0,22.761,123.67,0,0,0,0,0,44.91574,42.66995,0,0,71.93185,254.0196,0,44.91574,-44.91574,304.4149,72.47961,0.2063358,136.0369,0,81,254.0196
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.8382,209.1038,68.7,0,68.7,369.5895,87.99732,0.2063402,0,0,81,209.1038
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,60.53153,60.53153,0,0,0,60.53153,0,0,0,0,0,63.7174,60.53153,0,0,53.13823,270.9338,0,63.7174,-63.7174,302.4254,72.00591,0.2063402,66.58469,0,0,270.9338
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,81.8597,81.8597,81,0,22.761,81.8597,0,0,0,0,0,0.9049411,0.8596941,0,0,123.9353,207.2164,0,0.9049411,-0.9049411,301.4716,71.7788,0.2063402,90.04566,0,81,207.2164
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.36018,36.36018,81,0,22.761,36.36018,0,0,0,0,0,0,0,44.63982,42.40783,124.9408,206.3115,42.40783,0,42.40783,341.7032,81.35773,0.2063769,39.9962,0,81,206.3115
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.533,244.4785,0,0,0,341.7032,81.35773,0.2063769,0,0,0,244.4785
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,112.1552,112.1552,81,0,22.761,112.1552,26.36781,0,0,0,29.57286,32.79492,31.15517,0,0,82.533,244.4785,0,3.222054,-3.222054,338.3068,80.54908,0.2063769,123.3707,23.65829,81,274.0514
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,201.1541,149.7,81,0,22.761,149.7,44.92335,0,51.45412,71.56953,67.25026,72.31579,68.7,0,0,86.11307,241.2565,0,5.065532,-5.065532,332.9673,79.27776,0.2063769,221.2695,53.80021,81,308.5067
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,44.04981,44.04981,47.10882,0,14.18653,44.04981,200.9576,0,0,0,88.52142,0,0,3.059013,2.906063,91.74143,236.1909,91.42748,0,91.42748,419.703,99.92908,0.2062677,48.45479,70.81714,81,324.7123
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,53.33155,53.33155,0,0,0,53.33155,180.8668,40.00664,0,0,96.45907,56.13847,53.33155,0,0,0.3139514,318.4757,0.3139514,0,0.3139514,420.0009,100,0.2062671,58.66471,77.16725,0,414.9347
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,28.15157,28.15157,0,0,0,28.15157,408.5215,85.372,0,0,115.0052,29.63324,28.15157,0,0,0,318.7582,0,0,0,420.0009,100,0.2062671,30.96673,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,135.6361,135.6361,66.93611,0,19.20284,135.6361,92.6371,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062671,149.1997,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,35.88316,35.88316,0,0,0,35.88316,340.1228,84.27507,0,0,122.0468,37.77175,35.88316,0,0,0,318.7582,0,0,0,420.0009,100,0.2062671,39.47148,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,36.39382,36.39382,0,0,0,36.39382,285.7132,65.67267,0,0,103.9819,38.30928,36.39382,0,0,0,318.7582,0,0,0,420.0009,100,0.2062671,40.0332,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,67.80805,67.80805,20.25,0,7.39125,67.80805,119.3591,30.87397,0,0,80.93508,50.0611,47.55805,0,0,0,318.7582,0,0,0,420.0009,100,0.2062671,74.58885,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,40.57779,40.57779,0,0,0,40.57779,122.8017,7.116765,0,0,49.83023,42.71346,40.57779,0,0,0,318.7582,0,0,0,420.0009,100,0.2062671,44.63557,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,64.86094,64.86094,46.61397,0,14.06133,64.86094,29.61311,0,0,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.2062671,71.34704,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,15.14787,15.14787,0,0,0,15.14787,0,0,0,0,0,15.94513,15.14787,0,0,0,318.7582,0,15.94513,-15.94513,403.1932,95.99818,0.2062671,16.66266,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,62.34376,62.34376,0,0,0,62.34376,0,0,7.105427E-15,0,0,65.62501,62.34376,0,0,17.71681,302.8131,0,65.62501,-65.62501,334.0184,79.52802,0.2062671,68.57813,0,0,302.8131
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,35.32566,35.32566,0,0,0,35.32566,0,0,0,0,0,37.1849,35.32566,0,0,90.63349,237.1881,0,37.1849,-37.1849,294.822,70.19558,0.2062671,38.85822,0,0,237.1881
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,116.8713,116.8713,81,0,22.761,116.8713,0,0,1.421085E-14,0,0,37.75925,35.87128,0,0,131.95,200.0032,0,37.75925,-37.75925,255.0203,60.719,0.2062671,128.5584,0,81,200.0032
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,95.22777,95.22777,81,0,22.761,95.22777,0,0,0,0,0,14.9766,14.22777,0,0,173.9048,162.2439,0,14.9766,-14.9766,239.2336,56.96026,0.2062671,104.7505,0,81,162.2439
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,51.64819,51.64819,81,0,22.761,51.64819,0,0,0,0,0,0,0,29.35181,27.88422,190.5454,147.2673,27.88422,0,27.88422,265.6869,63.25865,0.2062912,56.813,0,81,147.2673
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,89.85532,89.85532,81,0,22.761,89.85532,0,0,0,0,0,9.321385,8.855316,0,0,162.6612,172.3631,0,9.321385,-9.321385,255.8613,60.91923,0.2062912,98.84085,0,81,172.3631
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,99.34145,99.34145,81,0,22.761,99.34145,0,0,0,0,0,19.30678,18.34145,0,0,173.0183,163.0417,0,19.30678,-19.30678,235.5101,56.07373,0.2062912,109.2756,0,81,163.0417
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,194.4703,143.735,68.7,0,68.7,300.6847,71.59145,0.2062957,0,0,81,143.735
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,102.0971,102.0971,81,0,22.761,102.0971,0,0,0,0,0,22.20742,21.09705,0,0,125.7703,205.565,0,22.20742,-22.20742,277.276,66.01796,0.2062957,112.3068,0,81,205.565
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.4452,183.3575,68.7,0,68.7,342.4505,81.53568,0.2063001,0,0,81,183.3575
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.96355,33.96355,0,0,0,33.96355,0,0,0,0,0,35.75111,33.96355,0,0,81.7452,245.1875,0,35.75111,-35.75111,304.7656,72.56308,0.2063001,37.35991,0,0,245.1875
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.7171,33.7171,0,0,0,33.7171,0,0,0,0,0,35.49168,33.7171,0,0,121.4687,209.4364,0,35.49168,-35.49168,267.354,63.65559,0.2063001,37.08881,0,0,209.4364
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.954358,4.954358,0,0,0,4.954358,754.5412,0,0,0,37.38267,5.215114,4.954358,0,0,160.9039,173.9447,32.16756,0,32.16756,297.8708,70.92149,0.2062362,5.449794,29.90614,0,211.3274
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,111.1429,111.1429,81,0,22.761,111.1429,63.13127,0,0,0,70.16591,31.72935,30.14288,0,0,128.7363,202.8956,38.43657,0,38.43657,334.335,79.60341,0.2062587,122.2572,56.13273,81,273.0615
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,93.54266,93.54266,81,0,22.761,93.54266,101.0741,0,0,0,94.54741,13.2028,12.54266,0,0,90.29974,237.4885,81.34461,0,81.34461,411.5052,97.97725,0.2062492,102.8969,75.63793,81,332.0359
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,72.81805,72.81805,20.25,0,7.39125,72.81805,159.0105,51.49842,0,0,115.7883,55.3348,52.56806,0,0,8.955123,310.6986,8.955123,0,8.955123,420.0009,100,0.2062314,80.09986,92.63068,81,426.487
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,18.05669,18.05669,0,0,0,18.05669,684.7964,104.6445,0,0,123.6516,19.00704,18.05669,0,0,0,318.7582,0,0,0,420.0009,100,0.2062314,19.86236,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,80.81108,80.81108,20.25,0,7.39125,80.81108,145.7013,53.99432,0,0,117.7428,63.7485,60.56108,0,0,0,318.7582,0,0,0,420.0009,100,0.2062314,88.89219,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,117.133,117.133,48.433,0,14.52155,117.133,92.0659,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062314,128.8463,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062314,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,95.02612,95.02612,29.0566,0,9.619321,95.02612,73.07632,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.2062314,104.5287,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,80.93455,80.93455,46.93929,0,14.14364,80.93455,44.21411,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.2062314,89.028,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,96.44385,96.44385,81,0,22.761,96.44385,16.52772,0,0,0,15.93997,16.25668,15.44385,0,0,0,318.7582,0,0.3167143,-0.3167143,419.667,99.92051,0.2062314,106.0882,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,250.19,149.7,81,0,22.761,149.7,0,0,100.49,125.509,0,72.31579,68.7,0,0,0.3519048,318.4415,0,72.31579,-72.31579,343.4395,81.77113,0.2062314,275.209,0,81,318.4415
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,21.4554,21.4554,0,0,0,21.4554,0,0,3.552714E-15,0,0,22.58463,21.4554,0,0,80.70278,246.1257,0,22.58463,-22.58463,319.6332,76.10298,0.2062314,23.60094,0,0,246.1257
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,57.67641,57.67641,0,0,0,57.67641,0,0,7.105427E-15,0,0,60.71202,57.67641,0,0,105.7968,223.5411,0,60.71202,-60.71202,255.6371,60.86585,0.2062314,63.44406,0,0,223.5411
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,41.66828,41.66828,0,0,0,41.66828,0,0,7.105427E-15,0,0,43.86135,41.66828,0,0,173.2546,162.8291,0,43.86135,-43.86135,209.4032,49.8578,0.2062314,45.83511,0,0,162.8291
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,48.9099,48.9099,0,0,0,48.9099,0,0,7.105427E-15,0,0,51.48411,48.9099,0,0,221.9894,118.9677,0,51.48411,-51.48411,155.1342,36.93663,0.2062314,53.8009,0,0,118.9677
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,38.19821,38.19821,0,0,0,38.19821,0,0,7.105427E-15,0,0,40.20864,38.19821,0,0,279.194,67.48362,0,40.20864,-40.20864,112.7505,26.84531,0.2062314,42.01803,0,0,67.48362
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,41.70498,41.70498,81,0,22.761,41.70498,0,0,0,0,0,0,0,39.29502,37.33027,323.8703,27.27498,37.33027,0,37.33027,148.1651,35.27734,0.2062636,45.87548,0,81,27.27498
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,88.92002,88.92002,81,0,22.761,88.92002,0,0,0,0,0,8.336861,7.920018,0,0,286.54,60.87222,0,8.336861,-8.336861,139.3773,33.18501,0.2062636,97.81202,0,81,60.87222
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,41.389,41.389,81,0,22.761,41.389,0,0,0,0,0,0,0,39.611,37.63046,295.8032,52.53536,37.63046,0,37.63046,175.0767,41.68484,0.206296,45.52789,0,81,52.53536
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,24.6677,24.6677,81,0,22.761,24.6677,0,0,0,0,0,0,0,56.3323,53.51568,258.1727,86.40277,53.51568,0,53.51568,225.8461,53.77278,0.2063421,27.13447,0,81,86.40277
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,204.657,134.5669,68.7,0,68.7,291.0207,69.2905,0.2063465,0,0,81,134.5669
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,59.36801,59.36801,81,0,22.761,59.36801,0,0,0,0,0,0,0,21.63199,20.55039,135.957,196.3969,20.55039,0,20.55039,310.5165,73.93234,0.2063642,65.30481,0,81,196.3969
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,63.90945,63.90945,81,0,22.761,63.90945,0,0,0,0,0,0,0,17.09055,16.23602,115.4067,214.8922,16.23602,0,16.23602,325.9193,77.59968,0.2063782,70.3004,0,81,214.8922
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,43.99505,43.99505,81,0,22.761,43.99505,64.20415,0,0,0,28.24665,0,0,37.00495,35.1547,99.17063,229.5047,63.40135,0,63.40135,386.0671,91.92056,0.2064165,48.39456,22.59732,81,257.7513
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,89.90499,89.90499,79.68899,0,22.42932,89.90499,51.74682,0,0,0,46.52297,10.75369,10.216,0,0,35.76929,286.5659,35.76929,0,35.76929,420.0009,100,0.2064373,98.89549,37.21838,81,333.0888
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,22.79524,22.79524,0,0,0,22.79524,304.4479,45.40464,0,0,69.39964,23.99499,22.79524,0,0,0,318.7582,0,0,0,420.0009,100,0.2064373,25.07477,55.51971,0,388.1579
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,89.29703,89.29703,20.59703,0,7.479048,89.29703,113.1616,28.73413,0,0,101.0499,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064373,98.22673,80.83994,81,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,20.95498,20.95498,0,0,0,20.95498,503.4246,83.43468,0,0,105.4926,22.05788,20.95498,0,0,0,318.7582,0,0,0,420.0009,100,0.2064373,23.05048,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,94.43857,94.43857,25.73857,0,8.779857,94.43857,105.3615,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064373,103.8824,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064373,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,24.20955,24.20955,0,0,0,24.20955,417.924,75.69378,0,0,101.1775,25.48374,24.20955,0,0,0,318.7582,0,0,0,420.0009,100,0.2064373,26.6305,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,66.20329,66.20329,20.25,0,7.39125,66.20329,115.9729,28.40602,0,0,76.7779,48.37189,45.95329,0,0,0,318.7582,0,0,0,420.0009,100,0.2064373,72.82362,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064373,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,33.72853,33.72853,0,0,0,33.72853,60.7779,0,0,0,20.49949,35.50372,33.72853,0,0,0,318.7582,0,15.00422,-15.00422,404.185,96.23433,0.2064373,37.10139,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,100.1778,100.1778,81,0,22.761,100.1778,0,0,0,0,0,20.18716,19.17781,0,0,16.67136,303.754,0,20.18716,-20.18716,382.9059,91.16788,0.2064373,110.1956,0,81,303.754
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,142.56,142.56,81,0,22.761,142.56,0,0,0,7.115959,0,64.79996,61.55996,0,0,39.10154,283.5668,0,64.79996,-64.79996,314.6007,74.90478,0.2064373,156.816,0,81,283.5668
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.01027,32.01027,81,0,22.761,32.01027,0,0,0,0,0,0,0,48.98973,46.54025,111.1015,218.7669,46.54025,0,46.54025,358.7527,85.41713,0.2064772,35.21129,0,81,218.7669
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.56126,260.6531,0,0,0,358.7527,85.41713,0.2064772,0,0,0,260.6531
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,57.49954,57.49954,0,0,0,57.49954,0,0,7.105427E-15,0,0,60.52583,57.49954,0,0,64.56126,260.6531,0,60.52583,-60.52583,294.9528,70.22672,0.2064772,63.24949,0,0,260.6531
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,70.43929,70.43929,81,0,22.761,70.43929,0,0,0,0,0,0,0,10.56071,10.03267,131.8122,200.1273,10.03267,0,10.03267,304.4707,72.49287,0.2064858,77.48322,0,81,200.1273
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,61.80215,61.80215,81,0,22.761,61.80215,0,0,0,0,0,0,0,19.19785,18.23795,121.7795,209.1567,18.23795,0,18.23795,321.7727,76.6124,0.2065014,67.98237,0,81,209.1567
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,103.6582,103.6582,81,0,22.761,103.6582,0,0,0,0,0,23.85076,22.65822,0,0,103.5415,225.5708,0,23.85076,-23.85076,296.6318,70.62647,0.2065014,114.024,0,81,225.5708
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.0424,201.7201,68.7,0,68.7,361.8063,86.1442,0.2065057,0,0,81,201.7201
