Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,61.7124,61.7124,0,0,0,61.7124,0,0,7.105427E-15,0,0,64.96043,61.7124,0,0,61.3424,263.5501,0,64.96043,-64.96043,293.332,69.84082,0.2065057,67.88364,0,0,263.5501
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,17.59493,17.59493,0,0,0,17.59493,0,0,3.552714E-15,0,0,18.52098,17.59493,0,0,133.5206,198.5896,0,18.52098,-18.52098,273.8092,65.19254,0.2065057,19.35442,0,0,198.5896
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,14.50315,14.50315,0,0,0,14.50315,0,0,1.776357E-15,0,0,15.26647,14.50315,0,0,154.0995,180.0687,0,15.26647,-15.26647,257.7169,61.36105,0.2065057,15.95346,0,0,180.0687
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,69.6684,69.6684,81,0,22.761,69.6684,0,-1.776357E-15,0,0,0,0,0,11.33159,10.76501,171.0623,164.8022,10.76501,0,10.76501,267.9295,63.79261,0.206515,76.63525,0,81,164.8022
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,92.29192,92.29192,81,0,22.761,92.29192,26.16175,0,0,0,24.14518,11.88623,11.29192,0,0,160.2972,174.4907,12.25895,0,12.25895,279.5594,66.56162,0.2065221,101.5211,19.31614,81,198.6359
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,47.72183,47.72183,81,0,22.761,47.72183,92.38612,0,0,0,44.08835,0,0,33.27817,31.61426,148.0383,185.5238,75.70261,0,75.70261,351.3772,83.66106,0.2065359,52.49401,35.27068,81,229.6121
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,42.08247,42.08247,0,0,0,42.08247,191.9863,0,0,0,80.79258,44.29734,42.08247,0,0,72.33569,253.6561,36.49524,0,36.49524,385.9996,91.90449,0.2064638,46.29071,64.63406,0,334.4487
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,54.77719,54.77719,0,0,0,54.77719,118.0618,0,0,0,64.67094,57.66019,54.77719,0,0,35.84045,286.5018,7.010752,0,7.010752,392.6506,93.48804,0.2064499,60.25491,51.73676,0,351.1728
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,13.08338,13.08338,0,0,0,13.08338,740.6773,54.30393,0,0,96.9056,13.77198,13.08338,0,0,28.8297,292.8115,28.8297,0,28.8297,420.0009,100,0.206393,14.39171,77.52448,0,389.7171
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,90.90351,90.90351,22.20351,0,7.885489,90.90351,103.3915,21.67069,0,0,93.98648,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206393,99.99387,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,58.46774,58.46774,0,0,0,58.46774,183.1751,45.55336,0,0,107.0983,61.54499,58.46774,0,0,0,318.7582,0,0,0,420.0009,100,0.206393,64.31451,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,47.1767,47.1767,0,0,0,47.1767,198.2691,43.87715,0,0,93.53683,49.65969,47.1767,0,0,0,318.7582,0,0,0,420.0009,100,0.206393,51.89437,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,83.47481,83.47481,20.25,0,7.39125,83.47481,97.34494,14.70608,0,0,81.25851,66.55243,63.22481,0,0,0,318.7582,0,0,0,420.0009,100,0.206393,91.82229,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,46.91397,46.91397,0,0,0,46.91397,117.3004,5.647152,0,0,55.03028,49.38313,46.91397,0,0,0,318.7582,0,0,0,420.0009,100,0.206393,51.60537,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,29.21171,29.21171,0,0,0,29.21171,57.61687,0,0,0,16.83087,30.74916,29.21171,0,0,0,318.7582,0,13.91829,-13.91829,405.3297,96.50687,0.206393,32.13288,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,41.70798,41.70798,0,0,0,41.70798,0,0,7.105427E-15,0,0,43.90314,41.70798,0,0,15.46477,304.8399,0,43.90314,-43.90314,359.0517,85.48833,0.206393,45.87878,0,0,304.8399
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,154.8881,149.7,81,0,22.761,149.7,0,0,5.188093,20.6769,0,72.31579,68.7,0,0,64.24604,260.9368,0,72.31579,-72.31579,282.8242,67.33895,0.206393,170.3769,0,81,260.9368
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,119.2869,119.2869,81,0,22.761,119.2869,0,0,0,0,0,40.30202,38.28692,0,0,144.5969,188.621,0,40.30202,-40.30202,240.3421,57.22419,0.206393,131.2156,0,81,188.621
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,29.67271,29.67271,81,0,22.761,29.67271,0,0,0,0,0,0,0,51.32729,48.76093,189.3769,148.319,48.76093,0,48.76093,286.6008,68.23814,0.2064347,32.63998,0,81,148.319
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.50369,45.50369,81,0,22.761,45.50369,0,0,0,0,0,0,0,35.49631,33.72149,140.616,192.2038,33.72149,0,33.72149,318.5918,75.85503,0.2064636,50.05406,0,81,192.2038
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,68.74437,68.74437,81,0,22.761,68.74437,0,0,0,0,0,0,0,12.25563,11.64285,106.8945,222.5532,11.64285,0,11.64285,329.6372,78.48489,0.2064735,75.61881,0,81,222.5532
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,99.76247,99.76247,81,0,22.761,99.76247,0,0,0,0,0,19.74998,18.76248,0,0,95.25168,233.0317,0,19.74998,-19.74998,308.8189,73.52815,0.2064735,109.7387,0,81,233.0317
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,20.55035,20.55035,81,0,22.761,20.55035,0,0,0,0,0,0,0,60.44965,57.42717,117.1961,213.2817,57.42717,0,57.42717,363.2991,86.4996,0.2065226,22.60538,0,81,213.2817
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.76892,264.9662,0,0,0,363.2991,86.4996,0.2065226,0,0,0,264.9662
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,106.0704,106.0704,81,0,22.761,106.0704,0,0,0,0,0,26.38985,25.07036,0,0,59.76892,264.9662,0,26.38985,-26.38985,335.4817,79.87644,0.2065226,116.6774,0,81,264.9662
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,71.15441,71.15441,81,0,22.761,71.15441,0,0,0,0,0,0,0,9.845591,9.353312,89.09098,238.5763,9.353312,0,9.353312,344.355,81.98914,0.2065305,78.26985,0,81,238.5763
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,50.67296,50.67296,0,0,0,50.67296,0,0,0,0,0,53.33995,50.67296,0,0,79.73767,246.9943,0,53.33995,-53.33995,288.1298,68.6022,0.2065305,55.74025,0,0,246.9943
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,101.9283,101.9283,81,0,22.761,101.9283,0,0,0,0,0,22.02978,20.92829,0,0,139.0043,193.6544,0,22.02978,-22.02978,264.9084,63.0733,0.2065305,112.1211,0,81,193.6544
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,106.1268,106.1268,81,0,22.761,106.1268,4.39065,0,0,0,4.659654,26.44922,25.12676,0,0,163.4818,171.6246,0,21.78957,-21.78957,241.9402,57.60468,0.2065305,116.7394,3.727723,81,176.2842
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,58.02029,58.02029,81,0,22.761,58.02029,36.19503,0,0,0,21.00047,0,0,22.9797,21.83072,187.6924,149.835,42.83118,0,42.83118,282.5734,67.27924,0.2065613,63.82232,16.80037,81,170.8355
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,0,37.81013,0,0,72.31579,68.7,144.8613,188.3831,106.5101,0,106.5101,383.6178,91.33738,0.2064911,0,30.2481,81,226.1932
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,109.3898,109.3898,81,0,22.761,109.3898,41.19112,0,0,0,45.05889,29.88403,28.38983,0,0,38.35113,284.2422,15.17486,0,15.17486,398.0139,94.76502,0.2064998,120.3288,36.04711,81,329.3011
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,75.18075,75.18075,33.08047,0,10.63736,75.18075,89.77345,0,0,0,67.49235,44.31607,42.10027,0,0,23.17627,297.8996,23.17627,0,23.17627,420.0009,100,0.2064886,82.69882,53.99387,81,365.3919
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064886,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,50.66649,50.66649,0,0,0,50.66649,118.1636,6.536199,0,0,59.86934,53.33315,50.66649,0,0,0,318.7582,0,0,0,420.0009,100,0.2064886,55.73314,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,88.50587,88.50587,22.32619,0,7.916525,88.50587,78.70984,0,0,0,69.66283,69.66283,66.17968,0,0,0,318.7582,0,0,0,420.0009,100,0.2064886,97.35645,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,79.7077,79.7077,34.20403,0,10.92162,79.7077,60.0928,0,1.421085E-14,0,47.89859,47.89859,45.50366,0,0,0,318.7582,0,0,0,420.0009,100,0.2064886,87.67846,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,95.48344,95.48344,62.99504,0,18.20574,95.48344,35.81597,0,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.2064886,105.0318,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,158.8116,149.7,81,0,22.761,149.7,8.548205,0,9.111619,24.99278,12.79666,72.31579,68.7,0,0,0,318.7582,0,59.51913,-59.51913,357.2622,85.06225,0.2064886,174.6928,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,149.2848,149.2848,81,0,22.761,149.2848,0,0,2.842171E-14,14.51332,0,71.87878,68.28484,0,0,66.13236,259.2391,0,71.87878,-71.87878,281.4953,67.02255,0.2064886,164.2133,0,81,259.2391
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,204.1626,149.7,81,0,22.761,149.7,0,0,54.46264,74.87891,0,72.31579,68.7,0,0,145.9977,187.3603,0,72.31579,-72.31579,205.2677,48.87318,0.2064886,224.5789,0,81,187.3603
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,52.42801,52.42801,81,0,22.761,52.42801,0,0,0,0,0,0,0,28.57199,27.14339,226.3486,115.0445,27.14339,0,27.14339,231.0182,55.00423,0.2065117,57.67081,0,81,115.0445
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,65.61468,65.61468,81,0,22.761,65.61468,0,0,0,0,0,0,0,15.38532,14.61605,199.2052,139.4736,14.61605,0,14.61605,244.8842,58.30565,0.2065242,72.17615,0,81,139.4736
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,78.78733,78.78733,81,0,22.761,78.78733,0,0,0,0,0,0,0,2.21267,2.102036,184.5891,152.628,2.102036,0,2.102036,246.8784,58.78046,0.206526,86.66606,0,81,152.628
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,28.51427,28.51427,81,0,22.761,28.51427,0,0,0,0,0,0,0,52.48573,49.86144,182.4871,154.5199,49.86144,0,49.86144,294.1811,70.04298,0.2065684,31.3657,0,81,154.5199
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,22.62751,22.62751,81,0,22.761,22.62751,0,0,0,0,0,0,0,58.37249,55.45386,132.6256,199.3952,55.45386,0,55.45386,346.7893,82.56871,0.2066156,24.89027,0,81,199.3952
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.17177,249.3036,0,0,0,346.7893,82.56871,0.2066156,0,0,0,249.3036
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,27.2576,27.2576,0,0,0,27.2576,0,0,3.552714E-15,0,0,28.69221,27.2576,0,0,77.17177,249.3036,0,28.69221,-28.69221,316.545,75.36771,0.2066156,29.98336,0,0,249.3036
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.052,220.6114,0,0,0,316.545,75.36771,0.2066156,0,0,0,220.6114
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.04352,25.04352,0,0,0,25.04352,0,0,3.552714E-15,0,0,26.3616,25.04352,0,0,109.052,220.6114,0,26.3616,-26.3616,288.7574,68.75164,0.2066156,27.54787,0,0,220.6114
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.3427,194.2498,0,0,0,288.7574,68.75164,0.2066156,0,0,0,194.2498
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,68.76402,68.76402,81,0,22.761,68.76402,0,0,0,0,0,0,0,12.23599,11.62419,138.3427,194.2498,11.62419,0,11.62419,299.7851,71.37727,0.2066254,75.64041,0,81,194.2498
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,76.23508,76.23508,81,0,22.761,76.23508,22.74839,0,0,0,17.34225,0,0,4.764924,4.526677,126.7185,204.7116,21.86893,0,21.86893,320.5318,76.31695,0.2066392,83.85858,13.8738,81,222.0538
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,63.58366,63.58366,81,0,22.761,63.58366,82.73645,0,0,0,52.60687,0,0,17.41634,16.54552,104.8495,224.3936,69.15239,0,69.15239,386.1355,91.93685,0.2066658,69.94203,42.08549,81,277.0005
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,34.11646,34.11646,0,0,0,34.11646,247.8287,12.94114,0,0,84.55035,35.91206,34.11646,0,0,35.69716,286.6308,35.69716,0,35.69716,420.0009,100,0.2065956,37.5281,67.64029,0,371.1811
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,43.40077,43.40077,0,0,0,43.40077,218.5635,49.17322,0,0,94.85825,45.68502,43.40077,0,0,0,318.7582,0,0,0,420.0009,100,0.2065956,47.74085,75.8866,0,413.6165
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065956,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,96.43227,96.43227,27.73226,0,9.284263,96.43227,84.20097,8.881105,0,0,81.19689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065956,106.0755,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065956,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,68.12387,68.12387,20.25,0,7.39125,68.12387,137.7251,43.43009,0,0,93.82364,50.39355,47.87387,0,0,0,318.7582,0,0,0,420.0009,100,0.2065956,74.93626,75.05891,81,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3808099,0.3808099,0,0,0,0.3808099,18813.26,71.2419,0,0,71.64275,0.4008525,0.3808099,0,0,0,318.7582,0,0,0,420.0009,100,0.2065956,0.4188909,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,40.97603,40.97603,0,0,0,40.97603,78.75269,0,0,0,32.26973,43.13266,40.97603,0,0,0,318.7582,0,10.86294,-10.86294,408.5503,97.27369,0.2065956,45.07364,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,2.781249,0,0,14.85118,0,0,0,0,12.06993,307.8953,12.06993,0,12.06993,420.0009,100,0.2065719,0,11.88094,0,322.7465
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,29.67513,29.67513,0,0,0,29.67513,0,0,3.552714E-15,0,0,31.23698,29.67513,0,0,0,318.7582,0,31.23698,-31.23698,387.0742,92.16033,0.2065719,32.64264,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.70776,287.5212,0,0,0,387.0742,92.16033,0.2065719,0,0,0,287.5212
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,48.63126,48.63126,0,0,0,48.63126,0,0,7.105427E-15,0,0,51.1908,48.63126,0,0,34.70776,287.5212,0,51.1908,-51.1908,333.1143,79.31277,0.2065719,53.49438,0,0,287.5212
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,72.38544,72.38544,81,0,22.761,72.38544,0,0,0,0,0,0,0,8.614556,8.183828,91.58642,236.3304,8.183828,0,8.183828,340.8782,81.16132,0.2065789,79.62399,0,81,236.3304
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.57443,39.57443,0,0,0,39.57443,0,0,7.105427E-15,0,0,41.6573,39.57443,0,0,83.4026,243.6959,0,41.6573,-41.6573,296.9676,70.70642,0.2065789,43.53188,0,0,243.6959
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,23.47362,23.47362,0,0,0,23.47362,0,0,3.552714E-15,0,0,24.70907,23.47362,0,0,129.6885,202.0386,0,24.70907,-24.70907,270.9219,64.50509,0.2065789,25.82098,0,0,202.0386
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.5622,25.5622,0,0,0,25.5622,0,0,3.552714E-15,0,0,26.90758,25.5622,0,0,157.143,177.3295,0,26.90758,-26.90758,242.5588,57.75198,0.2065789,28.11842,0,0,177.3295
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,19.4021,19.4021,0,0,0,19.4021,0,0,0,0,0,20.42326,19.4021,0,0,187.0403,150.422,0,20.42326,-20.42326,221.0308,52.62628,0.2065789,21.34231,0,0,150.422
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,98.45405,98.45405,81,0,22.761,98.45405,0,0,0,0,0,18.37268,17.45405,0,0,209.7328,129.9987,0,18.37268,-18.37268,201.6643,48.01522,0.2065789,108.2995,0,81,129.9987
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,80.42034,80.42034,81,0,22.761,80.42034,0,0,0,0,0,0,0,0.5796595,0.5506765,230.1469,111.626,0.5506765,0,0.5506765,202.1867,48.1396,0.2065793,88.46237,0,81,111.626
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,229.5962,112.1216,68.7,0,68.7,267.3613,63.65732,0.2065836,0,0,81,112.1216
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.8962,173.9516,68.7,0,68.7,332.5358,79.17503,0.2065878,0,0,81,173.9516
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.46601,19.46601,81,0,22.761,19.46601,0,0,0,0,0,0,0,61.53399,58.45729,92.19624,235.7816,58.45729,0,58.45729,387.9933,92.37917,0.2066352,21.41261,0,81,235.7816
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,208.8378,149.7,81,0,22.761,149.7,6.207921,0,59.13778,80.02156,9.293258,72.31579,68.7,0,0,33.73895,288.3932,0,63.02253,-63.02253,321.5617,76.56215,0.2066352,229.7216,7.434606,81,297.6864
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,103.764,225.3706,96.61336,0,96.61336,413.2172,98.38484,0.2065847,0,22.33069,81,253.284
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.121834,1.121834,0,0,0,1.121834,2455.841,19.21897,0,0,27.55047,1.180878,1.121834,0,0,7.150623,312.3227,7.150623,0,7.150623,420.0009,100,0.2065707,1.234018,22.04038,0,339.8731
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,96.7917,96.7917,62.91222,0,18.18479,96.7917,36.8447,0,0,0,35.66262,35.66262,33.87949,0,0,0,318.7582,0,0,0,420.0009,100,0.2065707,106.4709,28.53009,81,354.4208
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,17.81273,17.81273,0,0,0,17.81273,406.915,53.73243,0,0,72.48267,18.75024,17.81273,0,0,0,318.7582,0,0,0,420.0009,100,0.2065707,19.594,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,41.33229,41.33229,0,0,0,41.33229,163.3468,24.00732,0,0,67.515,43.50768,41.33229,0,0,0,318.7582,0,0,0,420.0009,100,0.2065707,45.46552,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,53.43825,53.43825,0,0,0,53.43825,188.694,44.58401,0,0,100.8348,56.25079,53.43825,0,0,0,318.7582,0,0,0,420.0009,100,0.2065707,58.78207,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065707,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,19.42343,19.42343,0,0,0,19.42343,393.9739,56.07752,0,0,76.52324,20.44571,19.42343,0,0,0,318.7582,0,0,0,420.0009,100,0.2065707,21.36577,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,41.60763,41.60763,0,0,0,41.60763,121.0961,6.587723,0,0,50.38523,43.79751,41.60763,0,0,0,318.7582,0,0,0,420.0009,100,0.2065707,45.76839,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065707,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,31.72427,31.72427,0,0,0,31.72427,0,0,7.105427E-15,0,0,33.39397,31.72427,0,0,0,318.7582,0,33.39397,-33.39397,384.8005,91.61899,0.2065707,34.8967,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,124.1985,124.1985,81,0,22.761,124.1985,0,0,0,0,0,45.47213,43.19852,0,0,37.10441,285.3643,0,45.47213,-45.47213,336.8687,80.20667,0.2065707,136.6184,0,81,285.3643
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.62901,239.8921,0,0,0,336.8687,80.20667,0.2065707,0,0,0,239.8921
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,51.89518,51.89518,0,0,0,51.89518,0,0,7.105427E-15,0,0,54.62651,51.89518,0,0,87.62901,239.8921,0,54.62651,-54.62651,279.2873,66.49683,0.2065707,57.0847,0,0,239.8921
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.47546,43.47546,0,0,0,43.47546,0,0,7.105427E-15,0,0,45.76365,43.47546,0,0,148.3251,185.2656,0,45.76365,-45.76365,231.0482,55.01136,0.2065707,47.82301,0,0,185.2656
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.1736,139.502,0,0,0,231.0482,55.01136,0.2065707,0,0,0,139.502
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,85.92661,85.92661,81,0,22.761,85.92661,0,0,0,0,0,5.185907,4.926612,0,0,199.1736,139.502,0,5.185907,-5.185907,225.5817,53.70983,0.2065707,94.51927,0,81,139.502
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,88.19715,88.19715,81,0,22.761,88.19715,0,0,0,0,0,7.575948,7.197151,0,0,204.9357,134.3161,0,7.575948,-7.575948,217.596,51.80846,0.2065707,97.01687,0,81,134.3161
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,83.11062,83.11062,81,0,22.761,83.11062,0,0,0,0,0,2.221706,2.110621,0,0,213.3535,126.7401,0,2.221706,-2.221706,215.2541,51.25087,0.2065707,91.42168,0,81,126.7401
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,215.822,124.5184,68.7,0,68.7,280.4286,66.76859,0.2065749,0,0,81,124.5184
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.122,186.3484,68.7,0,68.7,345.6032,82.28631,0.2065791,0,0,81,186.3484
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,143.5541,143.5541,81,0,22.761,143.5541,0,0,0,8.209502,0,65.84641,62.55409,0,0,78.42201,248.1784,0,65.84641,-65.84641,276.195,65.76057,0.2065791,157.9095,0,81,248.1784
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.94676,22.94676,81,0,22.761,22.94676,0,0,0,0,0,0,0,58.05324,55.15058,151.5847,182.332,55.15058,0,55.15058,328.5154,78.2178,0.2066257,25.24143,0,81,182.332
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,69.0214,0,19.73042,0,0,0,0,0,30.86378,0,0,69.0214,65.57034,96.43412,231.9675,96.43412,0,96.43412,420.0009,100,0.206567,0,24.69103,81,262.8313
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.071389,8.071389,0,0,0,8.071389,636.6115,42.8872,0,0,51.38339,8.4962,8.071389,0,0,0,318.7582,0,0,0,420.0009,100,0.206567,8.878529,41.10672,0,370.1416
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,19.87483,19.87483,0,0,0,19.87483,473.7623,73.23858,0,0,94.15946,20.92088,19.87483,0,0,0,318.7582,0,0,0,420.0009,100,0.206567,21.86232,75.32757,0,412.9177
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,110.793,110.793,42.093,0,12.91753,110.793,92.41359,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206567,121.8723,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206567,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,29.6003,29.6003,0,0,0,29.6003,207.8684,30.37144,0,0,61.52965,31.15821,29.6003,0,0,0,318.7582,0,0,0,420.0009,100,0.206567,32.56033,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,56.13444,56.13444,0,0,0,56.13444,120.291,8.435808,0,0,67.52469,59.08888,56.13444,0,0,0,318.7582,0,0,0,420.0009,100,0.206567,61.74788,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,25.04655,25.04655,0,0,0,25.04655,289.1188,46.0495,0,0,72.41428,26.36479,25.04655,0,0,0,318.7582,0,0,0,420.0009,100,0.206567,27.55121,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,157.2082,149.7,81,0,22.761,149.7,34.12835,0,7.508217,23.22904,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.206567,172.929,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,14.14015,14.14015,0,0,0,14.14015,158.4935,0,0,0,22.41122,14.88437,14.14015,0,0,23.58405,297.5326,7.526847,0,7.526847,404.7676,96.37305,0.2065523,15.55417,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,55.45113,55.45113,0,0,0,55.45113,31.87717,0,0,0,17.67625,58.36961,55.45113,0,0,16.0572,304.3067,0,40.69336,-40.69336,361.8731,86.16008,0.2065523,60.99624,14.141,0,321.983
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,100.2535,100.2535,81,0,22.761,100.2535,0,0,0,0,0,20.26689,19.25355,0,0,61.27205,263.6134,0,20.26689,-20.26689,340.5099,81.07362,0.2065523,110.2789,0,81,263.6134
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,63.55446,63.55446,81,0,22.761,63.55446,0,0,0,0,0,0,0,17.44554,16.57326,83.79082,243.3465,16.57326,0,16.57326,356.2327,84.81713,0.2065663,69.9099,0,81,243.3465
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,21.39999,21.39999,0,0,0,21.39999,0,0,0,0,0,22.52631,21.39999,0,0,67.21755,258.2624,0,22.52631,-22.52631,332.4879,79.16362,0.2065663,23.53999,0,0,258.2624
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,60.16625,60.16625,0,0,0,60.16625,0,0,7.105427E-15,0,0,63.33289,60.16625,0,0,92.24679,235.7361,0,63.33289,-63.33289,265.7291,63.26871,0.2065663,66.18288,0,0,235.7361
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,59.34595,59.34595,0,0,0,59.34595,0,0,7.105427E-15,0,0,62.46942,59.34595,0,0,162.6167,172.4032,0,62.46942,-62.46942,199.8806,47.59052,0.2065663,65.28054,0,0,172.4032
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,59.51588,59.51588,0,0,0,59.51588,0,0,7.105427E-15,0,0,62.64829,59.51588,0,0,232.0271,109.9338,0,62.64829,-62.64829,133.8435,31.86743,0.2065663,65.46747,0,0,109.9338
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.6364,47.28551,0,0,0,133.8435,31.86743,0.2065663,0,0,0,47.28551
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,103.9736,103.9736,81,0,22.761,103.9736,0,0,0,0,0,24.1827,22.97356,0,0,301.6364,47.28551,0,24.1827,-24.1827,108.3527,25.7982,0.2065663,114.3709,0,81,47.28551
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,10.48737,10.48737,81,0,22.761,10.48737,0,0,0,0,0,0,0,70.51263,66.987,328.506,23.10281,66.987,0,66.987,171.9021,40.92899,0.2065969,11.53611,0,81,23.10281
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.718187,6.718187,79.03397,0,22.2636,6.718187,0,0,0,0,0,0,0,72.31579,68.7,261.519,83.39111,68.7,0,68.7,237.0767,56.44671,0.2066189,7.390006,0,81,83.39111
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,98.68142,98.68142,81,0,22.761,98.68142,0,0,0,0,0,18.61202,17.68142,0,0,192.819,145.2211,0,18.61202,-18.61202,217.4579,51.77558,0.2066189,108.5496,0,81,145.2211
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.03527,10.03527,81,0,22.761,10.03527,0,0,0,0,0,0,0,70.96473,67.4165,213.499,126.6091,67.4165,0,67.4165,281.4148,67.00338,0.2066486,11.0388,0,81,126.6091
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.0825,187.2839,68.7,0,68.7,346.5893,82.5211,0.2066527,0,0,81,187.2839
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,82.64533,82.64533,81,0,22.761,82.64533,18.58639,0,0,0,15.36078,1.731931,1.645334,0,0,77.38255,249.1139,13.62885,0,13.62885,359.5188,85.59954,0.2066605,90.90987,12.28863,81,264.4747
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,75.13869,75.13869,81,0,22.761,75.13869,20.85179,-8.881784E-16,0,0,15.66776,0,0,5.861315,5.56825,63.75369,261.3799,21.23601,0,21.23601,379.665,90.39626,0.2066741,82.65255,12.53421,81,277.0477
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,42.51768,280.4923,19.10761,0,19.10761,397.7921,94.71222,0.2066369,0,15.28609,0,299.5999
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,67.23386,67.23386,66.11153,0,18.99422,67.23386,36.576,0,0,0,24.59145,1.181387,1.122317,0,0,23.41007,297.6892,23.41007,0,23.41007,420.0009,100,0.2066502,73.95724,19.67316,81,322.2806
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,94.40839,94.40839,34.88517,0,11.09395,94.40839,66.36701,0,0,0,62.65602,62.65602,59.52322,0,0,0,318.7582,0,0,0,420.0009,100,0.2066502,103.8492,50.12482,81,381.4142
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,17.19635,17.19635,0,0,0,17.19635,385.2199,48.14234,0,0,66.24376,18.10142,17.19635,0,0,0,318.7582,0,0,0,420.0009,100,0.2066502,18.91599,52.99501,0,385.002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,148.6927,148.6927,81,0,22.761,148.6927,34.22043,0,0,13.86197,50.88329,71.25548,67.6927,0,0,0,318.7582,0,20.37219,-20.37219,398.5267,94.88711,0.2066502,163.562,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,92.01598,92.01598,23.9968,0,8.33919,92.01598,102.4115,1.421085E-14,0,0,94.23491,71.59914,68.01918,0,0,22.63577,298.386,22.63577,0,22.63577,420.0009,100,0.206608,101.2176,75.38792,81,392.6209
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,66.18337,66.18337,29.59634,0,9.755874,66.18337,58.19085,0,0,0,38.51266,38.51266,36.58703,0,0,0,318.7582,0,0,0,420.0009,100,0.206608,72.8017,30.81013,81,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,45.52225,45.52225,0,0,0,45.52225,74.62888,0,7.105427E-15,0,33.97274,47.91815,45.52225,0,0,0,318.7582,0,13.94541,-13.94541,405.3011,96.50007,0.206608,50.07447,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,51.54076,51.54076,0,0,0,51.54076,25.49854,0,0,0,13.14214,54.25343,51.54076,0,0,15.4949,304.8128,0,41.11129,-41.11129,361.966,86.18221,0.206608,56.69483,10.51371,0,317.955
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,128.6259,128.6259,81,0,22.761,128.6259,0,0,0,0,0,50.13255,47.62593,0,0,61.17411,263.7015,0,50.13255,-50.13255,309.1216,73.60024,0.206608,141.4885,0,81,263.7015
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.43766,33.43766,81,0,22.761,33.43766,0,0,0,0,0,0,0,47.56234,45.18423,116.8769,213.569,45.18423,0,45.18423,351.9872,83.8063,0.2066459,36.78142,0,81,213.569
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,122.7934,122.7934,81,0,22.761,122.7934,0,0,0,0,0,43.99304,41.79339,0,0,71.69272,254.2348,0,43.99304,-43.99304,305.6144,72.76519,0.2066459,135.0727,0,81,254.2348
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.534604,5.534604,77.8504,0,21.96415,5.534604,0,0,0,0,0,0,0,72.31579,68.7,120.5739,210.2417,68.7,0,68.7,370.789,88.28291,0.2066647,6.088065,0,81,210.2417
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.15341,26.15341,0,0,0,26.15341,0,0,0,0,0,27.52991,26.15341,0,0,51.87387,272.0717,0,27.52991,-27.52991,341.7699,81.37362,0.2066647,28.76875,0,0,272.0717
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.46266,244.5418,0,0,0,341.7699,81.37362,0.2066647,0,0,0,244.5418
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.191472,5.191472,0,0,0,5.191472,0,0,0,0,0,5.464707,5.191472,0,0,82.46266,244.5418,0,5.464707,-5.464707,336.0096,80.00212,0.2066647,5.710619,0,0,244.5418
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,69.56436,69.56436,81,0,22.761,69.56436,0,-1.776357E-15,0,0,0,0,0,11.43564,10.86386,88.53456,239.0771,10.86386,0,10.86386,346.3159,82.45601,0.2066738,76.5208,0,81,239.0771
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.4425,26.4425,0,0,0,26.4425,0,0,0,0,0,27.83421,26.4425,0,0,77.6707,248.8546,0,27.83421,-27.83421,316.9761,75.47035,0.2066738,29.08674,0,0,248.8546
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,42.24706,42.24706,0,0,0,42.24706,0,0,7.105427E-15,0,0,44.47059,42.24706,0,0,108.5976,221.0204,0,44.47059,-44.47059,270.1,64.30939,0.2066738,46.47177,0,0,221.0204
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,60.43636,60.43636,0,0,0,60.43636,0,0,7.105427E-15,0,0,63.61723,60.43636,0,0,158.0094,176.5498,0,63.61723,-63.61723,203.0415,48.34313,0.2066738,66.48,0,0,176.5498
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,43.16158,43.16158,0,0,0,43.16158,0,0,0,0,0,45.43324,43.16158,0,0,228.6952,112.9326,0,45.43324,-45.43324,155.1507,36.94057,0.2066738,47.47774,0,0,112.9326
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.1765,67.49933,0,0,0,155.1507,36.94057,0.2066738,0,0,0,67.49933
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,67.94495,67.94495,81,0,22.761,67.94495,38.40684,0,0,0,26.09551,0,0,13.05506,12.4023,279.1765,67.49933,38.49781,0,38.49781,191.6729,45.63632,0.206699,74.73944,20.87641,81,93.59483
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,222.5562,149.7,81,0,22.761,149.7,33.90272,0,72.85624,95.11186,50.75237,72.31579,68.7,0,0,240.6787,102.1474,0,21.56342,-21.56342,168.9431,40.22447,0.206699,244.8119,40.6019,81,152.8997
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,91.97791,91.97791,81,0,22.761,91.97791,96.08816,0,0,0,88.37988,11.5557,10.97791,0,0,264.6381,80.58394,76.82419,0,76.82419,241.8249,57.57725,0.2067023,101.1757,70.7039,81,168.9638
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,13.3176,13.3176,81,0,22.761,13.3176,766.5789,1.421085E-14,0,0,102.0899,0,0,67.6824,64.29828,187.8139,149.7257,166.3882,0,166.3882,399.6746,95.16043,0.2065399,14.64936,81.67191,81,251.8156
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,36.34283,36.34283,0,0,0,36.34283,295.1068,47.56881,0,0,107.2502,38.2556,36.34283,0,0,21.42573,299.4751,21.42573,0,21.42573,420.0009,100,0.2064984,39.97711,85.80012,0,406.7252
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,41.41957,41.41957,0,0,0,41.41957,244.6334,57.72655,0,0,101.3261,43.59955,41.41957,0,0,0,318.7582,0,0,0,420.0009,100,0.2064984,45.56153,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,44.16106,44.16106,0,0,0,44.16106,245.6667,62.00372,0,0,108.489,46.48533,44.16106,0,0,0,318.7582,0,0,0,420.0009,100,0.2064984,48.57717,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064984,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,47.37545,47.37545,0,0,0,47.37545,154.1945,23.18147,0,0,73.05036,49.8689,47.37545,0,0,0,318.7582,0,0,0,420.0009,100,0.2064984,52.113,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064984,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,22.11872,22.11872,0,0,0,22.11872,63.6462,0,0,0,14.07772,23.28286,22.11872,0,0,0,318.7582,0,9.205136,-9.205136,410.2978,97.68975,0.2064984,24.33059,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,49.07416,49.07416,0,0,0,49.07416,0,0,7.105427E-15,0,0,51.65701,49.07416,0,0,10.22793,309.5531,0,51.65701,-51.65701,355.8465,84.72519,0.2064984,53.98158,0,0,309.5531
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.62461,257.8961,0,0,0,355.8465,84.72519,0.2064984,0,0,0,257.8961
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.62461,257.8961,0,0,0,355.8465,84.72519,0.2064984,0,0,0,257.8961
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,113.4113,113.4113,81,0,22.761,113.4113,0,0,0,0,0,34.11717,32.41131,0,0,67.62461,257.8961,0,34.11717,-34.11717,319.8839,76.16267,0.2064984,124.7524,0,81,257.8961
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,40.78568,40.78568,81,0,22.761,40.78568,0,0,0,0,0,0,0,40.21432,38.20361,105.5326,223.7789,38.20361,0,38.20361,356.127,84.79197,0.2065304,44.86425,0,81,223.7789
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.32897,258.1621,0,0,0,356.127,84.79197,0.2065304,0,0,0,258.1621
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,85.70405,85.70405,81,0,22.761,85.70405,0,0,0,0,0,4.951629,4.704048,0,0,67.32897,258.1621,0,4.951629,-4.951629,350.9075,83.54924,0.2065304,94.27445,0,81,258.1621
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,106.9301,106.9301,81,0,22.761,106.9301,0,0,0,0,0,27.29481,25.93007,0,0,72.83078,253.2105,0,27.29481,-27.29481,322.1362,76.69895,0.2065304,117.6231,0,81,253.2105
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,12.27115,12.27115,81,0,22.761,12.27115,0,0,0,0,0,0,0,68.72885,65.2924,103.1583,225.9157,65.2924,0,65.2924,384.0781,91.44698,0.2065641,13.49827,0,81,225.9157
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.262122,9.262122,0,0,0,9.262122,0,0,0,0,0,9.749602,9.262122,0,0,37.86594,284.6789,0,9.749602,-9.749602,373.8011,89.00008,0.2065641,10.18833,0,0,284.6789
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.88641,20.88641,0,0,0,20.88641,0,0,3.552714E-15,0,0,21.9857,20.88641,0,0,48.69883,274.9293,0,21.9857,-21.9857,350.6261,83.48224,0.2065641,22.97505,0,0,274.9293
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.94837,34.94837,0,0,0,34.94837,0,0,7.105427E-15,0,0,36.78776,34.94837,0,0,73.12738,252.9436,0,36.78776,-36.78776,311.8484,74.24947,0.2065641,38.44321,0,0,252.9436
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.06084,19.06084,0,0,0,19.06084,0,0,0,0,0,20.06404,19.06084,0,0,114.0027,216.1558,0,20.06404,-20.06404,290.6991,69.21392,0.2065641,20.96692,0,0,216.1558
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,112.9564,112.9564,81,0,22.761,112.9564,14.10805,0,0,0,15.93595,33.63833,31.95641,0,0,136.2961,196.0918,0,17.70238,-17.70238,272.0391,64.77109,0.2065641,124.2521,12.74876,81,212.0277
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,84.07023,84.07023,81,0,22.761,84.07023,26.99655,0,0,0,22.69606,3.231817,3.070226,0,0,155.9654,178.3894,19.46424,0,19.46424,290.5045,69.1676,0.2065751,92.47725,18.15685,81,201.0855
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,63.59906,63.59906,81,0,22.761,63.59906,61.72108,0,0,0,39.25403,0,0,17.40094,16.53089,136.5011,195.9072,55.78492,0,55.78492,343.4267,81.7681,0.2066112,69.95897,31.40322,81,235.1613
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,108.392,108.392,81,0,22.761,108.392,75.78844,0,0,0,82.1486,28.83366,27.39197,0,0,80.71619,246.1136,53.31494,0,53.31494,394.0057,93.8107,0.2066167,119.2312,65.71887,81,328.2622
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,28.78452,28.78452,0,0,0,28.78452,327.329,36.51935,0,0,94.22011,30.2995,28.78452,0,0,27.40126,294.0971,27.40126,0,27.40126,420.0009,100,0.2065638,31.66298,75.37608,0,388.3172
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.484377,6.484377,0,0,0,6.484377,1370.734,82.05791,0,0,88.88358,6.82566,6.484377,0,0,0,318.7582,0,0,0,420.0009,100,0.2065638,7.132814,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,78.51459,78.51459,20.25,0,7.39125,78.51459,133.7513,43.68312,0,0,105.0143,61.33114,58.26459,0,0,0,318.7582,0,0,0,420.0009,100,0.2065638,86.36604,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.038417,7.038417,0,0,0,7.038417,1262.976,81.48463,0,0,88.89349,7.408861,7.038417,0,0,0,318.7582,0,0,0,420.0009,100,0.2065638,7.742259,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,28.51687,28.51687,0,0,0,28.51687,171.9834,19.02653,0,0,49.0443,30.01776,28.51687,0,0,0,318.7582,0,0,0,420.0009,100,0.2065638,31.36856,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065638,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,62.37223,62.37223,0,0,0,62.37223,24.86306,0,7.105427E-15,0,15.50765,65.65498,62.37223,0,0,0,318.7582,0,50.14733,-50.14733,367.1409,87.41433,0.2065638,68.60945,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.71925,268.6109,0,0,0,367.1409,87.41433,0.2065638,0,0,0,268.6109
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,134.8774,134.8774,81,0,22.761,134.8774,0,0,0,0,0,56.71302,53.87737,0,0,55.71925,268.6109,0,56.71302,-56.71302,307.3601,73.18084,0.2065638,148.3651,0,81,268.6109
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,113.4376,113.4376,81,0,22.761,113.4376,0,0,0,0,0,34.14484,32.43759,0,0,118.7337,211.8979,0,34.14484,-34.14484,271.3683,64.61137,0.2065638,124.7813,0,81,211.8979
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,96.35922,96.35922,81,0,22.761,96.35922,0,0,0,0,0,16.1676,15.35922,0,0,156.6724,177.753,0,16.1676,-16.1676,254.3262,60.55373,0.2065638,105.9951,0,81,177.753
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,50.68599,50.68599,81,0,22.761,50.68599,0,0,0,0,0,0,0,30.31402,28.79832,174.6364,161.5854,28.79832,0,28.79832,281.6467,67.05859,0.2065878,55.75458,0,81,161.5854
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,19.18998,19.18998,81,0,22.761,19.18998,0,0,0,0,0,0,0,61.81002,58.71952,145.8381,187.5039,58.71952,0,58.71952,337.3529,80.32195,0.2066341,21.10898,0,81,187.5039
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,78.98638,78.98638,81,0,22.761,78.98638,0,0,0,0,0,0,0,2.013618,1.912937,87.1186,240.3515,1.912937,0,1.912937,339.1677,80.75404,0.2066357,86.88502,0,81,240.3515
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.20566,242.0731,0,0,0,339.1677,80.75404,0.2066357,0,0,0,242.0731
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,49.66161,49.66161,0,0,0,49.66161,0,0,7.105427E-15,0,0,52.27538,49.66161,0,0,85.20566,242.0731,0,52.27538,-52.27538,284.0646,67.63428,0.2066357,54.62777,0,0,242.0731
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,111.1832,111.1832,81,0,22.761,111.1832,0,0,0,0,0,31.77177,30.18318,0,0,143.2894,189.7977,0,31.77177,-31.77177,250.5742,59.6604,0.2066357,122.3015,0,81,189.7977
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,178.5914,158.026,68.7,0,68.7,315.7487,75.17812,0.2066398,0,0,81,158.026
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.58517,25.58517,81,0,22.761,25.58517,0,0,0,0,0,0,0,55.41483,52.64408,109.8914,219.856,52.64408,0,52.64408,365.6913,87.06918,0.2066837,28.14369,0,81,219.856
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,71.24217,71.24217,81,0,22.761,71.24217,0,0,0,0,0,0,0,9.757827,9.269936,57.2473,267.2357,9.269936,0,9.269936,374.4855,89.16304,0.2066914,78.36639,0,81,267.2357
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,47.97737,275.5786,4.780837,0,4.780837,379.021,90.24292,0.2066822,0,3.82467,0,280.3594
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,54.34572,54.34572,0,0,0,54.34572,46.89184,0,7.105427E-15,0,25.48371,57.20602,54.34572,0,0,43.19653,279.8813,0,31.72231,-31.72231,345.5828,82.28145,0.2066822,59.78029,20.38697,0,305.3651
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,99.47295,99.47295,81,0,22.761,99.47295,42.95393,0,0,0,42.72754,19.44522,18.47296,0,0,78.44354,248.159,23.28233,0,23.28233,367.6703,87.54037,0.2066953,109.4202,34.18203,81,290.8866
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,55.16122,269.1131,38.22228,0,38.22228,403.9312,96.17389,0.2066216,0,30.57783,0,307.3354
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,14.77321,14.77321,0,0,0,14.77321,358.2149,20.43017,0,0,52.91985,15.55075,14.77321,0,0,16.93894,303.5132,16.93894,0,16.93894,420.0009,100,0.2065889,16.25053,42.33588,0,356.433
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065889,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065889,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,127.7011,127.7011,81,0,22.761,127.7011,19.05702,0,0,0,24.33602,49.15904,46.70109,0,0,0,318.7582,0,24.82302,-24.82302,393.8351,93.77007,0.2065889,140.4712,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,48.17176,48.17176,0,0,0,48.17176,90.45894,0,0,0,43.57566,50.70712,48.17176,0,0,27.58114,293.9352,0,7.131454,-7.131454,386.3179,91.98026,0.2065889,52.98893,34.86053,0,337.5109
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,50.244,50.244,0,0,0,50.244,57.85397,0,7.105427E-15,0,29.06815,52.88843,50.244,0,0,35.50497,286.8037,0,23.82028,-23.82028,361.2091,86.00199,0.2065889,55.26841,23.25452,0,315.8719
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,88.26301,88.26301,81,0,22.761,88.26301,9.2562,0,0,0,8.169801,7.645273,7.26301,0,0,61.97195,262.9835,0.5245273,0,0.5245273,361.7067,86.12047,0.2065892,97.08931,6.535841,81,271.1533
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,22.86259,22.86259,0,0,0,22.86259,0,0,3.552714E-15,0,0,24.06589,22.86259,0,0,61.44742,263.4555,0,24.06589,-24.06589,336.339,80.08056,0.2065892,25.14885,0,0,263.4555
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,20.17806,20.17806,0,0,0,20.17806,0,0,3.552714E-15,0,0,21.24006,20.17806,0,0,88.18729,239.3897,0,21.24006,-21.24006,313.95,74.74986,0.2065892,22.19586,0,0,239.3897
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,39.19037,39.19037,0,0,0,39.19037,0,0,0,0,0,41.25302,39.19037,0,0,111.7874,218.1496,0,41.25302,-41.25302,270.4655,64.39643,0.2065892,43.10941,0,0,218.1496
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,114.6936,114.6936,81,0,22.761,114.6936,0,0,0,0,0,35.46695,33.6936,0,0,157.6241,176.8966,0,35.46695,-35.46695,233.0801,55.49515,0.2065892,126.163,0,81,176.8966
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,62.21688,62.21688,81,0,22.761,62.21688,0,0,0,0,0,0,0,18.78312,17.84397,197.0318,141.4296,17.84397,0,17.84397,250.0084,59.52568,0.2066041,68.43856,0,81,141.4296
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,12.70605,12.70605,81,0,22.761,12.70605,0,0,0,0,0,0,0,68.29395,64.87926,179.1878,157.4892,64.87926,0,64.87926,311.5582,74.18038,0.2066383,13.97665,0,81,157.4892
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.3085,215.8805,68.7,0,68.7,376.7328,89.6981,0.2066424,0,0,81,215.8805
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.60855,277.7105,0,0,0,376.7328,89.6981,0.2066424,0,0,0,277.7105
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.09804556,0.09804556,0,0,0,0.09804556,0,0,1.387779E-17,0,0,0.1032059,0.09804556,0,0,45.60855,277.7105,0,0.1032059,-0.1032059,376.624,89.6722,0.2066424,0.1078501,0,0,277.7105
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.72322,277.6073,0,0,0,376.624,89.6722,0.2066424,0,0,0,277.6073
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,90.97171,90.97171,81,0,22.761,90.97171,0,0,0,0,0,10.49654,9.971711,0,0,45.72322,277.6073,0,10.49654,-10.49654,365.5597,87.03784,0.2066424,100.0689,0,81,277.6073
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.8742,30.8742,0,0,0,30.8742,0,0,3.552714E-15,0,0,32.49916,30.8742,0,0,57.38604,267.1108,0,32.49916,-32.49916,331.3026,78.8814,0.2066424,33.96162,0,0,267.1108
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.2073,29.2073,0,0,0,29.2073,0,0,3.552714E-15,0,0,30.74453,29.2073,0,0,93.49622,234.6116,0,30.74453,-30.74453,298.895,71.16532,0.2066424,32.12803,0,0,234.6116
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,63.92148,63.92148,81,0,22.761,63.92148,4.272447,0,0,0,2.731011,0,0,17.07852,16.22459,127.6568,203.8671,18.9556,0,18.9556,316.8778,75.44695,0.2066574,70.31363,2.184809,81,206.5981
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,104.9133,104.9133,81,0,22.761,104.9133,15.44898,0,0,0,16.20803,25.1719,23.9133,0,0,108.7012,220.9271,0,8.963863,-8.963863,307.4291,73.19726,0.2066574,115.4046,12.96643,81,237.1352
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,78.23483,78.23483,81,0,22.761,78.23483,12.82789,0,0,0,10.03588,0,0,2.765165,2.626906,118.661,211.9633,12.66278,0,12.66278,319.442,76.05748,0.2066653,86.05832,8.028703,81,221.9992
