Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,60.26586,60.26586,81,0,22.761,60.26586,80.85469,0,0,0,48.72777,0,0,20.73414,19.69744,105.9983,223.3598,68.42521,0,68.42521,384.3559,91.51313,0.2066926,66.29244,38.98222,81,272.0876
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,35.83106,0,0,73.40411,0,0,0,0,37.57306,284.9425,37.57306,0,37.57306,420.0009,100,0.2066204,0,58.72329,0,358.3466
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,76.28519,76.28519,38.45321,0,11.99666,76.28519,52.20298,0,0,0,39.82314,39.82314,37.83199,0,0,0,318.7582,0,0,0,420.0009,100,0.2066204,83.91371,31.85851,81,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,81.8204,81.8204,50.91889,0,15.15048,81.8204,39.75525,0,0,0,32.5279,32.5279,30.9015,0,0,0,318.7582,0,0,0,420.0009,100,0.2066204,90.00243,26.02232,81,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,54.40947,54.40947,0,0,0,54.40947,28.48168,0,0,0,15.49673,57.27313,54.40947,0,0,0,318.7582,0,41.7764,-41.7764,375.9647,89.51521,0.2066204,59.85042,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,94.04428,94.04428,81,0,22.761,94.04428,27.39638,0,0,0,25.76473,13.73082,13.04428,0,0,46.41822,276.9818,12.03391,0,12.03391,387.381,92.23339,0.2066271,103.4487,20.61179,81,302.7466
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,1.417299,0,0,35.80161,0,0,0,0,34.38431,287.8123,34.38431,0,34.38431,420.0009,100,0.206561,0,28.64129,0,323.614
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,28.67484,28.67484,0,0,0,28.67484,65.82263,0,0,0,18.87453,30.18404,28.67484,0,0,0,318.7582,0,11.30951,-11.30951,408.0796,97.16161,0.206561,31.54233,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,58.60915,58.60915,0,0,0,58.60915,0,0,0,0,0,61.69384,58.60915,0,0,12.56612,307.4487,0,61.69384,-61.69384,343.0486,81.67806,0.206561,64.47006,0,0,307.4487
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,76.53539,76.53539,81,0,22.761,76.53539,0,0,0,0,0,0,0,4.464605,4.241375,81.11483,245.7549,4.241375,0,4.241375,347.0723,82.63609,0.2065646,84.18893,0,81,245.7549
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,94.71138,94.71138,81,0,22.761,94.71138,0,0,0,0,0,14.43303,13.71138,0,0,76.87345,249.5721,0,14.43303,-14.43303,331.8585,79.01378,0.2065646,104.1825,0,81,249.5721
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,61.42843,61.42843,81,0,22.761,61.42843,0,0,0,0,0,0,0,19.57157,18.59299,92.91016,235.1391,18.59299,0,18.59299,349.4974,83.21349,0.20658,67.57127,0,81,235.1391
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,81.76326,81.76326,81,0,22.761,81.76326,0,0,0,0,0,0.8034301,0.7632586,0,0,74.31717,251.8728,0,0.8034301,-0.8034301,348.6505,83.01186,0.20658,89.93958,0,81,251.8728
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,73.21126,73.21126,81,0,22.761,73.21126,0,0,0,0,0,0,0,7.788744,7.399307,75.20987,251.0693,7.399307,0,7.399307,355.6701,84.68319,0.2065862,80.53238,0,81,251.0693
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,11.42197,11.42197,0,0,0,11.42197,0,0,1.776357E-15,0,0,12.02312,11.42197,0,0,67.81056,257.7287,0,12.02312,-12.02312,342.9966,81.6657,0.2065862,12.56416,0,0,257.7287
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,88.91835,88.91835,81,0,22.761,88.91835,0,0,0,0,0,8.335103,7.918348,0,0,81.16959,245.7056,0,8.335103,-8.335103,334.2106,79.5738,0.2065862,97.81018,0,81,245.7056
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.1393,33.1393,81,0,22.761,33.1393,0,0,0,0,0,0,0,47.8607,45.46767,90.43082,237.3705,45.46767,0,45.46767,377.3451,89.84388,0.2066239,36.45323,0,81,237.3705
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,50.44138,50.44138,0,0,0,50.44138,0,0,7.105427E-15,0,0,53.09619,50.44138,0,0,44.96315,278.2914,0,53.09619,-53.09619,321.3768,76.51812,0.2066239,55.48552,0,0,278.2914
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.85657,20.85657,0,0,0,20.85657,0,0,0,0,0,21.95429,20.85657,0,0,103.9589,225.1952,0,21.95429,-21.95429,298.2349,71.00817,0.2066239,22.94223,0,0,225.1952
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.797156,4.797156,0,0,0,4.797156,0,0,8.881784E-16,0,0,5.049638,4.797156,0,0,128.3526,203.2409,0,5.049638,-5.049638,292.9121,69.74084,0.2066239,5.276872,0,0,203.2409
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,78.07908,78.07908,81,0,22.761,78.07908,0,0,0,0,0,0,0,2.920919,2.774873,133.9633,198.1913,2.774873,0,2.774873,295.5446,70.36762,0.2066262,85.88699,0,81,198.1913
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,67.28894,67.28894,81,0,22.761,67.28894,29.07678,0,0,0,19.56546,0,0,13.71106,13.0255,131.1884,200.6887,32.59096,0,32.59096,326.4631,77.72916,0.206648,74.01784,15.65237,81,220.2541
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,110.8028,110.8028,81,0,22.761,110.8028,42.76594,0,0,0,47.38585,31.37134,29.80278,0,0,98.59743,230.0205,16.0145,0,16.0145,341.6558,81.34645,0.206657,121.8831,37.90868,81,277.4064
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,171.0615,149.7,81,0,22.761,149.7,41.43666,0,21.36153,38.46768,62.03068,72.31579,68.7,0,0,82.58294,244.4336,0,10.28511,-10.28511,330.8143,78.76516,0.206657,188.1677,49.62455,81,306.4643
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,32.92377,32.92377,25.02895,0,8.600324,32.92377,310.7821,0,0,0,102.3212,8.310335,7.894818,0,0,94.01083,234.1485,94.01083,0,94.01083,420.0009,100,0.2064891,36.21614,81.85693,81,336.4696
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,17.69851,17.69851,0,0,0,17.69851,636.6207,94.04234,0,0,112.6723,18.63,17.69851,0,0,0,318.7582,0,0,0,420.0009,100,0.2064891,19.46836,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064891,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,61.29121,61.29121,0,0,0,61.29121,181.3544,46.63724,0,0,111.1543,64.51706,61.29121,0,0,0,318.7582,0,0,0,420.0009,100,0.2064891,67.42033,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,54.30508,54.30508,0,0,0,54.30508,194.5724,48.49943,0,0,105.6627,57.16324,54.30508,0,0,0,318.7582,0,0,0,420.0009,100,0.2064891,59.73558,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,65.67825,65.67825,20.25,0,7.39125,65.67825,109.2271,23.91921,0,0,71.73842,47.81921,45.42825,0,0,0,318.7582,0,0,0,420.0009,100,0.2064891,72.24607,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,34.59782,34.59782,0,0,0,34.59782,134.2185,10.01791,0,0,46.43667,36.41876,34.59782,0,0,0,318.7582,0,0,0,420.0009,100,0.2064891,38.05761,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,145.3483,145.3483,81,0,22.761,145.3483,13.44073,0,0,10.18316,19.53588,67.73508,64.34833,0,0,0,318.7582,0,48.1992,-48.1992,369.1944,87.90326,0.2064891,159.8832,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,115.3636,115.3636,81,0,22.761,115.3636,0,0,0,0,0,36.17221,34.3636,0,0,53.55467,270.559,0,36.17221,-36.17221,331.0656,78.82497,0.2064891,126.9,0,81,270.559
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.75551,44.75551,81,0,22.761,44.75551,0,0,0,0,0,0,0,36.24449,34.43226,93.74602,234.3868,34.43226,0,34.43226,363.7309,86.60242,0.2065177,49.23106,0,81,234.3868
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,107.9715,107.9715,81,0,22.761,107.9715,0,0,0,0,0,28.39102,26.97147,0,0,59.31376,265.3759,0,28.39102,-28.39102,333.8041,79.47701,0.2065177,118.7686,0,81,265.3759
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,149.1875,149.1875,81,0,22.761,149.1875,0,0,2.842171E-14,14.40625,0,71.77632,68.1875,0,0,90.85934,236.9848,0,71.77632,-71.77632,258.1452,61.46302,0.2065177,164.1062,0,81,236.9848
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,96.08838,96.08838,81,0,22.761,96.08838,0,0,0,0,0,15.8825,15.08838,0,0,170.6108,165.2085,0,15.8825,-15.8825,241.4036,57.47693,0.2065177,105.6972,0,81,165.2085
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,43.24791,43.24791,81,0,22.761,43.24791,0,0,0,0,0,0,0,37.75209,35.86448,188.258,149.326,35.86448,0,35.86448,275.4276,65.57787,0.2065474,47.5727,0,81,149.326
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,82.80235,82.80235,81,0,22.761,82.80235,0,0,0,0,0,1.897215,1.802354,0,0,152.3935,181.604,0,1.897215,-1.897215,273.4278,65.10172,0.2065474,91.08259,0,81,181.604
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,78.50493,78.50493,81,0,22.761,78.50493,0,0,0,0,0,0,0,2.495069,2.370315,154.5016,179.7068,2.370315,0,2.370315,275.6765,65.63712,0.2065494,86.35542,0,81,179.7068
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,65.458,65.458,81,0,22.761,65.458,0,0,0,0,0,0,0,15.542,14.7649,152.1312,181.8401,14.7649,0,14.7649,289.6837,68.97217,0.2065616,72.0038,0,81,181.8401
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,55.886,55.886,81,0,22.761,55.886,0,0,0,0,0,0,0,25.114,23.8583,137.3663,195.1285,23.8583,0,23.8583,312.3177,74.3612,0.2065814,61.4746,0,81,195.1285
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,101.6251,101.6251,81,0,22.761,101.6251,0,0,0,0,0,21.71067,20.62514,0,0,113.508,216.601,0,21.71067,-21.71067,289.4326,68.91238,0.2065814,111.7877,0,81,216.601
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,99.21,99.21,81,0,22.761,99.21,0,0,0,0,0,19.16842,18.21,0,0,137.631,194.8903,0,19.16842,-19.16842,269.2273,64.10161,0.2065814,109.131,0,81,194.8903
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,70.24725,70.24725,81,0,22.761,70.24725,0,0,0,0,0,0,0,10.75276,10.21512,158.9293,175.7219,10.21512,0,10.21512,278.9182,66.40897,0.2065899,77.27197,0,81,175.7219
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,100.9348,100.9348,81,0,22.761,100.9348,29.60732,0,0,0,29.8841,20.98403,19.93483,0,0,148.7141,184.9155,8.900065,0,8.900065,287.3616,68.41928,0.2065948,111.0283,23.90728,81,214.7996
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,50.20224,50.20224,81,0,22.761,50.20224,108.9592,0,0,0,54.69995,0,0,30.79777,29.25788,139.8141,192.9256,83.95783,0,83.95783,367.011,87.38338,0.2065924,55.22246,43.75996,81,247.6255
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,194.4086,149.7,81,0,22.761,149.7,48.08609,0,44.70865,64.14951,71.98489,72.31579,68.7,0,0,55.85625,268.4876,0,0.3309063,-0.3309063,366.6621,87.30034,0.2065924,213.8495,57.58791,81,340.4725
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,123.5881,123.5881,81,0,22.761,123.5881,73.72968,0,0,0,91.12107,44.82953,42.58806,0,0,56.22392,268.1567,46.29153,0,46.29153,410.5782,97.75651,0.2065718,135.9469,72.89686,81,359.2778
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,106.7705,106.7705,38.07047,0,11.89983,106.7705,104.8746,29.7269,0,0,111.9751,72.31579,68.7,0,0,9.932386,309.8191,9.932386,0,9.932386,420.0009,100,0.2065528,117.4475,89.58006,81,421.7942
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,58.76303,58.76303,0,0,0,58.76303,159.2062,31.69858,0,0,93.55441,61.85582,58.76303,0,0,0,318.7582,0,0,0,420.0009,100,0.2065528,64.63934,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065528,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,56.90162,56.90162,0,0,0,56.90162,167.2641,35.27952,0,0,95.17596,59.89644,56.90162,0,0,0,318.7582,0,0,0,420.0009,100,0.2065528,62.59178,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,137.7701,137.7701,69.92693,0,19.95951,137.7701,51.83551,0,0,1.847077,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.2065528,151.5471,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065528,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,56.22678,56.22678,0,0,0,56.22678,21.69356,0,0,0,12.19759,59.18608,56.22678,0,0,0,318.7582,0,46.98849,-46.98849,370.4706,88.20712,0.2065528,61.84945,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.800991,1.800991,0,0,0,1.800991,0,0,2.220446E-16,0,0,1.89578,1.800991,0,0,52.20943,271.7697,0,1.89578,-1.89578,368.4723,87.73132,0.2065528,1.98109,0,0,271.7697
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,63.69719,63.69719,81,0,22.761,63.69719,0,0,0,0,0,0,0,17.30281,16.43767,54.31585,269.874,16.43767,0,16.43767,384.0664,91.44421,0.2065664,70.0669,0,81,269.874
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,157.7581,149.7,81,0,22.761,149.7,0,0,8.058079,23.83389,0,72.31579,68.7,0,0,37.87818,284.6679,0,72.31579,-72.31579,307.8389,73.29483,0.2065664,173.5339,0,81,284.6679
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,23.72698,23.72698,81,0,22.761,23.72698,0,0,0,0,0,0,0,57.27302,54.40937,118.2291,212.3521,54.40937,0,54.40937,359.4562,85.58463,0.2066114,26.09968,0,81,212.3521
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,18.03662,18.03662,0,0,0,18.03662,0,0,0,0,0,18.98592,18.03662,0,0,63.81969,261.3205,0,18.98592,-18.98592,339.4432,80.81966,0.2066114,19.84029,0,0,261.3205
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,61.55916,61.55916,0,0,0,61.55916,0,0,7.105427E-15,0,0,64.79912,61.55916,0,0,84.91516,242.3346,0,64.79912,-64.79912,271.139,64.55677,0.2066114,67.71508,0,0,242.3346
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,29.52678,29.52678,0,0,0,29.52678,0,0,0,0,0,31.08082,29.52678,0,0,156.9142,177.5355,0,31.08082,-31.08082,238.3769,56.75629,0.2066114,32.47945,0,0,177.5355
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.41414,31.41414,0,0,0,31.41414,0,0,0,0,0,33.06752,31.41414,0,0,191.4484,146.4547,0,33.06752,-33.06752,203.5207,48.45721,0.2066114,34.55555,0,0,146.4547
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.1901,113.3871,0,0,0,203.5207,48.45721,0.2066114,0,0,0,113.3871
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.1901,113.3871,0,0,0,203.5207,48.45721,0.2066114,0,0,0,113.3871
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.98165,28.98165,0,0,0,28.98165,0,0,3.552714E-15,0,0,30.507,28.98165,0,0,228.1901,113.3871,0,30.507,-30.507,171.3635,40.80075,0.2066114,31.87981,0,0,113.3871
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.739921,8.739921,0,0,0,8.739921,0,0,0,0,0,9.199917,8.739921,0,0,262.0868,82.88013,0,9.199917,-9.199917,161.6659,38.49181,0.2066114,9.613913,0,0,82.88013
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.3089,73.68021,0,0,0,161.6659,38.49181,0.2066114,0,0,0,73.68021
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,272.3089,73.68021,28.51224,0,28.51224,188.715,44.93206,0.2065569,0,22.80979,0,102.1925
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,31.57656,31.57656,0,0,0,31.57656,176.334,0,0,0,55.68021,33.23849,31.57656,0,0,243.7967,99.34123,22.44172,0,22.44172,210.0051,50.00111,0.206514,34.73422,44.54417,0,155.0214
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,96.26644,96.26644,81,0,22.761,96.26644,86.18816,0,0,0,82.97027,16.06993,15.26644,0,0,221.3549,119.5388,66.90034,0,66.90034,273.4723,65.11233,0.2065251,105.8931,66.37621,81,202.509
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,36.74269,36.74269,81,0,22.761,36.74269,252.8923,0,0,0,92.91943,0,0,44.25731,42.04445,154.4546,179.7491,134.9639,0,134.9639,401.5103,95.5975,0.2064255,40.41695,74.33555,81,272.6685
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,82.58344,0,0,102.0742,0,0,0,0,19.49072,301.2166,19.49072,0,19.49072,420.0009,100,0.2063884,0,81.65932,0,403.2907
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,6.918672,6.918672,0,0,0,6.918672,1687.073,109.4403,0,0,116.7231,7.282813,6.918672,0,0,0,318.7582,0,0,0,420.0009,100,0.2063884,7.610539,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,62.17011,62.17011,0,0,0,62.17011,164.343,36.73002,0,0,102.1722,65.44222,62.17011,0,0,0,318.7582,0,0,0,420.0009,100,0.2063884,68.38712,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063884,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,76.29599,76.29599,20.25,0,7.39125,76.29599,95.54739,13.90305,0,0,72.89883,58.99578,56.04599,0,0,0,318.7582,0,0,0,420.0009,100,0.2063884,83.92558,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,98.82014,98.82014,50.01823,0,14.92261,98.82014,51.98378,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.2063884,108.7022,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,36.31396,36.31396,0,0,0,36.31396,54.98363,0,0,0,19.96674,38.22522,36.31396,0,0,0,318.7582,0,18.25849,-18.25849,400.7547,95.41759,0.2063884,39.94536,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,80.28503,80.28503,81,0,22.761,80.28503,0,0,0,0,0,0,0,0.7149662,0.6792179,20.28721,300.4997,0.6792179,0,0.6792179,401.3991,95.57101,0.206389,88.31354,0,81,300.4997
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,84.15096,84.15096,81,0,22.761,84.15096,0,0,0,0,0,3.316793,3.150953,0,0,19.60799,301.111,0,3.316793,-3.316793,397.9029,94.73859,0.206389,92.56605,0,81,301.111
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.0757,11.0757,0,0,0,11.0757,0,0,1.776357E-15,0,0,11.65863,11.0757,0,0,23.29332,297.7943,0,11.65863,-11.65863,385.6136,91.81258,0.206389,12.18327,0,0,297.7943
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,36.73885,36.73885,0,0,0,36.73885,0,0,0,0,0,38.67248,36.73885,0,0,36.24735,286.1356,0,38.67248,-38.67248,344.8492,82.10679,0.206389,40.41274,0,0,286.1356
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,44.23219,44.23219,0,0,0,44.23219,0,0,7.105427E-15,0,0,46.5602,44.23219,0,0,79.21677,247.4631,0,46.5602,-46.5602,295.7704,70.42139,0.206389,48.65541,0,0,247.4631
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,61.59471,61.59471,0,0,0,61.59471,0,0,1.421085E-14,0,0,64.83654,61.59471,0,0,130.9503,200.9029,0,64.83654,-64.83654,227.4267,54.14912,0.206389,67.75418,0,0,200.9029
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,42.64845,42.64845,0,0,0,42.64845,0,0,7.105427E-15,0,0,44.8931,42.64845,0,0,202.9909,136.0664,0,44.8931,-44.8931,180.1053,42.88212,0.206389,46.91329,0,0,136.0664
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.8721,91.17329,0,0,0,180.1053,42.88212,0.206389,0,0,0,91.17329
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,45.16223,45.16223,0,0,0,45.16223,0,0,7.105427E-15,0,0,47.53919,45.16223,0,0,252.8721,91.17329,0,47.53919,-47.53919,129.9946,30.95102,0.206389,49.67845,0,0,91.17329
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,54.70036,54.70036,81,0,22.761,54.70036,0,0,0,0,0,0,0,26.29964,24.98466,305.6935,43.63411,24.98466,0,24.98466,153.6971,36.59447,0.2064096,60.17039,0,81,43.63411
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,62.94071,62.94071,81,0,22.761,62.94071,0,0,0,0,0,0,0,18.05929,17.15632,280.7088,66.1203,17.15632,0,17.15632,169.973,40.46968,0.2064237,69.23479,0,81,66.1203
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,43.22678,43.22678,81,0,22.761,43.22678,0,0,0,0,0,0,0,37.77322,35.88456,263.5525,81.56099,35.88456,0,35.88456,204.0161,48.57516,0.2064534,47.54945,0,81,81.56099
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.10675,32.10675,81,0,22.761,32.10675,0,0,0,0,0,0,0,48.89325,46.44859,227.6679,113.8571,46.44859,0,46.44859,248.0811,59.06681,0.2064916,35.31742,0,81,113.8571
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,213.5782,149.7,81,0,22.761,149.7,17.70583,0,63.87817,85.23598,26.50563,72.31579,68.7,0,0,181.2193,155.6608,0,45.81016,-45.81016,199.7929,47.56965,0.2064916,234.936,21.2045,81,182.1665
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,134.1304,134.1304,81,0,22.761,134.1304,35.05161,0,0,0,47.01486,55.9267,53.13036,0,0,232.1195,109.8507,0,8.91184,-8.91184,190.399,45.33301,0.2064916,147.5434,37.61189,81,156.8655
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,63.68322,63.68322,81,0,22.761,63.68322,110.9781,0,0,0,70.67444,0,0,17.31678,16.45094,242.0216,100.9388,87.12537,0,87.12537,273.0534,65.01259,0.2064832,70.05154,56.53955,81,171.6133
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,67.85166,0,19.43447,0,0,0,0,0,90.4371,0,0,67.85166,64.45908,154.8962,179.3517,154.8962,0,154.8962,420.0009,100,0.2063122,0,72.34969,81,269.7888
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,170.0658,149.7,81,0,22.761,149.7,66.92491,27.87081,20.36579,37.37237,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063122,187.0724,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,43.07882,43.07882,0,0,0,43.07882,263.0233,67.96123,0,0,113.3074,45.34613,43.07882,0,0,0,318.7582,0,0,0,420.0009,100,0.2063122,47.38671,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,85.10747,85.10747,20.25,0,7.39125,85.10747,131.9714,44.04647,0,0,112.3175,68.27102,64.85747,0,0,0,318.7582,0,0,0,420.0009,100,0.2063122,93.61822,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,93.5527,93.5527,24.85271,0,8.555735,93.5527,98.59332,19.92093,0,0,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063122,102.908,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,152.1104,149.7,81,0,22.761,149.7,49.96299,2.478806,2.410413,17.62145,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063122,167.3215,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,55.62536,55.62536,0,0,0,55.62536,79.5017,0,0,0,44.22311,58.55301,55.62536,0,0,0,318.7582,0,14.32991,-14.32991,404.8958,96.40356,0.2063122,61.1879,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,15.92212,304.4283,14.01997,0,14.01997,418.1963,99.57035,0.2062856,0,11.21598,0,318.4483
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.902146,317.0463,0,0,0,418.1963,99.57035,0.2062856,0,0,0,317.0463
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,59.43008,59.43008,0,0,0,59.43008,0,0,7.105427E-15,0,0,62.55798,59.43008,0,0,1.902146,317.0463,0,62.55798,-62.55798,352.2544,83.86993,0.2062856,65.37309,0,0,317.0463
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.41102,254.4883,0,0,0,352.2544,83.86993,0.2062856,0,0,0,254.4883
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.41102,254.4883,0,0,0,352.2544,83.86993,0.2062856,0,0,0,254.4883
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,46.68861,46.68861,0,0,0,46.68861,0,0,7.105427E-15,0,0,49.14591,46.68861,0,0,71.41102,254.4883,0,49.14591,-49.14591,300.4501,71.53558,0.2062856,51.35748,0,0,254.4883
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,61.88904,61.88904,0,0,0,61.88904,0,0,7.105427E-15,0,0,65.14635,61.88904,0,0,126.0176,205.3424,0,65.14635,-65.14635,231.7798,55.18555,0.2062856,68.07794,0,0,205.3424
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,99.90736,99.90736,81,0,22.761,99.90736,0,0,0,0,0,19.90249,18.90736,0,0,198.4024,140.196,0,19.90249,-19.90249,210.8007,50.19054,0.2062856,109.8981,0,81,140.196
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.35094,37.35094,81,0,22.761,37.35094,0,0,0,0,0,0,0,43.64906,41.46661,220.5163,120.2936,41.46661,0,41.46661,250.1394,59.55688,0.2063197,41.08604,0,81,120.2936
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,179.0497,157.6135,68.7,0,68.7,315.3139,75.07459,0.206324,0,0,81,157.6135
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.86539,21.86539,81,0,22.761,21.86539,0,0,0,0,0,0,0,59.13461,56.17788,110.3497,219.4435,56.17788,0,56.17788,368.6089,87.76385,0.2063702,24.05194,0,81,219.4435
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.17182,270.0036,0,0,0,368.6089,87.76385,0.2063702,0,0,0,270.0036
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,51.72289,51.72289,0,0,0,51.72289,0,0,7.105427E-15,0,0,54.44515,51.72289,0,0,54.17182,270.0036,0,54.44515,-54.44515,311.2187,74.09955,0.2063702,56.89518,0,0,270.0036
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,39.00259,39.00259,0,0,0,39.00259,0,0,7.105427E-15,0,0,41.05536,39.00259,0,0,114.6664,215.5584,0,41.05536,-41.05536,267.9426,63.79572,0.2063702,42.90285,0,0,215.5584
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,125.2569,125.2569,81,0,22.761,125.2569,18.51068,0,0,0,23.18589,46.58616,44.25686,0,0,160.2835,174.5031,0,23.40027,-23.40027,243.2765,57.92286,0.2063702,137.7825,18.54871,81,197.689
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,49.87558,49.87558,81,0,22.761,49.87558,110.1159,0,0,0,54.92092,0,0,31.12442,29.5682,186.2838,151.1028,84.48912,0,84.48912,323.4299,77.00697,0.2063669,54.86314,43.93674,81,206.0237
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,38.06566,38.06566,73.90705,0,20.96648,38.06566,168.3063,0,0,0,64.06689,0,0,35.84139,34.04932,101.7947,227.143,98.11621,0,98.11621,416.5111,99.16912,0.2063196,41.87223,51.25351,81,291.2099
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,36.06136,36.06136,0,0,0,36.06136,233.5286,42.57581,0,0,84.2136,37.95933,36.06136,0,0,3.678458,315.4476,3.678458,0,3.678458,420.0009,100,0.2063126,39.6675,67.37088,0,399.6612
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,14.45705,14.45705,0,0,0,14.45705,718.3055,88.62783,0,0,103.8458,15.21795,14.45705,0,0,0,318.7582,0,0,0,420.0009,100,0.2063126,15.90275,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063126,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,23.51799,23.51799,0,0,0,23.51799,486.7309,89.71356,0,0,114.4693,24.75578,23.51799,0,0,0,318.7582,0,0,0,420.0009,100,0.2063126,25.86979,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,45.31097,45.31097,0,0,0,45.31097,211.9467,48.33933,0,0,96.0351,47.69576,45.31097,0,0,0,318.7582,0,0,0,420.0009,100,0.2063126,49.84207,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,193.4326,149.7,81,0,22.761,149.7,48.92907,0.9310284,43.73256,63.07581,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063126,212.7758,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,112.9758,112.9758,65.53395,0,18.84809,112.9758,44.20309,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.2063126,124.2734,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063126,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,182.099,149.7,81,0,22.761,149.7,0,0,32.39899,50.60889,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2063126,200.3089,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,64.17943,64.17943,81,0,22.761,64.17943,0,0,0,0,0,0,0,16.82058,15.97955,80.35088,246.4424,15.97955,0,15.97955,358.9328,85.46003,0.2063257,70.59737,0,81,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,30.25527,30.25527,0,0,0,30.25527,0,0,3.552714E-15,0,0,31.84765,30.25527,0,0,64.37133,260.824,0,31.84765,-31.84765,325.3625,77.46709,0.2063257,33.2808,0,0,260.824
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,154.9235,149.7,81,0,22.761,149.7,0,0,5.223455,20.7158,0,72.31579,68.7,0,0,99.75761,228.9764,0,72.31579,-72.31579,249.1349,59.31772,0.2063257,170.4158,0,81,228.9764
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,94.58527,94.58527,81,0,22.761,94.58527,0,0,0,0,0,14.30029,13.58528,0,0,180.1085,156.6606,0,14.30029,-14.30029,234.0611,55.72872,0.2063257,104.0438,0,81,156.6606
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.94407,23.94407,81,0,22.761,23.94407,0,0,0,0,0,0,0,57.05593,54.20313,195.9977,142.3603,54.20313,0,54.20313,285.4827,67.97194,0.2063702,26.33848,0,81,142.3603
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.25085,28.25085,81,0,22.761,28.25085,0,0,0,0,0,0,0,52.74915,50.11169,141.7946,191.1431,50.11169,0,50.11169,333.0228,79.29099,0.2064113,31.07593,0,81,191.1431
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,128.31,128.31,81,0,22.761,128.31,0,0,0,0,0,49.80004,47.31004,0,0,91.68287,236.2436,0,49.80004,-49.80004,280.529,66.79248,0.2064113,141.141,0,81,236.2436
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.07832,22.07832,81,0,22.761,22.07832,0,0,0,0,0,0,0,58.92168,55.9756,147.0163,186.4436,55.9756,0,55.9756,333.6321,79.43605,0.2064571,24.28615,0,81,186.4436
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.74326,32.74326,81,0,22.761,32.74326,0,0,0,0,0,0,0,48.25674,45.8439,91.04065,236.8216,45.8439,0,45.8439,377.1234,89.79111,0.2064946,36.01759,0,81,236.8216
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,43.33039,43.33039,0,0,0,43.33039,0,0,7.105427E-15,0,0,45.61094,43.33039,0,0,45.19675,278.0811,0,45.61094,-45.61094,329.0453,78.34396,0.2064946,47.66344,0,0,278.0811
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,78.33961,78.33961,81,0,22.761,78.33961,0,0,0,0,0,0,0,2.660387,2.527367,95.87558,232.4702,2.527367,0,2.527367,331.443,78.91483,0.2064967,86.17358,0,81,232.4702
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,16.63202,16.63202,81,0,22.761,16.63202,0,0,0,0,0,0,0,64.36797,61.14957,93.34821,234.7448,61.14957,0,61.14957,389.4545,92.72708,0.2065374,18.29523,0,81,234.7448
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,112.8497,112.8497,81,0,22.761,112.8497,23.07135,0,1.421085E-14,0,26.03596,33.526,31.8497,0,0,32.19864,289.7794,0,7.490048,-7.490048,381.5593,90.84727,0.2065374,124.1347,20.82876,81,315.8154
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,49.95496,49.95496,0,0,0,49.95496,111.998,0,0,0,55.94854,52.58417,49.95496,0,0,40.52091,282.2894,3.364374,0,3.364374,384.751,91.60721,0.206531,54.95046,44.75883,0,338.2379
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,47.71211,0,0,84.86865,0,0,0,0,37.15654,285.3174,37.15654,0,37.15654,420.0009,100,0.2064609,0,67.89492,0,370.186
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,56.09684,56.09684,0,0,0,56.09684,174.229,38.68764,0,0,97.73695,59.04931,56.09684,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,61.70653,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,49.28175,49.28175,0,0,0,49.28175,252.1582,72.39248,0,0,124.268,51.87553,49.28175,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,54.20993,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,66.92222,66.92222,20.25,0,7.39125,66.92222,158.6408,57.03731,0,0,106.166,49.12865,46.67222,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,73.61444,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,67.37484,67.37484,20.25,0,7.39125,67.37484,130.5233,38.33476,0,0,87.93986,49.60509,47.12484,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,74.11233,70.35189,81,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,87.65464,87.65464,20.25,0,7.39125,87.65464,84.91692,3.481371,0,0,74.43362,70.95226,67.40464,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,96.4201,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,100.1935,100.1935,49.95897,0,14.90762,100.1935,52.77634,0,1.421085E-14,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,110.2129,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,101.9021,101.9021,77.37448,0,21.84374,101.9021,25.33659,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,112.0923,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,64.62205,64.62205,64.62205,0,18.61738,64.62205,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064609,71.08425,0,81,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,12.13704,12.13704,0,0,0,12.13704,0,0,1.776357E-15,0,0,12.77583,12.13704,0,0,0,318.7582,0,12.77583,-12.77583,406.5339,96.7936,0.2064609,13.35074,0,0,318.7582
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,207.9795,149.7,81,0,22.761,149.7,0,0,58.2795,79.07745,0,72.31579,68.7,0,0,14.19537,305.9824,0,72.31579,-72.31579,330.3064,78.64423,0.2064609,228.7775,0,81,305.9824
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.807631,3.807631,76.12342,0,21.52723,3.807631,0,0,0,0,0,0,0,72.31579,68.7,94.54625,233.6666,68.7,0,68.7,395.4809,94.16194,0.2064748,4.188395,0,81,233.6666
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.18147,29.18147,0,0,0,29.18147,0,0,3.552714E-15,0,0,30.71734,29.18147,0,0,25.84625,295.4966,0,30.71734,-30.71734,363.102,86.45269,0.2064748,32.09962,0,0,295.4966
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.97663,264.7793,0,0,0,363.102,86.45269,0.2064748,0,0,0,264.7793
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,91.71085,91.71085,81,0,22.761,91.71085,0,0,0,0,0,11.27459,10.71086,0,0,59.97663,264.7793,0,11.27459,-11.27459,351.2176,83.62306,0.2064748,100.8819,0,81,264.7793
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,89.69978,89.69978,81,0,22.761,89.69978,0,0,0,0,0,9.157655,8.699772,0,0,72.50394,253.5047,0,9.157655,-9.157655,341.5645,81.32473,0.2064748,98.66975,0,81,253.5047
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.67912,244.347,0,0,0,341.5645,81.32473,0.2064748,0,0,0,244.347
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,34.09582,34.09582,0,0,0,34.09582,0,0,0,0,0,35.89034,34.09582,0,0,82.67912,244.347,0,35.89034,-35.89034,303.7328,72.31719,0.2064748,37.5054,0,0,244.347
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.720077,4.720077,0,0,0,4.720077,0,0,0,0,0,4.968502,4.720077,0,0,122.5573,208.4567,0,4.968502,-4.968502,298.4955,71.07023,0.2064748,5.192085,0,0,208.4567
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,72.1624,72.1624,81,0,22.761,72.1624,0,0,0,0,0,0,0,8.837598,8.395719,128.0778,203.4882,8.395719,0,8.395719,306.4604,72.96662,0.2064817,79.37864,0,81,203.4882
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,44.1621,44.1621,81,0,22.761,44.1621,57.32001,0,0,0,25.31372,0,0,36.8379,34.99601,119.6821,211.0443,60.30973,0,60.30973,363.6753,86.58917,0.2065239,48.57831,20.25098,81,236.358
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,59.37238,265.3231,51.29104,0,51.29104,412.3342,98.17461,0.2064272,0,41.03283,0,316.6141
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,39.84146,39.84146,0,0,0,39.84146,213.53,35.05376,0,0,85.07348,41.93838,39.84146,0,0,8.081339,311.485,8.081339,0,8.081339,420.0009,100,0.206412,43.8256,68.05878,0,396.5585
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,135.0361,135.0361,66.3361,0,19.05103,135.0361,78.29652,33.41278,0,0,105.7286,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206412,148.5397,84.58286,81,424.4868
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,53.59652,53.59652,0,0,0,53.59652,219.8813,61.43132,0,0,117.8487,56.41739,53.59652,0,0,0,318.7582,0,0,0,420.0009,100,0.206412,58.95618,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,81.94627,81.94627,20.25,0,7.39125,81.94627,148.3528,56.6261,0,0,121.5695,64.94344,61.69627,0,0,0,318.7582,0,0,0,420.0009,100,0.206412,90.1409,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,36.88443,36.88443,0,0,0,36.88443,314.9166,77.32946,0,0,116.1552,38.82571,36.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.206412,40.57287,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206412,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,84.77383,84.77383,20.25,0,7.39125,84.77383,98.50553,15.58709,0,0,83.5069,67.91982,64.52383,0,0,0,318.7582,0,0,0,420.0009,100,0.206412,93.25121,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,55.48972,55.48972,0,0,0,55.48972,98.29245,7.105427E-15,0,0,54.54221,58.41024,55.48972,0,0,0,318.7582,0,3.868027,-3.868027,415.9236,99.02923,0.206412,61.0387,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,92.96815,92.96815,76.03255,0,21.50423,92.96815,23.79822,8.881784E-15,0,0,22.12477,17.82696,16.93561,0,0,4.297808,314.8902,4.297808,0,4.297808,420.0009,100,0.2064144,102.265,17.69982,81,337.015
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064144,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,57.84381,57.84381,0,0,0,57.84381,0,0,0,0,0,60.88822,57.84381,0,0,0,318.7582,0,60.88822,-60.88822,355.819,84.71864,0.2064144,63.62819,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.74331,30.74331,0,0,0,30.74331,0,0,0,0,0,32.36138,30.74331,0,0,67.65358,257.87,0,32.36138,-32.36138,321.7071,76.59679,0.2064144,33.81764,0,0,257.87
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,51.56907,51.56907,0,0,0,51.56907,0,0,7.105427E-15,0,0,54.28323,51.56907,0,0,103.6107,225.5086,0,54.28323,-54.28323,264.4876,62.97311,0.2064144,56.72598,0,0,225.5086
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,80.50861,80.50861,81,0,22.761,80.50861,0,0,0,0,0,0,0,0.4913942,0.4668245,163.9254,171.2254,0.4668245,0,0.4668245,264.9305,63.07855,0.2064148,88.55946,0,81,171.2254
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,50.80746,50.80746,81,0,22.761,50.80746,0,0,0,0,0,0,0,30.19254,28.68291,163.4585,171.6455,28.68291,0,28.68291,292.1414,69.55735,0.2064382,55.88821,0,81,171.6455
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,32.14794,32.14794,81,0,22.761,32.14794,0,0,0,0,0,0,0,48.85206,46.40945,134.7756,197.4602,46.40945,0,46.40945,336.1693,80.04015,0.206476,35.36274,0,81,197.4602
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.36617,239.2287,0,0,0,336.1693,80.04015,0.206476,0,0,0,239.2287
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.36617,239.2287,0,0,0,336.1693,80.04015,0.206476,0,0,0,239.2287
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,49.34241,49.34241,0,0,0,49.34241,0,0,7.105427E-15,0,0,51.93938,49.34241,0,0,88.36617,239.2287,0,51.93938,-51.93938,281.4204,67.00473,0.206476,54.27665,0,0,239.2287
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.8341,24.8341,0,0,0,24.8341,0,0,3.552714E-15,0,0,26.14116,24.8341,0,0,146.0766,187.2893,0,26.14116,-26.14116,253.8652,60.44398,0.206476,27.31751,0,0,187.2893
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,61.96303,61.96303,0,0,0,61.96303,0,0,7.105427E-15,0,0,65.22424,61.96303,0,0,175.1223,161.1481,0,65.22424,-65.22424,185.1128,44.07439,0.206476,68.15933,0,0,161.1481
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,65.13986,65.13986,81,0,22.761,65.13986,0,0,0,0,0,0,0,15.86014,15.06713,247.5937,95.9239,15.06713,0,15.06713,199.4068,47.47771,0.2064883,71.65385,0,81,95.9239
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,70.42715,70.42715,81,0,22.761,70.42715,27.7533,0,0,0,19.54586,0,0,10.57286,10.04421,232.5266,109.4843,29.59007,0,29.59007,227.4784,54.16141,0.2065073,77.46986,15.63668,81,129.0302
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,36.73845,36.73845,81,0,22.761,36.73845,124.413,-7.105427E-15,0,0,45.70741,0,0,44.26155,42.04848,202.9365,136.1154,87.75588,0,87.75588,310.7309,73.98341,0.2064978,40.41229,36.56593,81,181.8228
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,96.86987,96.86987,81,0,22.761,96.86987,68.12688,0,0,0,65.99442,16.70512,15.86987,0,0,115.1806,215.0957,49.2893,0,49.2893,357.4908,85.1167,0.2065249,106.5569,52.79553,81,281.0901
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,40.80653,40.80653,0,0,0,40.80653,173.9355,0,0,0,70.97702,42.95424,40.80653,0,0,65.89132,259.456,28.02278,0,28.02278,384.0756,91.44639,0.2064723,44.88718,56.78161,0,330.433
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,33.54324,33.54324,0,0,0,33.54324,209.2411,0,0,0,70.18626,35.30868,33.54324,0,0,37.86854,284.6765,34.87759,0,34.87759,417.1634,99.32442,0.2064068,36.89757,56.14901,0,354.8628
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,81.14355,0,0,84.13451,0,0,0,0,2.99095,316.0664,2.99095,0,2.99095,420.0009,100,0.2064012,0,67.3076,0,400.2009
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,75.49351,75.49351,20.25,0,7.39125,75.49351,115.7133,29.20499,0,0,87.35606,58.15106,55.24351,0,0,0,318.7582,0,0,0,420.0009,100,0.2064012,83.04286,69.88484,81,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,51.04437,51.04437,0,0,0,51.04437,124.3569,9.746296,0,0,63.47721,53.73092,51.04437,0,0,0,318.7582,0,0,0,420.0009,100,0.2064012,56.14881,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,154.0131,149.7,81,0,22.761,149.7,30.33525,0,4.31306,19.71437,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.2064012,169.4144,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,116.9549,116.9549,81,0,22.761,116.9549,23.99378,7.105427E-15,0,0,28.06189,37.84722,35.95486,0,0,29.89325,291.8543,0,9.785323,-9.785323,381.327,90.79195,0.2064012,128.6503,22.44951,81,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,40.76583,282.069,19.7957,0,19.7957,400.1068,95.26334,0.206364,0,15.83656,0,301.8647
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,34.40985,34.40985,0,0,0,34.40985,0,0,0,0,0,36.2209,34.40985,0,0,20.97013,299.8851,0,36.2209,-36.2209,361.9266,86.17284,0.206364,37.85084,0,0,299.8851
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,28.77653,28.77653,0,0,0,28.77653,0,0,3.552714E-15,0,0,30.29109,28.77653,0,0,61.21557,263.6642,0,30.29109,-30.29109,329.997,78.57056,0.206364,31.65418,0,0,263.6642
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,96.90866,96.90866,81,0,22.761,96.90866,0,0,0,0,0,16.74596,15.90866,0,0,94.87234,233.3731,0,16.74596,-16.74596,312.3452,74.36777,0.206364,106.5995,0,81,233.3731
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,30.59024,30.59024,81,0,22.761,30.59024,0,0,0,0,0,0,0,50.40976,47.88927,113.479,216.6272,47.88927,0,47.88927,357.777,85.18483,0.206403,33.64926,0,81,216.6272
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,13.06941,13.06941,0,0,0,13.06941,0,0,1.776357E-15,0,0,13.75727,13.06941,0,0,65.58968,259.7275,0,13.75727,-13.75727,343.2756,81.73212,0.206403,14.37635,0,0,259.7275
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.91753,31.91753,0,0,0,31.91753,0,0,7.105427E-15,0,0,33.5974,31.91753,0,0,80.87554,245.9702,0,33.5974,-33.5974,307.8608,73.30004,0.206403,35.10929,0,0,245.9702
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,101.5579,101.5579,81,0,22.761,101.5579,0,0,0,0,0,21.63986,20.55786,0,0,118.206,212.3728,0,21.63986,-21.63986,285.0504,67.869,0.206403,111.7137,0,81,212.3728
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.2503,190.733,68.7,0,68.7,350.2249,83.38672,0.2064071,0,0,81,190.733
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,93.95773,93.95773,81,0,22.761,93.95773,0,0,0,0,0,13.63972,12.95773,0,0,73.55028,252.563,0,13.63972,-13.63972,335.8474,79.96351,0.2064071,103.3535,0,81,252.563
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,43.13751,43.13751,81,0,22.761,43.13751,0,0,0,0,0,0,0,37.86249,35.96937,88.70551,238.9233,35.96937,0,35.96937,369.9709,88.08814,0.2064364,47.45126,0,81,238.9233
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.73615,271.2957,0,0,0,369.9709,88.08814,0.2064364,0,0,0,271.2957
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,132.6553,132.6553,81,0,22.761,132.6553,0,0,0,0,0,54.374,51.6553,0,0,52.73615,271.2957,0,54.374,-54.374,312.6557,74.44169,0.2064364,145.9208,0,81,271.2957
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,132.364,132.364,81,0,22.761,132.364,0,0,0,0,0,54.06731,51.36395,0,0,113.1517,216.9217,0,54.06731,-54.06731,255.6638,60.8722,0.2064364,145.6003,0,81,216.9217
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,173.2265,162.8544,92.54279,0,92.54279,343.4576,81.77544,0.2063958,0,19.07423,81,186.6972
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,134.5428,134.5428,81,0,22.761,134.5428,39.31286,0,0,0,52.89262,56.36085,53.54281,0,0,80.6837,246.1429,0,3.468227,-3.468227,339.8017,80.90501,0.2063958,147.9971,42.3141,81,299.0355
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,35.37986,35.37986,0,0,0,35.37986,213.9864,0,0,0,75.7081,37.24196,35.37986,0,0,84.53728,242.6747,38.46614,0,38.46614,376.2939,89.59361,0.2063238,38.91785,60.56648,0,318.3828
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,26.45723,26.45723,0,0,0,26.45723,330.7096,13.57574,0,0,87.4966,27.84971,26.45723,0,0,46.07115,277.2942,46.07115,0,46.07115,420.0009,100,0.2062376,29.10295,69.99728,0,364.7908
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,55.44725,55.44725,0,0,0,55.44725,207.6665,56.77986,0,0,115.1454,58.36553,55.44725,0,0,0,318.7582,0,0,0,420.0009,100,0.2062376,60.99198,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,117.3842,117.3842,48.68417,0,14.58509,117.3842,97.895,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062376,129.1226,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062376,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,123.2839,123.2839,54.58387,0,16.07772,123.2839,66.58028,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062376,135.6123,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,50.1343,50.1343,0,0,0,50.1343,164.3016,29.5985,0,0,82.37145,52.77295,50.1343,0,0,0,318.7582,0,0,0,420.0009,100,0.2062376,55.14774,65.89716,0,401.1297
