Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,69.70097,69.70097,29.74139,0,9.792571,69.70097,60.34739,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.2062376,76.67106,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,91.98721,91.98721,78.61356,0,22.15723,91.98721,15.30379,0,0,0,14.07753,14.07753,13.37366,0,0,0,318.7582,0,0,0,420.0009,100,0.2062376,101.1859,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,85.06495,85.06495,81,0,22.761,85.06495,0,0,0,0,0,4.278892,4.064947,0,0,0,318.7582,0,4.278892,-4.278892,415.4905,98.92611,0.2062376,93.57144,0,81,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.85507,2.85507,0,0,0,2.85507,0,0,4.440892E-16,0,0,3.005337,2.85507,0,0,4.754324,314.4793,0,3.005337,-3.005337,412.3226,98.17185,0.2062376,3.140577,0,0,314.4793
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,118.3233,118.3233,81,0,22.761,118.3233,0,0,0,0,0,39.28771,37.32333,0,0,8.093587,311.474,0,39.28771,-39.28771,370.9097,88.31166,0.2062376,130.1557,0,81,311.474
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,83.68237,83.68237,81,0,22.761,83.68237,0,0,0,0,0,2.823548,2.68237,0,0,51.7466,272.1863,0,2.823548,-2.823548,367.9334,87.60302,0.2062376,92.05061,0,81,272.1863
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,34.11985,34.11985,0,0,0,34.11985,0,0,7.105427E-15,0,0,35.91563,34.11985,0,0,54.88388,269.3627,0,35.91563,-35.91563,330.075,78.58913,0.2062376,37.53184,0,0,269.3627
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,90.10009,90.10009,81,0,22.761,90.10009,0,0,0,0,0,9.579042,9.10009,0,0,94.79014,233.4471,0,9.579042,-9.579042,319.9778,76.18504,0.2062376,99.1101,0,81,233.4471
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,78.47618,78.47618,81,0,22.761,78.47618,0,0,0,0,0,0,0,2.523819,2.397628,105.4335,223.8681,2.397628,0,2.397628,322.2524,76.72661,0.2062396,86.3238,0,81,223.8681
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,71.20415,71.20415,81,0,22.761,71.20415,0,0,0,0,0,0,0,9.795848,9.306055,103.0359,226.0259,9.306055,0,9.306055,331.0809,78.82863,0.2062472,78.32457,0,81,226.0259
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.46519,35.46519,81,0,22.761,35.46519,0,0,0,0,0,0,0,45.53481,43.25807,93.72984,234.4014,43.25807,0,43.25807,372.1191,88.59962,0.2062823,39.01171,0,81,234.4014
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,60.48124,60.48124,0,0,0,60.48124,0,0,7.105427E-15,0,0,63.66446,60.48124,0,0,50.47176,273.3336,0,63.66446,-63.66446,305.0109,72.6215,0.2062823,66.52936,0,0,273.3336
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,60.212,60.212,0,0,0,60.212,0,0,7.105427E-15,0,0,63.38105,60.212,0,0,121.2101,209.6692,0,63.38105,-63.38105,238.2014,56.7145,0.2062823,66.2332,0,0,209.6692
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.84195,29.84195,0,0,0,29.84195,0,0,3.552714E-15,0,0,31.41258,29.84195,0,0,191.6334,146.2881,0,31.41258,-31.41258,205.0896,48.83076,0.2062823,32.82615,0,0,146.2881
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.5363,114.8755,0,0,0,205.0896,48.83076,0.2062823,0,0,0,114.8755
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,72.0222,72.0222,81,0,22.761,72.0222,36.02024,0,0,0,25.94257,0,0,8.977799,8.52891,226.5363,114.8755,34.47148,0,34.47148,237.7921,56.61706,0.2063035,79.22442,20.75405,81,140.8181
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,90.07721,90.07721,81,0,22.761,90.07721,64.24335,0,0,0,57.86861,9.554956,9.077209,0,0,192.0648,145.8999,48.31366,0,48.31366,283.6265,67.52998,0.2063301,99.08493,46.29489,81,203.7685
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,48.78098,48.78098,81,0,22.761,48.78098,161.7171,0,0,0,78.88719,0,0,32.21902,30.60807,143.7512,189.3822,109.4953,0,109.4953,387.5028,92.26239,0.2062802,53.65908,63.10975,81,268.2693
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.968807,2.968807,0,0,0,2.968807,3593.743,69.3103,0,0,106.6913,3.12506,2.968807,0,0,34.25592,287.9279,34.25592,0,34.25592,420.0009,100,0.2062163,3.265687,85.35302,0,394.6192
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,81.65687,81.65687,20.25,0,7.39125,81.65687,132.789,43.79255,0,0,108.4314,64.63881,61.40687,0,0,0,318.7582,0,0,0,420.0009,100,0.2062163,89.82256,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062163,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,46.56696,46.56696,0,0,0,46.56696,243.2238,64.24409,0,0,113.2619,49.01785,46.56696,0,0,0,318.7582,0,0,0,420.0009,100,0.2062163,51.22366,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,24.67555,24.67555,0,0,0,24.67555,389.2272,70.06969,0,0,96.04395,25.97426,24.67555,0,0,0,318.7582,0,0,0,420.0009,100,0.2062163,27.1431,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062163,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,151.6954,149.7,81,0,22.761,149.7,33.32732,0,1.995393,17.16493,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.2062163,166.8649,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,67.96487,67.96487,69.905,0,19.95396,67.96487,33.65592,0,0,0,22.8742,0,0,1.940122,1.843116,24.91644,296.3334,24.71732,0,24.71732,419.812,99.95502,0.2062304,74.76136,18.29936,81,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,24.9218,24.9218,0,0,0,24.9218,0,0,3.552714E-15,0,0,26.23347,24.9218,0,0,0.1991178,318.579,0,26.23347,-26.23347,392.1594,93.37111,0.2062304,27.41398,0,0,318.579
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,77.19436,77.19436,81,0,22.761,77.19436,0,0,0,0,0,0,0,3.805644,3.615362,29.34742,292.3456,3.615362,0,3.615362,395.5893,94.18773,0.2062333,84.9138,0,81,292.3456
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,79.25884,79.25884,81,0,22.761,79.25884,0,0,0,0,0,0,0,1.741154,1.654096,25.73206,295.5994,1.654096,0,1.654096,397.1585,94.56136,0.2062347,87.18473,0,81,295.5994
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,67.64072,67.64072,81,0,22.761,67.64072,0,0,0,0,0,0,0,13.35928,12.69131,24.07797,297.088,12.69131,0,12.69131,409.1985,97.42802,0.2062449,74.40479,0,81,297.088
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,47.67257,47.67257,0,0,0,47.67257,0,0,0,0,0,50.18165,47.67257,0,0,11.38665,308.5103,0,50.18165,-50.18165,356.3024,84.83374,0.2062449,52.43983,0,0,308.5103
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,118.6056,118.6056,81,0,22.761,118.6056,0,0,1.421085E-14,0,0,39.58487,37.60563,0,0,67.14404,258.3286,0,39.58487,-39.58487,314.5763,74.89896,0.2062449,130.4662,0,81,258.3286
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.1272,218.7437,68.7,0,68.7,379.7508,90.41669,0.2062492,0,0,81,218.7437
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.42723,280.5737,0,0,0,379.7508,90.41669,0.2062492,0,0,0,280.5737
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,117.7662,117.7662,81,0,22.761,117.7662,0,0,1.421085E-14,0,0,38.70122,36.76616,0,0,42.42723,280.5737,0,38.70122,-38.70122,338.9562,80.70369,0.2062492,129.5428,0,81,280.5737
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,68.59719,68.59719,81,0,22.761,68.59719,0,0,0,0,0,0,0,12.40281,11.78267,85.42859,241.8725,11.78267,0,11.78267,350.1342,83.36511,0.2062587,75.45692,0,81,241.8725
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,56.31171,56.31171,0,0,0,56.31171,0,0,7.105427E-15,0,0,59.27548,56.31171,0,0,73.64592,252.4769,0,59.27548,-59.27548,287.6523,68.48852,0.2062587,61.94288,0,0,252.4769
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,69.31847,69.31847,81,0,22.761,69.31847,0,0,0,0,0,0,0,11.68152,11.09745,139.5076,193.2014,11.09745,0,11.09745,298.1803,70.99517,0.2062677,76.25033,0,81,193.2014
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.36104,18.36104,81,0,22.761,18.36104,0,0,0,0,0,0,0,62.63896,59.50701,128.4101,203.1891,59.50701,0,59.50701,354.6336,84.43641,0.206311,20.19714,0,81,203.1891
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,35.21049,35.21049,0,0,0,35.21049,71.96239,0,0,0,25.33831,37.06367,35.21049,0,0,68.90311,256.7454,0,11.72536,-11.72536,342.274,81.49364,0.206311,38.73154,20.27065,0,282.0837
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.291684,9.291684,0,0,0,9.291684,582.0942,0,0,0,54.08636,9.78072,9.291684,0,0,81.93129,245.0201,44.30564,0,44.30564,384.306,91.50125,0.2062286,10.22085,43.26908,0,299.1064
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,100.6777,100.6777,59.3762,0,17.29018,100.6777,80.55499,0,0,0,81.10088,43.47523,41.30147,0,0,37.62565,284.8951,37.62565,0,37.62565,420.0009,100,0.206228,110.7454,64.88071,81,365.996
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,51.48822,51.48822,0,0,0,51.48822,200.2281,48.89575,0,0,103.0939,54.19813,51.48822,0,0,0,318.7582,0,0,0,420.0009,100,0.206228,56.63705,82.47511,0,421.8521
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,65.14521,65.14521,20.25,0,7.39125,65.14521,184.3371,72.8287,0,0,120.0868,47.25812,44.89521,0,0,0,318.7582,0,0,0,420.0009,100,0.206228,71.65973,96.06946,81,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,7.852076,7.852076,0,0,0,7.852076,1525.993,111.5568,0,0,119.8221,8.265343,7.852076,0,0,0,318.7582,0,0,0,420.0009,100,0.206228,8.637283,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,27.13676,27.13676,0,0,0,27.13676,430.0913,88.14783,0,0,116.7128,28.56501,27.13676,0,0,0,318.7582,0,0,0,420.0009,100,0.206228,29.85044,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,41.04204,41.04204,0,0,0,41.04204,260.2904,63.62634,0,0,106.8285,43.20214,41.04204,0,0,0,318.7582,0,0,0,420.0009,100,0.206228,45.14624,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,138.1906,138.1906,69.49063,0,19.84913,138.1906,55.35504,4.17969,0,2.309692,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206228,152.0097,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,48.77199,48.77199,0,0,0,48.77199,102.35,0,0,0,49.91815,51.33894,48.77199,0,0,0,318.7582,0,1.420785,-1.420785,418.5032,99.64342,0.206228,53.64919,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,48.9639,48.9639,0,0,0,48.9639,46.75026,0,7.105427E-15,0,22.89075,51.54094,48.9639,0,0,1.57865,317.3374,0,28.6502,-28.6502,388.3033,92.45296,0.206228,53.86029,18.3126,0,340.2282
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.765019,6.765019,0,0,0,6.765019,0,0,8.881784E-16,0,0,7.121072,6.765019,0,0,33.4122,288.6873,0,7.121072,-7.121072,380.797,90.66576,0.206228,7.441521,0,0,288.6873
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,55.63634,55.63634,0,0,0,55.63634,0,0,7.105427E-15,0,0,58.56457,55.63634,0,0,41.3245,281.5662,0,58.56457,-58.56457,319.0645,75.96758,0.206228,61.19998,0,0,281.5662
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,69.5956,69.5956,81,0,22.761,69.5956,0,0,0,0,0,0,0,11.4044,10.83418,106.3963,223.0016,10.83418,0,10.83418,329.3427,78.41477,0.2062368,76.55516,0,81,223.0016
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,6.840244,6.840244,79.15604,0,22.29448,6.840244,0,0,0,0,0,0,0,72.31579,68.7,95.56208,232.7523,68.7,0,68.7,394.5172,93.93249,0.2062584,7.524268,0,81,232.7523
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,104.4228,104.4228,81,0,22.761,104.4228,0,0,0,0,0,24.65556,23.42278,0,0,26.86208,294.5824,0,24.65556,-24.65556,368.528,87.74458,0.2062584,114.8651,0,81,294.5824
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,77.46551,77.46551,81,0,22.761,77.46551,0,0,0,0,0,0,0,3.534491,3.357767,54.25714,269.9268,3.357767,0,3.357767,371.7134,88.50303,0.2062611,85.21206,0,81,269.9268
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,106.7766,106.7766,81,0,22.761,106.7766,0,0,0,0,0,27.13322,25.77656,0,0,50.89938,272.9488,0,27.13322,-27.13322,343.1125,81.69329,0.2062611,117.4542,0,81,272.9488
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.0474,245.8156,0,0,0,343.1125,81.69329,0.2062611,0,0,0,245.8156
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,75.83647,75.83647,81,0,22.761,75.83647,0,0,0,0,0,0,0,5.163529,4.905352,81.0474,245.8156,4.905352,0,4.905352,347.7661,82.8013,0.206265,83.42012,0,81,245.8156
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.445479,7.445479,0,0,0,7.445479,0,0,8.881784E-16,0,0,7.837346,7.445479,0,0,76.14205,250.2304,0,7.837346,-7.837346,339.5049,80.83433,0.206265,8.190026,0,0,250.2304
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,9.933828,9.933828,0,0,0,9.933828,0,0,0,0,0,10.45666,9.933828,0,0,84.85021,242.393,0,10.45666,-10.45666,328.4826,78.20998,0.206265,10.92721,0,0,242.393
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,24.66301,24.66301,0,0,0,24.66301,0,0,3.552714E-15,0,0,25.96107,24.66301,0,0,96.46873,231.9364,0,25.96107,-25.96107,301.1172,71.69443,0.206265,27.12931,0,0,231.9364
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,44.48963,44.48963,0,0,0,44.48963,0,0,7.105427E-15,0,0,46.83119,44.48963,0,0,125.3144,205.9753,0,46.83119,-46.83119,251.7528,59.94102,0.206265,48.93859,0,0,205.9753
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,119.7581,119.7581,81,0,22.761,119.7581,22.45944,0,0,0,26.897,40.79803,38.75813,0,0,177.349,159.1441,0,13.90103,-13.90103,237.0998,56.45223,0.206265,131.7339,21.5176,81,186.0411
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,61.91779,61.91779,81,0,22.761,61.91779,74.19274,0,0,0,45.93851,0,0,19.08221,18.1281,192.7946,145.2431,64.0666,0,64.0666,297.8788,70.92337,0.2062998,68.10957,36.7508,81,191.1816
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,50.14602,0,14.95494,0,0,0,0,0,81.08926,0,0,50.14602,47.63872,128.728,202.903,128.728,0,128.728,420.0009,100,0.2061365,0,64.87141,81,283.9923
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,129.9449,129.9449,61.24487,0,17.76295,129.9449,77.14906,27.93546,0,0,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,142.9394,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,102.3286,102.3286,33.62859,0,10.77603,102.3286,97.73878,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,112.5614,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,109.5158,109.5158,40.81583,0,12.59441,109.5158,72.25935,6.81964,0,0,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,120.4674,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.224336,9.224336,0,0,0,9.224336,629.4142,48.34945,0,0,58.05928,9.709827,9.224336,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,10.14677,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,75.3411,75.3411,75.3411,0,21.3293,75.3411,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061365,82.87521,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,106.1606,106.1606,81,0,22.761,106.1606,0,0,0,0,0,26.48488,25.16064,0,0,0,318.7582,0,26.48488,-26.48488,392.0833,93.35299,0.2061365,116.7767,0,81,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,97.99567,97.99567,81,0,22.761,97.99567,0,0,0,0,0,17.89017,16.99566,0,0,29.42765,292.2733,0,17.89017,-17.89017,373.2254,88.86302,0.2061365,107.7952,0,81,292.2733
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,41.38589,41.38589,0,0,0,41.38589,0,0,7.105427E-15,0,0,43.56409,41.38589,0,0,49.30561,274.3832,0,43.56409,-43.56409,327.3048,77.92957,0.2061365,45.52448,0,0,274.3832
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,9.920344,9.920344,0,0,0,9.920344,0,0,0,0,0,10.44247,9.920344,0,0,97.71016,230.8191,0,10.44247,-10.44247,316.2975,75.30878,0.2061365,10.91238,0,0,230.8191
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,11.40815,11.40815,0,0,0,11.40815,0,0,1.776357E-15,0,0,12.00858,11.40815,0,0,109.3129,220.3766,0,12.00858,-12.00858,303.6394,72.29494,0.2061365,12.54896,0,0,220.3766
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,110.8681,110.8681,81,0,22.761,110.8681,0,0,0,0,0,31.44015,29.86815,0,0,122.6558,208.368,0,31.44015,-31.44015,270.4985,64.40428,0.2061365,121.955,0,81,208.368
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.535583,3.535583,75.85137,0,21.4584,3.535583,0,0,0,0,0,0,0,72.31579,68.7,157.5893,176.9279,68.7,0,68.7,335.6731,79.922,0.2061497,3.889141,0,81,176.9279
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.606786,4.606786,76.92258,0,21.72941,4.606786,0,0,0,0,0,0,0,72.31579,68.7,88.88927,238.7579,68.7,0,68.7,400.8476,95.43972,0.2061656,5.067464,0,81,238.7579
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,51.36135,51.36135,0,0,0,51.36135,0,0,0,0,0,54.06458,51.36135,0,0,20.18927,300.5879,0,54.06458,-54.06458,343.8586,81.87092,0.2061656,56.49749,0,0,300.5879
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,73.87428,73.87428,81,0,22.761,73.87428,0,0,0,0,0,0,0,7.125715,6.76943,80.26102,246.5233,6.76943,0,6.76943,350.2806,83.39997,0.2061711,81.26171,0,81,246.5233
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,42.98199,42.98199,0,0,0,42.98199,0,0,7.105427E-15,0,0,45.2442,42.98199,0,0,73.4916,252.6158,0,45.2442,-45.2442,302.589,72.04486,0.2061711,47.28019,0,0,252.6158
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,114.2642,114.2642,81,0,22.761,114.2642,0,0,0,0,0,35.01491,33.26417,0,0,123.7629,207.3716,0,35.01491,-35.01491,265.6801,63.25703,0.2061711,125.6906,0,81,207.3716
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,51.24109,51.24109,81,0,22.761,51.24109,23.9484,0,0,0,12.27142,0,0,29.75891,28.27097,162.6684,172.3567,40.54239,0,40.54239,304.1419,72.4146,0.2062006,56.36519,9.817137,81,184.6281
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,122.126,208.8448,96.05685,0,96.05685,395.2695,94.11159,0.2061542,0,21.88548,81,236.2017
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,58.84992,58.84992,0,0,0,58.84992,81.0191,0,0,0,47.67968,61.94729,58.84992,0,0,26.06915,295.296,0,14.26761,-14.26761,380.2301,90.53079,0.2061542,64.73492,38.14375,0,342.9757
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,71.7894,71.7894,63.06834,0,18.22429,71.7894,71.18336,7.105427E-15,0,0,51.1021,9.180058,8.721056,0,0,41.92204,281.0284,41.92204,0,41.92204,420.0009,100,0.2061771,78.96834,40.88168,81,332.1305
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,109.5105,109.5105,45.94011,0,13.89085,109.5105,61.10483,1.421085E-14,0,0,66.91622,66.91622,63.57041,0,0,0,318.7582,0,0,0,420.0009,100,0.2061771,120.4616,53.53298,81,385.6744
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,138.2891,138.2891,70.56088,0,20.1199,138.2891,51.55349,0,0,2.418004,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.2061771,152.118,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,130.7901,130.7901,62.09008,0,17.97679,130.7901,62.84657,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061771,143.8691,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,131.0336,131.0336,77.82372,0,21.9574,131.0336,42.74508,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.2061771,144.137,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061771,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,81.75105,81.75105,66.04575,0,18.97758,81.75105,20.22224,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.2061771,89.92615,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,93.65746,93.65746,80.64844,0,22.67205,93.65746,14.62106,0,0,0,13.69371,13.69371,13.00903,0,0,0,318.7582,0,0,0,420.0009,100,0.2061771,103.0232,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,107.2382,107.2382,81,0,22.761,107.2382,0,0,0,0,0,27.61919,26.23823,0,0,0,318.7582,0,27.61919,-27.61919,390.8877,93.06831,0.2061771,117.9621,0,81,318.7582
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,89.92818,89.92818,81,0,22.761,89.92818,0,0,0,0,0,9.398084,8.928179,0,0,30.68799,291.139,0,9.398084,-9.398084,380.9812,90.70963,0.2061771,98.921,0,81,291.139
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,100.274,100.274,81,0,22.761,100.274,0,0,0,0,0,20.2884,19.27398,0,0,41.13031,281.7409,0,20.2884,-20.2884,359.5954,85.61777,0.2061771,110.3014,0,81,281.7409
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,11.24923,11.24923,0,0,0,11.24923,0,0,1.776357E-15,0,0,11.84129,11.24923,0,0,63.67297,261.4525,0,11.84129,-11.84129,347.1135,82.64591,0.2061771,12.37415,0,0,261.4525
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.82996,249.6113,0,0,0,347.1135,82.64591,0.2061771,0,0,0,249.6113
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,112.1351,112.1351,81,0,22.761,112.1351,0,0,0,0,0,32.77382,31.13513,0,0,76.82996,249.6113,0,32.77382,-32.77382,312.5669,74.42054,0.2061771,123.3486,0,81,249.6113
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,43.20403,43.20403,81,0,22.761,43.20403,0,0,0,0,0,0,0,37.79597,35.90617,113.2453,216.8374,35.90617,0,35.90617,346.6305,82.5309,0.206206,47.52443,0,81,216.8374
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.111034,2.111034,0,0,0,2.111034,0,0,0,0,0,2.222141,2.111034,0,0,77.33915,249.153,0,2.222141,-2.222141,344.2881,81.97321,0.206206,2.322137,0,0,249.153
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,87.41306,87.41306,81,0,22.761,87.41306,0,0,0,0,0,6.750587,6.413058,0,0,79.8082,246.9308,0,6.750587,-6.750587,337.1724,80.27898,0.206206,96.15437,0,81,246.9308
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.30885,240.1803,0,0,0,337.1724,80.27898,0.206206,0,0,0,240.1803
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,89.09889,89.09889,81,0,22.761,89.09889,0,0,0,0,0,8.525146,8.098889,0,0,87.30885,240.1803,0,8.525146,-8.525146,328.1861,78.13939,0.206206,98.00878,0,81,240.1803
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,9.490052,9.490052,81,0,22.761,9.490052,0,0,0,0,0,0,0,71.50995,67.93445,96.78123,231.6551,67.93445,0,67.93445,392.6344,93.48419,0.2062335,10.43906,0,81,231.6551
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.65121,25.65121,0,0,0,25.65121,0,0,3.552714E-15,0,0,27.00128,25.65121,0,0,28.84678,292.7961,0,27.00128,-27.00128,364.1725,86.70757,0.2062335,28.21633,0,0,292.7961
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,64.02104,64.02104,81,0,22.761,64.02104,32.93952,0,0,0,21.08822,0,0,16.97896,16.13001,58.8482,265.7948,37.21823,0,37.21823,399.4808,95.1143,0.2062579,70.42315,16.87058,81,286.8831
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,77.08683,77.08683,45.92877,0,13.88798,77.08683,70.606,0,0,0,54.42793,32.79796,31.15806,0,0,21.62997,299.2913,21.62997,0,21.62997,420.0009,100,0.2062697,84.79552,43.54234,81,353.7192
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,74.93088,74.93088,20.25,0,7.39125,74.93088,109.5593,24.53492,0,0,82.09373,57.55882,54.68088,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,82.42397,65.67499,81,400.852
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,42.3942,42.3942,0,0,0,42.3942,239.1519,56.76106,0,0,101.3865,44.62547,42.3942,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,46.63362,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,102.799,102.799,34.09903,0,10.89505,102.799,109.3445,40.08928,0,0,112.4051,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,113.0789,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,115.2341,115.2341,46.53406,0,14.04112,115.2341,69.61868,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,126.7575,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.574451,1.574451,0,0,0,1.574451,2414.031,36.35042,0,0,38.00773,1.657317,1.574451,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,1.731896,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,65.25581,65.25581,53.31876,0,15.75765,65.25581,19.25547,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.2062697,71.78139,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,87.62469,87.62469,81,0,22.761,87.62469,0,0,0,0,0,6.973357,6.624689,0,0,0,318.7582,0,6.973357,-6.973357,412.6503,98.24987,0.2062697,96.38716,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,47.13341,47.13341,0,0,0,47.13341,0,0,7.105427E-15,0,0,49.61412,47.13341,0,0,7.748174,311.7849,0,49.61412,-49.61412,360.3524,85.79802,0.2062697,51.84675,0,0,311.7849
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.869946,5.869946,0,0,0,5.869946,0,0,0,0,0,6.17889,5.869946,0,0,62.87497,262.1707,0,6.17889,-6.17889,353.8393,84.24728,0.2062697,6.456941,0,0,262.1707
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,63.18686,63.18686,81,0,22.761,63.18686,0,0,0,0,0,0,0,17.81314,16.92249,69.7404,255.9919,16.92249,0,16.92249,369.8934,88.06967,0.2062833,69.50555,0,81,255.9919
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,64.83234,64.83234,81,0,22.761,64.83234,0,0,0,0,0,0,0,16.16766,15.35928,52.81792,271.2221,15.35928,0,15.35928,384.4644,91.53897,0.2062956,71.31557,0,81,271.2221
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,19.57983,19.57983,0,0,0,19.57983,0,0,3.552714E-15,0,0,20.61035,19.57983,0,0,37.45864,285.0454,0,20.61035,-20.61035,362.7392,86.36631,0.2062956,21.53782,0,0,285.0454
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.35902,264.4351,0,0,0,362.7392,86.36631,0.2062956,0,0,0,264.4351
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,38.15503,38.15503,0,0,0,38.15503,0,0,7.105427E-15,0,0,40.16319,38.15503,0,0,60.35902,264.4351,0,40.16319,-40.16319,320.4035,76.2864,0.2062956,41.97053,0,0,264.4351
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.9848,224.2719,0,0,0,320.4035,76.2864,0.2062956,0,0,0,224.2719
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,126.893,126.893,81,0,22.761,126.893,0,0,1.421085E-14,0,0,48.30842,45.893,0,0,104.9848,224.2719,0,48.30842,-48.30842,269.482,64.16225,0.2062956,139.5823,0,81,224.2719
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,109.5242,109.5242,81,0,22.761,109.5242,0,0,0,0,0,30.02548,28.52421,0,0,158.6608,175.9635,0,30.02548,-30.02548,237.8323,56.62663,0.2062956,120.4766,0,81,175.9635
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,64.13523,64.13523,81,0,22.761,64.13523,0,0,0,0,0,0,0,16.86477,16.02153,192.0225,145.938,16.02153,0,16.02153,253.0317,60.24552,0.2063085,70.54875,0,81,145.938
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,91.40066,91.40066,81,0,22.761,91.40066,0,0,0,0,0,10.94806,10.40066,0,0,176.0009,160.3574,0,10.94806,-10.94806,241.4914,57.49784,0.2063085,100.5407,0,81,160.3574
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,62.22929,62.22929,81,0,22.761,62.22929,33.15497,0,0,0,20.6321,0,0,18.77071,17.83217,188.1655,149.4093,38.46428,0,38.46428,277.9818,66.18602,0.206334,68.45222,16.50568,81,170.0414
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,35.8079,35.8079,81,0,22.761,35.8079,126.9886,0,0,0,45.47196,0,0,45.1921,42.93249,149.7012,184.0272,88.40446,0,88.40446,361.8497,86.15451,0.2063236,39.38869,36.37757,81,229.4991
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,107.6462,107.6462,81,0,22.761,107.6462,65.8047,0,0,0,70.83627,28.04865,26.64622,0,0,61.29671,263.5912,42.78761,0,42.78761,402.4416,95.81923,0.2063468,118.4108,56.66901,81,334.4275
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,30.58246,30.58246,0,0,0,30.58246,308.4987,43.64532,0,0,94.34648,32.19206,30.58246,0,0,18.5091,302.1,18.5091,0,18.5091,420.0009,100,0.2063127,33.6407,75.47718,0,396.4465
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,42.62191,42.62191,0,0,0,42.62191,259.6072,65.78439,0,0,110.6496,44.86516,42.62191,0,0,0,318.7582,0,0,0,420.0009,100,0.2063127,46.88409,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,103.8419,103.8419,35.14186,0,11.15889,103.8419,106.1159,37.87695,0,0,110.1927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063127,114.2261,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,71.00447,71.00447,20.25,0,7.39125,71.00447,137.7908,44.41188,0,0,97.83763,53.42576,50.75447,0,0,0,318.7582,0,0,0,420.0009,100,0.2063127,78.10492,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,99.87553,99.87553,31.17553,0,10.15541,99.87553,89.94304,17.5153,0,0,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063127,109.8631,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,46.16018,46.16018,0,0,0,46.16018,129.8198,11.33539,0,0,59.92505,48.58966,46.16018,0,0,0,318.7582,0,0,0,420.0009,100,0.2063127,50.7762,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,53.73656,53.73656,0,0,0,53.73656,84.76612,0,0,0,45.5504,56.5648,53.73656,0,0,0,318.7582,0,11.0144,-11.0144,408.3906,97.23567,0.2063127,59.11021,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,25.54446,25.54446,0,0,0,25.54446,92.15839,0,0,0,23.54136,26.8889,25.54446,0,0,12.23823,307.7438,0,3.347543,-3.347543,404.862,96.39552,0.2063127,28.09891,18.83309,0,331.2852
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,123.5038,123.5038,81,0,22.761,123.5038,0,0,0,0,0,44.74081,42.50377,0,0,15.95772,304.3963,0,44.74081,-44.74081,357.7011,85.16675,0.2063127,135.8541,0,81,304.3963
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,63.18531,63.18531,81,0,22.761,63.18531,0,0,0,0,0,0,0,17.81469,16.92396,65.66972,259.6555,16.92396,0,16.92396,373.7565,88.98947,0.2063262,69.50384,0,81,259.6555
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,33.89107,33.89107,0,0,0,33.89107,0,0,0,0,0,35.67481,33.89107,0,0,48.74577,274.887,0,35.67481,-35.67481,336.152,80.03603,0.2063262,37.28018,0,0,274.887
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,20.44987,20.44987,0,0,0,20.44987,0,0,0,0,0,21.52617,20.44987,0,0,88.38445,239.2122,0,21.52617,-21.52617,313.4614,74.63352,0.2063262,22.49485,0,0,239.2122
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.3024,217.6861,0,0,0,313.4614,74.63352,0.2063262,0,0,0,217.6861
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.3024,217.6861,0,0,0,313.4614,74.63352,0.2063262,0,0,0,217.6861
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,101.9984,101.9984,81,0,22.761,101.9984,0,0,0,0,0,22.10353,20.99836,0,0,112.3024,217.6861,0,22.10353,-22.10353,290.1622,69.08611,0.2063262,112.1982,0,81,217.6861
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.40788,26.40788,81,0,22.761,26.40788,0,0,0,0,0,0,0,54.59212,51.86251,136.8619,195.5825,51.86251,0,51.86251,339.3633,80.80064,0.2063677,29.04867,0,81,195.5825
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,32.50771,32.50771,0,0,0,32.50771,0,0,7.105427E-15,0,0,34.21864,32.50771,0,0,84.99939,242.2588,0,34.21864,-34.21864,303.2937,72.21265,0.2063677,35.75848,0,0,242.2588
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,51.37782,51.37782,0,0,0,51.37782,0,0,7.105427E-15,0,0,54.08191,51.37782,0,0,123.0201,208.0401,0,54.08191,-54.08191,246.2864,58.6395,0.2063677,56.51559,0,0,208.0401
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.07835,30.07835,0,0,0,30.07835,0,0,3.552714E-15,0,0,31.66142,30.07835,0,0,183.1111,153.9582,0,31.66142,-31.66142,212.9123,50.69331,0.2063677,33.08619,0,0,153.9582
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,71.86918,71.86918,81,0,22.761,71.86918,0,0,0,0,0,0,0,9.13082,8.674279,218.2905,122.2968,8.674279,0,8.674279,221.1415,52.65262,0.2063747,79.0561,0,81,122.2968
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,209.6162,130.1037,68.7,0,68.7,286.316,68.17034,0.2063788,0,0,81,130.1037
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,97.32607,97.32607,81,0,22.761,97.32607,17.34143,3.552714E-15,0,0,16.87774,17.18534,16.32607,0,0,140.9162,191.9337,0,0.3076052,-0.3076052,285.9918,68.09314,0.2063788,107.0587,13.50219,81,208.8114
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,141.258,191.6261,119.3578,0,119.3578,399.2245,95.05327,0.2062896,0,40.52626,81,242.2839
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,165.2677,149.7,81,0,22.761,149.7,46.45142,0,15.5677,32.09447,69.53778,72.31579,68.7,0,0,21.90015,299.0481,0,2.778007,-2.778007,396.2963,94.35606,0.2062896,181.7945,55.63023,81,368.5859
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,51.26744,51.26744,0,0,0,51.26744,187.047,16.94167,0,0,95.89422,53.96572,51.26744,0,0,24.98683,296.2701,24.98683,0,24.98683,420.0009,100,0.2062437,56.39418,76.71538,0,392.1643
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.133982,7.133982,0,0,0,7.133982,1523.051,101.1447,0,0,108.6542,7.509455,7.133982,0,0,0,318.7582,0,0,0,420.0009,100,0.2062437,7.847381,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,46.46888,46.46888,0,0,0,46.46888,261.9347,72.8035,0,0,121.7181,48.91461,46.46888,0,0,0,318.7582,0,0,0,420.0009,100,0.2062437,51.11577,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,46.68713,46.68713,0,0,0,46.68713,232.9391,59.60824,0,0,108.7526,49.14435,46.68713,0,0,0,318.7582,0,0,0,420.0009,100,0.2062437,51.35584,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,105.9712,105.9712,37.27122,0,11.69762,105.9712,88.32281,21.28097,0,0,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062437,116.5683,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,25.83069,25.83069,0,0,0,25.83069,278.1337,44.65366,0,0,71.84386,27.1902,25.83069,0,0,0,318.7582,0,0,0,420.0009,100,0.2062437,28.41376,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062437,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,84.38495,84.38495,68.01549,0,19.47592,84.38495,20.41953,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2062437,92.82344,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,136.3251,136.3251,81,0,22.761,136.3251,0,0,0,0.2576391,0,58.23698,55.32513,0,0,0,318.7582,0,58.23698,-58.23698,358.6137,85.38404,0.2062437,149.9576,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,15.08574,15.08574,0,0,0,15.08574,0,0,1.776357E-15,0,0,15.87973,15.08574,0,0,64.70775,260.5212,0,15.87973,-15.87973,341.875,81.39864,0.2062437,16.59431,0,0,260.5212
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,21.94919,21.94919,0,0,0,21.94919,0,0,0,0,0,23.10441,21.94919,0,0,82.35189,244.6415,0,23.10441,-23.10441,317.5208,75.60004,0.2062437,24.14411,0,0,244.6415
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,127.4514,127.4514,81,0,22.761,127.4514,0,0,0,0,0,48.89616,46.45135,0,0,108.0235,221.5371,0,48.89616,-48.89616,265.9797,63.32838,0.2062437,140.1965,0,81,221.5371
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.06018,25.06018,81,0,22.761,25.06018,0,0,0,0,0,0,0,55.93982,53.14283,162.3525,172.641,53.14283,0,53.14283,316.3954,75.33209,0.2062861,27.56619,0,81,172.641
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,57.41405,57.41405,81,0,22.761,57.41405,0,-3.552714E-15,0,0,0,0,0,23.58595,22.40665,109.2097,220.4695,22.40665,0,22.40665,337.6523,80.39323,0.206304,63.15545,0,81,220.4695
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.60767,34.60767,0,0,0,34.60767,0,0,7.105427E-15,0,0,36.42912,34.60767,0,0,86.80303,240.6355,0,36.42912,-36.42912,299.2526,71.25047,0.206304,38.06843,0,0,240.6355
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,64.36111,64.36111,81,0,22.761,64.36111,0,0,0,0,0,0,0,16.63889,15.80695,127.2798,204.2064,15.80695,0,15.80695,314.2484,74.82089,0.2063166,70.79722,0,81,204.2064
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,33.62778,33.62778,81,0,22.761,33.62778,0,0,0,0,0,0,0,47.37222,45.00361,111.4729,218.4326,45.00361,0,45.00361,356.9425,84.98615,0.2063525,36.99056,0,81,218.4326
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.68634,30.68634,0,0,0,30.68634,0,0,0,0,0,32.30141,30.68634,0,0,66.46928,258.9359,0,32.30141,-32.30141,322.8939,76.87934,0.2063525,33.75498,0,0,258.9359
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.31832,23.31832,0,0,0,23.31832,0,0,0,0,0,24.5456,23.31832,0,0,102.3597,226.6345,0,24.5456,-24.5456,297.0205,70.71903,0.2063525,25.65015,0,0,226.6345
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.93189,23.93189,0,0,0,23.93189,0,0,3.552714E-15,0,0,25.19147,23.93189,0,0,129.6326,202.0889,0,25.19147,-25.19147,270.4664,64.39663,0.2063525,26.32508,0,0,202.0889
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.6232,176.8974,0,0,0,270.4664,64.39663,0.2063525,0,0,0,176.8974
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,89.4093,89.4093,81,0,22.761,89.4093,4.283183,0,0,0,3.829564,8.851892,8.409298,0,0,157.6232,176.8974,0,5.022329,-5.022329,265.1724,63.13616,0.2063525,98.35023,3.063651,81,180.727
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,65.32727,65.32727,81,0,22.761,65.32727,14.43038,0,0,0,9.426972,0,0,15.67273,14.8891,163.2035,171.8751,24.31607,0,24.31607,288.2406,68.62859,0.2063695,71.85999,7.541578,81,181.302
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,10.7909,10.7909,81,0,22.761,10.7909,129.3859,0,0,0,13.9619,0,0,70.20911,66.69865,138.8875,193.7595,80.66055,0,80.66055,364.762,86.84791,0.2063733,11.86999,11.16952,81,207.7214
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,99.59047,99.59047,81,0,22.761,99.59047,23.5486,0,0,0,23.45216,19.56891,18.59047,0,0,58.2269,266.354,3.883246,0,3.883246,368.4459,87.72504,0.2063754,109.5495,18.76173,81,289.8062
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,32.56441,32.56441,0,0,0,32.56441,105.2278,0,0,0,34.2668,34.27832,32.56441,0,0,54.34365,269.8489,0,0.01152558,-0.01152558,368.4338,87.72215,0.2063754,35.82085,27.41344,0,304.1157
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,54.35646,269.8374,22.69094,0,22.69094,389.9603,92.8475,0.2063338,0,18.15275,0,292.5284
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,68.26984,68.26984,81,0,22.761,68.26984,10.59548,1.776357E-15,0,0,7.233515,0,0,12.73016,12.09365,31.66552,290.2592,19.32717,0,19.32717,408.2957,97.21306,0.2063473,75.09682,5.786812,81,297.4928
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,12.33835,307.6537,0.5329425,0,0.5329425,408.8012,97.33344,0.2063463,0,0.426354,0,308.1866
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,114.2464,114.2464,81,0,22.761,114.2464,6.258716,0,1.421085E-14,0,7.150358,34.99622,33.24641,0,0,11.80541,308.1334,0,27.84586,-27.84586,379.4491,90.34485,0.2063463,125.6711,5.720287,81,315.2837
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,50.08432,50.08432,0,0,0,50.08432,0.7701418,0,0,0,0.3857203,52.72034,50.08432,0,0,42.74525,280.2875,0,52.33462,-52.33462,324.2836,77.21023,0.2063463,55.09276,0.3085763,0,280.6732
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,100.8948,227.9529,1.312067,0,1.312067,325.5283,77.50659,0.2063439,0,1.049653,0,229.2649
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.58277,229.1337,0,0,0,325.5283,77.50659,0.2063439,0,0,0,229.1337
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,11.40045,11.40045,0,0,0,11.40045,0,0,1.776357E-15,0,0,12.00047,11.40045,0,0,99.58277,229.1337,0,12.00047,-12.00047,312.8787,74.49478,0.2063439,12.5405,0,0,229.1337
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.9166,217.1333,0,0,0,312.8787,74.49478,0.2063439,0,0,0,217.1333
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,44.95248,44.95248,0,0,0,44.95248,0,0,7.105427E-15,0,0,47.31841,44.95248,0,0,112.9166,217.1333,0,47.31841,-47.31841,263.0007,62.6191,0.2063439,49.44773,0,0,217.1333
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.355471,7.355471,0,0,0,7.355471,0,0,8.881784E-16,0,0,7.742601,7.355471,0,0,165.4926,169.8148,0,7.742601,-7.742601,254.8393,60.67591,0.2063439,8.091018,0,0,169.8148
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,18.73848,18.73848,0,0,0,18.73848,0,0,0,0,0,19.72471,18.73848,0,0,174.0955,162.0723,0,19.72471,-19.72471,234.0477,55.72552,0.2063439,20.61232,0,0,162.0723
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,84.58192,84.58192,81,0,22.761,84.58192,0,0,0,0,0,3.770441,3.581918,0,0,196.0119,142.3475,0,3.770441,-3.770441,230.0733,54.77924,0.2063439,93.04011,0,81,142.3475
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,89.58281,89.58281,81,0,22.761,89.58281,0,0,0,0,0,9.034533,8.582807,0,0,200.2012,138.5771,0,9.034533,-9.034533,220.55,52.51181,0.2063439,98.54108,0,81,138.5771
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,116.9494,116.9494,81,0,22.761,116.9494,0,0,0,0,0,37.84151,35.94943,0,0,210.2396,129.5426,0,37.84151,-37.84151,180.6616,43.01457,0.2063439,128.6444,0,81,129.5426
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,34.39517,34.39517,81,0,22.761,34.39517,0,-7.105427E-15,0,0,0,0,0,46.60483,44.27459,252.2857,91.70106,44.27459,0,44.27459,222.6641,53.01516,0.2063792,37.83469,0,81,91.70106
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,44.53195,44.53195,81,0,22.761,44.53195,0,0,0,0,0,0,0,36.46805,34.64465,208.0112,131.5482,34.64465,0,34.64465,255.5309,60.84058,0.2064068,48.98515,0,81,131.5482
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,75.35036,75.35036,81,0,22.761,75.35036,0,0,0,0,0,0,0,5.649644,5.367162,173.3665,162.7284,5.367162,0,5.367162,260.6227,62.05289,0.206411,82.88539,0,81,162.7284
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.04319,19.04319,81,0,22.761,19.04319,0,0,0,0,0,0,0,61.95681,58.85897,167.9993,167.5588,58.85897,0,58.85897,316.4612,75.34775,0.2064548,20.94751,0,81,167.5588
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,109.1404,220.5319,88.49335,0,88.49335,400.4134,95.33633,0.2064226,0,15.83469,81,240.3252
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,85.98342,85.98342,77.07586,0,21.76819,85.98342,34.91766,0,0,0,30.0234,9.376377,8.907558,0,0,20.64702,300.1759,20.64702,0,20.64702,420.0009,100,0.2064337,94.58176,24.01872,81,330.1993
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,44.38696,0,0,44.38696,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064337,0,35.50956,0,363.1452
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.50398,5.50398,0,0,0,5.50398,1205.098,60.53469,0,0,66.32836,5.793663,5.50398,0,0,0,318.7582,0,0,0,420.0009,100,0.2064337,6.054378,53.06269,0,385.0866
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,86.60236,86.60236,26.27541,0,8.915678,86.60236,73.32601,0,0,0,63.50206,63.50206,60.32695,0,0,0,318.7582,0,0,0,420.0009,100,0.2064337,95.2626,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,54.21081,54.21081,0,0,0,54.21081,125.5992,11.02432,0,0,68.08833,57.06401,54.21081,0,0,0,318.7582,0,0,0,420.0009,100,0.2064337,59.63189,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,83.75151,83.75151,20.25,0,7.39125,83.75151,85.0252,4.366193,0,0,71.20988,66.84369,63.50151,0,0,0,318.7582,0,0,0,420.0009,100,0.2064337,92.12666,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,106.6939,106.6939,37.99387,0,11.88045,106.6939,81.86461,15.02873,0,0,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064337,117.3633,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,188.0798,149.7,81,0,22.761,149.7,48.27683,0,38.37983,57.18781,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.2064337,206.8878,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,36.29317,36.29317,0,0,0,36.29317,90.6357,0,0,0,32.89457,38.20333,36.29317,0,0,0.05041266,318.7129,0,5.308768,-5.308768,414.3571,98.65625,0.2064337,39.92249,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.971091,1.971091,0,0,0,1.971091,1015.637,11.99526,0,0,20.01914,2.074833,1.971091,0,0,5.949044,313.4041,5.949044,0,5.949044,420.0009,100,0.2064228,2.1682,16.01531,0,333.4232
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,23.67528,23.67528,0,0,0,23.67528,0,0,3.552714E-15,0,0,24.92135,23.67528,0,0,0,318.7582,0,24.92135,-24.92135,393.7314,93.74539,0.2064228,26.04281,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,43.76634,43.76634,0,0,0,43.76634,0,0,7.105427E-15,0,0,46.06983,43.76634,0,0,27.69039,293.8369,0,46.06983,-46.06983,345.1696,82.18307,0.2064228,48.14297,0,0,293.8369
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,56.60268,56.60268,0,0,0,56.60268,0,0,7.105427E-15,0,0,59.58177,56.60268,0,0,78.87909,247.767,0,59.58177,-59.58177,282.3649,67.2296,0.2064228,62.26295,0,0,247.767
