Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,221.6983,149.7,81,0,22.761,149.7,0,0,71.99833,94.16816,0,72.31579,68.7,0,0,145.0811,188.1853,0,72.31579,-72.31579,206.1373,49.08022,0.2064228,243.8682,0,81,188.1853
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,50.499,50.499,81,0,22.761,50.499,0,0,0,0,0,0,0,30.501,28.97595,225.4319,115.8695,28.97595,0,28.97595,233.6263,55.62521,0.2064458,55.5489,0,81,115.8695
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,110.5335,110.5335,81,0,22.761,110.5335,0,0,0,0,0,31.08789,29.5335,0,0,196.456,141.9478,0,31.08789,-31.08789,200.8568,47.82296,0.2064458,121.5869,0,81,141.9478
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.55064,22.55064,81,0,22.761,22.55064,0,0,0,0,0,0,0,58.44936,55.52689,230.9981,110.8599,55.52689,0,55.52689,253.5343,60.36518,0.2064898,24.8057,0,81,110.8599
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.4324,35.4324,81,0,22.761,35.4324,0,0,0,0,0,0,0,45.5676,43.28922,175.4712,160.8342,43.28922,0,43.28922,294.602,70.1432,0.2065241,38.97565,0,81,160.8342
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,48.45494,48.45494,81,0,22.761,48.45494,0,0,0,0,0,0,0,32.54506,30.9178,132.182,199.7944,30.9178,0,30.9178,323.9332,77.1268,0.2065486,53.30044,0,81,199.7944
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.2642,227.6205,68.7,0,68.7,389.1078,92.64452,0.2065526,0,0,81,227.6205
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,67.22997,67.22997,81,0,22.761,67.22997,0,0,0,0,0,0,0,13.77003,13.08152,32.56417,289.4505,13.08152,0,13.08152,401.518,95.59933,0.2065629,73.95297,0,81,289.4505
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,152.7595,149.7,81,0,22.761,149.7,0,0,3.059544,18.3355,0,72.31579,68.7,0,0,19.48265,301.2238,0,72.31579,-72.31579,325.2904,77.44995,0.2065629,168.0355,0,81,301.2238
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,111.2474,111.2474,81,0,22.761,111.2474,0,0,0,0,0,31.83933,30.24736,0,0,99.83353,228.9081,0,31.83933,-31.83933,291.7289,69.45911,0.2065629,122.3721,0,81,228.9081
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,45.20807,45.20807,81,0,22.761,45.20807,21.98425,0,0,0,9.938654,0,0,35.79193,34.00233,135.2106,197.0687,43.94099,0,43.94099,333.4149,79.38435,0.2065951,49.72887,7.950923,81,207.0074
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,78.51161,78.51161,81,0,22.761,78.51161,22.65692,0,0,0,17.78831,0,0,2.488388,2.363968,91.26957,236.6156,20.15228,0,20.15228,352.5331,83.93627,0.2066065,86.36277,14.23065,81,254.4039
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,13.76043,13.76043,0,0,0,13.76043,306.5891,0,0,0,42.18798,14.48467,13.76043,0,0,71.11729,254.7527,27.70332,0,27.70332,378.8147,90.1938,0.2065559,15.13648,33.75039,0,296.9406
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,41.29173,41.29173,0,0,0,41.29173,178.8082,0,0,0,73.83297,43.46498,41.29173,0,0,43.41397,279.6856,30.368,0,30.368,407.6243,97.05322,0.2065004,45.4209,59.06638,0,353.5186
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,134.3703,134.3703,69.14415,0,19.76147,134.3703,60.80592,7.105427E-15,0,0,81.70511,68.65913,65.22617,0,0,13.04598,307.0168,13.04598,0,13.04598,420.0009,100,0.2064852,147.8074,65.36408,81,388.722
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064852,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,62.58737,62.58737,20.25,0,7.39125,62.58737,107.3105,22.59719,0,0,67.16284,44.56565,42.33737,0,0,0,318.7582,0,0,0,420.0009,100,0.2064852,68.84611,53.73027,81,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,38.3124,38.3124,0,0,0,38.3124,224.0327,45.50345,0,0,85.83229,40.32884,38.3124,0,0,0,318.7582,0,0,0,420.0009,100,0.2064852,42.14363,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,44.54064,44.54064,0,0,0,44.54064,127.4742,9.892958,0,0,56.77784,46.88488,44.54064,0,0,0,318.7582,0,0,0,420.0009,100,0.2064852,48.9947,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,120.8923,120.8923,81,0,22.761,120.8923,13.38794,0,0,0,16.18499,41.99187,39.89227,0,0,0,318.7582,0,25.80688,-25.80688,392.798,93.52315,0.2064852,132.9815,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,37.80653,37.80653,0,0,0,37.80653,18.51509,0,0,0,6.999912,39.79635,37.80653,0,0,28.6743,292.9514,0,32.79644,-32.79644,358.2275,85.2921,0.2064852,41.58719,5.59993,0,299.9513
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,87.54521,87.54521,81,0,22.761,87.54521,0,0,0,0,0,6.889696,6.545211,0,0,65.11479,260.1549,0,6.889696,-6.889696,350.9651,83.56297,0.2064852,96.29973,0,81,260.1549
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.68261,31.68261,0,0,0,31.68261,0,0,3.552714E-15,0,0,33.35012,31.68261,0,0,72.77001,253.2652,0,33.35012,-33.35012,315.811,75.19296,0.2064852,34.85087,0,0,253.2652
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.8257,219.9151,0,0,0,315.811,75.19296,0.2064852,0,0,0,219.9151
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,36.3933,36.3933,0,0,0,36.3933,0,0,7.105427E-15,0,0,38.30874,36.3933,0,0,109.8257,219.9151,0,38.30874,-38.30874,275.4301,65.57846,0.2064852,40.03263,0,0,219.9151
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,10.51245,10.51245,0,0,0,10.51245,0,0,1.776357E-15,0,0,11.06573,10.51245,0,0,152.391,181.6064,0,11.06573,-11.06573,263.7658,62.80125,0.2064852,11.56369,0,0,181.6064
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,38.72326,38.72326,0,0,0,38.72326,0,0,7.105427E-15,0,0,40.76133,38.72326,0,0,164.6862,170.5406,0,40.76133,-40.76133,220.7996,52.57122,0.2064852,42.59559,0,0,170.5406
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,25.59823,25.59823,0,0,0,25.59823,0,0,3.552714E-15,0,0,26.94551,25.59823,0,0,209.9766,129.7793,0,26.94551,-26.94551,192.3965,45.8086,0.2064852,28.15806,0,0,129.7793
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.916,102.8338,0,0,0,192.3965,45.8086,0.2064852,0,0,0,102.8338
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.304981,2.304981,0,0,0,2.304981,0,0,4.440892E-16,0,0,2.426296,2.304981,0,0,239.916,102.8338,0,2.426296,-2.426296,189.839,45.19966,0.2064852,2.535479,0,0,102.8338
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,72.73312,72.73312,81,0,22.761,72.73312,0,0,0,0,0,0,0,8.26688,7.853536,242.6119,100.4075,7.853536,0,7.853536,197.2895,46.97359,0.2064914,80.00643,0,81,100.4075
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,41.60331,41.60331,81,0,22.761,41.60331,0,0,0,0,0,0,0,39.39669,37.42686,234.7584,107.4757,37.42686,0,37.42686,232.7957,55.42744,0.206521,45.76364,0,81,107.4757
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,119.569,119.569,81,0,22.761,119.569,0,0,1.421085E-14,0,0,40.5989,38.56896,0,0,197.3315,141.1598,0,40.5989,-40.5989,190.0007,45.23817,0.206521,131.5258,0,81,141.1598
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,90.88736,90.88736,81,0,22.761,90.88736,0,0,0,0,0,10.40775,9.887362,0,0,242.4414,100.5609,0,10.40775,-10.40775,179.03,42.6261,0.206521,99.9761,0,81,100.5609
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,115.8096,115.8096,81,0,22.761,115.8096,10.85695,0,0,0,12.57339,36.64169,34.8096,0,0,254.0056,90.15318,0,24.0683,-24.0683,153.6598,36.58558,0.206521,127.3906,10.05871,81,102.7266
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,106.5359,106.5359,81,0,22.761,106.5359,30.78681,0,0,0,32.799,26.87986,25.53587,0,0,280.7482,66.08488,5.919137,0,5.919137,159.2751,37.92258,0.2065241,117.1895,26.2392,81,98.88388
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,56.4055,56.4055,81,0,22.761,56.4055,135.1365,0,0,0,76.22444,0,0,24.5945,23.36478,274.829,71.41211,99.58922,0,99.58922,253.7538,60.41744,0.2064933,62.04605,60.97955,81,147.6366
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,101.2359,101.2359,81,0,22.761,101.2359,97.07768,0,0,0,98.27745,21.30093,20.23589,0,0,175.2398,161.0424,76.97652,0,76.97652,326.7801,77.80463,0.2064733,111.3595,78.62196,81,259.3199
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,98.796,98.796,81,0,22.761,98.796,83.79385,0,0,0,82.78497,18.73263,17.796,0,0,98.26328,230.3213,64.05235,0,64.05235,387.5455,92.27255,0.2064828,108.6756,66.22797,81,313.1062
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,77.09753,77.09753,30.59972,0,10.00973,77.09753,107.8582,7.105427E-15,0,0,83.15601,48.94506,46.49781,0,0,34.21094,287.9684,34.21094,0,34.21094,420.0009,100,0.2064462,84.80729,66.5248,81,371.1244
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,83.73468,83.73468,20.25,0,7.39125,83.73468,80.82394,0.851687,0,0,67.67767,66.82598,63.48468,0,0,0,318.7582,0,0,0,420.0009,100,0.2064462,92.10815,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,64.75668,64.75668,20.25,0,7.39125,64.75668,91.87476,12.64591,0,0,59.49504,46.84914,44.50668,0,0,0,318.7582,0,0,0,420.0009,100,0.2064462,71.23235,47.59604,81,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,82.34647,82.34647,21.6668,0,7.749701,82.34647,77.56657,0,0,0,63.87333,63.87333,60.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2064462,90.58111,51.09866,81,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,117.5146,117.5146,81,0,22.761,117.5146,28.29141,0,0,0,33.24652,38.43637,36.51456,0,0,0,318.7582,0,5.189851,-5.189851,414.5302,98.69748,0.2064462,129.266,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,12.49175,0,0,18.25825,0,0,0,0,5.766501,313.5684,5.766501,0,5.766501,420.0009,100,0.2064357,0,14.6066,0,331.8266
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064357,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,63.87357,63.87357,63.87357,0,18.42801,63.87357,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064357,70.26093,0,81,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,148.8089,148.8089,81,0,22.761,148.8089,0,0,0,13.98978,0,71.37778,67.80889,0,0,0,318.7582,0,71.37778,-71.37778,344.7621,82.08604,0.2064357,163.6898,0,81,318.7582
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,13.12503,13.12503,0,0,0,13.12503,0,0,0,0,0,13.81582,13.12503,0,0,79.30864,247.3804,0,13.81582,-13.81582,330.1989,78.61863,0.2064357,14.43753,0,0,247.3804
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,56.51915,56.51915,0,0,0,56.51915,0,0,7.105427E-15,0,0,59.49384,56.51915,0,0,94.65955,233.5646,0,59.49384,-59.49384,267.4869,63.68723,0.2064357,62.17106,0,0,233.5646
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,96.80142,96.80142,81,0,22.761,96.80142,0,0,0,0,0,16.63308,15.80142,0,0,160.7638,174.0708,0,16.63308,-16.63308,249.9541,59.51276,0.2064357,106.4816,0,81,174.0708
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,88.46064,88.46064,81,0,22.761,88.46064,0,0,0,0,0,7.853308,7.460642,0,0,179.245,157.4377,0,7.853308,-7.853308,241.676,57.54179,0.2064357,97.30671,0,81,157.4377
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,44.15311,44.15311,81,0,22.761,44.15311,0,0,0,0,0,0,0,36.84689,35.00454,187.9709,149.5844,35.00454,0,35.00454,274.8842,65.44849,0.2064633,48.56842,0,81,149.5844
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,38.95279,38.95279,81,0,22.761,38.95279,0,0,0,0,0,0,0,42.04721,39.94485,152.9664,181.0885,39.94485,0,39.94485,312.7792,74.47109,0.2064948,42.84807,0,81,181.0885
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.0215,217.0389,68.7,0,68.7,377.9538,89.98881,0.2064988,0,0,81,217.0389
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,11.43149,11.43149,0,0,0,11.43149,0,0,1.776357E-15,0,0,12.03315,11.43149,0,0,44.32152,278.8689,0,12.03315,-12.03315,365.2697,86.9688,0.2064988,12.57464,0,0,278.8689
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,13.66248,13.66248,0,0,0,13.66248,0,0,1.776357E-15,0,0,14.38155,13.66248,0,0,57.69168,266.8357,0,14.38155,-14.38155,350.1102,83.35941,0.2064988,15.02872,0,0,266.8357
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,53.76116,53.76116,0,0,0,53.76116,0,0,0,0,0,56.5907,53.76116,0,0,73.67119,252.4542,0,56.5907,-56.5907,290.4584,69.15662,0.2064988,59.13728,0,0,252.4542
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,42.91708,42.91708,0,0,0,42.91708,51.07259,0,0,0,21.91887,45.17587,42.91708,0,0,136.5497,195.8635,0,23.25701,-23.25701,265.9434,63.31972,0.2064988,47.20879,17.53509,0,217.7823
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,144.2776,144.2776,81,0,22.761,144.2776,38.08241,1.421085E-14,0,9.005327,54.94438,66.60797,63.27757,0,0,162.3909,172.6065,0,11.66359,-11.66359,253.6488,60.39246,0.2064988,158.7053,43.95551,81,227.5508
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,138.4879,138.4879,81,0,22.761,138.4879,57.37598,0,0,2.636742,79.45882,60.51363,57.48795,0,0,175.3504,160.9429,18.94518,0,18.94518,271.6218,64.67173,0.2064921,152.3367,63.56705,81,240.4017
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,29.66677,29.66677,78.31728,0,22.08227,29.66677,354.5858,0,0,0,105.1942,0,0,48.65051,46.21799,156.4052,177.9935,151.4121,0,151.4121,415.264,98.87218,0.2063607,32.63345,84.15532,81,283.1877
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,119.736,119.736,51.03596,0,15.1801,119.736,99.08566,41.33231,0,0,118.6412,72.31579,68.7,0,0,4.993079,314.2645,4.993079,0,4.993079,420.0009,100,0.2063516,131.7096,94.91294,81,432.9056
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,64.46441,64.46441,20.25,0,7.39125,64.46441,182.2807,70.96469,0,0,117.5062,46.54148,44.21441,0,0,0,318.7582,0,0,0,420.0009,100,0.2063516,70.91085,94.00494,81,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.628491,8.628491,0,0,0,8.628491,1259.465,99.59019,0,0,108.6728,9.082623,8.628491,0,0,0,318.7582,0,0,0,420.0009,100,0.2063516,9.491341,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063516,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063516,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063516,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,42.66239,42.66239,0,0,0,42.66239,52.33767,0,0,0,22.3285,44.90778,42.66239,0,0,0,318.7582,0,22.57928,-22.57928,396.2002,94.33319,0.2063516,46.92863,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,22.82878,22.82878,0,0,0,22.82878,0,0,3.552714E-15,0,0,24.03029,22.82878,0,0,25.08809,296.179,0,24.03029,-24.03029,370.87,88.30222,0.2063516,25.11166,0,0,296.179
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,111.141,111.141,81,0,22.761,111.141,0,0,0,0,0,31.72738,30.14102,0,0,51.78841,272.1487,0,31.72738,-31.72738,337.4264,80.33947,0.2063516,122.2551,0,81,272.1487
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.04106,240.4213,0,0,0,337.4264,80.33947,0.2063516,0,0,0,240.4213
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.30903,32.30903,0,0,0,32.30903,0,0,0,0,0,34.0095,32.30903,0,0,87.04106,240.4213,0,34.0095,-34.0095,301.5773,71.80397,0.2063516,35.53993,0,0,240.4213
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,15.39175,15.39175,0,0,0,15.39175,0,0,3.552714E-15,0,0,16.20185,15.39175,0,0,124.8294,206.4118,0,16.20185,-16.20185,284.499,67.73772,0.2063516,16.93093,0,0,206.4118
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.121918,6.121918,0,0,0,6.121918,0,0,8.881784E-16,0,0,6.444124,6.121918,0,0,142.8315,190.2099,0,6.444124,-6.444124,277.7063,66.12042,0.2063516,6.734109,0,0,190.2099
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.9916,183.7658,0,0,0,277.7063,66.12042,0.2063516,0,0,0,183.7658
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.24772,28.24772,0,0,0,28.24772,0,0,3.552714E-15,0,0,29.73445,28.24772,0,0,149.9916,183.7658,0,29.73445,-29.73445,246.3635,58.65785,0.2063516,31.07249,0,0,183.7658
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.0299,154.0313,0,0,0,246.3635,58.65785,0.2063516,0,0,0,154.0313
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.0299,154.0313,0,0,0,246.3635,58.65785,0.2063516,0,0,0,154.0313
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,46.64187,46.64187,0,0,0,46.64187,0,0,7.105427E-15,0,0,49.09671,46.64187,0,0,183.0299,154.0313,0,49.09671,-49.09671,194.611,46.33586,0.2063516,51.30606,0,0,154.0313
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,53.43827,53.43827,0,0,0,53.43827,0,0,7.105427E-15,0,0,56.25081,53.43827,0,0,237.5818,104.9346,0,56.25081,-56.25081,135.3174,32.21837,0.2063516,58.7821,0,0,104.9346
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,54.12097,54.12097,81,0,22.761,54.12097,0,0,0,0,0,0,0,26.87903,25.53508,300.0827,48.68383,25.53508,0,25.53508,159.5421,37.98615,0.2063717,59.53307,0,81,48.68383
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,38.81661,38.81661,81,0,22.761,38.81661,69.29395,0,0,0,26.89756,0,0,42.18339,40.07422,274.5476,71.6654,66.97178,0,66.97178,223.0771,53.1135,0.2064003,42.69827,21.51805,81,98.56296
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,207.5758,131.94,122.0915,0,122.0915,338.9033,80.69111,0.2063076,0,42.71321,81,185.3315
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.490704,8.490704,0,0,0,8.490704,847.1316,0,0,0,71.92743,8.937582,8.490704,0,0,85.48429,241.8224,62.98985,0,62.98985,398.6607,94.91904,0.2061936,9.339774,57.54195,0,313.7498
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,50.367,50.367,0,0,0,50.367,162.276,6.221194,0,0,81.73353,53.01789,50.367,0,0,22.49444,298.5132,22.49444,0,22.49444,420.0009,100,0.206153,55.4037,65.38683,0,380.2468
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,48.82064,48.82064,0,0,0,48.82064,152.4942,23.05848,0,0,74.44862,51.39015,48.82064,0,0,0,318.7582,0,0,0,420.0009,100,0.206153,53.70271,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206153,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,84.66516,84.66516,20.25,0,7.39125,84.66516,93.13743,11.04952,0,0,78.85496,67.80544,64.41516,0,0,0,318.7582,0,0,0,420.0009,100,0.206153,93.13168,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.040762,8.040762,0,0,0,8.040762,1295.617,95.71355,0,0,104.1775,8.46396,8.040762,0,0,0,318.7582,0,0,0,420.0009,100,0.206153,8.844838,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,60.98982,60.98982,0,0,0,60.98982,124.3553,11.64429,0,0,75.8441,64.19981,60.98982,0,0,0,318.7582,0,0,0,420.0009,100,0.206153,67.08881,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,114.5545,114.5545,61.4997,0,17.82743,114.5545,48.75162,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.206153,126.01,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206153,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206153,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,150.4551,149.7,81,0,22.761,149.7,0,0,0.7550799,15.80059,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.206153,165.5006,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,133.5862,133.5862,81,0,22.761,133.5862,0,0,0,0,0,55.35389,52.5862,0,0,80.35088,246.4424,0,55.35389,-55.35389,285.4252,67.95824,0.206153,146.9448,0,81,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,152.2972,149.7,81,0,22.761,149.7,0,0,2.597162,17.82688,0,72.31579,68.7,0,0,141.8552,191.0885,0,72.31579,-72.31579,209.1976,49.80886,0.206153,167.5269,0,81,191.0885
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,222.2061,118.7728,68.7,0,68.7,274.3722,65.32658,0.2061571,0,0,81,118.7728
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.44968,23.44968,81,0,22.761,23.44968,0,0,0,0,0,0,0,57.55032,54.6728,153.5061,180.6028,54.6728,0,54.6728,326.2393,77.67588,0.2062001,25.79465,0,81,180.6028
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,38.76582,38.76582,81,0,22.761,38.76582,0,7.105427E-15,0,0,0,0,0,42.23418,40.12247,98.83328,229.8083,40.12247,0,40.12247,364.3029,86.73861,0.2062316,42.64241,0,81,229.8083
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,47.73984,47.73984,0,0,0,47.73984,0,0,7.105427E-15,0,0,50.25246,47.73984,0,0,58.71081,265.9185,0,50.25246,-50.25246,311.3321,74.12655,0.2062316,52.51382,0,0,265.9185
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,54.73047,54.73047,0,0,0,54.73047,0,0,7.105427E-15,0,0,57.61102,54.73047,0,0,114.5469,215.666,0,57.61102,-57.61102,250.6048,59.66769,0.2062316,60.20352,0,0,215.666
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,43.1004,43.1004,0,0,0,43.1004,0,0,7.105427E-15,0,0,45.36885,43.1004,0,0,178.5591,158.055,0,45.36885,-45.36885,202.7818,48.28129,0.2062316,47.41044,0,0,158.055
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,62.24805,62.24805,0,0,0,62.24805,0,0,7.105427E-15,0,0,65.52426,62.24805,0,0,228.969,112.6862,0,65.52426,-65.52426,133.7132,31.83641,0.2062316,68.47285,0,0,112.6862
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,48.06004,48.06004,81,0,22.761,48.06004,0,0,0,0,0,0,0,32.93996,31.29296,301.7737,47.1619,31.29296,0,31.29296,163.4003,38.90475,0.2062562,52.86604,0,81,47.1619
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,64.07392,64.07392,81,0,22.761,64.07392,0,0,0,0,0,0,0,16.92608,16.07977,270.4807,75.32558,16.07977,0,16.07977,178.6549,42.5368,0.2062688,70.48132,0,81,75.32558
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,39.01791,39.01791,81,0,22.761,39.01791,53.25187,0,0,0,20.77776,0,0,41.98209,39.88299,254.401,89.79737,60.66075,0,60.66075,236.2027,56.23864,0.2063088,42.9197,16.62221,81,110.5751
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,47.55917,47.55917,81,0,22.761,47.55917,101.0592,0,0,0,48.06292,0,0,33.44083,31.76879,193.7402,144.392,79.83171,0,79.83171,311.9378,74.27074,0.2063141,52.31509,38.45034,81,192.455
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.109905,5.109905,58.15942,0,16.98233,5.109905,1242.908,0,0,0,63.51144,0,0,53.04952,50.39705,113.9085,216.2406,113.9085,0,113.9085,420.0009,100,0.2062019,5.620895,50.80915,81,279.752
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,47.43658,47.43658,0,0,0,47.43658,195.3626,42.74008,0,0,92.67332,49.93324,47.43658,0,0,0,318.7582,0,0,0,420.0009,100,0.2062019,52.18024,74.13866,0,411.4315
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,156.303,149.7,81,0,22.761,149.7,68.64375,30.4439,6.603003,22.2333,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062019,171.9333,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,21.53436,21.53436,0,0,0,21.53436,541.0956,93.85373,0,0,116.5215,22.66775,21.53436,0,0,0,318.7582,0,0,0,420.0009,100,0.2062019,23.6878,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,98.16608,98.16608,29.46608,0,9.722918,98.16608,104.4426,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062019,107.9827,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,105.0278,105.0278,36.32777,0,11.45893,105.0278,99.60207,32.29405,0,0,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062019,115.5305,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,161.5477,149.7,81,0,22.761,149.7,57.01857,13.04102,11.84773,28.00251,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062019,177.7025,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062019,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062019,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,11.64055,11.64055,0,0,0,11.64055,0,0,0,0,0,12.25321,11.64055,0,0,0,318.7582,0,12.25321,-12.25321,407.0848,96.92477,0.2062019,12.80461,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,66.12687,66.12687,80.45811,0,22.6239,66.12687,0,0,0,0,0,0,0,14.33124,13.61468,13.61468,306.505,13.61468,0,13.61468,420.0009,100,0.2062126,72.73956,0,81,306.505
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,51.66153,51.66153,0,0,0,51.66153,0,0,7.105427E-15,0,0,54.38055,51.66153,0,0,0,318.7582,0,54.38055,-54.38055,362.6787,86.3519,0.2062126,56.82768,0,0,318.7582
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.981225,4.981225,0,0,0,4.981225,0,0,0,0,0,5.243395,4.981225,0,0,60.42284,264.3777,0,5.243395,-5.243395,357.1517,85.03594,0.2062126,5.479348,0,0,264.3777
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,61.30704,61.30704,0,0,0,61.30704,0,0,7.105427E-15,0,0,64.53373,61.30704,0,0,66.24883,259.1343,0,64.53373,-64.53373,289.1272,68.83966,0.2062126,67.43774,0,0,259.1343
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,15.78676,15.78676,0,0,0,15.78676,0,0,3.552714E-15,0,0,16.61765,15.78676,0,0,137.953,194.6006,0,16.61765,-16.61765,271.6106,64.66907,0.2062126,17.36544,0,0,194.6006
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,59.39776,59.39776,0,0,0,59.39776,0,0,7.105427E-15,0,0,62.52396,59.39776,0,0,156.417,177.9829,0,62.52396,-62.52396,205.7046,48.97718,0.2062126,65.33753,0,0,177.9829
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,95.70175,95.70175,81,0,22.761,95.70175,0,0,0,0,0,15.47553,14.70175,0,0,225.8881,115.4589,0,15.47553,-15.47553,189.3919,45.09323,0.2062126,105.2719,0,81,115.4589
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,75.19879,75.19879,81,0,22.761,75.19879,0,-8.881784E-16,0,0,0,0,0,5.801208,5.511147,243.0831,99.98342,5.511147,0,5.511147,194.6203,46.33807,0.2062169,82.71867,0,81,99.98342
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,35.55949,35.55949,81,0,22.761,35.55949,0,0,0,0,0,0,0,45.44051,43.16849,237.572,104.9435,43.16849,0,43.16849,235.5735,56.08882,0.2062507,39.11544,0,81,104.9435
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,65.04457,65.04457,81,0,22.761,65.04457,0,0,0,0,0,0,0,15.95543,15.15766,194.4035,143.7951,15.15766,0,15.15766,249.9533,59.51258,0.2062625,71.54903,0,81,143.7951
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,36.9077,36.9077,81,0,22.761,36.9077,0,0,0,0,0,0,0,44.0923,41.88768,179.2458,157.437,41.88768,0,41.88768,289.6915,68.97402,0.2062953,40.59848,0,81,157.437
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,48.5811,48.5811,81,0,22.761,48.5811,0,0,0,0,0,0,0,32.4189,30.79796,137.3581,195.1359,30.79796,0,30.79796,318.909,75.93056,0.2063193,53.43921,0,81,195.1359
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,85.94377,85.94377,81,0,22.761,85.94377,24.65673,0,0,0,21.19092,5.203971,4.943773,0,0,106.5602,222.854,15.98695,0,15.98695,334.0755,79.54163,0.2063278,94.53815,16.95274,81,244.045
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,86.60119,86.60119,81,0,22.761,86.60119,65.10595,0,0,0,56.38252,5.895988,5.601188,0,0,90.57323,237.2423,50.48654,0,50.48654,381.9713,90.94536,0.2063545,95.26131,45.10602,81,293.6248
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,63.18182,63.18182,20.5738,0,7.47317,63.18182,134.4331,7.105427E-15,0,0,84.93725,44.85055,42.60802,0,0,40.0867,282.6802,40.0867,0,40.0867,420.0009,100,0.2062833,69.5,67.9498,81,367.6175
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,50.66033,50.66033,0,0,0,50.66033,193.4312,44.66622,0,0,97.99288,53.32666,50.66033,0,0,0,318.7582,0,0,0,420.0009,100,0.2062833,55.72636,78.3943,0,416.7511
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.918048,4.918048,0,0,0,4.918048,2077.251,96.98333,0,0,102.1602,5.176893,4.918048,0,0,0,318.7582,0,0,0,420.0009,100,0.2062833,5.409853,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,98.90329,98.90329,30.20329,0,9.909432,98.90329,114.4672,40.89608,0,0,113.2119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062833,108.7936,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,149.4957,149.4957,80.79574,0,22.70932,149.4957,74.09274,38.4497,0,14.74531,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062833,164.4453,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,98.06646,98.06646,29.36646,0,9.697714,98.06646,99.27185,25.0366,0,0,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062833,107.8731,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,124.8655,124.8655,56.16551,0,16.47787,124.8655,69.75149,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062833,137.3521,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062833,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,28.41165,28.41165,0,0,0,28.41165,92.54134,0,3.552714E-15,0,26.29252,29.907,28.41165,0,0,0,318.7582,0,3.614477,-3.614477,416.1909,99.09286,0.2062833,31.25281,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,11.58367,11.58367,0,0,0,11.58367,0,0,1.776357E-15,0,0,12.19334,11.58367,0,0,4.016086,315.1437,0,12.19334,-12.19334,403.338,96.03265,0.2062833,12.74204,0,0,315.1437
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,78.4341,78.4341,81,0,22.761,78.4341,0,0,0,0,0,0,0,2.565895,2.4376,17.56424,302.9504,2.4376,0,2.4376,405.6505,96.58324,0.2062852,86.27752,0,81,302.9504
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,61.21904,61.21904,0,0,0,61.21904,0,0,1.421085E-14,0,0,64.44109,61.21904,0,0,15.12664,305.1443,0,64.44109,-64.44109,337.7236,80.41021,0.2062852,67.34094,0,0,305.1443
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,24.72568,24.72568,0,0,0,24.72568,0,0,3.552714E-15,0,0,26.02703,24.72568,0,0,86.72786,240.7032,0,26.02703,-26.02703,310.2887,73.87811,0.2062852,27.19824,0,0,240.7032
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.9358,29.9358,0,0,0,29.9358,0,0,3.552714E-15,0,0,31.51137,29.9358,0,0,115.6468,214.6761,0,31.51137,-31.51137,277.0728,65.96957,0.2062852,32.92938,0,0,214.6761
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.09199,36.09199,0,0,0,36.09199,0,0,0,0,0,37.99157,36.09199,0,0,150.6594,183.1648,0,37.99157,-37.99157,237.0262,56.43468,0.2062852,39.70119,0,0,183.1648
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,71.96752,71.96752,81,0,22.761,71.96752,0,0,0,0,0,0,0,9.032475,8.580852,192.8723,145.1732,8.580852,0,8.580852,245.1667,58.3729,0.2062919,79.16428,0,81,145.1732
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,81.07399,81.07399,81,0,22.761,81.07399,0,0,0,0,0,0.0778843,0.07399008,0,0,184.2914,152.896,0,0.0778843,-0.0778843,245.0846,58.35335,0.2062919,89.18139,0,81,152.896
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,131.0847,131.0847,81,0,22.761,131.0847,0,0,0,0,0,52.72075,50.08471,0,0,184.3779,152.8181,0,52.72075,-52.72075,189.512,45.12182,0.2062919,144.1932,0,81,152.8181
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,122.2538,122.2538,81,0,22.761,122.2538,0,0,1.421085E-14,0,0,43.42503,41.25378,0,0,242.9566,100.0973,0,43.42503,-43.42503,143.738,34.22327,0.2062919,134.4792,0,81,100.0973
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,102.384,102.384,81,0,22.761,102.384,0,0,0,0,0,22.50953,21.38405,0,0,291.2066,56.67229,0,22.50953,-22.50953,120.0109,28.57396,0.2062919,112.6225,0,81,56.67229
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,62.26871,62.26871,81,0,22.761,62.26871,0,0,0,0,0,0,0,18.73129,17.79472,316.2172,34.16277,17.79472,0,17.79472,136.8924,32.59337,0.2063058,68.49559,0,81,34.16277
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,57.69474,57.69474,81,0,22.761,57.69474,0,0,0,0,0,0,0,23.30526,22.13999,298.4225,50.17802,22.13999,0,22.13999,157.8963,37.59428,0.206323,63.46422,0,81,50.17802
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,80.09541,80.09541,81,0,22.761,80.09541,32.85651,0,0,0,26.31656,0,0,0.904589,0.8593596,276.2825,70.10401,27.17592,0,27.17592,183.6776,43.73268,0.2063376,88.10495,21.05325,81,96.42057
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,146.25,146.25,81,0,22.761,146.25,35.25166,1.421085E-14,0,11.17496,51.55553,68.68417,65.24997,0,0,249.1065,94.56234,0,17.12864,-17.12864,165.6225,39.43384,0.2063376,160.875,41.24443,81,146.1179
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,137.3699,137.3699,81,0,22.761,137.3699,41.49218,0,0,1.406847,56.99774,59.3367,56.36986,0,0,268.1384,77.4337,0,2.338953,-2.338953,163.157,38.84682,0.2063376,151.1068,45.59819,81,134.4314
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,115.3574,115.3574,81,0,22.761,115.3574,63.6561,0,0,0,73.43204,36.16571,34.35742,0,0,270.7372,75.09475,37.26633,0,37.26633,198.5109,47.26441,0.2063547,126.8932,58.74563,81,148.5268
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,148.9037,148.9037,81,0,22.761,148.9037,47.62741,0,0,14.09411,70.91899,71.47762,67.90373,0,0,233.4709,108.6344,0,0.5586272,-0.5586272,197.9221,47.12421,0.2063547,163.7941,56.73519,81,179.5534
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,42.01839,42.01839,81,0,22.761,42.01839,213.1505,0,0,0,89.56242,0,0,38.98161,37.03252,234.0916,108.0758,126.5949,0,126.5949,318.0206,75.71903,0.2062761,46.22023,71.64993,81,197.6382
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,76.26546,76.26546,81,0,22.761,76.26546,95.35407,0,0,0,72.72223,0,0,4.734537,4.49781,107.4966,222.0113,77.22004,0,77.22004,391.278,93.16123,0.206286,83.89201,58.17778,81,294.7335
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,91.41811,91.41811,46.1026,0,13.93196,91.41811,85.29724,3.552714E-15,0,0,77.97713,47.70054,45.31551,0,0,30.27659,291.5093,30.27659,0,30.27659,420.0009,100,0.2062889,100.5599,62.3817,81,369.4864
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,65.45808,65.45808,20.25,0,7.39125,65.45808,124.7366,34.06271,0,0,81.65017,47.58746,45.20809,0,0,0,318.7582,0,0,0,420.0009,100,0.2062889,72.0039,65.32014,81,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,131.0743,131.0743,78.4317,0,22.11122,131.0743,42.27621,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.2062889,144.1817,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,88.91474,88.91474,66.48973,0,19.0899,88.91474,26.54822,7.105427E-15,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.2062889,97.80622,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,66.65323,66.65323,66.65323,0,19.13127,66.65323,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062889,73.31855,0,81,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,177.6554,149.7,81,0,22.761,149.7,0,0,27.95539,45.72093,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2062889,195.4209,0,81,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,98.78943,98.78943,81,0,22.761,98.78943,0,0,0,0,0,18.72571,17.78943,0,0,80.35088,246.4424,0,18.72571,-18.72571,324.0347,77.15096,0.2062889,108.6684,0,81,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,128.8236,128.8236,81,0,22.761,128.8236,0,0,0,0,0,50.34063,47.8236,0,0,101.1572,227.7167,0,50.34063,-50.34063,270.971,64.51677,0.2062889,141.706,0,81,227.7167
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.19349,34.19349,81,0,22.761,34.19349,0,0,0,0,0,0,0,46.80651,44.46618,157.0913,177.3761,44.46618,0,44.46618,313.1553,74.56064,0.2063235,37.61284,0,81,177.3761
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.92347,24.92347,81,0,22.761,24.92347,0,0,0,0,0,0,0,56.07653,53.2727,112.6251,217.3957,53.2727,0,53.2727,363.6942,86.59369,0.2063649,27.41582,0,81,217.3957
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,10.50148,10.50148,0,0,0,10.50148,0,0,1.776357E-15,0,0,11.05419,10.50148,0,0,59.35238,265.3411,0,11.05419,-11.05419,352.0421,83.81938,0.2063649,11.55163,0,0,265.3411
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,70.36292,70.36292,81,0,22.761,70.36292,0,0,0,0,0,0,0,10.63709,10.10523,71.63481,254.2869,10.10523,0,10.10523,361.6288,86.10191,0.2063728,77.3992,0,81,254.2869
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.84898,31.84898,0,0,0,31.84898,0,0,0,0,0,33.52525,31.84898,0,0,61.52958,263.3816,0,33.52525,-33.52525,326.29,77.68795,0.2063728,35.03388,0,0,263.3816
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.264084,5.264084,0,0,0,5.264084,0,0,8.881784E-16,0,0,5.541141,5.264084,0,0,98.77985,229.8564,0,5.541141,-5.541141,320.4492,76.29727,0.2063728,5.790492,0,0,229.8564
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,85.32508,85.32508,81,0,22.761,85.32508,0,0,0,0,0,4.55272,4.325083,0,0,104.9367,224.3152,0,4.55272,-4.55272,315.6502,75.15466,0.2063728,93.85759,0,81,224.3152
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,45.82281,45.82281,81,0,22.761,45.82281,0,0,0,0,0,0,0,35.17719,33.41833,109.9952,219.7625,33.41833,0,33.41833,347.3536,82.70307,0.2063987,50.40509,0,81,219.7625
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.45687,16.45687,0,0,0,16.45687,0,0,3.552714E-15,0,0,17.32302,16.45687,0,0,76.57691,249.839,0,17.32302,-17.32302,329.0935,78.35545,0.2063987,18.10255,0,0,249.839
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,50.26104,50.26104,0,0,0,50.26104,19.10695,0,7.105427E-15,0,9.603354,52.90636,50.26104,0,0,95.82471,232.516,0,43.30301,-43.30301,283.4482,67.48753,0.2063987,55.28715,7.682684,0,242.1193
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,26.16062,26.16062,0,0,0,26.16062,78.72757,0,0,0,20.59562,27.53749,26.16062,0,0,143.9392,189.213,0,6.941874,-6.941874,276.1308,65.74529,0.2063987,28.77668,16.4765,0,209.8086
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,68.64549,68.64549,81,0,22.761,68.64549,75.61408,0,0,0,51.90566,0,0,12.35451,11.73678,151.6524,182.2711,63.64244,0,63.64244,336.5073,80.12063,0.2064329,75.51004,41.52453,81,234.1768
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,89.10159,89.10159,81,0,22.761,89.10159,73.01115,0,0,0,65.05408,8.527986,8.101586,0,0,88.00991,239.5493,56.5261,0,56.5261,390.1327,92.88855,0.2064626,98.01174,52.04327,81,304.6034
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,47.36335,0,0,78.84717,0,0,0,0,31.48381,290.4228,31.48381,0,31.48381,420.0009,100,0.2064063,0,63.07773,0,369.27
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,50.8412,50.8412,0,0,0,50.8412,190.3752,43.27199,0,0,96.78905,53.51706,50.8412,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,55.92532,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,65.866,65.866,20.25,0,7.39125,65.866,124.3386,33.88004,0,0,81.89689,48.01685,45.616,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,72.45261,65.51751,81,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,14.65082,14.65082,0,0,0,14.65082,418.4476,45.88408,0,0,61.30599,15.42191,14.65082,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,16.1159,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,106.4962,106.4962,37.96001,0,11.87188,106.4962,67.74265,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,117.1458,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.467831,3.467831,0,0,0,3.467831,976.8126,30.22386,0,0,33.87421,3.650348,3.467831,0,0,0,318.7582,0,0,0,420.0009,100,0.2064063,3.814614,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,12.67632,12.67632,0,0,0,12.67632,100.0715,0,0,0,12.68539,13.34349,12.67632,0,0,0,318.7582,0,0.6581067,-0.6581067,419.3071,99.83483,0.2064063,13.94395,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,70.65509,70.65509,71.4248,0,20.33848,70.65509,0,2.220446E-15,0,0,0,0,0,0.7697154,0.7312297,0.7312297,318.1001,0.7312297,0,0.7312297,420.0009,100,0.2064069,77.7206,0,81,318.1001
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,71.62691,71.62691,71.62691,0,20.38961,71.62691,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064069,78.7896,0,81,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,79.83556,79.83556,79.83556,0,22.4664,79.83556,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064069,87.81911,0,81,318.7582
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,28.4117,28.4117,0,0,0,28.4117,0,0,3.552714E-15,0,0,29.90706,28.4117,0,0,0,318.7582,0,29.90706,-29.90706,388.476,92.49411,0.2064069,31.25287,0,0,318.7582
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,92.25213,92.25213,81,0,22.761,92.25213,0,0,0,0,0,11.84435,11.25213,0,0,33.23006,288.8512,0,11.84435,-11.84435,375.991,89.52148,0.2064069,101.4773,0,81,288.8512
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.60442,24.60442,0,0,0,24.60442,0,0,3.552714E-15,0,0,25.89939,24.60442,0,0,46.39045,277.0068,0,25.89939,-25.89939,348.6906,83.02142,0.2064069,27.06487,0,0,277.0068
