Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,72.01719,72.01719,20.25,0,7.39125,72.01719,0,0,1.421085E-14,0,0,54.49178,51.76719,0,0,0,318.7582,0,54.49178,-54.49178,362.5615,86.32398,0,79.21891,0,81,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,132.4723,132.4723,63.77232,0,18.4024,132.4723,0,0,0,0,0,72.31579,68.7,0,0,60.54642,264.2664,0,72.31579,-72.31579,286.3339,68.17461,0,145.7196,0,81,264.2664
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,133.8107,133.8107,65.11065,0,18.74099,133.8107,0,0,0,0,0,72.31579,68.7,0,0,140.8973,191.9507,0,72.31579,-72.31579,210.1064,50.02523,0,147.1917,0,81,191.9507
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,122.244,122.244,53.54397,0,15.81462,122.244,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,221.2482,119.6349,0,72.31579,-72.31579,133.8789,31.87585,0,134.4684,0,81,119.6349
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,41.19839,41.19839,81,0,22.761,41.19839,0,0,0,0,0,0,0,39.80161,37.81152,301.5991,47.31908,37.81152,0,37.81152,169.75,40.41659,0.2959064,45.31823,0,81,47.31908
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,44.23122,44.23122,81,0,22.761,44.23122,16.28701,0,0,0,7.203945,0,0,36.76878,34.93034,263.7875,81.34945,42.13428,0,42.13428,209.7221,49.93373,0.2933067,48.65435,5.763156,81,88.5534
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,45.32598,45.32598,81,0,22.761,45.32598,35.66716,0,0,0,16.16649,0,0,35.67402,33.89032,221.6532,119.2703,50.0568,0,50.0568,257.2102,61.24039,0.2907199,49.85858,12.93319,81,135.4368
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,94.09566,94.09566,81,0,22.761,94.09566,33.50477,0,0,0,31.52654,13.7849,13.09566,0,0,171.5964,164.3214,17.74163,0,17.74163,274.0414,65.24781,0.2878782,103.5052,25.22123,81,195.848
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,28.32357,28.32357,81,0,22.761,28.32357,27.12535,0,0,0,7.682869,0,0,52.67643,50.04261,153.8548,180.2889,57.72548,0,57.72548,328.8045,78.28664,0.2890549,31.15593,6.146295,81,187.9718
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,113.9796,113.9796,81,0,22.761,113.9796,5.453813,0,0,0,6.216231,34.71532,32.97956,0,0,96.12933,232.2418,0,28.49909,-28.49909,298.7639,71.13411,0.2890549,125.3775,4.972985,81,238.4581
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,98.88541,98.88541,81,0,22.761,98.88541,34.15047,0,0,0,33.76983,18.82675,17.88541,0,0,127.795,203.7427,14.94309,0,14.94309,312.9401,74.50941,0.2875635,108.7739,27.01587,81,237.5126
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,75.07637,75.07637,81,0,22.761,75.07637,39.74207,-8.881784E-16,0,0,29.83691,0,0,5.923629,5.627448,112.8519,217.1915,35.46436,0,35.46436,346.5846,82.51997,0.2853556,82.58401,23.86953,81,247.0284
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,45.60735,45.60735,0,0,0,45.60735,27.71084,0,0,0,12.63818,48.00774,45.60735,0,0,77.38754,249.1094,0,35.36956,-35.36956,309.3018,73.64314,0.2853556,50.16808,10.11054,0,261.7476
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,116.687,213.7399,7.161844,0,7.161844,316.0961,75.26083,0.2775861,0,5.729475,0,220.9017
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,60.97655,60.97655,81,0,22.761,60.97655,23.16051,0,0,0,14.12248,0,0,20.02345,19.02228,109.5252,220.1855,33.14476,0,33.14476,347.54,82.74745,0.2782606,67.0742,11.29799,81,234.308
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,76.38045,250.0158,7.428895,0,7.428895,354.5876,84.42546,0.2714521,0,5.943117,0,257.4447
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,53.48861,53.48861,81,0,22.761,53.48861,0,0,0,0,0,0,0,27.51139,26.13582,68.95155,256.7018,26.13582,0,26.13582,379.3823,90.32893,0.2733903,58.83747,0,81,256.7018
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,73.97231,73.97231,81,0,22.761,73.97231,0,0,0,0,0,0,0,7.027692,6.676307,42.81573,280.2241,6.676307,0,6.676307,385.716,91.83695,0.2738371,81.36954,0,81,280.2241
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,103.185,103.185,81,0,22.761,103.185,0,0,0,0,0,23.35266,22.18502,0,0,36.13942,286.2328,0,23.35266,-23.35266,361.1001,85.97604,0.2738371,113.5035,0,81,286.2328
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,121.9591,121.9591,81,0,22.761,121.9591,0,0,1.421085E-14,0,0,43.1148,40.95906,0,0,62.08682,262.8801,0,43.1148,-43.1148,315.6531,75.15536,0.2738371,134.155,0,81,262.8801
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.842699,5.842699,78.15849,0,22.0421,5.842699,0,0,0,0,0,0,0,72.31579,68.7,109.9922,219.7653,68.7,0,68.7,380.8277,90.67307,0.2675825,6.426969,0,81,219.7653
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.23408,24.23408,0,0,0,24.23408,0,0,3.552714E-15,0,0,25.50956,24.23408,0,0,41.29215,281.5953,0,25.50956,-25.50956,353.9382,84.27084,0.2675825,26.65749,0,0,281.5953
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,74.11629,74.11629,81,0,22.761,74.11629,0,0,0,0,0,0,0,6.883705,6.53952,69.63611,256.0857,6.53952,0,6.53952,360.1422,85.74796,0.2680325,81.52792,0,81,256.0857
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,30.56152,30.56152,0,0,0,30.56152,0,0,0,0,0,32.17002,30.56152,0,0,63.09658,261.9713,0,32.17002,-32.17002,326.232,77.67413,0.2680325,33.61767,0,0,261.9713
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.84105,229.8013,0,0,0,326.232,77.67413,0.2680325,0,0,0,229.8013
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,107.7597,107.7597,81,0,22.761,107.7597,0,0,0,0,0,28.16814,26.75973,0,0,98.84105,229.8013,0,28.16814,-28.16814,296.5402,70.60466,0.2680325,118.5357,0,81,229.8013
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.139,201.6331,68.7,0,68.7,361.7147,86.12238,0.2601685,0,0,81,201.6331
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.5356,17.5356,0,0,0,17.5356,0,0,3.552714E-15,0,0,18.45853,17.5356,0,0,61.43898,263.4631,0,18.45853,-18.45853,342.2577,81.48977,0.2601685,19.28916,0,0,263.4631
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.94846,245.0046,0,0,0,342.2577,81.48977,0.2601685,0,0,0,245.0046
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,28.91293,28.91293,0,0,0,28.91293,38.06786,0,3.552714E-15,0,11.00653,30.43466,28.91293,0,0,81.94846,245.0046,0,19.42813,-19.42813,321.7787,76.61382,0.2601685,31.80422,8.805225,0,256.0111
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,19.14326,19.14326,0,0,0,19.14326,159.1342,0,0,0,30.46347,20.15079,19.14326,0,0,103.5353,225.5765,10.31268,0,10.31268,331.5621,78.94321,0.2547005,21.05758,24.37078,0,256.0399
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,22.57242,22.57242,0,0,0,22.57242,248.8561,0,0,0,56.17283,23.76044,22.57242,0,0,93.22259,234.8579,32.4124,0,32.4124,362.3112,86.2644,0.2389184,24.82966,44.93827,0,291.0307
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,30.35324,0,0,91.16344,0,0,0,0,60.81019,264.0291,60.81019,0,60.81019,420.0009,100,0.2140363,0,72.93075,0,355.1925
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2140363,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,61.28184,61.28184,0,0,0,61.28184,199.7346,57.89381,0,0,122.401,64.50719,61.28184,0,0,0,318.7582,0,0,0,420.0009,100,0.2140363,67.41002,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,111.3533,111.3533,42.65327,0,13.05928,111.3533,100.5576,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2140363,122.4886,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,107.6115,107.6115,38.91152,0,12.11261,107.6115,102.8018,38.31084,0,0,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2140363,118.3727,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,28.53046,28.53046,0,0,0,28.53046,275.9238,48.69027,0,0,78.72234,30.03206,28.53046,0,0,0,318.7582,0,0,0,420.0009,100,0.2140363,31.38351,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,66.50333,66.50333,37.78261,0,11.827,66.50333,45.45988,0,0,0,30.23233,30.23233,28.72072,0,0,0,318.7582,0,0,0,420.0009,100,0.2140363,73.15366,24.18587,81,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,93.48403,93.48403,72.0571,0,20.49845,93.48403,24.12676,7.105427E-15,0,0,22.55467,22.55467,21.42694,0,0,0,318.7582,0,0,0,420.0009,100,0.2140363,102.8324,18.04374,81,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2140363,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,20.9561,20.9561,0,0,0,20.9561,0,0,3.552714E-15,0,0,22.05906,20.9561,0,0,0,318.7582,0,22.05906,-22.05906,396.7486,94.46375,0.2140363,23.05171,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,55.18352,55.18352,0,0,0,55.18352,0,0,7.105427E-15,0,0,58.08791,55.18352,0,0,24.51006,296.6992,0,58.08791,-58.08791,335.5185,79.8852,0.2140363,60.70187,0,0,296.6992
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.05219,238.6113,0,0,0,335.5185,79.8852,0.2140363,0,0,0,238.6113
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.05219,238.6113,0,0,0,335.5185,79.8852,0.2140363,0,0,0,238.6113
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,63.08704,63.08704,81,0,22.761,63.08704,0,0,0,0,0,0,0,17.91296,17.01731,89.05219,238.6113,17.01731,0,17.01731,351.6626,83.72901,0.2163547,69.39574,0,81,238.6113
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,76.95144,76.95144,81,0,22.761,76.95144,0,0,0,0,0,0,0,4.048564,3.846136,72.03488,253.9268,3.846136,0,3.846136,355.3113,84.59776,0.2168607,84.64658,0,81,253.9268
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,8.20742,8.20742,0,0,0,8.20742,0,0,0,0,0,8.63939,8.20742,0,0,68.18874,257.3884,0,8.63939,-8.63939,346.2046,82.4295,0.2168607,9.028162,0,0,257.3884
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.40649,20.40649,0,0,0,20.40649,0,0,0,0,0,21.48051,20.40649,0,0,77.78806,248.749,0,21.48051,-21.48051,323.5622,77.03845,0.2168607,22.44714,0,0,248.749
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,111.0934,111.0934,81,0,22.761,111.0934,0,0,0,0,0,31.67723,30.09337,0,0,101.6553,227.2684,0,31.67723,-31.67723,290.1714,69.08829,0.2168607,122.2027,0,81,227.2684
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,76.97934,76.97934,81,0,22.761,76.97934,0,0,0,0,0,0,0,4.020658,3.819625,136.8522,195.5912,3.819625,0,3.819625,293.795,69.95106,0.2173568,84.67728,0,81,195.5912
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,116.6087,116.6087,81,0,22.761,116.6087,0,0,0,0,0,37.48283,35.60869,0,0,133.0326,199.0289,0,37.48283,-37.48283,254.2847,60.54385,0.2173568,128.2696,0,81,199.0289
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,45.16117,45.16117,81,0,22.761,45.16117,0,0,0,0,0,0,0,35.83883,34.04689,174.6802,161.5461,34.04689,0,34.04689,286.5844,68.23424,0.2215184,49.67728,0,81,161.5461
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,140.6333,192.1883,92.61298,0,92.61298,374.4448,89.15334,0.2135221,0,19.13038,81,216.1012
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,61.53838,61.53838,0,0,0,61.53838,80.44305,0,0,0,49.50335,64.77724,61.53838,0,0,48.02032,275.5399,0,15.27389,-15.27389,358.3447,85.31999,0.2135221,67.69221,39.60268,0,325.0433
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,82.25166,82.25166,74.71056,0,21.16977,82.25166,88.66606,1.421085E-14,0,0,72.9293,7.937992,7.541092,0,0,64.99131,260.2661,64.99131,0,64.99131,420.0009,100,0.2153121,90.47682,58.34344,81,333.1953
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,55.15486,55.15486,0,0,0,55.15486,189.2401,46.31736,0,0,104.3751,58.05775,55.15486,0,0,0,318.7582,0,0,0,420.0009,100,0.2153121,60.67035,83.50008,0,423.1333
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,157.4551,149.7,81,0,22.761,149.7,83.14968,52.15928,7.755118,23.50063,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2153121,173.2006,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,33.72802,33.72802,0,0,0,33.72802,388.4388,95.50954,0,0,131.0127,35.50318,33.72802,0,0,0,318.7582,0,0,0,420.0009,100,0.2153121,37.10082,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,55.38408,55.38408,0,0,0,55.38408,230.4065,69.30947,0,0,127.6085,58.29903,55.38408,0,0,0,318.7582,0,0,0,420.0009,100,0.2153121,60.92249,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,35.03134,35.03134,0,0,0,35.03134,321.9928,75.92331,0,0,112.7984,36.8751,35.03134,0,0,0,318.7582,0,0,0,420.0009,100,0.2153121,38.53447,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,96.97948,96.97948,28.27949,0,9.422709,96.97948,87.15551,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2153121,106.6774,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,82.1665,82.1665,28.26566,0,9.419211,82.1665,69.05215,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.2153121,90.38315,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,196.932,149.7,81,0,22.761,149.7,17.25933,0,47.23196,66.92516,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2153121,216.6252,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,82.95157,82.95157,81,0,22.761,82.95157,0,0,0,0,0,2.054281,1.951567,0,0,51.64285,272.2797,0,2.054281,-2.054281,368.8427,87.81952,0.2153121,91.24673,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.92539,270.2254,0,0,0,368.8427,87.81952,0.2153121,0,0,0,270.2254
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,81.4594,81.4594,81,0,22.761,81.4594,0,0,0,0,0,0.4835715,0.4593929,0,0,53.92539,270.2254,0,0.4835715,-0.4835715,368.333,87.69816,0.2153121,89.60533,0,81,270.2254
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,89.84388,89.84388,81,0,22.761,89.84388,0,0,0,0,0,9.309345,8.843878,0,0,54.46269,269.7418,0,9.309345,-9.309345,358.5201,85.36176,0.2153121,98.82826,0,81,269.7418
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,124.3506,124.3506,81,0,22.761,124.3506,0,0,0,0,0,45.63225,43.35064,0,0,64.8064,260.4325,0,45.63225,-45.63225,310.4195,73.90925,0.2153121,136.7857,0,81,260.4325
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,80.99162,80.99162,81,0,22.761,80.99162,0,0,0,0,0,0,0,0.008378398,0.007959478,115.5089,214.8002,0.007959478,0,0.007959478,310.427,73.91105,0.2153129,89.09078,0,81,214.8002
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.89812,29.89812,81,0,22.761,29.89812,0,0,0,0,0,0,0,51.10188,48.54679,115.5009,214.8074,48.54679,0,48.54679,356.4825,84.87663,0.2199224,32.88793,0,81,214.8074
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,111.4908,111.4908,81,0,22.761,111.4908,0,0,0,0,0,32.09553,30.49075,0,0,66.95415,258.4995,0,32.09553,-32.09553,322.6509,76.82149,0.2199224,122.6398,0,81,258.4995
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,96.39122,96.39122,81,0,22.761,96.39122,0,0,0,0,0,16.20129,15.39122,0,0,102.6159,226.404,0,16.20129,-16.20129,305.5732,72.75539,0.2199224,106.0303,0,81,226.404
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.80587,19.80587,81,0,22.761,19.80587,0,0,0,0,0,0,0,61.19413,58.13442,120.6173,210.2027,58.13442,0,58.13442,360.7244,85.88659,0.2246554,21.78646,0,81,210.2027
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.7292238,0.7292238,0,0,0,0.7292238,0,0,1.110223E-16,0,0,0.767604,0.7292238,0,0,62.48286,262.5237,0,0.767604,-0.767604,359.9153,85.69394,0.2246554,0.8021462,0,0,262.5237
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,45.12726,45.12726,0,0,0,45.12726,0,0,0,0,0,47.50238,45.12726,0,0,63.33575,261.756,0,47.50238,-47.50238,309.8434,73.77208,0.2246554,49.63998,0,0,261.756
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,76.52509,76.52509,81,0,22.761,76.52509,0,0,0,0,0,0,0,4.474911,4.251166,116.1162,214.2537,4.251166,0,4.251166,313.8764,74.73232,0.2249878,84.1776,0,81,214.2537
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,111.865,218.0797,74.99561,0,74.99561,385.0235,91.67207,0.2227196,0,5.036491,81,224.3753
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.405761,1.405761,0,0,0,1.405761,1611.784,0,0,0,22.65784,1.479748,1.405761,0,0,36.86939,285.5758,21.17809,0,21.17809,405.1147,96.4557,0.2180373,1.546337,18.12627,0,308.2336
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,30.84264,0,0,46.53395,0,0,0,0,15.69131,304.636,15.69131,0,15.69131,420.0009,100,0.214693,0,37.22716,0,351.17
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,181.978,149.7,81,0,22.761,149.7,23.54805,0,32.27796,50.47576,35.25143,72.31579,68.7,0,0,0,318.7582,0,37.06435,-37.06435,380.9316,90.69781,0.214693,200.1758,28.20115,81,354.0097
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,78.35773,78.35773,81,0,22.761,78.35773,16.97803,0,0,0,13.3036,0,0,2.642267,2.510153,41.18262,281.6939,15.81375,0,15.81375,395.9338,94.26977,0.2155598,86.1935,10.64288,81,294.9975
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,20.4208,20.4208,0,0,0,20.4208,171.2257,0,0,0,34.96565,21.49557,20.4208,0,0,25.36887,295.9262,13.47007,0,13.47007,408.7126,97.31234,0.2128006,22.46288,27.97252,0,330.8919
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,64.28564,64.28564,20.25,0,7.39125,64.28564,95.18748,2.939786,0,0,61.19188,46.3533,44.03564,0,0,11.8988,308.0493,11.8988,0,11.8988,420.0009,100,0.2104213,70.7142,48.95351,81,369.2412
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,86.92633,86.92633,74.0808,0,21.01044,86.92633,15.55526,0,0,0,13.52162,13.52162,12.84554,0,0,0,318.7582,0,0,0,420.0009,100,0.2104213,95.61897,10.8173,81,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,26.77349,26.77349,0,0,0,26.77349,60.49432,0,0,0,16.19644,28.18262,26.77349,0,0,0,318.7582,0,11.98618,-11.98618,407.3663,96.99178,0.2104213,29.45083,12.95715,0,334.9547
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,13.31798,306.772,10.32318,0,10.32318,417.1597,99.32355,0.2083998,0,8.258545,0,317.0952
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,24.30918,24.30918,0,0,0,24.30918,24.90841,0,3.552714E-15,0,6.05503,25.58861,24.30918,0,0,2.994794,316.0629,0,19.53358,-19.53358,396.5695,94.42113,0.2083998,26.7401,4.844024,0,322.118
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,105.8389,105.8389,81,0,22.761,105.8389,0,0,0,0,0,26.14618,24.83888,0,0,24.69877,296.5293,0,26.14618,-26.14618,369.009,87.85912,0.2083998,116.4228,0,81,296.5293
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,65.23133,65.23133,81,0,22.761,65.23133,0,0,0,0,0,0,0,15.76867,14.98023,53.75009,270.3831,14.98023,0,14.98023,383.2205,91.2428,0.209603,71.75447,0,81,270.3831
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,15.4405,15.4405,0,0,0,15.4405,0,0,0,0,0,16.25315,15.4405,0,0,38.76986,283.8654,0,16.25315,-16.25315,366.0882,87.16368,0.209603,16.98454,0,0,283.8654
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,76.76915,76.76915,81,0,22.761,76.76915,0,0,0,0,0,0,0,4.230854,4.019311,56.82892,267.6122,4.019311,0,4.019311,369.9012,88.07155,0.2099202,84.44606,0,81,267.6122
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,65.62311,65.62311,81,0,22.761,65.62311,0,0,0,0,0,0,0,15.37689,14.60805,52.8096,271.2296,14.60805,0,14.60805,383.7597,91.37116,0.2110537,72.18542,0,81,271.2296
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,65.7196,65.7196,81,0,22.761,65.7196,0,0,0,0,0,0,0,15.28041,14.51639,38.20156,284.3768,14.51639,0,14.51639,397.5311,94.65008,0.2121508,72.29155,0,81,284.3768
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.642772,6.642772,0,0,0,6.642772,0,0,8.881784E-16,0,0,6.992392,6.642772,0,0,23.68517,297.4416,0,6.992392,-6.992392,390.1605,92.89517,0.2121508,7.307049,0,0,297.4416
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,49.27922,49.27922,0,0,0,49.27922,0,0,0,0,0,51.87286,49.27922,0,0,31.45449,290.4492,0,51.87286,-51.87286,335.4817,79.87643,0.2121508,54.20714,0,0,290.4492
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,32.45808,32.45808,0,0,0,32.45808,0,0,7.105427E-15,0,0,34.1664,32.45808,0,0,89.091,238.5763,0,34.1664,-34.1664,299.4672,71.30156,0.2121508,35.70388,0,0,238.5763
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,128.1795,128.1795,81,0,22.761,128.1795,0,0,0,0,0,49.66265,47.17952,0,0,127.0537,204.4099,0,49.66265,-49.66265,247.1181,58.83753,0.2121508,140.9975,0,81,204.4099
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.80962,19.80962,81,0,22.761,19.80962,0,0,0,0,0,0,0,61.19038,58.13086,182.2344,154.7473,58.13086,0,58.13086,302.2659,71.96793,0.2161693,21.79058,0,81,154.7473
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,111.4681,111.4681,81,0,22.761,111.4681,0,0,0,0,0,32.07169,30.46811,0,0,124.1035,207.065,0,32.07169,-32.07169,268.4594,63.91877,0.2161693,122.6149,0,81,207.065
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.36524,21.36524,81,0,22.761,21.36524,0,0,0,0,0,0,0,59.63476,56.65302,159.7387,174.9934,56.65302,0,56.65302,322.2051,76.71535,0.2198198,23.50177,0,81,174.9934
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,103.0857,225.9811,78.06109,0,78.06109,396.2604,94.34753,0.2179018,0,7.488871,81,235.3422
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,57.93929,57.93929,0,0,0,57.93929,35.18301,0,7.105427E-15,0,20.38478,60.98872,57.93929,0,0,25.02463,296.2361,0,40.60394,-40.60394,353.4601,84.157,0.2179018,63.73321,16.30783,0,316.6208
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,53.74297,53.74297,0,0,0,53.74297,42.12277,0,0,0,22.63803,56.57155,53.74297,0,0,70.14011,255.6321,0,33.93352,-33.93352,317.691,75.64056,0.2179018,59.11727,18.11042,0,278.2701
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,37.29979,37.29979,0,0,0,37.29979,95.99386,0,0,0,35.80551,39.26294,37.29979,0,0,107.844,221.6986,0,3.457429,-3.457429,314.0466,74.77284,0.2179018,41.02977,28.64441,0,257.5041
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,8.429943,8.429943,0,0,0,8.429943,373.8682,0,0,0,31.51687,8.873624,8.429943,0,0,111.6856,218.2412,22.64325,0,22.64325,335.5278,79.88742,0.2142147,9.272937,25.2135,0,249.758
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,89.04237,238.6201,50.81232,0,50.81232,383.7326,91.36473,0.2063781,0,40.64986,0,289.4324
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,127.2931,127.2931,81,0,22.761,127.2931,7.692895,7.105427E-15,0,0,9.792527,48.72962,46.29314,0,0,38.23004,284.3512,0,38.9371,-38.9371,342.6893,81.59254,0.2063781,140.0225,7.834022,81,294.1437
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,0,0,0,32.09495,0,0,0,0,81.49348,245.4141,32.09495,0,32.09495,373.1373,88.84203,0.201717,0,25.67596,0,277.509
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,166.4417,149.7,81,0,22.761,149.7,22.58872,0,16.7417,33.38587,33.81531,72.31579,68.7,0,0,49.39853,274.2995,0,38.50048,-38.50048,332.5542,79.17941,0.201717,183.0859,27.05225,81,308.1149
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,70.48573,0,20.10089,0,0,0,0,0,25.2154,0,0,70.48573,66.96144,92.17684,235.7991,92.17684,0,92.17684,420.0009,100,0.1987619,0,20.17232,81,261.0145
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,48.03519,48.03519,0,0,0,48.03519,20.63158,0,0,0,9.91042,50.56336,48.03519,0,0,0,318.7582,0,40.65294,-40.65294,377.1489,89.79717,0.1987619,52.83871,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.324173,5.324173,0,0,0,5.324173,0,0,8.881784E-16,0,0,5.604393,5.324173,0,0,45.16993,278.1053,0,5.604393,-5.604393,371.2413,88.39062,0.1987619,5.85659,0,0,278.1053
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,40.76459,40.76459,0,0,0,40.76459,0,0,7.105427E-15,0,0,42.9101,40.76459,0,0,51.39703,272.5009,0,42.9101,-42.9101,326.0101,77.6213,0.1987619,44.84105,0,0,272.5009
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.98107,33.98107,0,0,0,33.98107,0,0,0,0,0,35.76954,33.98107,0,0,99.07492,229.5908,0,35.76954,-35.76954,288.3057,68.64408,0.1987619,37.37917,0,0,229.5908
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.8189,193.8213,0,0,0,288.3057,68.64408,0.1987619,0,0,0,193.8213
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,42.49132,42.49132,0,0,0,42.49132,0,0,7.105427E-15,0,0,44.72771,42.49132,0,0,138.8189,193.8213,0,44.72771,-44.72771,241.1586,57.41859,0.1987619,46.74045,0,0,193.8213
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,56.79106,56.79106,0,0,0,56.79106,0,0,7.105427E-15,0,0,59.78006,56.79106,0,0,188.5163,149.0936,0,59.78006,-59.78006,178.1449,42.41536,0.1987619,62.47017,0,0,149.0936
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,81.52068,81.52068,81,0,22.761,81.52068,0,0,0,0,0,0.5480847,0.5206805,0,0,254.9386,89.31348,0,0.5480847,-0.5480847,177.5671,42.2778,0.1987619,89.67275,0,81,89.31348
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,42.32472,42.32472,81,0,22.761,42.32472,0,0,0,0,0,0,0,38.67528,36.74152,255.5476,88.7654,36.74152,0,36.74152,212.4232,50.57685,0.2010647,46.55719,0,81,88.7654
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,62.08348,62.08348,81,0,22.761,62.08348,0,0,0,0,0,0,0,18.91652,17.97069,218.8061,121.8328,17.97069,0,17.97069,229.4717,54.63601,0.2021517,68.29183,0,81,121.8328
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.82484,4.82484,77.14063,0,21.78458,4.82484,0,0,0,0,0,0,0,72.31579,68.7,200.8354,138.0064,68.7,0,68.7,294.6462,70.15372,0.2034377,5.307324,0,81,138.0064
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,131.3069,131.3069,81,0,22.761,131.3069,0,0,0,0,0,52.9546,50.30687,0,0,132.1354,199.8364,0,52.9546,-52.9546,238.8272,56.8635,0.2034377,144.4376,0,81,199.8364
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,92.70776,92.70776,81,0,22.761,92.70776,0,0,0,0,0,12.32395,11.70776,0,0,190.9738,146.8818,0,12.32395,-12.32395,225.8366,53.77051,0.2034377,101.9785,0,81,146.8818
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,80.01762,80.01762,81,0,22.761,80.01762,0,0,0,0,0,0,0,0.9823776,0.9332587,204.6671,134.5578,0.9332587,0,0.9332587,226.722,53.98131,0.2034904,88.01939,0,81,134.5578
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,10.50603,10.50603,81,0,22.761,10.50603,189.4619,0,0,0,19.90493,0,0,70.49397,66.96927,203.7338,135.3978,86.87419,0,86.87419,309.138,73.60415,0.2031421,11.55664,15.92394,81,155.3027
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,64.80235,0,18.663,0,0,0,0,0,55.29741,0,0,64.80235,61.56224,116.8596,213.5845,116.8596,0,116.8596,420.0009,100,0.1970514,0,44.23793,81,268.882
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,87.96975,0,0,87.96975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,0,70.3758,0,406.728
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,55.05527,55.05527,0,0,0,55.05527,187.6377,45.35152,0,0,103.3044,57.95292,55.05527,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,60.5608,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,79.01577,79.01577,20.25,0,7.39125,79.01577,155.1573,60.74002,0,0,122.5987,61.8587,58.76577,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,86.91734,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,13.91191,13.91191,0,0,0,13.91191,775.7722,93.28058,0,0,107.9247,14.64411,13.91191,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,15.3031,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,115.5402,115.5402,46.84023,0,14.11858,115.5402,78.76522,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,127.0943,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,34.6908,34.6908,0,0,0,34.6908,189.5074,29.22499,0,0,65.74162,36.51663,34.6908,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,38.15988,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,63.55006,63.55006,37.33811,0,11.71454,63.55006,43.417,0,0,0,27.59153,27.59153,26.21195,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,69.90507,22.07322,81,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970514,0,0,0,318.7582
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,53.23236,53.23236,0,0,0,53.23236,0,0,7.105427E-15,0,0,56.03407,53.23236,0,0,0,318.7582,0,56.03407,-56.03407,360.9358,85.93691,0.1970514,58.5556,0,0,318.7582
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.614688,5.614688,0,0,0,5.614688,0,0,8.881784E-16,0,0,5.910198,5.614688,0,0,62.26007,262.7242,0,5.910198,-5.910198,354.7058,84.45361,0.1970514,6.176157,0,0,262.7242
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.82696,256.814,0,0,0,354.7058,84.45361,0.1970514,0,0,0,256.814
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,67.75671,67.75671,81,0,22.761,67.75671,0,0,0,0,0,0,0,13.2433,12.58113,68.82696,256.814,12.58113,0,12.58113,366.6414,87.29539,0.1977223,74.53237,0,81,256.814
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,22.23575,22.23575,0,0,0,22.23575,0,0,3.552714E-15,0,0,23.40605,22.23575,0,0,56.24583,268.137,0,23.40605,-23.40605,341.9692,81.42108,0.1977223,24.45932,0,0,268.137
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,19.23001,19.23001,0,0,0,19.23001,0,0,0,0,0,20.24212,19.23001,0,0,82.25255,244.7309,0,20.24212,-20.24212,320.6321,76.34084,0.1977223,21.15301,0,0,244.7309
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,43.20557,43.20557,0,0,0,43.20557,0,0,0,0,0,45.47955,43.20557,0,0,104.7438,224.4888,0,45.47955,-45.47955,272.6925,64.92666,0.1977223,47.52613,0,0,224.4888
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,113.3158,113.3158,81,0,22.761,113.3158,0,0,0,0,0,34.0166,32.31577,0,0,155.2766,179.0093,0,34.0166,-34.0166,236.8358,56.38937,0.1977223,124.6474,0,81,179.0093
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.58485,20.58485,81,0,22.761,20.58485,0,0,0,0,0,0,0,60.41515,57.39439,193.0728,144.9927,57.39439,0,57.39439,291.2849,69.35342,0.2006706,22.64334,0,81,144.9927
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,49.84386,49.84386,81,0,22.761,49.84386,0,0,0,0,0,0,0,31.15614,29.59833,135.6785,196.6476,29.59833,0,29.59833,319.3644,76.03899,0.202123,54.82825,0,81,196.6476
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,55.49842,55.49842,81,0,22.761,55.49842,0,0,0,0,0,0,0,25.50159,24.22651,106.0801,223.2861,24.22651,0,24.22651,342.3477,81.51118,0.2032792,61.04826,0,81,223.2861
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.85362,245.09,0,0,0,342.3477,81.51118,0.2032792,0,0,0,245.09
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,81.85362,245.09,15.18954,0,15.18954,356.7578,84.94215,0.20172,0,12.15163,0,260.2795
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,29.59156,29.59156,0,0,0,29.59156,125.5449,0,0,0,37.15069,31.14901,29.59156,0,0,66.66409,258.7606,6.001681,0,6.001681,362.4514,86.29779,0.2011105,32.55072,29.72055,0,295.9113
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,25.7583,25.7583,0,0,0,25.7583,267.6521,0,0,0,68.94263,27.114,25.7583,0,0,60.6624,264.1621,41.82863,0,41.82863,402.1335,95.7459,0.1969627,28.33414,55.15411,0,333.1047
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,127.8882,127.8882,59.18816,0,17.24261,127.8882,78.85419,9.695625,0,0,100.8452,72.31579,68.7,0,0,18.83377,301.8078,18.83377,0,18.83377,420.0009,100,0.1951505,140.677,80.67615,81,402.653
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,8.140592,8.140592,0,0,0,8.140592,1167.43,86.46663,0,0,95.03568,8.569043,8.140592,0,0,0,318.7582,0,0,0,420.0009,100,0.1951505,8.95465,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951505,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951505,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,19.13984,19.13984,0,0,0,19.13984,544.8427,84.13483,0,0,104.282,20.1472,19.13984,0,0,0,318.7582,0,0,0,420.0009,100,0.1951505,21.05383,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.995612,1.995612,0,0,0,1.995612,4354.199,84.79224,0,0,86.89289,2.100644,1.995612,0,0,0,318.7582,0,0,0,420.0009,100,0.1951505,2.195173,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,124.3338,124.3338,65.63834,0,18.8745,124.3338,49.6926,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1951505,136.7672,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,17.02796,17.02796,0,0,0,17.02796,170.7278,11.1473,0,0,29.07147,17.92417,17.02796,0,0,0,318.7582,0,0,0,420.0009,100,0.1951505,18.73076,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951505,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,45.63681,45.63681,0,0,0,45.63681,0,0,7.105427E-15,0,0,48.03875,45.63681,0,0,0,318.7582,0,48.03875,-48.03875,369.3636,87.94353,0.1951505,50.2005,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,44.24929,44.24929,0,0,0,44.24929,0,0,7.105427E-15,0,0,46.57821,44.24929,0,0,53.37639,270.7195,0,46.57821,-46.57821,320.2658,76.25361,0.1951505,48.67422,0,0,270.7195
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.13,224.1413,0,0,0,320.2658,76.25361,0.1951505,0,0,0,224.1413
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,26.55333,26.55333,0,0,0,26.55333,0,0,3.552714E-15,0,0,27.95087,26.55333,0,0,105.13,224.1413,0,27.95087,-27.95087,290.803,69.23867,0.1951505,29.20866,0,0,224.1413
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.830343,8.830343,0,0,0,8.830343,0,0,1.776357E-15,0,0,9.295098,8.830343,0,0,136.1865,196.1904,0,9.295098,-9.295098,281.0051,66.90585,0.1951505,9.713378,0,0,196.1904
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,31.18733,31.18733,0,0,0,31.18733,0,0,7.105427E-15,0,0,32.82877,31.18733,0,0,146.5144,186.8953,0,32.82877,-32.82877,246.4005,58.66668,0.1951505,34.30606,0,0,186.8953
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,76.32574,76.32574,81,0,22.761,76.32574,0,0,0,0,0,0,0,4.67426,4.440547,182.9908,154.0665,4.440547,0,4.440547,250.6132,59.66969,0.1953686,83.95831,0,81,154.0665
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,34.02137,34.02137,81,0,22.761,34.02137,0,0,0,0,0,0,0,46.97863,44.6297,178.5502,158.063,44.6297,0,44.6297,292.9527,69.7505,0.1975093,37.4235,0,81,158.063
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.91113,25.91113,81,0,22.761,25.91113,0,0,0,0,0,0,0,55.08887,52.33442,133.9205,198.2298,52.33442,0,52.33442,342.6015,81.57162,0.1999063,28.50224,0,81,198.2298
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,72.45609,72.45609,81,0,22.761,72.45609,0,0,0,0,0,0,0,8.543917,8.11672,81.58611,245.3307,8.11672,0,8.11672,350.3017,83.40499,0.2002676,79.70169,0,81,245.3307
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.46938,252.6358,0,0,0,350.3017,83.40499,0.2002676,0,0,0,252.6358
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,62.02489,62.02489,0,0,0,62.02489,0,0,7.105427E-15,0,0,65.28936,62.02489,0,0,73.46938,252.6358,0,65.28936,-65.28936,281.4806,67.01907,0.2002676,68.22738,0,0,252.6358
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,19.48099,19.48099,0,0,0,19.48099,124.1329,0,0,0,24.18232,20.5063,19.48099,0,0,146.0131,187.3464,3.676022,0,3.676022,284.968,67.84939,0.1999268,21.42908,19.34586,0,211.5287
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,59.9831,59.9831,0,0,0,59.9831,81.88235,0,0,0,49.11557,63.1401,59.9831,0,0,142.3371,190.6548,0,14.02453,-14.02453,270.1849,64.3296,0.1999268,65.98141,39.29246,0,239.7704
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,63.2945,63.2945,81,0,22.761,63.2945,97.99501,0,0,0,62.02545,0,0,17.7055,16.82022,157.9199,176.6303,78.84567,0,78.84567,344.9844,82.13898,0.2005137,69.62395,49.62036,81,238.6558
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,133.2613,133.2613,81,0,22.761,133.2613,65.1045,0,0,0,86.75908,55.01186,52.26127,0,0,79.07423,247.5914,31.74722,0,31.74722,375.1025,89.30994,0.1997454,146.5874,69.40726,81,334.3505
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,148.3319,148.3319,81,0,22.761,148.3319,63.61378,0,0,13.46506,94.35951,70.87566,67.33187,0,0,47.32701,276.1639,23.48386,0,23.48386,397.3812,94.6144,0.1978685,163.1651,75.48761,81,370.5234
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.288212,2.288212,0,0,0,2.288212,4932.782,86.6207,0,0,112.8725,2.408644,2.288212,0,0,23.84315,297.2994,23.84315,0,23.84315,420.0009,100,0.1958332,2.517033,90.29799,0,410.1719
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,116.0543,116.0543,47.35428,0,14.24863,116.0543,99.28572,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958332,127.6597,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,90.61461,90.61461,21.91461,0,7.812396,90.61461,114.9009,31.80119,0,0,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958332,99.67607,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,59.69395,59.69395,0,0,0,59.69395,132.1101,16.02598,0,0,78.86172,62.83574,59.69395,0,0,0,318.7582,0,0,0,420.0009,100,0.1958332,65.66335,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,109.2471,109.2471,60.25487,0,17.51248,109.2471,47.20559,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1958332,120.1718,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,71.36343,71.36343,46.61046,0,14.06045,71.36343,36.51135,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1958332,78.49977,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,73.59107,73.59107,73.59107,0,20.88654,73.59107,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958332,80.95018,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,142.7418,142.7418,81,0,22.761,142.7418,0,0,0,7.316018,0,64.9914,61.74183,0,0,0,318.7582,0,64.9914,-64.9914,351.4939,83.68885,0.1958332,157.016,0,81,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,123.9329,123.9329,81,0,22.761,123.9329,0,0,0,0,0,45.19256,42.93293,0,0,72.21267,253.7668,0,45.19256,-45.19256,303.8568,72.3467,0.1958332,136.3262,0,81,253.7668
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,71.15044,71.15044,81,0,22.761,71.15044,0,0,0,0,0,0,0,9.849562,9.357084,122.4266,208.5743,9.357084,0,9.357084,312.7336,74.46024,0.1962356,78.26548,0,81,208.5743
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,83.49372,83.49372,81,0,22.761,83.49372,0,0,0,0,0,2.624968,2.493719,0,0,113.0695,216.9956,0,2.624968,-2.624968,309.9667,73.80145,0.1962356,91.84309,0,81,216.9956
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,115.9862,214.3707,68.7,0,68.7,375.1412,89.31916,0.1967175,0,0,81,214.3707
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,57.78078,57.78078,0,0,0,57.78078,0,0,0,0,0,60.82188,57.78078,0,0,47.28617,276.2007,0,60.82188,-60.82188,311.0294,74.05446,0.1967175,63.55886,0,0,276.2007
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,63.65304,63.65304,81,0,22.761,63.65304,0,0,0,0,0,0,0,17.34696,16.47961,114.866,215.3788,16.47961,0,16.47961,326.6633,77.77682,0.1973951,70.01834,0,81,215.3788
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,71.58997,71.58997,81,0,22.761,71.58997,0,0,0,0,0,0,0,9.410031,8.939529,98.38642,230.2104,8.939529,0,8.939529,335.1441,79.79604,0.1977587,78.74896,0,81,230.2104
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,73.4449,73.4449,81,0,22.761,73.4449,0,0,0,0,0,0,0,7.555103,7.177348,89.44689,238.256,7.177348,0,7.177348,341.9531,81.41724,0.1980488,80.78938,0,81,238.256
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,92.79057,92.79057,81,0,22.761,92.79057,0,0,0,0,0,12.41113,11.79058,0,0,82.26955,244.7156,0,12.41113,-12.41113,328.8706,78.30237,0.1980488,102.0696,0,81,244.7156
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.05969,232.3045,68.7,0,68.7,394.0452,93.82009,0.1984613,0,0,81,232.3045
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,73.68239,73.68239,81,0,22.761,73.68239,0,0,0,0,0,0,0,7.317615,6.951734,27.35969,294.1345,6.951734,0,6.951734,400.6401,95.39032,0.1987318,81.05062,0,81,294.1345
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,95.69263,95.69263,81,0,22.761,95.69263,16.23844,0,0,0,15.53899,15.46593,14.69264,0,0,20.40796,300.3911,0.07305976,0,0.07305976,400.7095,95.40682,0.1987338,105.2619,12.43119,81,315.9301
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,84.84306,84.84306,67.17525,0,19.26334,84.84306,45.88777,0,0,0,38.93259,18.59769,17.6678,0,0,20.3349,300.4568,20.3349,0,20.3349,420.0009,100,0.1992841,93.32736,31.14607,81,339.3894
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,96.40253,96.40253,35.87811,0,11.34516,96.40253,66.08739,0,0,0,63.70992,63.70992,60.52443,0,0,0,318.7582,0,0,0,420.0009,100,0.1992841,106.0428,50.96794,81,382.4681
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,24.51346,24.51346,0,0,0,24.51346,407.7988,74.16196,0,0,99.96561,25.80365,24.51346,0,0,0,318.7582,0,0,0,420.0009,100,0.1992841,26.96481,79.97249,0,418.7238
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,36.34458,36.34458,0,0,0,36.34458,296.5301,69.51515,0,0,107.7726,38.25745,36.34458,0,0,0,318.7582,0,0,0,420.0009,100,0.1992841,39.97903,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,149.6252,149.6252,80.92516,0,22.74206,149.6252,84.1323,53.5673,0,14.88767,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992841,164.5877,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,49.74988,49.74988,0,0,0,49.74988,256.4214,75.20103,0,0,127.5693,52.36829,49.74988,0,0,0,318.7582,0,0,0,420.0009,100,0.1992841,54.72487,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,42.25349,42.25349,0,0,0,42.25349,256.2199,63.78449,0,0,108.2618,44.47736,42.25349,0,0,0,318.7582,0,0,0,420.0009,100,0.1992841,46.47884,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,140.4051,140.4051,71.70512,0,20.4094,140.4051,60.7934,13.04125,0,4.745631,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992841,154.4456,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,133.6349,133.6349,79.87437,0,22.47622,133.6349,42.34676,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1992841,146.9984,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,33.54348,33.54348,0,0,0,33.54348,83.62751,0,0,0,28.05157,35.30892,33.54348,0,0,0,318.7582,0,7.257349,-7.257349,412.3509,98.1786,0.1992841,36.89782,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,168.0012,149.7,81,0,22.761,149.7,0,0,18.30117,35.10129,0,72.31579,68.7,0,0,8.063721,311.5009,0,72.31579,-72.31579,336.1234,80.02922,0.1992841,184.8013,0,81,311.5009
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,191.17,149.7,81,0,22.761,149.7,0,0,41.47,60.587,0,72.31579,68.7,0,0,88.4146,239.1851,0,72.31579,-72.31579,259.8958,61.87984,0.1992841,210.287,0,81,239.1851
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,164.103,149.7,81,0,22.761,149.7,0,0,14.40302,30.81332,0,72.31579,68.7,0,0,168.7655,166.8693,0,72.31579,-72.31579,183.6683,43.73046,0.1992841,180.5133,0,81,166.8693
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,249.1163,94.5535,68.7,0,68.7,248.8429,59.24818,0.1996486,0,0,81,94.5535
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,67.51197,67.51197,81,0,22.761,67.51197,0,0,0,0,0,0,0,13.48803,12.81363,180.4164,156.3835,12.81363,0,12.81363,260.9989,62.14248,0.2001218,74.26317,0,81,156.3835
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,47.22873,47.22873,81,0,22.761,47.22873,0,0,0,0,0,0,0,33.77127,32.0827,167.6027,167.9158,32.0827,0,32.0827,291.4353,69.38921,0.2012866,51.95161,0,81,167.9158
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.52,196.7902,68.7,0,68.7,356.6098,84.90693,0.201585,0,0,81,196.7902
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.82002,258.6202,0,0,0,356.6098,84.90693,0.201585,0,0,0,258.6202
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.89394,29.89394,0,0,0,29.89394,0,0,0,0,0,31.46731,29.89394,0,0,66.82002,258.6202,0,31.46731,-31.46731,323.4403,77.00945,0.201585,32.88334,0,0,258.6202
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,41.99606,41.99606,0,0,0,41.99606,0,0,0,0,0,44.20638,41.99606,0,0,101.7837,227.1529,0,44.20638,-44.20638,276.8427,65.9148,0.201585,46.19566,0,0,227.1529
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.57519,20.57519,0,0,0,20.57519,0,0,3.552714E-15,0,0,21.6581,20.57519,0,0,150.9019,182.9465,0,21.6581,-21.6581,254.0131,60.47919,0.201585,22.63271,0,0,182.9465
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,37.03106,37.03106,0,0,0,37.03106,0,0,0,0,0,38.98006,37.03106,0,0,174.9664,161.2884,0,38.98006,-38.98006,212.9245,50.69621,0.201585,40.73416,0,0,161.2884
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,37.0192,37.0192,0,0,0,37.0192,0,0,7.105427E-15,0,0,38.96757,37.0192,0,0,218.2776,122.3084,0,38.96757,-38.96757,171.8491,40.91636,0.201585,40.72112,0,0,122.3084
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,261.5749,83.34079,20.79285,0,20.79285,191.5749,45.61298,0.2000485,0,16.63428,0,104.1336
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,61.21928,61.21928,0,0,0,61.21928,75.96468,0,0,0,46.50503,64.44135,61.21928,0,0,240.7821,102.0544,0,17.93632,-17.93632,172.6684,41.11143,0.2000485,67.34121,37.20403,0,148.5594
