Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,38.37785,38.37785,0,0,0,38.37785,188.5419,0,0,0,72.35835,40.39774,38.37785,0,0,260.7113,84.11804,31.96061,0,31.96061,202.9889,48.33059,0.1977318,42.21563,57.88668,0,156.4764
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,96.23827,96.23827,81,0,22.761,96.23827,108.1183,0,0,0,104.0512,16.04028,15.23827,0,0,228.7507,112.8826,88.01093,0,88.01093,286.4834,68.21019,0.1968982,105.8621,83.24097,81,216.9338
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,168.3241,149.7,81,0,22.761,149.7,74.91168,0,18.62415,35.45656,112.1428,72.31579,68.7,0,0,140.7398,192.0924,39.827,0,39.827,324.2666,77.20618,0.1941826,185.1566,89.71423,81,304.2352
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,20.25,0,7.39125,0,0,28.17155,0,0,108.8343,0,0,0,0,100.9128,227.9367,100.9128,0,100.9128,420.0009,100,0.1876259,0,87.06746,81,336.7711
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,89.91209,89.91209,21.21209,0,7.634658,89.91209,107.8674,24.67005,0,0,96.98583,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1876259,98.9033,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,52.06844,52.06844,0,0,0,52.06844,173.4743,35.51649,0,0,90.32538,54.80889,52.06844,0,0,0,318.7582,0,0,0,420.0009,100,0.1876259,57.27528,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,89.23323,89.23323,20.53323,0,7.462907,89.23323,81.15528,0.1016912,0,0,72.41748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1876259,98.15656,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1876259,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,68.07387,68.07387,39.30862,0,12.21308,68.07387,44.47993,0,0,0,30.27921,30.27921,28.76525,0,0,0,318.7582,0,0,0,420.0009,100,0.1876259,74.88126,24.22337,81,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,84.96844,84.96844,81,0,22.761,84.96844,0,0,0,0,0,4.177309,3.968443,0,0,0,318.7582,0,4.177309,-4.177309,415.5976,98.95161,0.1876259,93.46529,0,81,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,143.5435,143.5435,81,0,22.761,143.5435,0,0,0,8.197868,0,65.83528,62.54352,0,0,4.641454,314.5809,0,65.83528,-65.83528,346.2011,82.42867,0.1876259,157.8979,0,81,314.5809
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.79176,248.7456,0,0,0,346.2011,82.42867,0.1876259,0,0,0,248.7456
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,136.446,136.446,81,0,22.761,136.446,0,0,0,0.3906237,0,58.36423,55.44602,0,0,77.79176,248.7456,0,58.36423,-58.36423,284.6798,67.78077,0.1876259,150.0906,0,81,248.7456
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,29.29747,29.29747,81,0,22.761,29.29747,0,0,0,0,0,0,0,51.70253,49.1174,142.6409,190.3814,49.1174,0,49.1174,331.2766,78.87524,0.1893767,32.22721,0,81,190.3814
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.52351,234.5871,68.7,0,68.7,396.4512,94.39295,0.1899001,0,0,81,234.5871
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.82351,296.4171,0,0,0,396.4512,94.39295,0.1899001,0,0,0,296.4171
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,113.0539,113.0539,81,0,22.761,113.0539,0,0,0,0,0,33.74093,32.05389,0,0,24.82351,296.4171,0,33.74093,-33.74093,360.8851,85.92486,0.1899001,124.3593,0,81,296.4171
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,78.51783,78.51783,81,0,22.761,78.51783,0,0,0,0,0,0,0,2.482167,2.358058,62.31343,262.6761,2.358058,0,2.358058,363.1222,86.45749,0.1899806,86.36961,0,81,262.6761
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,28.85333,28.85333,0,0,0,28.85333,0,0,3.552714E-15,0,0,30.37193,28.85333,0,0,59.95537,264.7984,0,30.37193,-30.37193,331.1074,78.83492,0.1899806,31.73867,0,0,264.7984
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.70197,234.4265,0,0,0,331.1074,78.83492,0.1899806,0,0,0,234.4265
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,93.77451,93.77451,81,0,22.761,93.77451,0,0,0,0,0,13.44685,12.77451,0,0,93.70197,234.4265,0,13.44685,-13.44685,316.9331,75.46012,0.1899806,103.152,0,81,234.4265
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,131.782,131.782,81,0,22.761,131.782,0,0,0,0,0,53.45476,50.78202,0,0,108.6429,220.9796,0,53.45476,-53.45476,260.5869,62.04437,0.1899806,144.9602,0,81,220.9796
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,168.0371,167.5249,73.32856,0,73.32856,330.1524,78.60757,0.1902022,0,3.702849,81,172.1534
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.854335,2.854335,66.18944,0,19.01393,2.854335,1210.095,0,0,0,34.54018,0,0,63.3351,60.16834,94.70852,233.5206,94.70852,0,94.70852,420.0009,100,0.1886459,3.139769,27.63214,81,268.0607
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,106.1751,106.1751,47.05682,0,14.17338,106.1751,58.61051,0,0,0,62.22978,62.22978,59.11829,0,0,0,318.7582,0,0,0,420.0009,100,0.1886459,116.7926,49.78382,81,380.988
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1886459,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,63.28413,63.28413,20.25,0,7.39125,63.28413,130.7706,37.45794,0,0,82.75702,45.29909,43.03413,0,0,0,318.7582,0,0,0,420.0009,100,0.1886459,69.61255,66.20562,81,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,19.74837,19.74837,0,0,0,19.74837,430.0066,64.13153,0,0,84.91929,20.78776,19.74837,0,0,0,318.7582,0,0,0,420.0009,100,0.1886459,21.72321,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,81.20977,81.20977,41.96552,0,12.88528,81.20977,50.86794,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.1886459,89.33074,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,87.41335,87.41335,52.08752,0,15.44614,87.41335,42.53937,0,0,0,37.18509,37.18509,35.32583,0,0,0,318.7582,0,0,0,420.0009,100,0.1886459,96.15468,29.74807,81,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,44.34287,44.34287,0,0,0,44.34287,77.89052,0,0,0,34.53889,46.67671,44.34287,0,0,0,318.7582,0,12.13781,-12.13781,407.2065,96.95373,0.1886459,48.77716,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,26.64144,26.64144,0,0,0,26.64144,79.64725,0,3.552714E-15,0,21.21918,28.04362,26.64144,0,0,13.48646,306.6204,0,6.824447,-6.824447,400.0128,95.24097,0.1886459,29.30559,16.97534,0,327.8396
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,91.18085,91.18085,81,0,22.761,91.18085,16.53145,0,0,0,15.07352,10.71669,10.18086,0,0,21.06918,299.796,4.356824,0,4.356824,404.1461,96.22507,0.18875,100.2989,12.05881,81,314.8695
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,124.401,124.401,81,0,22.761,124.401,0,0,1.421085E-14,0,0,45.6853,43.40103,0,0,16.71235,303.7171,0,45.6853,-45.6853,355.9896,84.75925,0.18875,136.8411,0,81,303.7171
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,103.0431,103.0431,81,0,22.761,103.0431,0,0,0,0,0,23.20322,22.04306,0,0,67.47379,258.0318,0,23.20322,-23.20322,331.5312,78.93585,0.18875,113.3474,0,81,258.0318
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,105.7192,105.7192,81,0,22.761,105.7192,0,0,0,0,0,26.0202,24.71919,0,0,93.25515,234.8286,0,26.0202,-26.0202,304.1035,72.40546,0.18875,116.2911,0,81,234.8286
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.1665,208.8084,68.7,0,68.7,369.2781,87.92318,0.1892483,0,0,81,208.8084
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,9.053745,9.053745,0,0,0,9.053745,0,0,0,0,0,9.530259,9.053745,0,0,53.46649,270.6384,0,9.530259,-9.530259,359.2323,85.53133,0.1892483,9.959121,0,0,270.6384
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,58.07519,58.07519,0,0,0,58.07519,0,0,0,0,0,61.13178,58.07519,0,0,64.05566,261.1081,0,61.13178,-61.13178,294.7938,70.18885,0.1892483,63.88271,0,0,261.1081
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.16278,35.16278,0,0,0,35.16278,0,0,7.105427E-15,0,0,37.01345,35.16278,0,0,131.9799,199.9763,0,37.01345,-37.01345,255.7782,60.89944,0.1892483,38.67905,0,0,199.9763
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.39394,34.39394,0,0,0,34.39394,0,0,0,0,0,36.20414,34.39394,0,0,173.1059,162.9629,0,36.20414,-36.20414,217.6156,51.81314,0.1892483,37.83333,0,0,162.9629
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,45.53568,45.53568,0,0,0,45.53568,0,0,0,0,0,47.93229,45.53568,0,0,213.3327,126.7588,0,47.93229,-47.93229,167.0906,39.78339,0.1892483,50.08924,0,0,126.7588
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,29.54982,29.54982,0,0,0,29.54982,0,0,3.552714E-15,0,0,31.10508,29.54982,0,0,266.5909,78.82647,0,31.10508,-31.10508,134.3029,31.97683,0.1892483,32.5048,0,0,78.82647
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,65.32307,65.32307,81,0,22.761,65.32307,0,0,0,0,0,0,0,15.67692,14.89308,301.152,47.72139,14.89308,0,14.89308,148.4317,35.34082,0.1897204,71.85538,0,81,47.72139
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.259,61.12516,68.7,0,68.7,213.6063,50.85854,0.1901871,0,0,81,61.12516
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,83.97725,83.97725,81,0,22.761,83.97725,0,0,0,0,0,3.133949,2.977252,0,0,217.559,122.9552,0,3.133949,-3.133949,210.3028,50.072,0.1901871,92.37498,0,81,122.9552
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,25.13162,25.13162,81,0,22.761,25.13162,46.08109,0,0,0,11.58092,0,0,55.86838,53.07496,221.0411,119.8212,64.65588,0,64.65588,271.6408,64.67625,0.1915538,27.64478,9.26474,81,131.4021
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,10.35293,10.35293,81,0,22.761,10.35293,257.7299,0,0,0,26.68259,0,0,70.64707,67.11472,156.3852,178.0115,93.79731,0,93.79731,360.6247,85.86285,0.1913061,11.38822,21.34608,81,204.6941
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,98.18626,98.18626,81,0,22.761,98.18626,67.97967,0,0,0,66.74669,18.0908,17.18626,0,0,62.58793,262.4291,48.65589,0,48.65589,406.7838,96.85308,0.1923185,108.0049,53.39735,81,329.1758
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,61.88639,0,0,75.81842,0,0,0,0,13.93204,306.2194,13.93204,0,13.93204,420.0009,100,0.1915853,0,60.65474,0,382.0378
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,79.43345,79.43345,24.736,0,8.526208,79.43345,72.48365,0,0,0,57.57626,57.57626,54.69745,0,0,0,318.7582,0,0,0,420.0009,100,0.1915853,87.37679,46.06101,81,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,128.5612,128.5612,81,0,22.761,128.5612,33.24672,0,0,0,42.74237,50.06441,47.56119,0,0,0,318.7582,0,7.322041,-7.322041,412.2827,98.16236,0.1915853,141.4173,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,207.5179,149.7,81,0,22.761,149.7,40.85675,0,57.81787,78.56966,61.16256,72.31579,68.7,0,0,8.135601,311.4362,0,11.15323,-11.15323,400.5262,95.36319,0.1915853,228.2697,48.93005,81,372.5988
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,58.12647,58.12647,0,0,0,58.12647,50.47119,0,7.105427E-15,0,29.33712,61.18576,58.12647,0,0,20.52808,300.283,0,31.84864,-31.84864,366.9548,87.37001,0.1915853,63.93911,23.46969,0,329.6201
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,124.0973,124.0973,81,0,22.761,124.0973,17.72334,0,0,0,21.99419,45.36557,43.09729,0,0,55.91545,268.4343,0,23.37139,-23.37139,342.3192,81.5044,0.1915853,136.507,17.59535,81,290.4285
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,41.46033,41.46033,0,0,0,41.46033,25.73783,0,7.105427E-15,0,10.67099,43.64245,41.46033,0,0,81.88367,245.0629,0,32.97147,-32.97147,307.5642,73.22942,0.1915853,45.60636,8.53679,0,255.7339
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,118.5186,212.0915,7.547887,0,7.547887,314.7248,74.93432,0.1911904,0,6.03831,0,219.6393
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,57.15806,57.15806,0,0,0,57.15806,0,0,7.105427E-15,0,0,60.16638,57.15806,0,0,110.9707,218.8846,0,60.16638,-60.16638,251.3038,59.83413,0.1911904,62.87386,0,0,218.8846
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,160.2509,149.7,81,0,22.761,149.7,0,0,10.55093,26.57603,0,72.31579,68.7,0,0,177.8223,158.7182,0,72.31579,-72.31579,175.0763,41.68475,0.1911904,176.276,0,81,158.7182
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,113.7812,113.7812,81,0,22.761,113.7812,0,0,1.421085E-14,0,0,34.50648,32.78115,0,0,258.1732,86.4024,0,34.50648,-34.50648,138.7033,33.02452,0.1911904,125.1593,0,81,86.4024
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,88.94439,88.94439,81,0,22.761,88.94439,0,0,0,0,0,8.362512,7.944386,0,0,296.5137,51.89592,0,8.362512,-8.362512,129.8884,30.92575,0.1911904,97.83882,0,81,51.89592
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,64.03759,64.03759,81,0,22.761,64.03759,0,0,0,0,0,0,0,16.96241,16.11429,305.8054,43.53341,16.11429,0,16.11429,145.1758,34.56559,0.1916492,70.44135,0,81,43.53341
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.31857,21.31857,81,0,22.761,21.31857,0,0,0,0,0,0,0,59.68143,56.69736,289.6911,58.03626,56.69736,0,56.69736,198.9636,47.37219,0.1932319,23.45043,0,81,58.03626
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.9937,109.0639,68.7,0,68.7,264.1382,62.88991,0.1935897,0,0,81,109.0639
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.93541,19.93541,81,0,22.761,19.93541,0,0,0,0,0,0,0,61.06459,58.01136,164.2937,170.8939,58.01136,0,58.01136,319.1725,75.99331,0.1951039,21.92895,0,81,170.8939
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,104.1071,104.1071,81,0,22.761,104.1071,0,0,0,0,0,24.32326,23.10709,0,0,106.2823,223.1041,0,24.32326,-24.32326,293.5336,69.88881,0.1951039,114.5178,0,81,223.1041
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,40.77514,40.77514,81,0,22.761,40.77514,0,0,0,0,0,0,0,40.22486,38.21362,133.3082,198.7809,38.21362,0,38.21362,329.7862,78.52037,0.1960917,44.85266,0,81,198.7809
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,16.92841,16.92841,81,0,22.761,16.92841,0,0,0,0,0,0,0,64.07159,60.86801,95.09457,233.1731,60.86801,0,60.86801,387.5307,92.26902,0.1973899,18.62125,0,81,233.1731
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.22657,287.9543,0,0,0,387.5307,92.26902,0.1973899,0,0,0,287.9543
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,130.9258,130.9258,81,0,22.761,130.9258,0,0,0,0,0,52.55346,49.92579,0,0,34.22657,287.9543,0,52.55346,-52.55346,332.1345,79.07948,0.1973899,144.0184,0,81,287.9543
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,12.86704,12.86704,81,0,22.761,12.86704,159.4712,0,0,0,20.51923,0,0,68.13296,64.72631,92.61931,235.4008,85.24554,0,85.24554,413.0055,98.33444,0.1974519,14.15375,16.41538,81,255.9201
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,92.24242,92.24242,60.3742,0,17.54267,92.24242,44.36058,4.440892E-15,0,0,40.91927,33.54551,31.86823,0,0,7.373767,312.1218,7.373767,0,7.373767,420.0009,100,0.1975785,101.4667,32.73542,81,353.0411
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,59.23578,0,0,59.23578,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975785,0,47.38863,0,377.994
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,58.95798,58.95798,0,0,0,58.95798,134.6924,17.3509,0,0,79.41193,62.06104,58.95798,0,0,0,318.7582,0,0,0,420.0009,100,0.1975785,64.85378,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,7.035158,7.035158,0,0,0,7.035158,1568.58,102.9466,0,0,110.3521,7.405429,7.035158,0,0,0,318.7582,0,0,0,420.0009,100,0.1975785,7.738674,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975785,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975785,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,48.9688,48.9688,0,0,0,48.9688,190.1461,41.56616,0,0,93.11227,51.5461,48.9688,0,0,0,318.7582,0,0,0,420.0009,100,0.1975785,53.86568,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975785,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975785,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,145.78,145.78,81,0,22.761,145.78,12.00421,0,0,10.65796,17.49973,68.18944,64.77997,0,0,0,318.7582,0,50.68971,-50.68971,366.5692,87.27821,0.1975785,160.358,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,58.26791,58.26791,0,0,0,58.26791,0,0,0,0,0,61.33464,58.26791,0,0,56.3219,268.0685,0,61.33464,-61.33464,301.9168,71.88481,0.1975785,64.0947,0,0,268.0685
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,116.9997,116.9997,81,0,22.761,116.9997,0,0,0,0,0,37.89446,35.99974,0,0,124.4715,206.7339,0,37.89446,-37.89446,261.9725,62.37429,0.1975785,128.6997,0,81,206.7339
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,72.59969,72.59969,81,0,22.761,72.59969,0,0,0,0,0,0,0,8.400305,7.980289,166.5764,168.8394,7.980289,0,7.980289,269.5433,64.17685,0.1977717,79.85966,0,81,168.8394
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,80.47327,80.47327,81,0,22.761,80.47327,0,0,0,0,0,0,0,0.5267312,0.5003946,158.5962,176.0217,0.5003946,0,0.5003946,270.018,64.28988,0.1977838,88.5206,0,81,176.0217
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,8.384008,8.384008,80.6998,0,22.68505,8.384008,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,158.0958,176.472,68.7,0,68.7,335.1926,79.80759,0.1986083,9.222409,0,81,176.472
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,73.63119,73.63119,81,0,22.761,73.63119,0,0,0,0,0,0,0,7.368811,7.000371,89.39576,238.302,7.000371,0,7.000371,341.8337,81.38882,0.1987729,80.99431,0,81,238.302
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,111.9373,111.9373,81,0,22.761,111.9373,0,0,0,0,0,32.56563,30.93735,0,0,82.39539,244.6024,0,32.56563,-32.56563,307.5065,73.21569,0.1987729,123.1311,0,81,244.6024
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,41.78387,41.78387,81,0,22.761,41.78387,0,0,0,0,0,0,0,39.21613,37.25533,118.5794,212.0367,37.25533,0,37.25533,342.85,81.6308,0.1996397,45.96225,0,81,212.0367
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,37.33825,37.33825,0,0,0,37.33825,0,0,0,0,0,39.30342,37.33825,0,0,81.3241,245.5665,0,39.30342,-39.30342,301.4206,71.76666,0.1996397,41.07207,0,0,245.5665
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.62178,19.62178,0,0,0,19.62178,0,0,0,0,0,20.65451,19.62178,0,0,124.9946,206.2631,0,20.65451,-20.65451,279.6488,66.58292,0.1996397,21.58396,0,0,206.2631
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,72.27423,72.27423,81,0,22.761,72.27423,0,0,0,0,0,0,0,8.725765,8.289477,147.944,185.6086,8.289477,0,8.289477,287.5129,68.45532,0.1998305,79.50166,0,81,185.6086
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.805631,1.805631,74.12142,0,21.02072,1.805631,0,0,0,0,0,0,0,72.31579,68.7,139.6545,193.0691,68.7,0,68.7,352.6875,83.97304,0.2001634,1.986194,0,81,193.0691
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,103.0943,103.0943,81,0,22.761,103.0943,0,0,0,0,0,23.2572,22.09434,0,0,70.95454,254.8991,0,23.2572,-23.2572,328.1722,78.13609,0.2001634,113.4038,0,81,254.8991
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,107.9466,107.9466,81,0,22.761,107.9466,10.0174,0,0,0,10.81345,28.36486,26.94662,0,0,96.79587,231.6419,0,17.55142,-17.55142,309.6714,73.73114,0.2001634,118.7413,8.650757,81,242.4554
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,121.7374,121.7374,81,0,22.761,121.7374,36.14529,0,0,0,44.00232,42.88142,40.73735,0,0,116.2974,214.0905,1.120905,0,1.120905,310.7348,73.98432,0.200181,133.9111,35.20186,81,258.0928
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,42.14105,42.14105,81,0,22.761,42.14105,139.9259,0,0,0,58.96624,0,0,38.85895,36.916,115.1765,215.0993,95.88223,0,95.88223,401.6967,95.64187,0.1996944,46.35516,47.17299,81,274.0656
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.902056,6.902056,0,0,0,6.902056,703.1948,21.97527,0,0,48.5349,7.265322,6.902056,0,0,19.2943,301.3933,19.2943,0,19.2943,420.0009,100,0.1988123,7.592261,38.82792,0,349.9283
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988123,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988123,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,59.13706,59.13706,0,0,0,59.13706,149.486,26.15207,0,0,88.4016,62.24954,59.13706,0,0,0,318.7582,0,0,0,420.0009,100,0.1988123,65.05077,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,52.52505,52.52505,0,0,0,52.52505,142.2894,19.44807,0,0,74.73759,55.28953,52.52505,0,0,0,318.7582,0,0,0,420.0009,100,0.1988123,57.77756,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,52.51585,52.51585,0,0,0,52.51585,88.12865,0,0,0,46.28152,55.27985,52.51585,0,0,0,318.7582,0,8.99833,-8.99833,410.5158,97.74165,0.1988123,57.76744,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,22.75832,0,0,32.75646,0,0,0,0,9.998144,309.7599,9.998144,0,9.998144,420.0009,100,0.1983583,0,26.20517,0,342.5164
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,81.23325,81.23325,65.68046,0,18.88516,81.23325,20.15352,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.1983583,89.35658,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,70.84969,70.84969,70.84969,0,20.19297,70.84969,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983583,77.93466,0,81,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983583,0,0,0,318.7582
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,169.8049,149.7,81,0,22.761,149.7,0,0,20.10495,37.08545,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1983583,186.7854,0,81,318.7582
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,190.2705,149.7,81,0,22.761,149.7,0,0,40.57048,59.59752,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1983583,209.2975,0,81,246.4424
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,94.28234,94.28234,81,0,22.761,94.28234,0,0,0,0,0,13.98141,13.28234,0,0,160.7018,174.1266,0,13.98141,-13.98141,252.8081,60.19228,0.1983583,103.7106,0,81,174.1266
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.2367,160.1452,68.7,0,68.7,317.9826,75.70999,0.1985852,0,0,81,160.1452
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,12.80667,12.80667,81,0,22.761,12.80667,0,1.421085E-14,0,0,0,0,0,68.19332,64.78366,107.5367,221.9752,64.78366,0,64.78366,379.4418,90.3431,0.1995189,14.08734,0,81,221.9752
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,97.08633,97.08633,81,0,22.761,97.08633,0,0,0,0,0,16.93298,16.08633,0,0,42.753,280.2805,0,16.93298,-16.93298,361.5929,86.09336,0.1995189,106.795,0,81,280.2805
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,30.47586,30.47586,0,0,0,30.47586,0,0,0,0,0,32.07985,30.47586,0,0,61.56742,263.3475,0,32.07985,-32.07985,327.7777,78.04216,0.1995189,33.52345,0,0,263.3475
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,72.98779,72.98779,81,0,22.761,72.98779,0,0,0,0,0,0,0,8.012218,7.611608,97.21171,231.2677,7.611608,0,7.611608,334.9987,79.76144,0.1996813,80.28656,0,81,231.2677
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,96.71935,96.71935,81,0,22.761,96.71935,0,0,0,0,0,16.54668,15.71934,0,0,89.6001,238.1181,0,16.54668,-16.54668,317.557,75.60866,0.1996813,106.3913,0,81,238.1181
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,50.81223,50.81223,81,0,22.761,50.81223,0,0,0,0,0,0,0,30.18777,28.67838,107.9853,221.5715,28.67838,0,28.67838,344.7637,82.08643,0.200288,55.89346,0,81,221.5715
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,63.53784,63.53784,81,0,22.761,63.53784,0,0,0,0,0,0,0,17.46216,16.58906,79.30692,247.382,16.58906,0,16.58906,360.5014,85.8335,0.2006356,69.89162,0,81,247.382
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,62.71786,262.3121,23.10817,0,23.10817,382.4238,91.0531,0.1996249,0,18.48653,0,285.4203
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,117.5573,117.5573,81,0,22.761,117.5573,47.7728,0,0,0,56.16041,38.48136,36.55729,0,0,39.6097,283.1095,17.67905,0,17.67905,399.1956,95.04638,0.1998838,129.313,44.92833,81,339.2699
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,14.91577,14.91577,0,0,0,14.91577,525.4046,40.73669,0,0,78.36816,15.70081,14.91577,0,0,21.93065,299.0206,21.93065,0,21.93065,420.0009,100,0.1989364,16.40735,62.69452,0,377.3888
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,113.4257,113.4257,44.72569,0,13.5836,113.4257,80.76688,19.2946,0,0,91.61039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1989364,124.7682,73.28831,81,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,10.78878,10.78878,0,0,0,10.78878,1030.394,99.81028,0,0,111.1669,11.35661,10.78878,0,0,0,318.7582,0,0,0,420.0009,100,0.1989364,11.86765,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,72.76878,72.76878,20.25,0,7.39125,72.76878,138.6259,45.59346,0,0,100.8764,55.28292,52.51878,0,0,0,318.7582,0,0,0,420.0009,100,0.1989364,80.04565,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989364,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,43.96074,43.96074,0,0,0,43.96074,222.6152,51.58884,0,0,97.8633,46.27446,43.96074,0,0,0,318.7582,0,0,0,420.0009,100,0.1989364,48.35682,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,108.8245,108.8245,48.55443,0,14.55227,108.8245,58.29768,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1989364,119.7069,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,20.74796,20.74796,0,0,0,20.74796,265.5784,33.26215,0,0,55.10211,21.83996,20.74796,0,0,0,318.7582,0,0,0,420.0009,100,0.1989364,22.82276,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,128.3665,128.3665,81,0,22.761,128.3665,21.58281,7.105427E-15,0,0,27.7051,49.8595,47.36653,0,0,0,318.7582,0,22.15441,-22.15441,396.648,94.43982,0.1989364,141.2032,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,79.15515,79.15515,81,0,22.761,79.15515,0,0,0,0,0,0,0,1.844847,1.752604,24.61601,296.6038,1.752604,0,1.752604,398.3107,94.83569,0.1989731,87.07067,0,81,296.6038
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,161.749,149.7,81,0,22.761,149.7,0,0,12.04904,28.22394,0,72.31579,68.7,0,0,22.8634,298.1812,0,72.31579,-72.31579,322.0832,76.68632,0.1989731,177.9239,0,81,298.1812
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,116.5862,116.5862,81,0,22.761,116.5862,0,0,0,0,0,37.45914,35.58618,0,0,103.2143,225.8654,0,37.45914,-37.45914,282.5978,67.28505,0.1989731,128.2448,0,81,225.8654
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,46.83792,46.83792,81,0,22.761,46.83792,0,0,0,0,0,0,0,34.16208,32.45397,144.8355,188.4062,32.45397,0,32.45397,313.3863,74.61564,0.199648,51.52172,0,81,188.4062
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.1415,26.1415,81,0,22.761,26.1415,0,0,0,0,0,0,0,54.85851,52.11558,112.3816,217.6148,52.11558,0,52.11558,362.8275,86.38733,0.2007123,28.75565,0,81,217.6148
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,58.20154,58.20154,0,0,0,58.20154,0,0,7.105427E-15,0,0,61.26478,58.20154,0,0,60.266,264.5188,0,61.26478,-61.26478,298.2487,71.01147,0.2007123,64.02169,0,0,264.5188
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,46.31867,46.31867,0,0,0,46.31867,0,0,0,0,0,48.7565,46.31867,0,0,128.338,203.2541,0,48.7565,-48.7565,246.8549,58.77486,0.2007123,50.95054,0,0,203.2541
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,54.44154,54.44154,0,0,0,54.44154,0,0,7.105427E-15,0,0,57.30689,54.44154,0,0,182.5119,154.4976,0,57.30689,-57.30689,186.4481,44.39232,0.2007123,59.8857,0,0,154.4976
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.1862,97.19067,0,0,0,186.4481,44.39232,0.2007123,0,0,0,97.19067
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.1862,97.19067,0,0,0,186.4481,44.39232,0.2007123,0,0,0,97.19067
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,94.81847,94.81847,81,0,22.761,94.81847,0,0,0,0,0,14.54576,13.81848,0,0,246.1862,97.19067,0,14.54576,-14.54576,171.1155,40.74171,0.2007123,104.3003,0,81,97.19067
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.20042,30.20042,81,0,22.761,30.20042,0,0,0,0,0,0,0,50.79958,48.25961,262.3481,82.64491,48.25961,0,48.25961,216.8986,51.64243,0.2016771,33.22046,0,81,82.64491
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,214.0885,126.0785,68.7,0,68.7,282.0732,67.16014,0.2018388,0,0,81,126.0785
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,62.65527,62.65527,81,0,22.761,62.65527,24.8804,0,0,0,15.58888,0,0,18.34473,17.4275,145.3885,187.9085,33.01638,0,33.01638,313.3953,74.61777,0.2023849,68.92079,12.4711,81,203.4974
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,112.3722,217.6233,108.478,0,108.478,416.3065,99.12041,0.2009131,0,31.82242,81,257.4013
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,41.3657,41.3657,0,0,0,41.3657,96.51573,0,0,0,39.92441,43.54284,41.3657,0,0,3.89413,315.2535,0,3.618435,-3.618435,412.4924,98.21227,0.2009131,45.50227,31.93953,0,355.1779
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,34.86998,34.86998,0,0,0,34.86998,108.7557,0,0,0,37.9231,36.70525,34.86998,0,0,7.914613,311.6351,1.21786,0,1.21786,413.6477,98.48736,0.2008639,38.35698,30.33848,0,349.5582
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,66.55653,0,0,73.25327,0,0,0,0,6.696754,312.7311,6.696754,0,6.696754,420.0009,100,0.2005937,0,58.60262,0,385.9844
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,41.51743,41.51743,0,0,0,41.51743,189.6404,35.03127,0,0,78.73383,43.70256,41.51743,0,0,0,318.7582,0,0,0,420.0009,100,0.2005937,45.66917,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005937,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,23.69088,23.69088,0,0,0,23.69088,61.51988,0,3.552714E-15,0,14.5746,24.93777,23.69088,0,0,0,318.7582,0,10.36317,-10.36317,409.0771,97.39912,0.2005937,26.05997,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,8.697888,0,0,20.21252,0,0,0,0,11.51463,308.3951,11.51463,0,11.51463,420.0009,100,0.200131,0,16.17001,0,328.6076
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200131,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,60.7602,60.7602,0,0,0,60.7602,15.17395,0,0,0,9.219726,63.9581,60.7602,0,0,0,318.7582,0,54.73838,-54.73838,362.3015,86.26209,0.200131,66.83622,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,58.32399,58.32399,0,0,0,58.32399,0,0,7.105427E-15,0,0,61.39367,58.32399,0,0,60.82042,264.0198,0,61.39367,-61.39367,297.5869,70.85388,0.200131,64.15639,0,0,264.0198
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,91.78442,91.78442,81,0,22.761,91.78442,0,0,0,0,0,11.35203,10.78443,0,0,129.0356,202.6262,0,11.35203,-11.35203,285.6208,68.00482,0.200131,100.9629,0,81,202.6262
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,55.1292,55.1292,81,0,22.761,55.1292,0,0,0,0,0,0,0,25.8708,24.57726,141.649,191.2741,24.57726,0,24.57726,308.9369,73.55625,0.2006003,60.64212,0,81,191.2741
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.0717,213.3937,68.7,0,68.7,374.1114,89.07397,0.2007684,0,0,81,213.3937
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,16.60895,16.60895,0,0,0,16.60895,0,0,0,0,0,17.4831,16.60895,0,0,48.37172,275.2237,0,17.4831,-17.4831,355.6826,84.68616,0.2007684,18.26984,0,0,275.2237
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.79739,257.7406,0,0,0,355.6826,84.68616,0.2007684,0,0,0,257.7406
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,32.81435,32.81435,0,0,0,32.81435,0,0,0,0,0,34.54143,32.81435,0,0,67.79739,257.7406,0,34.54143,-34.54143,319.2727,76.01717,0.2007684,36.09579,0,0,257.7406
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,45.70548,45.70548,0,0,0,45.70548,0,0,7.105427E-15,0,0,48.11103,45.70548,0,0,106.1768,223.1992,0,48.11103,-48.11103,268.5593,63.94255,0.2007684,50.27602,0,0,223.1992
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.6334,175.0881,0,0,0,268.5593,63.94255,0.2007684,0,0,0,175.0881
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.60231,19.60231,0,0,0,19.60231,0,0,3.552714E-15,0,0,20.63401,19.60231,0,0,159.6334,175.0881,0,20.63401,-20.63401,246.8091,58.76395,0.2007684,21.56254,0,0,175.0881
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,36.14921,36.14921,0,0,0,36.14921,0,0,7.105427E-15,0,0,38.0518,36.14921,0,0,182.5601,154.4541,0,38.0518,-38.0518,206.699,49.21394,0.2007684,39.76413,0,0,154.4541
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.8399,116.4023,0,0,0,206.699,49.21394,0.2007684,0,0,0,116.4023
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.95458,29.95458,0,0,0,29.95458,0,0,3.552714E-15,0,0,31.53114,29.95458,0,0,224.8399,116.4023,0,31.53114,-31.53114,173.4622,41.30045,0.2007684,32.95004,0,0,116.4023
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.852965,6.852965,0,0,0,6.852965,300.8052,0,0,0,20.61408,7.213648,6.852965,0,0,259.8745,84.87117,13.40043,0,13.40043,186.175,44.32729,0.2002407,7.538262,16.49126,0,105.4853
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,119.9946,119.9946,81,0,22.761,119.9946,42.1852,0,0,0,50.61998,41.04699,38.99464,0,0,246.4741,96.93156,9.572995,0,9.572995,195.2567,46.48961,0.2003659,131.9941,40.49598,81,147.5515
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,113.5699,113.5699,81,0,22.761,113.5699,71.13829,0,0,0,80.79169,34.28411,32.56991,0,0,236.9011,105.5473,46.50758,0,46.50758,239.3777,56.99458,0.2005285,124.9269,64.63335,81,186.3389
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,72.31579,0,20.56389,0,0,0,0,0,99.10295,0,0,72.31579,68.7,190.3935,147.4041,167.8029,0,167.8029,398.5695,94.89732,0.1969559,0,79.28236,81,246.507
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,92.09438,92.09438,23.39438,0,8.186778,92.09438,126.96,22.01667,0,0,116.923,72.31579,68.7,0,0,22.59055,298.4267,22.59055,0,22.59055,420.0009,100,0.1961234,101.3038,93.53841,81,415.3497
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961234,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,45.22374,45.22374,0,0,0,45.22374,228.53,55.74588,0,0,103.3498,47.60394,45.22374,0,0,0,318.7582,0,0,0,420.0009,100,0.1961234,49.74612,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,8.82519,8.82519,0,0,0,8.82519,1295.054,105.0013,0,0,114.291,9.289673,8.82519,0,0,0,318.7582,0,0,0,420.0009,100,0.1961234,9.707708,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,96.32688,96.32688,27.62688,0,9.2576,96.32688,92.38496,16.67575,0,0,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961234,105.9596,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,24.39342,24.39342,0,0,0,24.39342,273.6415,41.07323,0,0,66.75052,25.67729,24.39342,0,0,0,318.7582,0,0,0,420.0009,100,0.1961234,26.83276,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,139.8447,139.8447,81,0,22.761,139.8447,22.95723,0,0,4.129132,32.10447,61.94175,58.84467,0,0,0,318.7582,0,29.83729,-29.83729,388.5496,92.51162,0.1961234,153.8291,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,71.85924,71.85924,81,0,22.761,71.85924,0,0,0,0,0,0,0,9.140765,8.683727,33.15254,288.9209,8.683727,0,8.683727,396.7877,94.47307,0.1962852,79.04516,0,81,288.9209
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,83.9677,83.9677,81,0,22.761,83.9677,0,0,0,0,0,3.123891,2.967697,0,0,24.46881,296.7363,0,3.123891,-3.123891,393.4948,93.68906,0.1962852,92.36446,0,81,296.7363
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,77.15097,77.15097,81,0,22.761,77.15097,0,0,0,0,0,0,0,3.84903,3.656578,27.9398,293.6124,3.656578,0,3.656578,396.9637,94.51499,0.1963532,84.86607,0,81,293.6124
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.541346,3.541346,0,0,0,3.541346,0,0,4.440892E-16,0,0,3.727732,3.541346,0,0,24.28323,296.9033,0,3.727732,-3.727732,393.0344,93.57942,0.1963532,3.89548,0,0,296.9033
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,34.93148,34.93148,0,0,0,34.93148,0,0,0,0,0,36.76998,34.93148,0,0,28.42515,293.1756,0,36.76998,-36.76998,354.2754,84.35112,0.1963532,38.42463,0,0,293.1756
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.28069,256.4056,0,0,0,354.2754,84.35112,0.1963532,0,0,0,256.4056
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,75.7835,75.7835,81,0,22.761,75.7835,0,0,0,0,0,0,0,5.216502,4.955677,69.28069,256.4056,4.955677,0,4.955677,358.9768,85.47049,0.1964453,83.36185,0,81,256.4056
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,72.34303,72.34303,81,0,22.761,72.34303,0,0,0,0,0,0,0,8.656974,8.224125,64.32501,260.8657,8.224125,0,8.224125,366.7789,87.32812,0.1965976,79.57733,0,81,260.8657
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,87.18864,87.18864,81,0,22.761,87.18864,0,0,0,0,0,6.514359,6.188641,0,0,56.10088,268.2674,0,6.514359,-6.514359,359.9121,85.69319,0.1965976,95.9075,0,81,268.2674
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.5637,18.5637,0,0,0,18.5637,0,0,3.552714E-15,0,0,19.54074,18.5637,0,0,63.33906,261.7531,0,19.54074,-19.54074,339.3144,80.78898,0.1965976,20.42007,0,0,261.7531
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,80.70683,80.70683,81,0,22.761,80.70683,0,0,0,0,0,0,0,0.2931659,0.2785076,85.05099,242.2123,0.2785076,0,0.2785076,339.5786,80.85188,0.1966027,88.77752,0,81,242.2123
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,10.02873,10.02873,0,0,0,10.02873,0,0,1.776357E-15,0,0,10.55655,10.02873,0,0,84.77248,242.463,0,10.55655,-10.55655,328.451,78.20247,0.1966027,11.0316,0,0,242.463
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,94.41521,94.41521,81,0,22.761,94.41521,0,0,0,0,0,14.12128,13.41522,0,0,96.50199,231.9064,0,14.12128,-14.12128,313.5659,74.65839,0.1966027,103.8567,0,81,231.9064
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,102.72,102.72,81,0,22.761,102.72,17.2766,0,0,0,17.74652,22.86314,21.71998,0,0,112.1923,217.7852,0,5.116616,-5.116616,308.1725,73.37426,0.1966027,112.992,14.19722,81,235.5317
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,67.23748,67.23748,81,0,22.761,67.23748,79.67567,0,0,0,53.57191,0,0,13.76252,13.07439,117.8774,212.6685,66.64631,0,66.64631,371.3987,88.42809,0.1973338,73.96123,42.85753,81,266.2404
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,31.38147,31.38147,0,0,0,31.38147,270.4971,0.6217022,0,0,84.88595,33.03312,31.38147,0,0,51.23112,272.6502,51.23112,0,51.23112,420.0009,100,0.1954917,34.51961,67.90876,0,357.5362
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,95.3487,95.3487,26.6487,0,9.010122,95.3487,112.384,34.84085,0,0,107.1566,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954917,104.8836,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,105.1926,105.1926,36.49259,0,11.50063,105.1926,114.4376,48.06408,0,0,120.3799,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954917,115.7119,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,147.6858,147.6858,78.9858,0,22.25141,147.6858,87.19234,56.45492,0,12.75438,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954917,162.4544,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,32.14218,32.14218,0,0,0,32.14218,377.0548,87.35976,0,0,121.1936,33.83387,32.14218,0,0,0,318.7582,0,0,0,420.0009,100,0.1954917,35.3564,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,127.3565,127.3565,58.65651,0,17.1081,127.3565,78.96274,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954917,140.0922,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,77.95657,77.95657,20.25,0,7.39125,77.95657,95.49979,13.70461,0,0,74.44836,60.74375,57.70657,0,0,0,318.7582,0,0,0,420.0009,100,0.1954917,85.75222,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,18.03367,18.03367,0,0,0,18.03367,342.5533,42.79214,0,0,61.77495,18.98281,18.03367,0,0,0,318.7582,0,0,0,420.0009,100,0.1954917,19.83704,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,195.1356,149.7,81,0,22.761,149.7,23.77753,0,45.43559,64.94915,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1954917,214.6492,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1954917,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,35.80305,35.80305,0,0,0,35.80305,0,0,7.105427E-15,0,0,37.68742,35.80305,0,0,40.80092,282.0374,0,37.68742,-37.68742,341.5677,81.32547,0.1954917,39.38335,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,76.74517,76.74517,81,0,22.761,76.74517,0,0,0,0,0,0,0,4.254831,4.042089,82.67583,244.35,4.042089,0,4.042089,345.4023,82.23849,0.1955656,84.41969,0,81,244.35
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,148.3283,148.3283,81,0,22.761,148.3283,0,0,0,13.46109,0,70.87186,67.32826,0,0,78.63374,247.9879,0,70.87186,-70.87186,270.6968,64.4515,0.1955656,163.1611,0,81,247.9879
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,9.490145,9.490145,81,0,22.761,9.490145,0,0,0,0,0,0,0,71.50986,67.93436,157.3802,177.116,67.93436,0,67.93436,335.145,79.79627,0.1962476,10.43916,0,81,177.116
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,26.23976,26.23976,81,0,22.761,26.23976,0,0,0,0,0,0,0,54.76024,52.02222,89.44588,238.2569,52.02222,0,52.02222,384.4977,91.54688,0.1971714,28.86374,0,81,238.2569
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,37.82067,37.82067,0,0,0,37.82067,0,0,7.105427E-15,0,0,39.81124,37.82067,0,0,37.42366,285.0769,0,39.81124,-39.81124,342.5329,81.55529,0.1971714,41.60274,0,0,285.0769
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,128.9973,128.9973,81,0,22.761,128.9973,0,0,0,0,0,50.52345,47.99727,0,0,81.65836,245.2657,0,50.52345,-50.52345,289.2765,68.87523,0.1971714,141.897,0,81,245.2657
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.7955,194.7422,68.7,0,68.7,354.4511,84.39294,0.1973634,0,0,81,194.7422
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,83.57047,83.57047,81,0,22.761,83.57047,0,0,0,0,0,2.70576,2.570472,0,0,69.09553,256.5723,0,2.70576,-2.70576,351.5989,83.71387,0.1973634,91.92752,0,81,256.5723
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,103.6847,103.6847,81,0,22.761,103.6847,0,0,0,0,0,23.87865,22.68472,0,0,72.10192,253.8665,0,23.87865,-23.87865,326.4286,77.72095,0.1973634,114.0532,0,81,253.8665
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.11718,24.11718,81,0,22.761,24.11718,0,0,0,0,0,0,0,56.88282,54.03868,98.63376,229.9878,54.03868,0,54.03868,377.6942,89.92702,0.1982919,26.5289,0,81,229.9878
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,58.1871,58.1871,0,0,0,58.1871,0,0,7.105427E-15,0,0,61.24958,58.1871,0,0,44.59508,278.6227,0,61.24958,-61.24958,313.1315,74.55497,0.1982919,64.00581,0,0,278.6227
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,96.36935,96.36935,81,0,22.761,96.36935,21.18038,0,0,0,20.4114,16.17826,15.36934,0,0,112.6502,217.3731,4.233139,0,4.233139,317.1474,75.51114,0.1983426,106.0063,16.32912,81,237.7845
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,57.56247,0,16.83131,0,0,0,0,0,53.73267,0,0,57.56247,54.68435,108.417,221.1829,108.417,0,108.417,420.0009,100,0.196459,0,42.98614,81,274.9156
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,81.01028,81.01028,20.25,0,7.39125,81.01028,98.07748,15.49465,0,0,79.45284,63.95818,60.76027,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,89.11131,63.56227,81,398.2111
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,169.8205,149.7,81,0,22.761,149.7,75.5544,40.78915,20.12048,37.10252,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,186.8025,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,57.78782,57.78782,0,0,0,57.78782,219.6698,66.1131,0,0,126.9424,60.82928,57.78782,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,63.5666,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,21.31426,21.31426,0,0,0,21.31426,522.5027,88.93151,0,0,111.3676,22.43606,21.31426,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,23.44568,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,131.4944,131.4944,62.79437,0,18.15498,131.4944,66.52061,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,144.6438,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,36.18083,36.18083,0,0,0,36.18083,146.0604,14.76078,0,0,52.84586,38.08509,36.18083,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,39.79892,42.27669,0,371.6041
