Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,85.41192,85.41192,60.26863,0,17.51596,85.41192,30.98704,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,93.95311,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,83.43282,83.43282,79.37253,0,22.34925,83.43282,5.122682,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.196459,91.77611,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,110.2131,110.2131,81,0,22.761,110.2131,0,0,0,0,0,30.7506,29.21307,0,0,0,318.7582,0,30.7506,-30.7506,387.5869,92.2824,0.196459,121.2344,0,81,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.16734,288.0076,0,0,0,387.5869,92.2824,0.196459,0,0,0,288.0076
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,48.74599,48.74599,0,0,0,48.74599,0,0,0,0,0,51.31157,48.74599,0,0,34.16734,288.0076,0,51.31157,-51.31157,333.4997,79.40453,0.196459,53.62059,0,0,288.0076
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.89972,23.89972,0,0,0,23.89972,0,0,0,0,0,25.1576,23.89972,0,0,91.18019,236.6961,0,25.1576,-25.1576,306.9813,73.09064,0.196459,26.28969,0,0,236.6961
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,126.8895,126.8895,81,0,22.761,126.8895,0,0,0,0,0,48.30476,45.88952,0,0,119.1331,211.5385,0,48.30476,-48.30476,256.0636,60.9674,0.196459,139.5785,0,81,211.5385
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,13.06836,13.06836,81,0,22.761,13.06836,0,0,0,0,0,0,0,67.93163,64.53506,172.805,163.2337,64.53506,0,64.53506,317.2869,75.54436,0.197203,14.3752,0,81,163.2337
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,19.15684,19.15684,81,0,22.761,19.15684,0,0,0,0,0,0,0,61.84315,58.751,108.27,221.3152,58.751,0,58.751,373.023,88.81483,0.1981228,21.07253,0,81,221.3152
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,86.19267,86.19267,81,0,22.761,86.19267,0,0,0,0,0,5.465965,5.192667,0,0,49.51897,274.1912,0,5.465965,-5.465965,367.2614,87.44301,0.1981228,94.81194,0,81,274.1912
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,105.2492,105.2492,81,0,22.761,105.2492,0,0,0,0,0,25.52544,24.24916,0,0,55.59227,268.7252,0,25.52544,-25.52544,340.3552,81.0368,0.1981228,115.7741,0,81,268.7252
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,43.83904,43.83904,0,0,0,43.83904,0,0,7.105427E-15,0,0,46.14635,43.83904,0,0,83.95387,243.1998,0,46.14635,-46.14635,291.7127,69.45526,0.1981228,48.22294,0,0,243.1998
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,58.6095,58.6095,0,0,0,58.6095,0,0,7.105427E-15,0,0,61.69421,58.6095,0,0,135.2276,197.0534,0,61.69421,-61.69421,226.6813,53.97162,0.1981228,64.47045,0,0,197.0534
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,106.957,106.957,81,0,22.761,106.957,0,0,0,0,0,27.32315,25.95699,0,0,203.7767,135.3592,0,27.32315,-27.32315,197.8801,47.11423,0.1981228,117.6527,0,81,135.3592
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,11.99597,11.99597,81,0,22.761,11.99597,205.3793,0,0,0,24.63723,0,0,69.00404,65.55383,234.1358,108.036,90.19106,0,90.19106,283.4429,67.48627,0.1979922,13.19556,19.70978,81,132.6733
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.745054,5.745054,78.06084,0,22.01739,5.745054,904.9473,0,0,0,51.98971,0,0,72.31579,68.7,143.9447,189.208,120.6897,0,120.6897,397.9392,94.74724,0.1967556,6.31956,41.59177,81,241.1977
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,28.60195,28.60195,0,0,0,28.60195,282.0947,27.32227,0,0,80.68459,30.10732,28.60195,0,0,23.255,297.8287,23.255,0,23.255,420.0009,100,0.1960182,31.46215,64.54768,0,378.5133
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,153.5361,149.7,81,0,22.761,149.7,70.69308,33.51175,3.836144,19.18976,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,168.8898,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,94.74008,94.74008,26.04008,0,8.85614,94.74008,119.7726,41.15691,0,0,113.4727,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,104.2141,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,38.62611,38.62611,0,0,0,38.62611,324.2609,84.59031,0,0,125.2494,40.65906,38.62611,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,42.48872,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,27.19697,27.19697,0,0,0,27.19697,357.3504,68.56009,0,0,97.18848,28.62839,27.19697,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,29.91667,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,39.13937,39.13937,0,0,0,39.13937,224.1737,46.54081,0,0,87.74014,41.19933,39.13937,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,43.0533,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.535686,3.535686,0,0,0,3.535686,1815.852,60.48104,0,0,64.20281,3.721775,3.535686,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,3.889255,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,67.78569,67.78569,45.51733,0,13.78388,67.78569,34.58014,0,0,0,23.44039,23.44039,22.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,74.56426,18.75231,81,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,63.81915,63.81915,56.79897,0,16.63814,63.81915,11.57907,0,0,0,7.389668,7.389668,7.020184,0,0,0,318.7582,0,0,0,420.0009,100,0.1960182,70.20107,5.911734,81,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,109.7239,109.7239,81,0,22.761,109.7239,0,0,0,0,0,30.2357,28.72392,0,0,0,318.7582,0,30.2357,-30.2357,388.1296,92.41163,0.1960182,120.6963,0,81,318.7582
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,112.7302,112.7302,81,0,22.761,112.7302,0,0,0,0,0,33.40026,31.73025,0,0,33.59523,288.5225,0,33.40026,-33.40026,352.9226,84.02903,0.1960182,124.0033,0,81,288.5225
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,41.47953,41.47953,0,0,0,41.47953,0,0,0,0,0,43.66266,41.47953,0,0,70.70663,255.1223,0,43.66266,-43.66266,306.8982,73.07084,0.1960182,45.62748,0,0,255.1223
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,59.48761,59.48761,0,0,0,59.48761,0,0,7.105427E-15,0,0,62.61853,59.48761,0,0,119.2207,211.4596,0,62.61853,-62.61853,240.8924,57.35522,0.1960182,65.43636,0,0,211.4596
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,13.47425,13.47425,0,0,0,13.47425,0,0,0,0,0,14.18343,13.47425,0,0,188.7968,148.8411,0,14.18343,-14.18343,225.9418,53.79556,0.1960182,14.82168,0,0,148.8411
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,43.68974,43.68974,0,0,0,43.68974,0,0,7.105427E-15,0,0,45.98919,43.68974,0,0,204.5562,134.6576,0,45.98919,-45.98919,177.4649,42.25347,0.1960182,48.05871,0,0,134.6576
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,57.11959,57.11959,0,0,0,57.11959,0,0,7.105427E-15,0,0,60.12589,57.11959,0,0,255.6553,88.66844,0,60.12589,-60.12589,114.0867,27.16344,0.1960182,62.83155,0,0,88.66844
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,16.87375,16.87375,0,0,0,16.87375,0,0,3.552714E-15,0,0,17.76184,16.87375,0,0,322.4619,28.54255,0,17.76184,-17.76184,95.36404,22.70568,0.1960182,18.56112,0,0,28.54255
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,32.44611,32.44611,81,0,22.761,32.44611,0,0,0,0,0,0,0,48.55389,46.1262,342.1972,10.78071,46.1262,0,46.1262,139.1232,33.1245,0.1967553,35.69072,0,81,10.78071
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,108.1262,108.1262,81,0,22.761,108.1262,0,0,0,0,0,28.55391,27.12622,0,0,296.071,52.2943,0,28.55391,-28.55391,109.0247,25.95822,0.1967553,118.9388,0,81,52.2943
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.36146,19.36146,81,0,22.761,19.36146,0,0,0,0,0,0,0,61.63854,58.55661,327.7976,23.74038,58.55661,0,58.55661,164.5764,39.18478,0.1976359,21.29761,0,81,23.74038
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,44.44484,44.44484,81,0,22.761,44.44484,0,0,0,0,0,0,0,36.55516,34.7274,269.241,76.44133,34.7274,0,34.7274,197.5217,47.02888,0.1981738,48.88933,0,81,76.44133
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,104.2716,104.2716,81,0,22.761,104.2716,15.55092,0,0,0,16.21519,24.49641,23.27159,0,0,234.5136,107.696,0,8.28122,-8.28122,188.7925,44.95052,0.1981738,114.6987,12.97215,81,123.9112
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,243.715,99.41477,121.4093,0,121.4093,303.9716,72.37403,0.1967162,0,42.16747,81,152.1241
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,21.22735,21.22735,78.05361,0,22.01556,21.22735,294.3773,0,0,0,62.48849,0,0,56.82626,53.98495,122.3056,208.6832,116.4734,0,116.4734,414.468,98.68265,0.195704,23.35008,49.9908,81,271.1717
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,71.78617,71.78617,20.25,0,7.39125,71.78617,98.64441,10.73228,0,0,70.81304,54.2486,51.53617,0,0,5.832169,313.5093,5.832169,0,5.832169,420.0009,100,0.1955307,78.96478,56.65044,81,384.3223
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,20.70713,20.70713,0,0,0,20.70713,443.5357,70.04653,0,0,91.84351,21.79698,20.70713,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,22.77784,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,69.87901,69.87901,20.25,0,7.39125,69.87901,158.301,58.37809,0,0,110.6191,52.24106,49.62901,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,76.86691,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,11.19746,11.19746,0,0,0,11.19746,972.2786,97.08366,0,0,108.8705,11.78679,11.19746,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,12.3172,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,117.8235,117.8235,49.12347,0,14.69624,117.8235,85.68742,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,129.6058,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,166.9293,149.7,81,0,22.761,149.7,39.12338,0,17.22928,33.92221,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1955307,183.6222,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,102.5475,102.5475,81,0,22.761,102.5475,35.24494,0,0,0,36.14279,22.68154,21.54746,0,0,15.27565,305.0101,13.46126,0,13.46126,418.2795,99.59017,0.1956766,112.8022,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,29.84786,29.84786,0,0,0,29.84786,77.13333,0,3.552714E-15,0,23.02265,31.4188,29.84786,0,0,1.814392,317.1253,0,8.396152,-8.396152,409.4292,97.48296,0.1956766,32.83265,18.41812,0,340.1479
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,79.85426,79.85426,81,0,22.761,79.85426,9.057655,0,0,0,7.232923,0,0,1.145745,1.088457,11.14345,308.7291,8.321381,0,8.321381,417.3236,99.36256,0.1957712,87.83968,5.786338,81,315.962
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,115.9533,115.9533,81,0,22.761,115.9533,0,0,0,0,0,36.79295,34.9533,0,0,2.822069,316.2184,0,36.79295,-36.79295,378.5404,90.12849,0.1957712,127.5486,0,81,316.2184
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,78.57471,78.57471,81,0,22.761,78.57471,0,0,0,0,0,0,0,2.425283,2.304019,43.70312,279.4254,2.304019,0,2.304019,380.7262,90.64892,0.1958061,86.43219,0,81,279.4254
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,49.08158,49.08158,0,0,0,49.08158,0,0,0,0,0,51.66483,49.08158,0,0,41.3991,281.499,0,51.66483,-51.66483,326.2667,77.68239,0.1958061,53.98974,0,0,281.499
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,31.79913,31.79913,0,0,0,31.79913,0,0,0,0,0,33.47276,31.79913,0,0,98.80446,229.8342,0,33.47276,-33.47276,290.9833,69.2816,0.1958061,34.97904,0,0,229.8342
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,65.77036,65.77036,81,0,22.761,65.77036,0,0,0,0,0,0,0,15.22963,14.46815,135.9964,196.3615,14.46815,0,14.46815,304.709,72.54961,0.1960246,72.3474,0,81,196.3615
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,91.66097,91.66097,81,0,22.761,91.66097,0,0,0,0,0,11.22208,10.66098,0,0,121.5283,209.3828,0,11.22208,-11.22208,292.8799,69.73317,0.1960246,100.8271,0,81,209.3828
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,70.59514,70.59514,81,0,22.761,70.59514,0,0,0,0,0,0,0,10.40486,9.884616,133.9972,198.1607,9.884616,0,9.884616,302.2573,71.96587,0.1961734,77.65466,0,81,198.1607
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,192.4886,149.7,81,0,22.761,149.7,0,0,42.78858,62.03744,0,72.31579,68.7,0,0,124.1126,207.0569,0,72.31579,-72.31579,226.0297,53.81649,0.1961734,211.7374,0,81,207.0569
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,204.4635,134.7411,68.7,0,68.7,291.2043,69.33421,0.1963463,0,0,81,134.7411
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.7635,196.5711,68.7,0,68.7,356.3788,84.85193,0.1965156,0,0,81,196.5711
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,93.89892,93.89892,81,0,22.761,93.89892,0,0,0,0,0,13.57781,12.89892,0,0,67.06351,258.4011,0,13.57781,-13.57781,342.0666,81.44425,0.1965156,103.2888,0,81,258.4011
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,38.20436,38.20436,0,0,0,38.20436,0,0,7.105427E-15,0,0,40.21512,38.20436,0,0,82.14996,244.8233,0,40.21512,-40.21512,299.6761,71.3513,0.1965156,42.0248,0,0,244.8233
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,138.2593,138.2593,81,0,22.761,138.2593,14.19485,0,0,2.385185,19.62569,60.2729,57.25926,0,0,126.8334,204.6081,0,40.64721,-40.64721,256.8302,61.14992,0.1965156,152.0852,15.70055,81,224.2338
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,100.4789,100.4789,81,0,22.761,100.4789,45.63384,0,0,0,45.8524,20.50414,19.47893,0,0,171.997,163.9609,25.34826,0,25.34826,280.8776,66.8755,0.1967786,110.5268,36.68192,81,209.8133
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,63.55814,63.55814,81,0,22.761,63.55814,96.27752,0,0,0,61.1922,0,0,17.44186,16.56977,146.6487,186.7744,77.76197,0,77.76197,354.6491,84.44009,0.1970368,69.91395,48.95376,81,247.9666
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,22.62766,0,0,91.51443,0,0,0,0,68.88677,256.7601,68.88677,0,68.88677,420.0009,100,0.1950827,0,73.21154,0,348.2746
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,130.161,130.161,61.46098,0,17.81763,130.161,86.21829,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950827,143.1771,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,92.57305,92.57305,23.87305,0,8.307882,92.57305,106.2095,26.00558,0,0,98.32137,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950827,101.8304,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,30.94696,30.94696,0,0,0,30.94696,366.0425,80.70329,0,0,113.279,32.57575,30.94696,0,0,0,318.7582,0,0,0,420.0009,100,0.1950827,34.04166,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,151.5335,149.7,81,0,22.761,149.7,69.47719,31.69156,1.833523,16.98688,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950827,166.6869,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,87.46198,87.46198,20.25,0,7.39125,87.46198,93.32572,10.87507,0,0,81.62452,70.74945,67.21198,0,0,0,318.7582,0,0,0,420.0009,100,0.1950827,96.20818,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950827,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,118.0655,118.0655,81,0,22.761,118.0655,24.58557,0,0,0,29.02707,39.01629,37.06547,0,0,0,318.7582,0,9.989222,-9.989222,409.4713,97.49297,0.1950827,129.872,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,234.6034,149.7,81,0,22.761,149.7,3.45981,0,84.90342,108.3638,5.179335,72.31579,68.7,0,0,11.09914,308.769,0,67.13645,-67.13645,338.7032,80.64347,0.1950827,258.0638,4.143468,81,313.9483
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.6952,241.6326,0,0,0,338.7032,80.64347,0.1950827,0,0,0,241.6326
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,135.1796,135.1796,81,0,22.761,135.1796,0,0,0,0,0,57.03117,54.17962,0,0,85.6952,241.6326,0,57.03117,-57.03117,278.5871,66.33013,0.1950827,148.6976,0,81,241.6326
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,125.9852,125.9852,81,0,22.761,125.9852,0,0,1.421085E-14,0,0,47.35284,44.9852,0,0,149.0632,184.6014,0,47.35284,-47.35284,228.6728,54.4458,0.1950827,138.5837,0,81,184.6014
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,61.92083,61.92083,81,0,22.761,61.92083,0,0,0,0,0,0,0,19.07917,18.12521,201.6774,137.2485,18.12521,0,18.12521,245.8679,58.53986,0.1953451,68.11292,0,81,137.2485
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,46.24451,46.24451,81,0,22.761,46.24451,0,0,0,0,0,0,0,34.75549,33.01772,183.5522,153.5612,33.01772,0,33.01772,277.1913,65.99779,0.1958196,50.86896,0,81,153.5612
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,55.42757,55.42757,81,0,22.761,55.42757,0,0,0,0,0,0,0,25.57243,24.29381,150.5345,183.2772,24.29381,0,24.29381,300.2384,71.48519,0.1961659,60.97033,0,81,183.2772
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,50.90093,50.90093,81,0,22.761,50.90093,0,0,0,0,0,0,0,30.09907,28.59411,126.2407,205.1416,28.59411,0,28.59411,327.3652,77.94393,0.1965705,55.99103,0,81,205.1416
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,36.33105,36.33105,81,0,22.761,36.33105,0,0,0,0,0,0,0,44.66895,42.4355,97.64658,230.8763,42.4355,0,42.4355,367.623,87.52911,0.1971648,39.96416,0,81,230.8763
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,76.57479,76.57479,81,0,22.761,76.57479,0,0,0,0,0,0,0,4.425206,4.203946,55.21108,269.0683,4.203946,0,4.203946,371.6112,88.47868,0.1972233,84.23228,0,81,269.0683
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.12641,23.12641,0,0,0,23.12641,0,0,3.552714E-15,0,0,24.34359,23.12641,0,0,51.00713,272.8518,0,24.34359,-24.34359,345.9508,82.36908,0.1972233,25.43905,0,0,272.8518
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,27.98417,27.98417,0,0,0,27.98417,0,0,0,0,0,29.45702,27.98417,0,0,78.05557,248.5082,0,29.45702,-29.45702,314.9004,74.97614,0.1972233,30.78259,0,0,248.5082
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,54.19733,54.19733,0,0,0,54.19733,0,0,7.105427E-15,0,0,57.04982,54.19733,0,0,110.7856,219.0512,0,57.04982,-57.04982,254.7646,60.65812,0.1972233,59.61707,0,0,219.0512
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,48.37847,48.37847,0,0,0,48.37847,12.11481,0,7.105427E-15,0,5.860961,50.92471,48.37847,0,0,174.1743,162.0014,0,45.06374,-45.06374,207.2632,49.34829,0.1972233,53.21632,4.688769,0,167.8623
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.823508,8.823508,0,0,0,8.823508,214.7409,0,0,0,18.94768,9.287903,8.823508,0,0,224.2451,116.9376,9.659781,0,9.659781,216.4273,51.53021,0.1969552,9.705859,15.15815,0,135.8853
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,214.5853,125.6314,46.18729,0,46.18729,260.2444,61.96283,0.1956834,0,36.94983,0,171.8187
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,168.398,167.2,91.9716,0,91.9716,347.4963,82.73706,0.1931991,0,73.57728,0,259.1716
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,190.2234,149.7,81,0,22.761,149.7,67.30901,0,40.52345,59.54579,100.7616,72.31579,68.7,0,0,76.42645,249.9744,28.4458,0,28.4458,374.4824,89.1623,0.1924434,209.2458,80.60927,81,350.736
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,21.96229,21.96229,0,0,0,21.96229,497.3499,38.13058,0,0,109.2294,23.1182,21.96229,0,0,47.98064,275.5757,47.98064,0,47.98064,420.0009,100,0.1911821,24.15852,87.38354,0,384.8051
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,16.54129,16.54129,0,0,0,16.54129,437.3118,54.92513,0,0,72.33702,17.41188,16.54129,0,0,0,318.7582,0,0,0,420.0009,100,0.1911821,18.19542,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,77.78384,77.78384,20.25,0,7.39125,77.78384,81.25899,2.644426,0,0,63.20636,60.56193,57.53383,0,0,0,318.7582,0,0,0,420.0009,100,0.1911821,85.56222,50.56509,81,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1911821,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,104.1613,104.1613,76.41267,0,21.6004,104.1613,28.04218,0,1.421085E-14,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1911821,114.5775,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,31.32029,31.32029,0,0,0,31.32029,11.64945,0,7.105427E-15,0,3.648641,32.96873,31.32029,0,0,0,318.7582,0,29.32009,-29.32009,389.0948,92.64143,0.1911821,34.45232,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,32.57788,289.4381,2.730204,0,2.730204,391.6848,93.25811,0.1911109,0,2.184164,0,292.1683
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,63.98449,63.98449,81,0,22.761,63.98449,0,0,0,0,0,0,0,17.0155,16.16473,29.84767,291.8953,16.16473,0,16.16473,407.0201,96.90935,0.1913417,70.38294,0,81,291.8953
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,134.5072,134.5072,81,0,22.761,134.5072,0,0,0,0,0,56.32338,53.50721,0,0,13.68294,306.4436,0,56.32338,-56.32338,347.65,82.77364,0.1913417,147.9579,0,81,306.4436
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.26447,250.1202,0,0,0,347.65,82.77364,0.1913417,0,0,0,250.1202
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,87.48715,87.48715,81,0,22.761,87.48715,0,0,0,0,0,6.828584,6.487154,0,0,76.26447,250.1202,0,6.828584,-6.828584,340.4521,81.05984,0.1913417,96.23587,0,81,250.1202
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,83.1608,83.1608,81,0,22.761,83.1608,0,0,0,0,0,2.27452,2.160794,0,0,83.85179,243.2916,0,2.27452,-2.27452,338.0545,80.48901,0.1913417,91.47688,0,81,243.2916
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,50.49676,50.49676,0,0,0,50.49676,0,0,0,0,0,53.15448,50.49676,0,0,86.37904,241.0171,0,53.15448,-53.15448,282.0247,67.14861,0.1913417,55.54644,0,0,241.0171
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,6.281816,6.281816,0,0,0,6.281816,0,0,0,0,0,6.612437,6.281816,0,0,145.4396,187.8626,0,6.612437,-6.612437,275.0546,65.48907,0.1913417,6.909997,0,0,187.8626
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,76.96577,76.96577,81,0,22.761,76.96577,0,0,0,0,0,0,0,4.034235,3.832524,152.7867,181.2502,3.832524,0,3.832524,278.6905,66.35474,0.1913962,84.66234,0,81,181.2502
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,27.36416,27.36416,81,0,22.761,27.36416,0,0,0,0,0,0,0,53.63583,50.95404,148.9542,184.6994,50.95404,0,50.95404,327.0297,77.86407,0.1921164,30.10058,0,81,184.6994
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,68.9819,68.9819,81,0,22.761,68.9819,0,0,0,0,0,0,0,12.0181,11.41719,98.00016,230.5581,11.41719,0,11.41719,337.861,80.44294,0.1922764,75.88009,0,81,230.5581
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.58297,240.8336,0,0,0,337.861,80.44294,0.1922764,0,0,0,240.8336
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,38.78578,38.78578,0,0,0,38.78578,0,0,0,0,0,40.82713,38.78578,0,0,86.58297,240.8336,0,40.82713,-40.82713,294.8254,70.1964,0.1922764,42.66436,0,0,240.8336
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,53.09567,53.09567,0,0,0,53.09567,17.62226,0,7.105427E-15,0,9.356656,55.89018,53.09567,0,0,131.9464,200.0064,0,46.53352,-46.53352,245.7748,58.51769,0.1922764,58.40524,7.485325,0,209.3631
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,109.6717,109.6717,81,0,22.761,109.6717,31.21713,0,0,0,34.23637,30.18077,28.67173,0,0,183.6504,153.4729,4.055598,0,4.055598,249.6223,59.43376,0.1923173,120.6389,27.3891,81,187.7093
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,78.42399,78.42399,81,0,22.761,78.42399,96.17751,0,0,0,75.42624,0,0,2.576013,2.447213,179.5948,157.1229,77.87345,0,77.87345,323.4995,77.02354,0.1925979,86.26639,60.34099,81,232.5492
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,125.1258,125.1258,81,0,22.761,125.1258,65.3355,0,0,0,81.75158,46.44822,44.12581,0,0,101.7213,227.209,35.30336,0,35.30336,356.9912,84.99774,0.1926124,137.6384,65.40127,81,308.9606
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,32.11959,0,0,98.53755,0,0,0,0,66.41795,258.9821,66.41795,0,66.41795,420.0009,100,0.1909268,0,78.83004,0,357.5196
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909268,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,26.30398,26.30398,0,0,0,26.30398,244.1466,36.53188,0,0,64.22029,27.6884,26.30398,0,0,0,318.7582,0,0,0,420.0009,100,0.1909268,28.93438,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,113.8977,113.8977,56.45848,0,16.552,113.8977,53.08476,0,1.421085E-14,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.1909268,125.2874,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,120.5101,120.5101,76.99479,0,21.74768,120.5101,38.00973,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1909268,132.5611,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909268,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,121.7895,121.7895,81,0,22.761,121.7895,18.00591,7.105427E-15,0,0,21.92931,42.93629,40.78947,0,0,0,318.7582,0,21.00698,-21.00698,397.8575,94.7278,0.1909268,133.9684,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,111.2186,111.2186,81,0,22.761,111.2186,5.68079,0,0,0,6.318097,31.80908,30.21863,0,0,23.34109,297.7513,0,25.49098,-25.49098,370.9877,88.33022,0.1909268,122.3405,5.054478,81,304.0693
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,61.07088,61.07088,0,0,0,61.07088,0,0,7.105427E-15,0,0,64.28514,61.07088,0,0,51.66441,272.2603,0,64.28514,-64.28514,303.2252,72.19633,0.1909268,67.17797,0,0,272.2603
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,52.13557,52.13557,0,0,0,52.13557,0,0,0,0,0,54.87954,52.13557,0,0,123.0923,207.9751,0,54.87954,-54.87954,245.3771,58.423,0.1909268,57.34912,0,0,207.9751
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,53.53568,53.53568,0,0,0,53.53568,0,0,7.105427E-15,0,0,56.35335,53.53568,0,0,184.0696,153.0956,0,56.35335,-56.35335,185.9754,44.27978,0.1909268,58.88925,0,0,153.0956
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,58.05709,58.05709,0,0,0,58.05709,0,0,7.105427E-15,0,0,61.11272,58.05709,0,0,246.6844,96.74223,0,61.11272,-61.11272,121.557,28.94208,0.1909268,63.8628,0,0,96.74223
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.5875,35.62951,0,0,0,121.557,28.94208,0.1909268,0,0,0,35.62951
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,5.266961,5.266961,0,0,0,5.266961,0,0,0,0,0,5.544169,5.266961,0,0,314.5875,35.62951,0,5.544169,-5.544169,115.7129,27.55063,0.1909268,5.793657,0,0,35.62951
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.7477,30.08534,0,0,0,115.7129,27.55063,0.1909268,0,0,0,30.08534
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.7477,30.08534,0,0,0,115.7129,27.55063,0.1909268,0,0,0,30.08534
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,92.5698,92.5698,81,0,22.761,92.5698,0,0,0,0,0,12.17874,11.5698,0,0,320.7477,30.08534,0,12.17874,-12.17874,102.8754,24.49409,0.1909268,101.8268,0,81,30.08534
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,334.2796,17.9066,68.7,0,68.7,168.0499,40.01181,0.1911252,0,0,81,17.9066
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,48.33692,48.33692,81,0,22.761,48.33692,0,0,0,0,0,0,0,32.66308,31.02992,265.5796,79.7366,31.02992,0,31.02992,197.4875,47.02074,0.191548,53.17062,0,81,79.7366
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.71633,17.71633,81,0,22.761,17.71633,0,0,0,0,0,0,0,63.28366,60.11948,234.5497,107.6635,60.11948,0,60.11948,254.5218,60.60032,0.1922657,19.48797,0,81,107.6635
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,43.0551,43.0551,81,0,22.761,43.0551,46.17972,0,0,0,19.88272,0,0,37.9449,36.04766,174.4302,161.7711,55.93038,0,55.93038,307.5821,73.23367,0.1929349,47.36061,15.90618,81,181.6538
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,166.9728,149.7,81,0,22.761,149.7,30.39079,0,17.27282,33.9701,45.49502,72.31579,68.7,0,0,118.4998,212.1084,0,26.82077,-26.82077,279.3105,66.50237,0.1929349,183.6701,36.39602,81,257.6034
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,24.35623,24.35623,81,0,22.761,24.35623,282.0015,0,0,0,68.68494,0,0,56.64377,53.81158,148.3007,185.2876,122.4965,0,122.4965,395.5209,94.17145,0.1921079,26.79185,54.94795,81,253.9726
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.68035,9.68035,0,0,0,9.68035,886.6984,49.84153,0,0,85.83551,10.18984,9.68035,0,0,25.80414,295.5345,25.80414,0,25.80414,420.0009,100,0.1914846,10.64839,68.6684,0,381.37
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,111.8084,111.8084,43.10845,0,13.17444,111.8084,88.79312,26.96242,0,0,99.27821,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1914846,122.9893,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,151.807,149.7,81,0,22.761,149.7,79.04685,46.01735,2.10703,17.28773,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1914846,166.9877,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,26.54451,26.54451,0,0,0,26.54451,342.5869,62.99643,0,0,90.93802,27.94159,26.54451,0,0,0,318.7582,0,0,0,420.0009,100,0.1914846,29.19896,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,50.55698,50.55698,0,0,0,50.55698,108.9435,1.860679,0,0,55.07856,53.21788,50.55698,0,0,0,318.7582,0,0,0,420.0009,100,0.1914846,55.61268,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914846,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914846,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914846,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914846,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,85.25183,85.25183,81,0,22.761,85.25183,0,0,0,0,0,4.475616,4.251834,0,0,0,318.7582,0,4.475616,-4.475616,415.2831,98.87674,0.1914846,93.77702,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,27.80942,27.80942,0,0,0,27.80942,0,0,3.552714E-15,0,0,29.27307,27.80942,0,0,4.972906,314.2826,0,29.27307,-29.27307,384.4266,91.52996,0.1914846,30.59036,0,0,314.2826
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.49854,285.0096,0,0,0,384.4266,91.52996,0.1914846,0,0,0,285.0096
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,23.56793,23.56793,0,0,0,23.56793,0,0,3.552714E-15,0,0,24.80835,23.56793,0,0,37.49854,285.0096,0,24.80835,-24.80835,358.2763,85.30371,0.1914846,25.92472,0,0,285.0096
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,38.95517,38.95517,0,0,0,38.95517,0,0,0,0,0,41.00544,38.95517,0,0,65.06337,260.2012,0,41.00544,-41.00544,315.0528,75.01241,0.1914846,42.85069,0,0,260.2012
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,90.58836,90.58836,81,0,22.761,90.58836,0,0,0,0,0,10.09301,9.588358,0,0,110.625,219.1958,0,10.09301,-10.09301,304.4138,72.47933,0.1914846,99.64719,0,81,219.1958
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,13.15157,13.15157,81,0,22.761,13.15157,0,0,0,0,0,0,0,67.84843,64.45601,121.8394,209.1027,64.45601,0,64.45601,365.5622,87.03844,0.1920752,14.46673,0,81,209.1027
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.8828,22.8828,0,0,0,22.8828,0,0,3.552714E-15,0,0,24.08715,22.8828,0,0,57.38342,267.1132,0,24.08715,-24.08715,340.1721,80.99319,0.1920752,25.17107,0,0,267.1132
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,58.92422,58.92422,0,0,0,58.92422,0,0,7.105427E-15,0,0,62.02549,58.92422,0,0,84.14692,243.026,0,62.02549,-62.02549,274.7914,65.42641,0.1920752,64.81664,0,0,243.026
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.0641,181.0005,0,0,0,274.7914,65.42641,0.1920752,0,0,0,181.0005
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.0641,181.0005,0,0,0,274.7914,65.42641,0.1920752,0,0,0,181.0005
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,34.82045,34.82045,0,0,0,34.82045,0,0,7.105427E-15,0,0,36.65311,34.82045,0,0,153.0641,181.0005,0,36.65311,-36.65311,236.1557,56.22743,0.1920752,38.3025,0,0,181.0005
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,193.7898,144.3474,19.88293,0,19.88293,255.0183,60.71852,0.1916001,0,15.90635,0,164.2303
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,87.49483,87.49483,81,0,22.761,87.49483,53.92859,0,0,0,47.18473,6.836658,6.494825,0,0,173.9069,162.242,40.34807,0,40.34807,293.2958,69.8322,0.1919769,96.24431,37.74778,81,209.4268
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,1.021164,1.021164,63.7577,0,18.3987,1.021164,7242.626,0,0,0,73.9591,0,0,62.73654,59.59971,133.5588,198.5553,133.5588,0,133.5588,420.0009,100,0.190344,1.12328,59.16728,81,272.5144
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,32.02436,32.02436,0,0,0,32.02436,329.9177,71.94419,0,0,105.654,33.70985,32.02436,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,35.2268,84.52324,0,424.4123
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,53.03748,53.03748,0,0,0,53.03748,236.8238,69.77643,0,0,125.6054,55.82892,53.03748,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,58.34122,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,46.45414,46.45414,0,0,0,46.45414,180.5514,34.97451,0,0,83.87361,48.89909,46.45414,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,51.09955,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,108.8084,108.8084,49.54257,0,14.80227,108.8084,57.33479,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,119.6892,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,88.92494,88.92494,61.63393,0,17.86138,88.92494,32.3052,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,97.81744,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190344,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,53.10206,53.10206,0,0,0,53.10206,0,0,7.105427E-15,0,0,55.8969,53.10206,0,0,0,318.7582,0,55.8969,-55.8969,361.0803,85.97134,0.190344,58.41226,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.10767,262.8613,0,0,0,361.0803,85.97134,0.190344,0,0,0,262.8613
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,25.64114,25.64114,0,0,0,25.64114,0,0,0,0,0,26.99067,25.64114,0,0,62.10767,262.8613,0,26.99067,-26.99067,332.6297,79.19738,0.190344,28.20525,0,0,262.8613
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,82.0004,82.0004,81,0,22.761,82.0004,0,0,0,0,0,1.053055,1.000402,0,0,92.09731,235.8707,0,1.053055,-1.053055,331.5197,78.93309,0.190344,90.20044,0,81,235.8707
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,41.63796,41.63796,81,0,22.761,41.63796,0,0,0,0,0,0,0,39.36204,37.39394,93.26736,234.8176,37.39394,0,37.39394,366.9947,87.3795,0.1908225,45.80176,0,81,234.8176
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,86.79202,86.79202,81,0,22.761,86.79202,0,0,0,0,0,6.096859,5.792016,0,0,55.87343,268.4721,0,6.096859,-6.096859,360.568,85.84935,0.1908225,95.47121,0,81,268.4721
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.64772,262.3753,0,0,0,360.568,85.84935,0.1908225,0,0,0,262.3753
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,95.1658,95.1658,81,0,22.761,95.1658,0,0,0,0,0,14.91137,14.1658,0,0,62.64772,262.3753,0,14.91137,-14.91137,344.85,82.10699,0.1908225,104.6824,0,81,262.3753
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.80006,19.80006,0,0,0,19.80006,0,0,0,0,0,20.84217,19.80006,0,0,79.2159,247.4639,0,20.84217,-20.84217,322.8805,76.87614,0.1908225,21.78007,0,0,247.4639
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,29.55139,29.55139,0,0,0,29.55139,0,0,3.552714E-15,0,0,31.10673,29.55139,0,0,102.3739,226.6217,0,31.10673,-31.10673,290.0911,69.06917,0.1908225,32.50653,0,0,226.6217
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,92.73584,92.73584,81,0,22.761,92.73584,0,0,0,0,0,12.35352,11.73584,0,0,136.9369,195.515,0,12.35352,-12.35352,277.0693,65.96876,0.1908225,102.0094,0,81,195.515
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,41.64818,41.64818,81,0,22.761,41.64818,0,0,0,0,0,0,0,39.35182,37.38423,150.663,183.1615,37.38423,0,37.38423,312.5351,74.41298,0.1912966,45.813,0,81,183.1615
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,52.4098,52.4098,81,0,22.761,52.4098,13.65076,0,0,0,7.154335,0,0,28.5902,27.16069,113.2788,216.8073,34.31502,0,34.31502,345.0892,82.16393,0.1917032,57.65078,5.723468,81,223.9616
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,86.61946,86.61946,81,0,22.761,86.61946,30.55994,0,0,0,26.47085,5.915225,5.619463,0,0,78.96378,247.6908,20.55563,0,20.55563,364.59,86.80697,0.1918889,95.28141,21.17668,81,274.1617
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,139.7464,139.7464,81,0,22.761,139.7464,33.05029,0,0,4.021066,46.1866,61.83834,58.74642,0,0,58.40815,266.1909,0,15.65174,-15.65174,348.0916,82.87879,0.1918889,153.7211,36.94928,81,312.3775
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,67.56953,67.56953,81,0,22.761,67.56953,55.38996,0,0,0,37.42673,0,0,13.43047,12.75895,75.79897,250.5392,50.18568,0,50.18568,395.7019,94.21456,0.1923822,74.32648,29.94139,81,287.9659
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,91.38335,91.38335,72.24377,0,20.54568,91.38335,50.075,7.105427E-15,0,0,45.76021,20.14691,19.13957,0,0,25.61329,295.7063,25.61329,0,25.61329,420.0009,100,0.1926095,100.5217,36.60817,81,341.4665
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,76.92912,76.92912,20.25,0,7.39125,76.92912,86.38937,6.796354,0,0,66.45859,59.66224,56.67913,0,0,0,318.7582,0,0,0,420.0009,100,0.1926095,84.62204,53.16687,81,385.2168
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,121.7299,121.7299,74.03693,0,20.99934,121.7299,41.24142,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.1926095,133.9029,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926095,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,113.8704,113.8704,68.57483,0,19.61743,113.8704,41.87178,0,1.421085E-14,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.1926095,125.2575,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926095,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926095,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926095,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,96.29388,96.29388,81,0,22.761,96.29388,0,0,0,0,0,16.09882,15.29388,0,0,0,318.7582,0,16.09882,-16.09882,403.0312,95.95962,0.1926095,105.9233,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,16.93458,16.93458,0,0,0,16.93458,0,0,0,0,0,17.82587,16.93458,0,0,17.88758,302.6594,0,17.82587,-17.82587,384.2411,91.48579,0.1926095,18.62803,0,0,302.6594
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,91.16986,91.16986,81,0,22.761,91.16986,0,0,0,0,0,10.70512,10.16986,0,0,37.6941,284.8335,0,10.70512,-10.70512,372.9569,88.79908,0.1926095,100.2868,0,81,284.8335
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,88.73363,88.73363,81,0,22.761,88.73363,0,0,0,0,0,8.140671,7.733637,0,0,49.58867,274.1284,0,8.140671,-8.140671,364.3759,86.75599,0.1926095,97.607,0,81,274.1284
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,24.38955,24.38955,0,0,0,24.38955,0,0,3.552714E-15,0,0,25.67321,24.38955,0,0,58.63386,265.9878,0,25.67321,-25.67321,337.3139,80.31268,0.1926095,26.8285,0,0,265.9878
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.98148,35.98148,0,0,0,35.98148,0,0,0,0,0,37.87524,35.98148,0,0,87.15965,240.3145,0,37.87524,-37.87524,297.3899,70.80698,0.1926095,39.57963,0,0,240.3145
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,57.02229,57.02229,0,0,0,57.02229,0,0,7.105427E-15,0,0,60.02347,57.02229,0,0,129.2432,202.4393,0,60.02347,-60.02347,234.1196,55.74266,0.1926095,62.72453,0,0,202.4393
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,61.48478,61.48478,0,0,0,61.48478,0,0,7.105427E-15,0,0,64.72082,61.48478,0,0,195.936,142.4158,0,64.72082,-64.72082,165.8979,39.49942,0.1926095,67.63326,0,0,142.4158
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,27.43602,27.43602,0,0,0,27.43602,0,0,3.552714E-15,0,0,28.88002,27.43602,0,0,267.848,77.69501,0,28.88002,-28.88002,135.4557,32.25129,0.1926095,30.17962,0,0,77.69501
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,28.4293,28.4293,0,0,0,28.4293,0,0,3.552714E-15,0,0,29.92558,28.4293,0,0,299.9369,48.815,0,29.92558,-29.92558,103.9114,24.74075,0.1926095,31.27224,0,0,48.815
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.74915,21.74915,81,0,22.761,21.74915,0,0,0,0,0,0,0,59.25085,56.2883,333.1876,18.88942,56.2883,0,56.2883,157.3111,37.45496,0.1932957,23.92407,0,81,18.88942
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.14383,25.14383,81,0,22.761,25.14383,0,0,0,0,0,0,0,55.85617,53.06337,276.8993,69.54889,53.06337,0,53.06337,207.6515,49.44073,0.1939342,27.65821,0,81,69.54889
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,44.47745,44.47745,81,0,22.761,44.47745,23.22288,0,0,0,10.32894,0,0,36.52255,34.69642,223.8359,117.3059,45.02537,0,45.02537,250.3663,59.6109,0.1944351,48.9252,8.263156,81,127.6349
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,49.70388,49.70388,81,0,22.761,49.70388,63.225,0,0,0,31.42527,0,0,31.29613,29.73132,178.8105,157.8288,61.15659,0,61.15659,308.3845,73.42474,0.1950359,54.67426,25.14022,81,189.254
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,96.96551,96.96551,81,0,22.761,96.96551,64.93813,0,0,0,62.96759,16.8058,15.96551,0,0,117.6539,212.8697,46.16179,0,46.16179,352.1774,83.8516,0.1954189,106.6621,50.37407,81,275.8373
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,18.36886,0,0,89.86101,0,0,0,0,71.49215,254.4153,71.49215,0,71.49215,420.0009,100,0.1938224,0,71.88881,0,344.2763
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,95.07484,95.07484,35.84606,0,11.33705,95.07484,65.5758,0,0,0,62.34608,62.34608,59.22878,0,0,0,318.7582,0,0,0,420.0009,100,0.1938224,104.5823,49.87686,81,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,56.30828,56.30828,0,0,0,56.30828,164.9524,33.60998,0,0,92.88185,59.27187,56.30828,0,0,0,318.7582,0,0,0,420.0009,100,0.1938224,61.93911,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938224,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.289159,3.289159,0,0,0,3.289159,2695.665,85.20245,0,0,88.66473,3.462273,3.289159,0,0,0,318.7582,0,0,0,420.0009,100,0.1938224,3.618075,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,13.02258,13.02258,0,0,0,13.02258,406.8674,39.27667,0,0,52.98465,13.70798,13.02258,0,0,0,318.7582,0,0,0,420.0009,100,0.1938224,14.32484,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,57.46473,57.46473,0,0,0,57.46473,47.33179,0,0,0,27.19909,60.48919,57.46473,0,0,0,318.7582,0,33.2901,-33.2901,384.91,91.64505,0.1938224,63.2112,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,74.81625,74.81625,81,0,22.761,74.81625,28.46393,8.881784E-16,0,0,21.29565,0,0,6.183746,5.874559,36.989,285.4681,27.17021,0,27.17021,410.6859,97.78217,0.1940684,82.29788,17.03652,81,306.7638
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,2.140528,0,0,11.95932,0,0,0,0,9.818797,309.9213,9.818797,0,9.818797,420.0009,100,0.1938515,0,9.56746,0,321.8806
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938515,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,166.5628,149.7,81,0,22.761,149.7,0,0,16.86284,33.51913,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1938515,183.2191,0,81,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1938515,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,43.22116,43.22116,0,0,0,43.22116,0,0,0,0,0,45.49596,43.22116,0,0,80.35088,246.4424,0,45.49596,-45.49596,295.8163,70.43232,0.1938515,47.54328,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,5.242534,5.242534,0,0,0,5.242534,0,0,8.881784E-16,0,0,5.518457,5.242534,0,0,130.9019,200.9465,0,5.518457,-5.518457,289.9994,69.04733,0.1938515,5.766788,0,0,200.9465
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.0336,195.428,0,0,0,289.9994,69.04733,0.1938515,0,0,0,195.428
