Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,87.44197,87.44197,81,0,22.761,87.44197,0,0,0,0,0,6.781023,6.441972,0,0,137.0336,195.428,0,6.781023,-6.781023,282.8516,67.34547,0.1938515,96.18617,0,81,195.428
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,63.82073,63.82073,81,0,22.761,63.82073,0,0,0,0,0,0,0,17.17927,16.3203,144.568,188.647,16.3203,0,16.3203,298.3344,71.03185,0.1940407,70.2028,0,81,188.647
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.43432,30.43432,81,0,22.761,30.43432,0,0,0,0,0,0,0,50.56568,48.03739,128.2477,203.3353,48.03739,0,48.03739,343.9066,81.88237,0.1945935,33.47776,0,81,203.3353
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.21034,246.5689,0,0,0,343.9066,81.88237,0.1945935,0,0,0,246.5689
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.21034,246.5689,0,0,0,343.9066,81.88237,0.1945935,0,0,0,246.5689
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,102.2385,102.2385,81,0,22.761,102.2385,0,0,0,0,0,22.35637,21.23855,0,0,80.21034,246.5689,0,22.35637,-22.35637,320.3409,76.2715,0.1945935,112.4624,0,81,246.5689
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,140.5296,140.5296,81,0,22.761,140.5296,5.451995,0,0,4.882535,7.661666,62.66271,59.52958,0,0,105.0508,224.2126,0,55.00105,-55.00105,262.3647,62.46767,0.1945935,154.5825,6.129333,81,231.8742
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,38.05717,38.05717,81,0,22.761,38.05717,39.26665,7.105427E-15,0,0,14.94378,0,0,42.94283,40.79568,166.163,169.2115,55.73946,0,55.73946,315.2439,75.05791,0.1951791,41.86289,11.95502,81,184.1553
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,45.55883,0,13.79438,0,0,0,0,0,67.14268,0,0,45.55883,43.28089,110.4236,219.377,110.4236,0,110.4236,420.0009,100,0.1935781,0,53.71414,81,286.5197
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935781,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,32.27909,32.27909,0,0,0,32.27909,225.2495,38.73051,0,0,72.70851,33.978,32.27909,0,0,0,318.7582,0,0,0,420.0009,100,0.1935781,35.50701,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935781,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.595929,5.595929,0,0,0,5.595929,1252.693,64.20937,0,0,70.09982,5.890451,5.595929,0,0,0,318.7582,0,0,0,420.0009,100,0.1935781,6.155522,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,36.49643,36.49643,0,0,0,36.49643,143.1326,13.82098,0,0,52.23828,38.4173,36.49643,0,0,0,318.7582,0,0,0,420.0009,100,0.1935781,40.14608,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,137.2273,137.2273,81,0,22.761,137.2273,40.65999,1.421085E-14,0,1.250071,55.79662,59.18667,56.22734,0,0,0,318.7582,0,3.390052,-3.390052,416.4274,99.14919,0.1935781,150.9501,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,55.87383,55.87383,0,0,0,55.87383,39.69536,0,7.105427E-15,0,22.17932,58.81456,55.87383,0,0,3.766724,315.3682,0,36.63524,-36.63524,377.8105,89.9547,0.1935781,61.46122,17.74346,0,337.5475
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,95.14904,95.14904,81,0,22.761,95.14904,17.2354,0,0,0,16.39931,14.89372,14.14904,0,0,44.47255,278.7329,1.50559,0,1.50559,379.2388,90.29478,0.1935903,104.6639,13.11945,81,295.1323
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,106.431,106.431,81,0,22.761,106.431,14.51083,0,1.421085E-14,0,15.44402,26.76946,25.43099,0,0,42.96696,280.088,0,11.32544,-11.32544,367.3008,87.45238,0.1935903,117.0741,12.35522,81,295.532
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,71.67651,71.67651,81,0,22.761,71.67651,0,0,0,0,0,0,0,9.323493,8.857318,55.55078,268.7625,8.857318,0,8.857318,375.7035,89.45304,0.1936907,78.84415,0,81,268.7625
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,22.66153,22.66153,0,0,0,22.66153,0,0,0,0,0,23.85424,22.66153,0,0,46.69346,276.7341,0,23.85424,-23.85424,350.559,83.46625,0.1936907,24.92768,0,0,276.7341
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,74.14922,74.14922,81,0,22.761,74.14922,0,0,0,0,0,0,0,6.850781,6.508243,73.19817,252.8799,6.508243,0,6.508243,356.7332,84.93631,0.1937643,81.56414,0,81,252.8799
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,85.16235,85.16235,81,0,22.761,85.16235,0,0,0,0,0,4.381422,4.162351,0,0,66.68993,258.7373,0,4.381422,-4.381422,352.1148,83.83669,0.1937643,93.67859,0,81,258.7373
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.28128,22.28128,0,0,0,22.28128,0,0,3.552714E-15,0,0,23.45398,22.28128,0,0,71.55818,254.3559,0,23.45398,-23.45398,327.3921,77.95035,0.1937643,24.50941,0,0,254.3559
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,98.81366,98.81366,81,0,22.761,98.81366,0,0,0,0,0,18.75122,17.81366,0,0,97.61816,230.9019,0,18.75122,-18.75122,307.6266,73.24429,0.1937643,108.695,0,81,230.9019
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,73.05255,73.05255,81,0,22.761,73.05255,0,0,0,0,0,0,0,7.947448,7.550076,118.4528,212.1507,7.550076,0,7.550076,314.7892,74.94967,0.1938496,80.35781,0,81,212.1507
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,79.24213,79.24213,81,0,22.761,79.24213,0,0,0,0,0,0,0,1.757869,1.669976,110.9028,218.9457,1.669976,0,1.669976,316.3735,75.32687,0.1938685,87.16634,0,81,218.9457
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,18.33075,18.33075,81,0,22.761,18.33075,0,0,0,0,0,0,0,62.66925,59.53579,109.2328,220.4487,59.53579,0,59.53579,372.8541,88.77461,0.1944765,20.16382,0,81,220.4487
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,109.2677,109.2677,81,0,22.761,109.2677,0,0,0,0,0,29.75544,28.26767,0,0,49.697,274.0309,0,29.75544,-29.75544,341.4891,81.30678,0.1944765,120.1944,0,81,274.0309
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,82.53075,82.53075,81,0,22.761,82.53075,0,0,0,0,0,1.611317,1.530751,0,0,82.75861,244.2755,0,1.611317,-1.611317,339.7906,80.90237,0.1944765,90.78383,0,81,244.2755
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,89.18128,89.18128,81,0,22.761,89.18128,0,0,0,0,0,8.611876,8.181282,0,0,84.54896,242.6642,0,8.611876,-8.611876,330.713,78.74102,0.1944765,98.09941,0,81,242.6642
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,150.834,149.7,81,0,22.761,149.7,12.92841,0,1.13405,16.21745,19.35383,72.31579,68.7,0,0,94.11771,234.0523,0,52.96196,-52.96196,274.8861,65.44895,0.1944765,165.9174,15.48307,81,253.4061
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,93.11238,93.11238,81,0,22.761,93.11238,44.74228,0,0,0,41.6606,12.74987,12.11238,0,0,152.9643,181.0903,28.91073,0,28.91073,302.3133,71.9792,0.1947063,102.4236,33.32848,81,222.7509
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,111.7534,111.7534,81,0,22.761,111.7534,72.28323,0,0,0,80.77896,32.37199,30.7534,0,0,124.0536,207.11,48.40697,0,48.40697,348.2361,82.9132,0.1948416,122.9287,64.62317,81,287.8889
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,12.763,12.763,0,0,0,12.763,867.9013,21.68892,0,0,110.7703,13.43474,12.763,0,0,75.64662,250.6763,75.64662,0,75.64662,420.0009,100,0.1932493,14.0393,88.61623,0,361.4465
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1932493,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,105.726,105.726,37.02596,0,11.63557,105.726,97.75957,31.04146,0,0,103.3572,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1932493,116.2986,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,114.5877,114.5877,45.8877,0,13.87759,114.5877,82.35152,22.04892,0,0,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1932493,126.0465,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1932493,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,88.30167,88.30167,20.25,0,7.39125,88.30167,96.10043,13.22495,0,0,84.85828,71.63333,68.05167,0,0,0,318.7582,0,0,0,420.0009,100,0.1932493,97.13184,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,101.3432,101.3432,42.24972,0,12.95718,101.3432,61.37924,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1932493,111.4776,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,188.0806,149.7,81,0,22.761,149.7,23.73162,0,38.38064,57.18871,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1932493,206.8887,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,114.0117,114.0117,81,0,22.761,114.0117,9.021722,0,1.421085E-14,0,10.28582,34.74912,33.01166,0,0,40.87728,281.9687,0,24.4633,-24.4633,355.4347,84.62713,0.1932493,125.4128,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,103.4968,103.4968,81,0,22.761,103.4968,0,0,0,0,0,23.68083,22.49679,0,0,68.05873,257.5054,0,23.68083,-23.68083,330.4729,78.68386,0.1932493,113.8465,0,81,257.5054
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,250.4156,149.7,81,0,22.761,149.7,0,0,100.7157,125.7572,0,72.31579,68.7,0,0,94.37077,233.8245,0,72.31579,-72.31579,254.2453,60.53448,0.1932493,275.4572,0,81,233.8245
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.7216,161.5087,68.7,0,68.7,319.4199,76.0522,0.1933951,0,0,81,161.5087
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,49.83353,49.83353,81,0,22.761,49.83353,0,-3.552714E-15,0,0,0,0,0,31.16648,29.60815,106.0216,223.3387,29.60815,0,29.60815,347.5086,82.73998,0.1937196,54.81688,0,81,223.3387
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,42.96012,42.96012,0,0,0,42.96012,0,0,0,0,0,45.22118,42.96012,0,0,76.41349,249.9861,0,45.22118,-45.22118,299.8413,71.39065,0.1937196,47.25613,0,0,249.9861
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.6592,204.7649,0,0,0,299.8413,71.39065,0.1937196,0,0,0,204.7649
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,65.14025,65.14025,81,0,22.761,65.14025,0,0,0,0,0,0,0,15.85975,15.06676,126.6592,204.7649,15.06676,0,15.06676,314.1349,74.79388,0.1938839,71.65427,0,81,204.7649
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,75.61913,75.61913,81,0,22.761,75.61913,0,0,0,0,0,0,0,5.380865,5.111821,111.5925,218.325,5.111821,0,5.111821,318.9844,75.94852,0.1939395,83.18105,0,81,218.325
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,71.47525,71.47525,81,0,22.761,71.47525,0,0,0,0,0,0,0,9.524748,9.048511,106.4807,222.9256,9.048511,0,9.048511,327.5686,77.99236,0.1940378,78.62278,0,81,222.9256
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.43215,231.0693,68.7,0,68.7,392.7431,93.51008,0.194176,0,0,81,231.0693
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,161.8467,149.7,81,0,22.761,149.7,0,0,12.14673,28.3314,0,72.31579,68.7,0,0,28.73215,292.8993,0,72.31579,-72.31579,316.5156,75.3607,0.194176,178.0314,0,81,292.8993
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,57.40994,57.40994,81,0,22.761,57.40994,0,0,0,0,0,0,0,23.59006,22.41055,109.083,220.5835,22.41055,0,22.41055,337.7761,80.42272,0.1944166,63.15094,0,81,220.5835
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,98.40435,98.40435,81,0,22.761,98.40435,23.14289,0,0,0,22.77361,18.32037,17.40435,0,0,86.67247,240.753,4.453242,0,4.453242,342.0008,81.4286,0.1944507,108.2448,18.21889,81,263.5266
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,59.87551,59.87551,0,0,0,59.87551,75.90712,0,7.105427E-15,0,45.44978,63.02686,59.87551,0,0,82.21923,244.7609,0,17.57708,-17.57708,323.473,77.01722,0.1944507,65.86307,36.35982,0,290.2107
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,98.54408,98.54408,81,0,22.761,98.54408,65.3419,0,0,0,64.39057,18.46746,17.54408,0,0,101.7493,227.1838,45.92311,0,45.92311,367.0395,87.39017,0.1948007,108.3985,51.51246,81,291.5744
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,32.97063,32.97063,0,0,0,32.97063,290.4321,5.225163,0,0,95.75729,34.70593,32.97063,0,0,55.8262,268.5146,55.8262,0,55.8262,420.0009,100,0.1936657,36.2677,76.60583,0,364.2719
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,99.73675,99.73675,31.03675,0,10.1203,99.73675,77.13385,4.615005,0,0,76.93079,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1936657,109.7104,61.54464,81,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,61.59885,61.59885,0,0,0,61.59885,143.2374,23.39166,0,0,88.23256,64.8409,61.59885,0,0,0,318.7582,0,0,0,420.0009,100,0.1936657,67.75874,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,39.37143,39.37143,0,0,0,39.37143,220.0903,45.20907,0,0,86.65267,41.44361,39.37143,0,0,0,318.7582,0,0,0,420.0009,100,0.1936657,43.30857,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.647447,1.647447,0,0,0,1.647447,5199.995,83.933,0,0,85.66715,1.734155,1.647447,0,0,0,318.7582,0,0,0,420.0009,100,0.1936657,1.812192,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,105.5994,105.5994,51.99231,0,15.42205,105.5994,53.43642,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1936657,116.1594,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,69.91917,69.91917,24.65145,0,8.504818,69.91917,68.15044,0,0,0,47.65023,47.65023,45.26772,0,0,0,318.7582,0,0,0,420.0009,100,0.1936657,76.91109,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,103.6465,103.6465,78.43924,0,22.11313,103.6465,25.60047,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1936657,114.0112,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936657,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,126.0479,126.0479,81,0,22.761,126.0479,0,0,0,0,0,47.41888,45.04794,0,0,0,318.7582,0,47.41888,-47.41888,370.0169,88.0991,0.1936657,138.6527,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,103.5976,103.5976,81,0,22.761,103.5976,0,0,0,0,0,23.78693,22.59758,0,0,52.68764,271.3394,0,23.78693,-23.78693,344.9433,82.1292,0.1936657,113.9573,0,81,271.3394
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,109.9708,109.9708,81,0,22.761,109.9708,0,0,0,0,0,30.49553,28.97076,0,0,79.11757,247.5524,0,30.49553,-30.49553,312.7982,74.47562,0.1936657,120.9678,0,81,247.5524
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,143.8092,143.8092,81,0,22.761,143.8092,0,0,2.842171E-14,8.490097,0,66.11492,62.80918,0,0,113.0015,217.0569,0,66.11492,-66.11492,243.107,57.88249,0.1936657,158.1901,0,81,217.0569
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,11.32383,11.32383,81,0,22.761,11.32383,0,0,0,0,0,0,0,69.67617,66.19236,186.4625,150.942,66.19236,0,66.19236,305.9026,72.83379,0.1941071,12.45621,0,81,150.942
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,81.90446,81.90446,81,0,22.761,81.90446,0,0,0,0,0,0.952062,0.9044589,0,0,120.2702,210.5151,0,0.952062,-0.952062,304.899,72.59485,0.1941071,90.0949,0,81,210.5151
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,178.8851,149.7,81,0,22.761,149.7,0,0,29.18507,47.07357,0,72.31579,68.7,0,0,121.328,209.563,0,72.31579,-72.31579,228.6714,54.44547,0.1941071,196.7736,0,81,209.563
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,13.83431,13.83431,81,0,22.761,13.83431,0,0,0,0,0,0,0,67.16569,63.8074,201.6789,137.2472,63.8074,0,63.8074,289.2045,68.85807,0.1945903,15.21774,0,81,137.2472
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,54.82217,54.82217,81,0,22.761,54.82217,0,0,0,0,0,0,0,26.17783,24.86894,137.8715,194.6739,24.86894,0,24.86894,312.7972,74.47538,0.1948491,60.30439,0,81,194.6739
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,77.09225,77.09225,81,0,22.761,77.09225,0,0,0,0,0,0,0,3.90775,3.712362,113.0025,217.0559,3.712362,0,3.712362,316.3191,75.31391,0.1948876,84.80148,0,81,217.0559
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,140.8181,140.8181,81,0,22.761,140.8181,0,0,0,5.199865,0,62.96638,59.81806,0,0,109.2902,220.3971,0,62.96638,-62.96638,249.9467,59.51099,0.1948876,154.8999,0,81,220.3971
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,78.06024,78.06024,81,0,22.761,78.06024,0,0,0,0,0,0,0,2.939759,2.792771,179.2528,157.4307,2.792771,0,2.792771,252.5961,60.14182,0.1949165,85.86626,0,81,157.4307
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,102.808,102.808,81,0,22.761,102.808,15.2997,0,0,0,15.72931,22.9558,21.80801,0,0,176.4601,159.9442,0,7.226489,-7.226489,244.9787,58.32816,0.1949165,113.0888,12.58345,81,175.6735
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,30.14885,30.14885,81,0,22.761,30.14885,131.5801,0,0,0,39.6699,0,0,50.85115,48.30859,184.4895,152.7177,87.97849,0,87.97849,328.4425,78.20043,0.1949093,33.16373,31.73591,81,192.3876
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,30.57714,0,10.00401,0,0,3.552714E-15,0,0,67.46272,0,0,30.57714,29.04828,96.51099,231.8983,96.51099,0,96.51099,420.0009,100,0.1933069,0,53.97017,81,299.3611
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,128.3201,128.3201,59.62009,0,17.35188,128.3201,75.21988,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933069,141.1521,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,136.3296,136.3296,67.62959,0,19.37829,136.3296,86.09087,45.05155,0,0.2625551,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933069,149.9626,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,33.67086,33.67086,0,0,0,33.67086,361.8966,86.41068,0,0,121.8537,35.44301,33.67086,0,0,0,318.7582,0,0,0,420.0009,100,0.1933069,37.03794,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,168.0137,149.7,81,0,22.761,149.7,82.95925,51.87421,18.31369,35.11506,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933069,184.815,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,80.95584,80.95584,20.25,0,7.39125,80.95584,128.3735,40.02493,0,0,103.9258,63.90088,60.70584,0,0,0,318.7582,0,0,0,420.0009,100,0.1933069,89.05142,83.14066,81,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,43.93581,43.93581,0,0,0,43.93581,177.925,31.92457,0,0,78.17279,46.24822,43.93581,0,0,0,318.7582,0,0,0,420.0009,100,0.1933069,48.32939,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.682475,3.682475,0,0,0,3.682475,1621.275,55.82675,0,0,59.70304,3.876289,3.682475,0,0,0,318.7582,0,0,0,420.0009,100,0.1933069,4.050722,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,36.03316,36.03316,0,0,0,36.03316,90.75509,0,0,0,32.70193,37.92964,36.03316,0,0,0,318.7582,0,5.227715,-5.227715,414.4904,98.68798,0.1933069,39.63648,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,160.1289,149.7,81,0,22.761,149.7,6.617767,0,10.42886,26.44175,9.906797,72.31579,68.7,0,0,5.808572,313.5305,0,62.40899,-62.40899,348.7055,83.02495,0.1933069,176.1418,7.925437,81,323.4373
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,64.61519,64.61519,81,0,22.761,64.61519,0,0,0,0,0,0,0,16.38481,15.56557,75.15189,251.1215,15.56557,0,15.56557,363.4723,86.54085,0.1934675,71.07671,0,81,251.1215
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,104.1398,104.1398,81,0,22.761,104.1398,0,0,0,0,0,24.35773,23.13984,0,0,59.58633,265.1305,0,24.35773,-24.35773,337.797,80.4277,0.1934675,114.5538,0,81,265.1305
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,43.8148,43.8148,0,0,0,43.8148,0,0,0,0,0,46.12085,43.8148,0,0,86.65047,240.7728,0,46.12085,-46.12085,289.1813,68.85256,0.1934675,48.19629,0,0,240.7728
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,135.1145,135.1145,81,0,22.761,135.1145,0,0,0,0,0,56.96265,54.11452,0,0,137.8959,194.6519,0,56.96265,-56.96265,229.1374,54.55642,0.1934675,148.626,0,81,194.6519
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,113.1563,113.1563,81,0,22.761,113.1563,0,0,0,0,0,33.84873,32.15629,0,0,201.1877,137.6893,0,33.84873,-33.84873,193.4577,46.06128,0.1934675,124.4719,0,81,137.6893
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,92.90195,92.90195,81,0,22.761,92.90195,0,0,0,0,0,12.52837,11.90195,0,0,238.7974,103.8406,0,12.52837,-12.52837,180.2517,42.91698,0.1934675,102.1921,0,81,103.8406
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.689964,6.689964,79.00575,0,22.25646,6.689964,0,0,0,0,0,0,0,72.31579,68.7,252.7178,91.3122,68.7,0,68.7,245.4262,58.4347,0.1937897,7.35896,0,81,91.3122
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,57.67283,57.67283,81,0,22.761,57.67283,0,0,0,0,0,0,0,23.32717,22.16081,184.0178,153.1422,22.16081,0,22.16081,266.4498,63.44031,0.1940152,63.44011,0,81,153.1422
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,78.55845,78.55845,81,0,22.761,78.55845,0,0,0,0,0,0,0,2.44155,2.319473,161.857,173.0869,2.319473,0,2.319473,268.6503,63.96422,0.1940388,86.41429,0,81,173.0869
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.5375,175.1745,68.7,0,68.7,333.8248,79.48193,0.194168,0,0,81,175.1745
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.83752,237.0045,68.7,0,68.7,398.9994,94.99966,0.1942955,0,0,81,237.0045
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,37.09201,37.09201,0,0,0,37.09201,0,0,7.105427E-15,0,0,39.04422,37.09201,0,0,22.13752,298.8345,0,39.04422,-39.04422,357.8431,85.20058,0.1942955,40.80121,0,0,298.8345
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,65.51998,259.7903,6.282599,0,6.282599,363.8033,86.61967,0.1941756,0,5.026079,0,266.0728
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,145.6809,145.6809,81,0,22.761,145.6809,15.73873,0,0,10.54899,22.92832,68.08515,64.6809,0,0,59.23738,265.4446,0,45.15684,-45.15684,316.2038,75.28648,0.1941756,160.249,18.34265,81,288.3729
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,62.67869,62.67869,81,0,22.761,62.67869,40.5597,0,0,0,25.42229,0,0,18.32131,17.40525,109.4116,220.2878,42.82754,0,42.82754,356.8336,84.96021,0.19453,68.94656,20.33783,81,245.71
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,19.56679,19.56679,0,0,0,19.56679,150.718,0,0,0,29.49067,20.59662,19.56679,0,0,66.58411,258.8325,8.894045,0,8.894045,365.2712,86.96917,0.1943609,21.52347,23.59253,0,288.3232
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,126.1674,126.1674,81,0,22.761,126.1674,38.61792,0,0,0,48.72323,47.54464,45.16741,0,0,57.69006,266.8372,1.17859,0,1.17859,366.3893,87.23538,0.1943693,138.7841,38.97858,81,315.5604
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,110.3633,110.3633,74.64694,0,21.15368,110.3633,85.27077,7.105427E-15,0,0,94.10764,37.59616,35.71635,0,0,56.51147,267.8979,56.51147,0,56.51147,420.0009,100,0.1942029,121.3996,75.28611,81,362.0055
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,80.99525,80.99525,23.09597,0,8.111281,80.99525,75.24714,0,0,0,60.94661,60.94661,57.89928,0,0,0,318.7582,0,0,0,420.0009,100,0.1942029,89.09478,48.75729,81,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942029,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,42.89137,42.89137,0,0,0,42.89137,107.1364,0.8034503,0,0,45.95226,45.14881,42.89137,0,0,0,318.7582,0,0,0,420.0009,100,0.1942029,47.1805,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,148.0219,148.0219,81,0,22.761,148.0219,26.91542,0,0,13.12408,39.84072,70.54936,67.0219,0,0,0,318.7582,0,30.70864,-30.70864,387.6311,92.29293,0.1942029,162.8241,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,79.85928,79.85928,81,0,22.761,79.85928,30.79447,0,0,0,24.59224,0,0,1.140714,1.083679,34.12071,288.0496,25.67592,0,25.67592,411.9894,98.09252,0.1943873,87.84521,19.67379,81,312.6418
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0.3741103,0,0,8.818901,0,0,0,0,8.444791,311.1579,8.444791,0,8.444791,420.0009,100,0.1942283,0,7.055121,0,319.9768
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,94.64346,94.64346,81,0,22.761,94.64346,0,0,0,0,0,14.36153,13.64346,0,0,0,318.7582,0,14.36153,-14.36153,404.8625,96.39563,0.1942283,104.1078,0,81,318.7582
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,117.898,117.898,81,0,22.761,117.898,0,0,0,0,0,38.83997,36.89797,0,0,15.95726,304.3967,0,38.83997,-38.83997,363.9215,86.64781,0.1942283,129.6878,0,81,304.3967
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,58.30092,58.30092,0,0,0,58.30092,0,0,7.105427E-15,0,0,61.36939,58.30092,0,0,59.11278,265.5567,0,61.36939,-61.36939,299.2325,71.2457,0.1942283,64.13101,0,0,265.5567
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,46.29343,46.29343,0,0,0,46.29343,0,0,7.105427E-15,0,0,48.72993,46.29343,0,0,127.301,204.1873,0,48.72993,-48.72993,247.8667,59.01575,0.1942283,50.92278,0,0,204.1873
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4454,155.4574,0,0,0,247.8667,59.01575,0.1942283,0,0,0,155.4574
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4454,155.4574,0,0,0,247.8667,59.01575,0.1942283,0,0,0,155.4574
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,97.08099,97.08099,81,0,22.761,97.08099,0,0,0,0,0,16.92736,16.08099,0,0,181.4454,155.4574,0,16.92736,-16.92736,230.0237,54.76743,0.1942283,106.7891,0,81,155.4574
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,9.286083,9.286083,81,0,22.761,9.286083,0,0,0,0,0,0,0,71.71391,68.12822,200.2535,138.5301,68.12822,0,68.12822,294.6558,70.156,0.1945983,10.21469,0,81,138.5301
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,20.90192,20.90192,81,0,22.761,20.90192,0,0,0,0,0,0,0,60.09808,57.09318,132.1253,199.8455,57.09318,0,57.09318,348.8191,83.052,0.1951519,22.99211,0,81,199.8455
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,31.98754,31.98754,0,0,0,31.98754,0,0,7.105427E-15,0,0,33.67109,31.98754,0,0,75.03213,251.2293,0,33.67109,-33.67109,313.3267,74.60144,0.1951519,35.18629,0,0,251.2293
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.4445,217.5582,0,0,0,313.3267,74.60144,0.1951519,0,0,0,217.5582
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,35.5358,35.5358,0,0,0,35.5358,0,0,0,0,0,37.4061,35.5358,0,0,112.4445,217.5582,0,37.4061,-37.4061,273.8972,65.21349,0.1951519,39.08937,0,0,217.5582
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,59.16352,59.16352,0,0,0,59.16352,31.58062,0,7.105427E-15,0,18.68421,62.27739,59.16352,0,0,154.0068,180.1521,0,43.59318,-43.59318,227.9459,54.27273,0.1951519,65.07987,14.94736,0,198.8363
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,118.6403,118.6403,81,0,22.761,118.6403,25.92988,0,1.421085E-14,0,30.76329,39.62138,37.64031,0,0,202.4436,136.5589,0,8.858085,-8.858085,218.6087,52.04958,0.1951519,130.5043,24.61064,81,167.3222
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,58.41317,58.41317,81,0,22.761,58.41317,67.86831,0,0,0,39.64403,0,0,22.58683,21.45749,212.286,127.7009,61.10152,0,61.10152,276.5747,65.85098,0.1956288,64.25449,31.71523,81,167.3449
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,19.12367,19.12367,81,0,22.761,19.12367,341.2596,0,0,0,65.26138,0,0,61.87633,58.78251,151.1844,182.6922,124.0439,0,124.0439,394.2531,93.86958,0.1949528,21.03604,52.20911,81,247.9536
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,36.12157,36.12157,0,0,0,36.12157,215.4157,12.64827,0,0,77.81154,38.02271,36.12157,0,0,27.14056,294.3317,27.14056,0,27.14056,420.0009,100,0.1944564,39.73373,62.24923,0,372.1432
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,14.49937,14.49937,0,0,0,14.49937,541.9026,63.30998,0,0,78.57247,15.26249,14.49937,0,0,0,318.7582,0,0,0,420.0009,100,0.1944564,15.94931,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,34.09332,34.09332,0,0,0,34.09332,215.1761,37.47298,0,0,73.36069,35.8877,34.09332,0,0,0,318.7582,0,0,0,420.0009,100,0.1944564,37.50265,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,24.62317,24.62317,0,0,0,24.62317,228.6414,30.37963,0,0,56.29875,25.91912,24.62317,0,0,0,318.7582,0,0,0,420.0009,100,0.1944564,27.08549,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944564,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944564,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944564,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944564,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944564,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,14.80391,14.80391,0,0,0,14.80391,0,0,1.776357E-15,0,0,15.58307,14.80391,0,0,0,318.7582,0,15.58307,-15.58307,403.5749,96.08906,0.1944564,16.2843,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,18.54364,18.54364,0,0,0,18.54364,0,0,0,0,0,19.51962,18.54364,0,0,17.31452,303.1752,0,19.51962,-19.51962,382.9994,91.19014,0.1944564,20.398,0,0,303.1752
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,53.51407,53.51407,0,0,0,53.51407,0,0,0,0,0,56.3306,53.51407,0,0,39.00298,283.6555,0,56.3306,-56.3306,323.6217,77.05263,0.1944564,58.86548,0,0,283.6555
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,2.039397,2.039397,0,0,0,2.039397,0,0,4.440892E-16,0,0,2.146734,2.039397,0,0,101.5925,227.3249,0,2.146734,-2.146734,321.3588,76.51385,0.1944564,2.243336,0,0,227.3249
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.9778,225.1782,0,0,0,321.3588,76.51385,0.1944564,0,0,0,225.1782
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,42.86983,42.86983,0,0,0,42.86983,0,0,7.105427E-15,0,0,45.12614,42.86983,0,0,103.9778,225.1782,0,45.12614,-45.12614,273.7917,65.18837,0.1944564,47.15681,0,0,225.1782
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.88529,32.88529,0,0,0,32.88529,0,0,0,0,0,34.6161,32.88529,0,0,154.118,180.0521,0,34.6161,-34.6161,237.3031,56.50063,0.1944564,36.17382,0,0,180.0521
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,46.31694,46.31694,0,0,0,46.31694,0,0,7.105427E-15,0,0,48.75467,46.31694,0,0,192.5803,145.436,0,48.75467,-48.75467,185.9112,44.26448,0.1944564,50.94864,0,0,145.436
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.29164,22.29164,0,0,0,22.29164,0,0,3.552714E-15,0,0,23.46488,22.29164,0,0,246.7522,96.6813,0,23.46488,-23.46488,161.177,38.37541,0.1944564,24.5208,0,0,96.6813
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,80.48399,80.48399,81,0,22.761,80.48399,0,0,0,0,0,0,0,0.5160097,0.4902092,272.8242,73.21642,0.4902092,0,0.4902092,161.6421,38.48614,0.1944611,88.53239,0,81,73.21642
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,176.5021,149.7,81,0,22.761,149.7,0,0,26.80207,44.45227,0,72.31579,68.7,0,0,272.334,73.6576,0,72.31579,-72.31579,85.41457,20.33676,0.1944611,194.1523,0,81,73.6576
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,76.67144,76.67144,81,0,22.761,76.67144,15.56125,0,0,0,11.93104,0,0,4.328559,4.112131,352.6849,1.341814,16.04317,0,16.04317,100.6345,23.96054,0.1945813,84.33858,9.54483,81,13.27285
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,79.91335,79.91335,81,0,22.761,79.91335,44.93779,0,0,0,35.91129,0,0,1.086645,1.032313,336.6417,15.78067,36.9436,0,36.9436,135.6822,32.30523,0.194834,87.90469,28.72903,81,51.69196
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,102.4912,102.4912,81,0,22.761,102.4912,51.80622,0,0,0,53.09684,22.62237,21.49125,0,0,299.6981,49.02991,30.47447,0,30.47447,164.5928,39.1887,0.1950388,112.7404,42.47747,81,102.1267
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,269.2237,76.45693,128.5592,0,128.5592,286.5549,68.22721,0.1940788,0,47.8874,81,136.3162
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,61.04317,61.04317,81,0,22.761,61.04317,171.2078,0,0,0,104.5107,0,0,19.95683,18.95898,140.6644,192.1603,123.4697,0,123.4697,403.6885,96.11611,0.1934527,67.14749,83.60855,81,296.6709
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,94.56241,0,0,111.7571,0,0,0,0,17.19474,303.283,17.19474,0,17.19474,420.0009,100,0.1931507,0,89.40572,0,415.0401
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1931507,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,214.8444,149.7,81,0,22.761,149.7,46.84167,0,65.14438,86.62881,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1931507,236.3288,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,126.1873,126.1873,59.28009,0,17.26586,126.1873,57.74448,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1931537,138.806,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,39.73163,39.73163,0,0,0,39.73163,138.5109,13.20986,0,0,55.03263,41.82277,39.73163,0,0,0,318.7582,0,0,0,420.0009,100,0.1931537,43.70479,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,102.4493,102.4493,73.08302,0,20.758,102.4493,30.17289,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1931537,112.6943,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,80.2919,80.2919,76.89066,0,21.72134,80.2919,4.459055,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1931537,88.32109,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,82.00319,82.00319,81,0,22.761,82.00319,0,0,0,0,0,1.055988,1.003188,0,0,0,318.7582,0,1.055988,-1.055988,418.8877,99.73498,0.1931537,90.20351,0,81,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,148.5579,148.5579,81,0,22.761,148.5579,0,0,0,13.71368,0,71.11357,67.55789,0,0,1.17332,317.7022,0,71.11357,-71.11357,343.9275,81.88732,0.1931537,163.4137,0,81,317.7022
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,233.7088,149.7,81,0,22.761,149.7,0,0,84.00876,107.3796,0,72.31579,68.7,0,0,80.18839,246.5887,0,72.31579,-72.31579,267.6999,63.73795,0.1931537,257.0796,0,81,246.5887
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,6.063911,6.063911,78.3797,0,22.09806,6.063911,0,0,0,0,0,0,0,72.31579,68.7,160.5393,174.2729,68.7,0,68.7,332.8745,79.25566,0.1934308,6.670302,0,81,174.2729
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.83927,236.1029,68.7,0,68.7,398.049,94.77338,0.1935516,0,0,81,236.1029
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,37.59125,37.59125,0,0,0,37.59125,0,0,7.105427E-15,0,0,39.56974,37.59125,0,0,23.13927,297.9329,0,39.56974,-39.56974,356.3388,84.84241,0.1935516,41.35037,0,0,297.9329
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.789719,3.789719,0,0,0,3.789719,0,0,4.440892E-16,0,0,3.989178,3.789719,0,0,67.10564,258.3632,0,3.989178,-3.989178,352.1339,83.84123,0.1935516,4.168692,0,0,258.3632
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.53806,254.374,0,0,0,352.1339,83.84123,0.1935516,0,0,0,254.374
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.53806,254.374,0,0,0,352.1339,83.84123,0.1935516,0,0,0,254.374
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.53806,254.374,0,0,0,352.1339,83.84123,0.1935516,0,0,0,254.374
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.828569,6.828569,0,0,0,6.828569,0,0,8.881784E-16,0,0,7.187968,6.828569,0,0,71.53806,254.374,0,7.187968,-7.187968,344.5571,82.03724,0.1935516,7.511426,0,0,254.374
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,45.97345,45.97345,0,0,0,45.97345,0,0,7.105427E-15,0,0,48.3931,45.97345,0,0,79.5247,247.186,0,48.3931,-48.3931,293.5463,69.89183,0.1935516,50.57079,0,0,247.186
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,133.2948,198.7929,6.870485,0,6.870485,300.0642,71.44371,0.1934325,0,5.496388,0,205.6634
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,185.6379,149.7,81,0,22.761,149.7,21.73704,0,35.93792,54.50171,32.54034,72.31579,68.7,0,0,126.4243,204.9763,0,39.77545,-39.77545,258.1372,61.46111,0.1934325,204.2017,26.03227,81,237.5167
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,52.66563,52.66563,81,0,22.761,52.66563,69.46091,0,0,0,36.58203,0,0,28.33437,26.91765,170.6193,165.2009,63.49968,0,63.49968,318.3783,75.8042,0.1938596,57.93219,29.26562,81,201.7829
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,18.04362,18.04362,75.34235,0,21.32962,18.04362,291.9912,0,0,0,52.68579,0,0,57.29873,54.4338,107.1196,222.3506,107.1196,0,107.1196,420.0009,100,0.1933937,19.84799,42.14864,81,275.0364
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,99.3575,99.3575,30.6575,0,10.02435,99.3575,98.29536,25.34802,0,0,97.66381,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933937,109.2932,78.13105,81,416.422
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,37.42277,37.42277,0,0,0,37.42277,296.8232,71.68705,0,0,111.0794,39.39239,37.42277,0,0,0,318.7582,0,0,0,420.0009,100,0.1933937,41.16504,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,108.0799,108.0799,39.37992,0,12.23112,108.0799,84.07447,18.55184,0,0,90.86762,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933937,118.8879,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,15.58557,15.58557,0,0,0,15.58557,288.7908,28.60383,0,0,45.0097,16.40586,15.58557,0,0,0,318.7582,0,0,0,420.0009,100,0.1933937,17.14413,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,18.0189,18.0189,0,0,0,18.0189,202.1258,17.45358,0,0,36.42084,18.96726,18.0189,0,0,0,318.7582,0,0,0,420.0009,100,0.1933937,19.82079,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,10.75385,10.75385,0,0,0,10.75385,245.1464,15.04283,0,0,26.36267,11.31984,10.75385,0,0,0,318.7582,0,0,0,420.0009,100,0.1933937,11.82923,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,83.2467,83.2467,77.8875,0,21.97354,83.2467,6.776555,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1933937,91.57137,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,191.2014,149.7,81,0,22.761,149.7,1.662383,0,41.50137,60.62151,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1933937,210.3215,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,139.7299,139.7299,81,0,22.761,139.7299,0,0,0,4.002952,0,61.82101,58.72996,0,0,77.58578,248.931,0,61.82101,-61.82101,281.2314,66.95973,0.1933937,153.703,0,81,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,174.155,149.7,81,0,22.761,149.7,0,0,24.45497,41.87047,0,72.31579,68.7,0,0,146.2758,187.11,0,72.31579,-72.31579,205.0039,48.81036,0.1933937,191.5705,0,81,187.11
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,171.0896,149.7,81,0,22.761,149.7,0,0,21.38963,38.4986,0,72.31579,68.7,0,0,226.6267,114.7942,0,72.31579,-72.31579,128.7764,30.66098,0.1933937,188.1986,0,81,114.7942
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,89.80874,89.80874,81,0,22.761,89.80874,0,0,0,0,0,9.27236,8.808742,0,0,306.9775,42.47844,0,9.27236,-9.27236,119.0024,28.33386,0.1933937,98.78962,0,81,42.47844
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.264,23.264,81,0,22.761,23.264,0,0,0,0,0,0,0,57.736,54.8492,317.2802,33.20608,54.8492,0,54.8492,171.037,40.72301,0.1938876,25.5904,0,81,33.20608
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,32.62305,32.62305,81,0,22.761,32.62305,0,0,0,0,0,0,0,48.37695,45.95811,262.431,82.57036,45.95811,0,45.95811,214.6367,51.10386,0.1942977,35.88535,0,81,82.57036
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,62.28532,62.28532,81,0,22.761,62.28532,0,0,0,0,0,0,0,18.71468,17.77895,216.4729,123.9326,17.77895,0,17.77895,231.5033,55.11971,0.1944555,68.51385,0,81,123.9326
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,78.76245,78.76245,81,0,22.761,78.76245,0,0,0,0,0,0,0,2.237546,2.125669,198.6939,139.9337,2.125669,0,2.125669,233.5198,55.59985,0.1944743,86.6387,0,81,139.9337
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.714478,7.714478,80.03027,0,22.51566,7.714478,0,0,0,0,0,0,0,72.31579,68.7,196.5682,141.8468,68.7,0,68.7,298.6944,71.11757,0.1947733,8.485927,0,81,141.8468
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,18.16094,18.16094,81,0,22.761,18.16094,0,0,0,0,0,0,0,62.83906,59.69711,127.8682,203.6768,59.69711,0,59.69711,355.328,84.60174,0.1952439,19.97703,0,81,203.6768
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,77.58096,77.58096,81,0,22.761,77.58096,0,0,0,0,0,0,0,3.419045,3.248093,68.17113,257.4042,3.248093,0,3.248093,358.4094,85.33541,0.1952721,85.33905,0,81,257.4042
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,80.73142,80.73142,81,0,22.761,80.73142,0,0,0,0,0,0,0,0.2685759,0.2551471,64.92304,260.3275,0.2551471,0,0.2551471,358.6515,85.39304,0.1952744,88.80457,0,81,260.3275
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,139.1726,139.1726,81,0,22.761,139.1726,12.57111,0,0,3.389904,17.49555,61.23436,58.17264,0,0,64.6679,260.5571,0,43.73881,-43.73881,312.5467,74.41574,0.1952744,153.0899,13.99644,81,278.0527
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,55.30974,55.30974,81,0,22.761,55.30974,88.48257,0,0,0,48.93948,0,0,25.69026,24.40575,113.2666,216.8183,73.34522,0,73.34522,382.1281,90.9827,0.1955107,60.84071,39.15158,81,265.7578
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,56.37585,56.37585,0,0,0,56.37585,139.8009,0,0,0,78.81393,59.343,56.37585,0,0,39.92135,282.829,19.47094,0,19.47094,400.5999,95.38073,0.1951847,62.01343,63.05115,0,361.6429
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,86.18614,0,0,106.6366,0,0,0,0,20.45041,300.3528,20.45041,0,20.45041,420.0009,100,0.1948434,0,85.30924,0,406.9894
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,135.639,135.639,66.93901,0,19.20357,135.639,88.84393,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948434,149.2029,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,23.36036,23.36036,0,0,0,23.36036,517.8125,96.37302,0,0,120.9629,24.58985,23.36036,0,0,0,318.7582,0,0,0,420.0009,100,0.1948434,25.6964,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948434,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.42733,2.42733,0,0,0,2.42733,4064.669,96.10788,0,0,98.66296,2.555085,2.42733,0,0,0,318.7582,0,0,0,420.0009,100,0.1948434,2.670063,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,57.60666,57.60666,0,0,0,57.60666,139.4967,19.72082,0,0,80.35941,60.63859,57.60666,0,0,0,318.7582,0,0,0,420.0009,100,0.1948434,63.36733,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,49.64418,49.64418,0,0,0,49.64418,112.6994,3.691653,0,0,55.94868,52.25703,49.64418,0,0,0,318.7582,0,0,0,420.0009,100,0.1948434,54.60859,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,221.4724,149.7,81,0,22.761,149.7,17.29772,0,71.77235,93.91959,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1948434,243.6196,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,54.80231,54.80231,0,0,0,54.80231,15.90243,0,0,0,8.714898,57.68665,54.80231,0,0,51.57901,272.3371,0,48.97175,-48.97175,319.4479,76.05888,0.1948434,60.28255,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,64.8403,64.8403,81,0,22.761,64.8403,0,0,0,0,0,0,0,16.1597,15.35172,105.9921,223.3654,15.35172,0,15.35172,334.0119,79.52647,0.1949759,71.32433,0,81,223.3654
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,122.4,122.4,81,0,22.761,122.4,0,0,0,0,0,43.57897,41.40002,0,0,90.64035,237.1819,0,43.57897,-43.57897,288.0756,68.58929,0.1949759,134.64,0,81,237.1819
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,37.92808,37.92808,81,0,22.761,37.92808,0,0,0,0,0,0,0,43.07192,40.91832,139.0614,193.603,40.91832,0,40.91832,326.8941,77.83178,0.1953273,41.72089,0,81,193.603
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,25.33115,25.33115,81,0,22.761,25.33115,0,0,0,0,0,0,0,55.66885,52.88541,98.1431,230.4294,52.88541,0,52.88541,377.0656,89.77735,0.1957778,27.86427,0,81,230.4294
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,50.5902,50.5902,0,0,0,50.5902,0,0,7.105427E-15,0,0,53.25284,50.5902,0,0,45.25769,278.0263,0,53.25284,-53.25284,320.9322,76.41228,0.1957778,55.64922,0,0,278.0263
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,25.55427,25.55427,0,0,0,25.55427,0,0,0,0,0,26.89923,25.55427,0,0,104.4275,224.7735,0,26.89923,-26.89923,292.5779,69.66127,0.1957778,28.1097,0,0,224.7735
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,40.86452,40.86452,0,0,0,40.86452,0,0,7.105427E-15,0,0,43.01529,40.86452,0,0,134.3156,197.8742,0,43.01529,-43.01529,247.2358,58.86555,0.1957778,44.95098,0,0,197.8742
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.1103,154.8589,0,0,0,247.2358,58.86555,0.1957778,0,0,0,154.8589
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.00613,28.00613,0,0,0,28.00613,0,0,3.552714E-15,0,0,29.48013,28.00613,0,0,182.1103,154.8589,0,29.48013,-29.48013,216.161,51.46681,0.1957778,30.80674,0,0,154.8589
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,37.24252,37.24252,0,0,0,37.24252,0,0,7.105427E-15,0,0,39.20265,37.24252,0,0,214.866,125.3788,0,39.20265,-39.20265,174.8378,41.62796,0.1957778,40.96677,0,0,125.3788
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.4245,86.17615,0,0,0,174.8378,41.62796,0.1957778,0,0,0,86.17615
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.42739,21.42739,0,0,0,21.42739,0,0,3.552714E-15,0,0,22.55514,21.42739,0,0,258.4245,86.17615,0,22.55514,-22.55514,151.0626,35.96721,0.1957778,23.57013,0,0,86.17615
