Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,283.4858,63.62101,13.35548,0,13.35548,163.7327,38.9839,0.1955566,0,10.68439,0,76.97649
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,90.66513,90.66513,81,0,22.761,90.66513,38.80731,0,0,0,35.1847,10.17382,9.665131,0,0,270.1303,75.64095,25.01088,0,25.01088,187.4601,44.63327,0.1957076,99.73164,28.14776,81,110.8256
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,163.0119,149.7,81,0,22.761,149.7,53.36395,0,13.31192,29.61312,79.88584,72.31579,68.7,0,0,245.1194,98.15073,7.570048,0,7.570048,194.6417,46.34317,0.1955826,179.3131,63.90867,81,178.0366
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,77.75784,77.75784,81,0,22.761,77.75784,129.9797,0,0,0,101.0694,0,0,3.242157,3.080049,237.5494,104.9638,104.1494,0,104.1494,293.4465,69.86808,0.1953072,85.53363,80.85551,81,206.0332
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,72.07517,72.07517,81,0,22.761,72.07517,160.7453,0,0,0,115.8574,0,0,8.924829,8.478588,133.3999,198.6983,124.336,0,124.336,411.402,97.95267,0.1947107,79.28268,92.68595,81,314.5557
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,133.9763,133.9763,65.27632,0,18.78291,133.9763,92.95692,43.16055,0,0,124.5403,72.31579,68.7,0,0,9.063921,310.6007,9.063921,0,9.063921,420.0009,100,0.1945647,147.374,99.63221,81,435.141
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,67.16702,67.16702,20.25,0,7.39125,67.16702,167.3509,63.01827,0,0,112.4046,49.38633,46.91701,0,0,0,318.7582,0,0,0,420.0009,100,0.1945647,73.88371,89.92368,81,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,174.8049,149.7,81,0,22.761,149.7,57.01043,13.02882,25.10485,42.58533,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945647,192.2853,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,88.10607,88.10607,20.25,0,7.39125,88.10607,89.1437,7.11357,0,0,78.54101,71.42744,67.85607,0,0,0,318.7582,0,0,0,420.0009,100,0.1945647,96.91667,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945647,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,113.0088,113.0088,81,0,22.761,113.0088,28.93161,0,0,0,32.69525,33.69342,32.00875,0,0,0,318.7582,0,0.9981696,-0.9981696,418.9487,99.74949,0.1945647,124.3096,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,78.19129,78.19129,75.89938,0,21.47054,78.19129,4.503848,0,0,0,3.521617,2.41254,2.291913,0,0,1.109077,317.7601,1.109077,0,1.109077,420.0009,100,0.1945714,86.01042,2.817294,81,321.2817
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,36.6568,36.6568,0,0,0,36.6568,0,0,7.105427E-15,0,0,38.58611,36.6568,0,0,0,318.7582,0,38.58611,-38.58611,379.3275,90.3159,0.1945714,40.32248,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,143.3638,143.3638,81,0,22.761,143.3638,0,0,2.842171E-14,8.00021,0,65.64613,62.36383,0,0,42.87345,280.1721,0,65.64613,-65.64613,310.1304,73.84042,0.1945714,157.7002,0,81,280.1721
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,114.2586,114.2586,81,0,22.761,114.2586,0,0,0,0,0,35.00903,33.25858,0,0,115.8136,214.526,0,35.00903,-35.00903,273.2277,65.05408,0.1945714,125.6844,0,81,214.526
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,61.44119,61.44119,81,0,22.761,61.44119,0,0,0,0,0,0,0,19.55881,18.58087,154.7125,179.517,18.58087,0,18.58087,290.855,69.25106,0.1947269,67.58531,0,81,179.517
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.1316,196.2397,68.7,0,68.7,356.0296,84.76878,0.1948302,0,0,81,196.2397
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.43165,258.0697,0,0,0,356.0296,84.76878,0.1948302,0,0,0,258.0697
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.43165,258.0697,0,0,0,356.0296,84.76878,0.1948302,0,0,0,258.0697
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.43165,258.0697,0,0,0,356.0296,84.76878,0.1948302,0,0,0,258.0697
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,62.24027,62.24027,0,0,0,62.24027,0,0,7.105427E-15,0,0,65.51608,62.24027,0,0,67.43165,258.0697,0,65.51608,-65.51608,286.9695,68.32595,0.1948302,68.4643,0,0,258.0697
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,7.083551,7.083551,0,0,0,7.083551,0,0,0,0,0,7.456369,7.083551,0,0,140.2273,192.5537,0,7.456369,-7.456369,279.1099,66.4546,0.1948302,7.791906,0,0,192.5537
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,78.13546,78.13546,81,0,22.761,78.13546,0,0,0,0,0,0,0,2.864542,2.721315,148.5121,185.0973,2.721315,0,2.721315,281.6915,67.06927,0.1948528,85.94901,0,81,185.0973
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.7908,187.5465,68.7,0,68.7,346.8661,82.58699,0.1949548,0,0,81,187.5465
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,58.69049,58.69049,0,0,0,58.69049,13.00771,0,7.105427E-15,0,7.63429,61.77946,58.69049,0,0,77.09082,249.3765,0,54.14517,-54.14517,289.7921,68.99796,0.1949548,64.55954,6.107432,0,257.0108
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,84.61166,84.61166,81,0,22.761,84.61166,15.07077,0,0,0,12.75163,3.80174,3.611653,0,0,137.2521,195.2313,8.949887,0,8.949887,298.2827,71.01954,0.1950075,93.07281,10.2013,81,207.9829
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,72.31579,0,20.56389,0,0,0,0,0,9.795241,0,0,72.31579,68.7,128.3022,203.2862,78.49524,0,78.49524,372.7498,88.74977,0.1949531,0,7.836193,81,213.0815
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,135.7921,135.7921,81,0,22.761,135.7921,8.352452,0,0,0,11.34197,57.67593,54.79214,0,0,49.807,273.9319,0,46.33396,-46.33396,323.9095,77.12115,0.1949531,149.3714,9.073579,81,285.2739
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,101.2892,227.598,86.83539,0,86.83539,406.2888,96.73523,0.1947685,0,14.50831,81,245.7334
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,2.682924,0,0,17.13671,0,0,0,0,14.45379,305.7498,14.45379,0,14.45379,420.0009,100,0.1945422,0,13.70937,0,322.8865
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,41.76476,41.76476,0,0,0,41.76476,81.42978,0,0,0,34.00895,43.9629,41.76476,0,0,0,318.7582,0,9.953954,-9.953954,409.5085,97.50182,0.1945422,45.94123,27.20716,0,352.7672
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,15.51431,15.51431,0,0,0,15.51431,164.6125,0,0,0,25.53849,16.33085,15.51431,0,0,11.05995,308.8043,9.207643,0,9.207643,418.2436,99.5816,0.1943983,17.06574,20.4308,0,334.3428
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,52.22533,52.22533,0,0,0,52.22533,39.75895,0,0,0,20.76424,54.97404,52.22533,0,0,1.852306,317.0912,0,34.20979,-34.20979,382.1833,90.99584,0.1943983,57.44787,16.61139,0,337.8554
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,39.86319,282.8813,4.981838,0,4.981838,386.9095,92.12112,0.1943205,0,3.985471,0,287.8632
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,34.88135,287.365,6.355579,0,6.355579,392.9389,93.5567,0.1942214,0,5.084464,0,293.7206
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,50.32709,50.32709,0,0,0,50.32709,8.654157,0,7.105427E-15,0,4.355385,52.97588,50.32709,0,0,28.52577,293.085,0,48.62049,-48.62049,341.6884,81.35423,0.1942214,55.35979,3.484308,0,297.4404
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,108.3164,108.3164,81,0,22.761,108.3164,0,0,0,0,0,28.75409,27.31639,0,0,82.54854,244.4645,0,28.75409,-28.75409,311.3789,74.1377,0.1942214,119.148,0,81,244.4645
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,53.04657,53.04657,81,0,22.761,53.04657,0,0,0,0,0,0,0,27.95343,26.55576,114.4975,215.7104,26.55576,0,26.55576,336.572,80.13602,0.1944377,58.35123,0,81,215.7104
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,55.80849,55.80849,0,0,0,55.80849,0,0,7.105427E-15,0,0,58.74577,55.80849,0,0,87.94177,239.6106,0,58.74577,-58.74577,274.6485,65.39236,0.1944377,61.38934,0,0,239.6106
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.899591,4.899591,0,0,0,4.899591,0,0,0,0,0,5.157464,4.899591,0,0,153.2149,180.8649,0,5.157464,-5.157464,269.212,64.09797,0.1944377,5.38955,0,0,180.8649
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,37.59216,37.59216,0,0,0,37.59216,0,0,7.105427E-15,0,0,39.57069,37.59216,0,0,158.9454,175.7074,0,39.57069,-39.57069,227.5009,54.16676,0.1944377,41.35138,0,0,175.7074
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,55.43909,55.43909,0,0,0,55.43909,0,0,7.105427E-15,0,0,58.35694,55.43909,0,0,202.9128,136.1367,0,58.35694,-58.35694,165.9872,39.52069,0.1944377,60.983,0,0,136.1367
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,59.06676,59.06676,0,0,0,59.06676,0,0,7.105427E-15,0,0,62.17553,59.06676,0,0,267.7538,77.77976,0,62.17553,-62.17553,100.4485,23.91625,0.1944377,64.97343,0,0,77.77976
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.657844,4.657844,0,0,0,4.657844,0,0,8.881784E-16,0,0,4.902994,4.657844,0,0,336.8378,15.60423,0,4.902994,-4.902994,95.28026,22.68573,0.1944377,5.123629,0,0,15.60423
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,45.90369,45.90369,81,0,22.761,45.90369,0,0,0,0,0,0,0,35.09631,33.3415,342.2856,10.70123,33.3415,0,33.3415,126.9108,30.21679,0.1947079,50.49406,0,81,10.70123
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,40.84025,40.84025,81,0,22.761,40.84025,0,0,0,0,0,0,0,40.15975,38.15177,308.9441,40.70858,38.15177,0,38.15177,163.1047,38.83438,0.1950154,44.92427,0,81,40.70858
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,49.18529,49.18529,81,0,22.761,49.18529,0,0,0,0,0,0,0,31.81471,30.22397,270.7923,75.04517,30.22397,0,30.22397,191.7777,45.66127,0.1952577,54.10382,0,81,75.04517
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,116.3593,116.3593,81,0,22.761,116.3593,0,0,0,0,0,37.22029,35.35928,0,0,240.5683,102.2467,0,37.22029,-37.22029,152.5441,36.31994,0.1952577,127.9952,0,81,102.2467
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,116.7284,116.7284,81,0,22.761,116.7284,11.9005,7.105427E-15,0,0,13.89126,37.60886,35.72841,0,0,281.9242,65.02645,0,23.71759,-23.71759,127.5435,30.36744,0.1952577,128.4013,11.11301,81,78.91771
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,31.47236,31.47236,81,0,22.761,31.47236,82.50703,7.105427E-15,0,0,25.96691,0,0,49.52764,47.05126,308.2771,41.30885,73.01817,0,73.01817,196.8146,46.86053,0.1954804,34.6196,20.77353,81,67.27576
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,37.2754,37.2754,81,0,22.761,37.2754,95.78291,0,0,0,35.70346,0,0,43.7246,41.53837,235.2589,107.0252,77.24184,0,77.24184,270.0927,64.30766,0.1956357,41.00294,28.56277,81,142.7287
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,28.76252,28.76252,81,0,22.761,28.76252,139.741,0,0,0,40.19303,0,0,52.23748,49.62561,158.0171,176.5429,89.81864,0,89.81864,355.3021,84.59557,0.1955972,31.63877,32.15443,81,216.7359
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,68.19843,257.3796,32.70098,0,32.70098,386.325,91.98196,0.1950998,0,26.16079,0,290.0806
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,176.6705,149.7,81,0,22.761,149.7,30.93232,0,26.97047,44.63752,46.30569,72.31579,68.7,0,0,35.49745,286.8105,0,26.0101,-26.0101,358.908,85.4541,0.1950998,194.3375,37.04455,81,333.1162
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,40.9105,40.9105,0,0,0,40.9105,145.8957,0,0,0,59.68666,43.06368,40.9105,0,0,64.39757,260.8004,16.62298,0,16.62298,374.6779,89.20884,0.194848,45.00155,47.74933,0,320.4871
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,24.92509,24.92509,0,0,0,24.92509,265.8814,0,0,0,66.27118,26.23694,24.92509,0,0,47.77459,275.7611,40.03424,0,40.03424,412.6577,98.25164,0.194244,27.4176,53.01694,0,342.0323
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,42.56581,0,0,50.30615,0,0,0,0,7.740345,311.7919,7.740345,0,7.740345,420.0009,100,0.1941277,0,40.24492,0,362.0981
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,125.9122,125.9122,81,0,22.761,125.9122,17.64082,0,0,0,22.21194,47.27599,44.91219,0,0,0,318.7582,0,25.06405,-25.06405,393.581,93.70958,0.1941277,138.5034,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,27.84894,293.6942,5.371132,0,5.371132,398.6765,94.92279,0.1940471,0,4.296906,0,299.0653
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,22.47781,298.5282,2.670212,0,2.670212,401.2097,95.52593,0.194007,0,2.13617,0,301.1984
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.8076,300.9314,0,0,0,401.2097,95.52593,0.194007,0,0,0,300.9314
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,58.23252,58.23252,0,0,0,58.23252,0,0,7.105427E-15,0,0,61.29739,58.23252,0,0,19.8076,300.9314,0,61.29739,-61.29739,336.5966,80.14188,0.194007,64.05577,0,0,300.9314
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,11.14181,11.14181,0,0,0,11.14181,0,0,0,0,0,11.72823,11.14181,0,0,87.9158,239.634,0,11.72823,-11.72823,324.2339,77.1984,0.194007,12.256,0,0,239.634
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,87.02772,87.02772,81,0,22.761,87.02772,0,0,0,0,0,6.344966,6.027718,0,0,100.9472,227.9058,0,6.344966,-6.344966,317.5458,75.60599,0.194007,95.73049,0,81,227.9058
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,80.8853,80.8853,81,0,22.761,80.8853,0,0,0,0,0,0,0,0.1146997,0.1089647,107.9971,221.5608,0.1089647,0,0.1089647,317.6491,75.6306,0.1940079,88.97383,0,81,221.5608
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,33.88887,33.88887,81,0,22.761,33.88887,0,0,0,0,0,0,0,47.11113,44.75557,107.8882,221.6589,44.75557,0,44.75557,360.108,85.73983,0.1943593,37.27776,0,81,221.6589
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,31.95801,31.95801,0,0,0,31.95801,0,0,3.552714E-15,0,0,33.64001,31.95801,0,0,63.1326,261.9389,0,33.64001,-33.64001,324.6483,77.29707,0.1943593,35.15381,0,0,261.9389
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,11.47205,11.47205,0,0,0,11.47205,0,0,1.776357E-15,0,0,12.07585,11.47205,0,0,100.5104,228.2989,0,12.07585,-12.07585,311.9193,74.26634,0.1943593,12.61926,0,0,228.2989
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.928,216.223,0,0,0,311.9193,74.26634,0.1943593,0,0,0,216.223
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,88.37939,88.37939,81,0,22.761,88.37939,0,0,0,0,0,7.767782,7.379393,0,0,113.928,216.223,0,7.767782,-7.767782,303.7313,72.31683,0.1943593,97.21733,0,81,216.223
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.5589,208.4552,68.7,0,68.7,368.9058,87.83455,0.1944577,0,0,81,208.4552
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,33.50621,33.50621,0,0,0,33.50621,0,0,7.105427E-15,0,0,35.2697,33.50621,0,0,53.85886,270.2852,0,35.2697,-35.2697,331.7283,78.98277,0.1944577,36.85683,0,0,270.2852
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,93.04742,235.0155,15.36811,0,15.36811,346.3078,82.45407,0.1942289,0,12.29449,0,250.3837
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,77.67931,248.8468,41.79096,0,41.79096,385.9542,91.89366,0.1936094,0,33.43277,0,290.6378
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,89.51038,89.51038,57.40512,0,16.79149,89.51038,77.84948,7.105427E-15,0,0,69.68336,33.79502,32.10527,0,0,35.88835,286.4587,35.88835,0,35.88835,420.0009,100,0.19381,98.46143,55.74669,81,356.1421
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,178.8782,149.7,81,0,22.761,149.7,61.31067,19.46628,29.17817,47.06598,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.19381,196.766,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,54.87681,54.87681,0,0,0,54.87681,195.0862,49.29202,0,0,107.0571,57.76507,54.87681,0,0,0,318.7582,0,0,0,420.0009,100,0.19381,60.36449,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19381,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,16.89429,16.89429,0,0,0,16.89429,723.9073,104.5156,0,0,122.299,17.78347,16.89429,0,0,0,318.7582,0,0,0,420.0009,100,0.19381,18.58372,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19381,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.709819,3.709819,0,0,0,3.709819,2245.451,79.39708,0,0,83.30215,3.905072,3.709819,0,0,0,318.7582,0,0,0,420.0009,100,0.19381,4.080801,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,77.9292,77.9292,33.55878,0,10.75837,77.9292,59.9335,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.19381,85.72211,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,41.84127,41.84127,0,0,0,41.84127,74.8149,0,7.105427E-15,0,31.3035,44.04345,41.84127,0,0,0,318.7582,0,12.73994,-12.73994,406.5718,96.8026,0.19381,46.0254,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,117.3111,117.3111,81,0,22.761,117.3111,3.674967,7.105427E-15,0,0,4.311143,38.22217,36.31107,0,0,14.15549,306.0183,0,33.91103,-33.91103,370.8264,88.29182,0.19381,129.0422,3.448914,81,310.3294
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,25.91556,25.91556,0,0,0,25.91556,0,0,3.552714E-15,0,0,27.27954,25.91556,0,0,51.83441,272.1073,0,27.27954,-27.27954,342.0712,81.44537,0.19381,28.50712,0,0,272.1073
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.14501,244.8277,0,0,0,342.0712,81.44537,0.19381,0,0,0,244.8277
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,45.68885,45.68885,0,0,0,45.68885,0,0,7.105427E-15,0,0,48.09352,45.68885,0,0,82.14501,244.8277,0,48.09352,-48.09352,291.3762,69.37515,0.19381,50.25773,0,0,244.8277
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.5823,196.7342,0,0,0,291.3762,69.37515,0.19381,0,0,0,196.7342
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,19.59379,19.59379,0,0,0,19.59379,0,0,3.552714E-15,0,0,20.62504,19.59379,0,0,135.5823,196.7342,0,20.62504,-20.62504,269.6355,64.1988,0.19381,21.55317,0,0,196.7342
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.332673,5.332673,0,0,0,5.332673,0,0,8.881784E-16,0,0,5.61334,5.332673,0,0,158.499,176.1091,0,5.61334,-5.61334,263.7185,62.79,0.19381,5.86594,0,0,176.1091
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,57.1545,57.1545,0,0,0,57.1545,0,0,7.105427E-15,0,0,60.16264,57.1545,0,0,164.736,170.4958,0,60.16264,-60.16264,200.3015,47.69075,0.19381,62.86995,0,0,170.4958
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,59.37411,59.37411,0,0,0,59.37411,0,0,0,0,0,62.49907,59.37411,0,0,231.5834,110.3332,0,62.49907,-62.49907,134.4218,32.00511,0.19381,65.31152,0,0,110.3332
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.496091,8.496091,0,0,0,8.496091,0,0,1.776357E-15,0,0,8.943254,8.496091,0,0,301.0268,47.83411,0,8.943254,-8.943254,124.9947,29.76059,0.19381,9.345699,0,0,47.83411
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,57.7958,57.7958,81,0,22.761,57.7958,0,0,0,0,0,0,0,23.2042,22.04399,310.9637,38.89085,22.04399,0,22.04399,145.9075,34.73981,0.193981,63.57538,0,81,38.89085
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,71.07954,71.07954,81,0,22.761,71.07954,0,0,0,0,0,0,0,9.920464,9.42444,288.9198,58.73045,9.42444,0,9.42444,154.8483,36.86857,0.194054,78.18749,0,81,58.73045
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,38.79033,38.79033,81,0,22.761,38.79033,0,0,0,0,0,0,0,42.20967,40.09918,279.4953,67.21244,40.09918,0,40.09918,192.8897,45.92603,0.1943631,42.66936,0,81,67.21244
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,239.3961,103.3017,76.59303,0,76.59303,265.5523,63.2266,0.1943443,0,6.314429,81,111.1947
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,72.51633,72.51633,81,0,22.761,72.51633,42.12029,0,0,0,30.54409,0,0,8.483676,8.059492,162.8031,172.2354,38.60358,0,38.60358,302.1748,71.94624,0.1945724,79.76796,24.43527,81,202.7795
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,90.16867,90.16867,81,0,22.761,90.16867,80.30135,0,0,0,72.40666,9.651234,9.168672,0,0,124.1995,206.9787,62.75543,0,62.75543,361.7099,86.12122,0.1949103,99.18554,57.92533,81,279.3853
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,77.78195,77.78195,45.20155,0,13.70399,77.78195,123.0867,0,0,0,95.73925,34.29516,32.5804,0,0,61.44408,263.4586,61.44408,0,61.44408,420.0009,100,0.1945414,85.56014,76.5914,81,359.1978
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.814596,3.814596,0,0,0,3.814596,2903.457,106.7398,0,0,110.7552,4.015365,3.814596,0,0,0,318.7582,0,0,0,420.0009,100,0.1945414,4.196056,88.60413,0,429.5134
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,49.22712,49.22712,0,0,0,49.22712,232.7288,62.74768,0,0,114.5657,51.81802,49.22712,0,0,0,318.7582,0,0,0,420.0009,100,0.1945414,54.14983,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,25.22655,25.22655,0,0,0,25.22655,438.1147,83.96696,0,0,110.5212,26.55426,25.22655,0,0,0,318.7582,0,0,0,420.0009,100,0.1945414,27.7492,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,90.71651,90.71651,22.01651,0,7.838178,90.71651,128.9533,44.66611,0,0,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945414,99.78816,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,99.19158,99.19158,33.43788,0,10.72778,99.19158,69.77852,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1945414,109.1107,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,75.1405,75.1405,26.61228,0,9.000907,75.1405,67.98243,0,0,0,51.08234,51.08234,48.52822,0,0,0,318.7582,0,0,0,420.0009,100,0.1945414,82.65455,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.06392474,0.06392474,0,0,0,0.06392474,19788.56,12.58249,0,0,12.64978,0.0672892,0.06392474,0,0,0,318.7582,0,0,0,420.0009,100,0.1945414,0.07031721,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945414,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.631974,7.631974,0,0,0,7.631974,0,0,8.881784E-16,0,0,8.033657,7.631974,0,0,0,318.7582,0,8.033657,-8.033657,411.5326,97.98376,0.1945414,8.395171,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,76.95726,76.95726,81,0,22.761,76.95726,0,0,0,0,0,0,0,4.042736,3.840599,8.926286,310.7246,3.840599,0,3.840599,415.1761,98.85126,0.1945703,84.65299,0,81,310.7246
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,49.81552,49.81552,0,0,0,49.81552,0,0,0,0,0,52.43739,49.81552,0,0,5.085686,314.1811,0,52.43739,-52.43739,359.9023,85.69085,0.1945703,54.79707,0,0,314.1811
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,23.03684,23.03684,0,0,0,23.03684,0,0,0,0,0,24.24931,23.03684,0,0,63.34945,261.7437,0,24.24931,-24.24931,334.3412,79.6049,0.1945703,25.34052,0,0,261.7437
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,66.63025,66.63025,81,0,22.761,66.63025,0,0,0,0,0,0,0,14.36975,13.65126,90.29313,237.4944,13.65126,0,13.65126,347.292,82.6884,0.194673,73.29327,0,81,237.4944
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,48.56928,48.56928,0,0,0,48.56928,0,0,7.105427E-15,0,0,51.12556,48.56928,0,0,76.64187,249.7805,0,51.12556,-51.12556,293.4009,69.85722,0.194673,53.42621,0,0,249.7805
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.30716,25.30716,0,0,0,25.30716,0,0,3.552714E-15,0,0,26.63911,25.30716,0,0,133.448,198.655,0,26.63911,-26.63911,265.3208,63.1715,0.194673,27.83787,0,0,198.655
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,66.54539,66.54539,81,0,22.761,66.54539,0,0,0,0,0,0,0,14.4546,13.73187,163.0471,172.0159,13.73187,0,13.73187,278.348,66.27321,0.1947761,73.19994,0,81,172.0159
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,80.04039,80.04039,81,0,22.761,80.04039,0,0,0,0,0,0,0,0.9596066,0.9116263,149.3152,184.3746,0.9116263,0,0.9116263,279.2129,66.47912,0.194783,88.04443,0,81,184.3746
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,53.73377,53.73377,81,0,22.761,53.73377,0,0,0,0,0,0,0,27.26623,25.90292,148.4036,185.195,25.90292,0,25.90292,303.7865,72.32998,0.1949769,59.10714,0,81,185.195
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,93.38907,93.38907,81,0,22.761,93.38907,0,0,0,0,0,13.04113,12.38907,0,0,122.5006,208.5077,0,13.04113,-13.04113,290.04,69.057,0.1949769,102.728,0,81,208.5077
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.9908,195.4665,68.7,0,68.7,355.2145,84.57471,0.1950683,0,0,81,195.4665
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,75.93423,75.93423,81,0,22.761,75.93423,6.612969,0,0,0,5.021507,0,0,5.065775,4.812486,68.29077,257.2965,9.833993,0,9.833993,364.5439,86.79598,0.1951307,83.52765,4.017206,81,262.318
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,58.45678,266.1471,24.35059,0,24.35059,387.6449,92.29621,0.1947816,0,19.48047,0,290.4977
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,5.914065,0,0,40.02026,0,0,0,0,34.10619,288.0627,34.10619,0,34.10619,420.0009,100,0.1942947,0,32.0162,0,328.0829
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,30.19469,30.19469,0,0,0,30.19469,224.4319,35.98265,0,0,67.76654,31.78389,30.19469,0,0,0,318.7582,0,0,0,420.0009,100,0.1942947,33.21416,54.21323,0,386.5247
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,10.31994,10.31994,0,0,0,10.31994,902.21,82.24445,0,0,93.10754,10.8631,10.31994,0,0,0,318.7582,0,0,0,420.0009,100,0.1942947,11.35194,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,68.48566,68.48566,20.25,0,7.39125,68.48566,149.155,51.37542,0,0,102.1498,50.77438,48.23566,0,0,0,318.7582,0,0,0,420.0009,100,0.1942947,75.33422,81.71984,81,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942947,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,140.7878,140.7878,72.08775,0,20.5062,140.7878,59.97324,12.11919,0,5.166522,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1942947,154.8665,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,34.71193,34.71193,0,0,0,34.71193,139.7904,11.98507,0,0,48.52394,36.53887,34.71193,0,0,0,318.7582,0,0,0,420.0009,100,0.1942947,38.18312,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,70.56216,70.56216,38.71251,0,12.06227,70.56216,47.51264,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1942947,77.61838,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,145.9135,145.9135,81,0,22.761,145.9135,9.137826,0,0,10.80482,13.33332,68.32996,64.91347,0,0,0,318.7582,0,54.99665,-54.99665,362.0293,86.19727,0.1942947,160.5048,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,61.10739,263.7616,6.129226,0,6.129226,367.844,87.58173,0.1942075,0,4.90338,0,269.8908
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.97816,269.2779,0,0,0,367.844,87.58173,0.1942075,0,0,0,269.2779
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,65.43958,65.43958,81,0,22.761,65.43958,0,0,0,0,0,0,0,15.56043,14.7824,54.97816,269.2779,14.7824,0,14.7824,381.8678,90.92072,0.1943175,71.98353,0,81,269.2779
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,124.9363,124.9363,81,0,22.761,124.9363,0,0,0,0,0,46.2487,43.93626,0,0,40.19576,282.582,0,46.2487,-46.2487,333.1174,79.31351,0.1943175,137.4299,0,81,282.582
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,106.0929,106.0929,81,0,22.761,106.0929,0,0,0,0,0,26.41358,25.0929,0,0,91.5832,236.3333,0,26.41358,-26.41358,305.275,72.68439,0.1943175,116.7022,0,81,236.3333
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,56.16375,56.16375,81,0,22.761,56.16375,0,0,0,0,0,0,0,24.83625,23.59443,120.9316,209.9198,23.59443,0,23.59443,327.6587,78.01382,0.1944926,61.78013,0,81,209.9198
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,30.19292,30.19292,81,0,22.761,30.19292,0,0,0,0,0,0,0,50.80708,48.26673,97.33719,231.1548,48.26673,0,48.26673,373.4485,88.91614,0.1948489,33.21221,0,81,231.1548
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.07046,274.5948,0,0,0,373.4485,88.91614,0.1948489,0,0,0,274.5948
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,25.68128,25.68128,0,0,0,25.68128,0,0,3.552714E-15,0,0,27.03292,25.68128,0,0,49.07046,274.5948,0,27.03292,-27.03292,344.9533,82.13158,0.1948489,28.24941,0,0,274.5948
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.16219,21.16219,0,0,0,21.16219,0,0,3.552714E-15,0,0,22.27599,21.16219,0,0,79.10704,247.5619,0,22.27599,-22.27599,321.4724,76.54089,0.1948489,23.27841,0,0,247.5619
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,50.23055,50.23055,0,0,0,50.23055,0,0,0,0,0,52.87426,50.23055,0,0,103.8581,225.2859,0,52.87426,-52.87426,265.738,63.27082,0.1948489,55.2536,0,0,225.2859
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.2409,25.2409,0,0,0,25.2409,0,0,3.552714E-15,0,0,26.56937,25.2409,0,0,162.6073,172.4116,0,26.56937,-26.56937,237.7314,56.6026,0.1948489,27.765,0,0,172.4116
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.248382,1.248382,0,0,0,1.248382,0,0,2.220446E-16,0,0,1.314086,1.248382,0,0,192.1288,145.8423,0,1.314086,-1.314086,236.3463,56.2728,0.1948489,1.37322,0,0,145.8423
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,120.5186,120.5186,81,0,22.761,120.5186,9.000931,7.105427E-15,0,0,10.84779,41.5985,39.51857,0,0,193.5889,144.5282,0,30.75071,-30.75071,203.9322,48.55518,0.1948489,132.5704,8.678235,81,155.376
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,25.72853,25.72853,81,0,22.761,25.72853,54.78571,0,0,0,14.09556,0,0,55.27147,52.5079,227.7564,113.7775,66.60345,0,66.60345,267.1177,63.59933,0.1951459,28.30138,11.27644,81,127.873
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,39.45118,39.45118,81,0,22.761,39.45118,94.94709,0,0,0,37.45774,0,0,41.54882,39.47138,161.1529,173.7206,76.92913,0,76.92913,340.0991,80.97582,0.1952946,43.39629,29.9662,81,211.1783
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,68.28161,68.28161,81,0,22.761,68.28161,67.67932,0,0,0,46.21253,0,0,12.7184,12.08247,84.22381,242.9568,58.29501,0,58.29501,395.4026,94.1433,0.1956197,75.10976,36.97002,81,289.1693
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,34.854,0,0,60.7828,0,0,0,0,25.9288,295.4223,25.9288,0,25.9288,420.0009,100,0.1952566,0,48.62624,0,356.2051
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,64.59492,64.59492,20.25,0,7.39125,64.59492,105.7095,21.6041,0,0,68.28297,46.67887,44.34493,0,0,0,318.7582,0,0,0,420.0009,100,0.1952566,71.05442,54.62637,81,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,32.68361,32.68361,0,0,0,32.68361,213.1076,35.24747,0,0,69.65127,34.4038,32.68361,0,0,0,318.7582,0,0,0,420.0009,100,0.1952566,35.95197,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952566,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,14.58972,14.58972,0,0,0,14.58972,378.5326,39.86924,0,0,55.22684,15.3576,14.58972,0,0,0,318.7582,0,0,0,420.0009,100,0.1952566,16.04869,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,76.44363,76.44363,54.17843,0,15.97514,76.44363,30.65925,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1952566,84.08799,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952566,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,173.0518,149.7,81,0,22.761,149.7,3.669089,0,23.3518,40.65697,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1952566,190.357,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,108.7936,108.7936,81,0,22.761,108.7936,0,0,0,0,0,29.25644,27.79362,0,0,74.24796,251.9351,0,29.25644,-29.25644,318.7241,75.88653,0.1952566,119.673,0,81,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.12609,28.12609,81,0,22.761,28.12609,0,0,0,0,0,0,0,52.87391,50.23021,106.7551,222.6786,50.23021,0,50.23021,366.3766,87.23235,0.1956173,30.9387,0,81,222.6786
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.5249,267.8858,0,0,0,366.3766,87.23235,0.1956173,0,0,0,267.8858
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.5249,267.8858,0,0,0,366.3766,87.23235,0.1956173,0,0,0,267.8858
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.5249,267.8858,0,0,0,366.3766,87.23235,0.1956173,0,0,0,267.8858
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,47.73355,47.73355,0,0,0,47.73355,0,0,0,0,0,50.24585,47.73355,0,0,56.5249,267.8858,0,50.24585,-50.24585,313.4128,74.62196,0.1956173,52.50691,0,0,267.8858
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,35.16803,35.16803,0,0,0,35.16803,0,0,7.105427E-15,0,0,37.01897,35.16803,0,0,112.3536,217.64,0,37.01897,-37.01897,274.3914,65.33116,0.1956173,38.68483,0,0,217.64
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,69.80562,69.80562,81,0,22.761,69.80562,0,0,0,0,0,0,0,11.19438,10.63467,153.4858,180.621,10.63467,0,10.63467,284.4803,67.73328,0.1956933,76.78618,0,81,180.621
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,59.27666,59.27666,81,0,22.761,59.27666,0,0,0,0,0,0,0,21.72333,20.63717,142.8512,190.1922,20.63717,0,20.63717,304.0585,72.39473,0.1958405,65.20433,0,81,190.1922
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,105.9364,105.9364,81,0,22.761,105.9364,0,0,0,0,0,26.24879,24.93636,0,0,122.214,208.7656,0,26.24879,-26.24879,276.3898,65.80697,0.1958405,116.53,0,81,208.7656
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,46.76319,46.76319,81,0,22.761,46.76319,0,0,0,0,0,0,0,34.23681,32.52497,151.3793,182.5168,32.52497,0,32.52497,307.2457,73.15359,0.1960717,51.43951,0,81,182.5168
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,54.46997,54.46997,81,0,22.761,54.46997,0,0,0,0,0,0,0,26.53003,25.20352,118.8543,211.7893,25.20352,0,25.20352,331.1559,78.84648,0.1962501,59.91697,0,81,211.7893
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,79.42729,79.42729,81,0,22.761,79.42729,15.91051,0,0,0,12.63729,0,0,1.572711,1.494076,93.65081,234.4725,14.13137,0,14.13137,344.5621,82.03842,0.196324,87.37002,10.10983,81,247.1098
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,85.71474,85.71474,81,0,22.761,85.71474,37.63329,0,0,0,32.25727,4.962878,4.714735,0,0,79.51945,247.1907,27.29439,0,27.29439,370.4558,88.20359,0.1964605,94.28621,25.80582,81,279.448
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,74.9843,74.9843,60.32022,0,17.52902,74.9843,90.23345,0,0,0,67.66092,15.43587,14.66408,0,0,52.22505,271.7557,52.22505,0,52.22505,420.0009,100,0.1965312,82.48273,54.12874,81,339.4166
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,101.6632,101.6632,32.96324,0,10.6077,101.6632,81.53991,10.58033,0,0,82.89612,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,111.8296,66.31689,81,401.6543
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,39.37233,39.37233,0,0,0,39.37233,287.8721,71.89738,0,0,113.3419,41.44456,39.37233,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,43.30957,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,97.52917,97.52917,28.82917,0,9.561779,97.52917,127.4338,51.96931,0,0,124.2851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,107.2821,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,108.5584,108.5584,39.85842,0,12.35218,108.5584,108.0797,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,119.4143,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,52.32864,52.32864,0,0,0,52.32864,212.5414,56.13724,0,0,111.22,55.08278,52.32864,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,57.5615,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,78.74632,78.74632,76.65417,0,21.6615,78.74632,2.796655,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,86.62095,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,64.80556,64.80556,64.80556,0,18.66381,64.80556,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,71.28611,0,81,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,72.66266,72.66266,72.66266,0,20.65165,72.66266,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965312,79.92892,0,81,318.7582
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,57.80209,57.80209,0,0,0,57.80209,0,0,7.105427E-15,0,0,60.84431,57.80209,0,0,0,318.7582,0,60.84431,-60.84431,355.8653,84.72967,0.1965312,63.5823,0,0,318.7582
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,46.05436,46.05436,0,0,0,46.05436,0,0,0,0,0,48.47827,46.05436,0,0,67.60479,257.9139,0,48.47827,-48.47827,304.7647,72.56288,0.1965312,50.65979,0,0,257.9139
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.4695,209.4357,0,0,0,304.7647,72.56288,0.1965312,0,0,0,209.4357
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,68.15791,68.15791,81,0,22.761,68.15791,0,1.776357E-15,0,0,0,0,0,12.84209,12.19999,121.4695,209.4357,12.19999,0,12.19999,316.3387,75.31857,0.1966165,74.9737,0,81,209.4357
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,57.49635,57.49635,81,0,22.761,57.49635,0,0,0,0,0,0,0,23.50364,22.32846,109.2695,220.4156,22.32846,0,22.32846,337.5213,80.36205,0.1967723,63.24599,0,81,220.4156
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,30.59881,30.59881,0,0,0,30.59881,0,0,7.105427E-15,0,0,32.20927,30.59881,0,0,86.94108,240.5113,0,32.20927,-32.20927,303.5697,72.27837,0.1967723,33.65869,0,0,240.5113
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.71,21.71,0,0,0,21.71,0,0,0,0,0,22.85263,21.71,0,0,122.7292,208.302,0,22.85263,-22.85263,279.481,66.54295,0.1967723,23.881,0,0,208.302
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,48.60699,48.60699,0,0,0,48.60699,0,0,7.105427E-15,0,0,51.16525,48.60699,0,0,148.121,185.4494,0,51.16525,-51.16525,225.548,53.70181,0.1967723,53.46769,0,0,185.4494
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,147.421,147.421,81,0,22.761,147.421,0,0,0,12.46312,0,69.91686,66.42102,0,0,204.9713,134.2841,0,69.91686,-69.91686,151.8492,36.1545,0.1967723,162.1631,0,81,134.2841
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,50.90356,50.90356,81,0,22.761,50.90356,0,0,0,0,0,0,0,30.09645,28.59162,282.6566,64.36723,28.59162,0,28.59162,178.9736,42.61267,0.196971,55.99391,0,81,64.36723
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.427948,5.427948,77.74374,0,21.93717,5.427948,380.4427,0,0,0,20.65023,0,0,72.31579,68.7,254.065,90.09969,89.35023,0,89.35023,263.7386,62.79479,0.1968709,5.970744,16.52019,81,110.7499
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.496882,8.496882,80.81268,0,22.71361,8.496882,529.9497,1.421085E-14,0,0,45.02921,0,0,72.31579,68.7,164.7148,170.5149,113.7292,0,113.7292,371.6317,88.48355,0.1965,9.346571,36.02337,81,215.5441
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,23.50591,0,0,74.4915,0,0,0,0,50.9856,272.8712,50.9856,0,50.9856,420.0009,100,0.1958098,0,59.5932,0,347.3627
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958098,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,75.14539,75.14539,20.25,0,7.39125,75.14539,124.0868,35.46085,0,0,93.24548,57.78462,54.89539,0,0,0,318.7582,0,0,0,420.0009,100,0.1958098,82.65993,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,121.9259,121.9259,53.22587,0,15.73415,121.9259,95.19031,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958098,134.1185,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,98.41723,98.41723,29.71723,0,9.786459,98.41723,122.2387,47.98812,0,0,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958098,108.259,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,238.5298,149.7,81,0,22.761,149.7,69.68091,31.99653,88.82983,112.6828,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958098,262.3828,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958098,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,39.25655,39.25655,0,0,0,39.25655,144.7871,15.51573,0,0,56.83842,41.32268,39.25655,0,0,0,318.7582,0,0,0,420.0009,100,0.1958098,43.1822,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958098,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,22.70241,22.70241,0,0,0,22.70241,21.10122,0,3.552714E-15,0,4.790487,23.89728,22.70241,0,0,0,318.7582,0,19.10679,-19.10679,399.8605,95.2047,0.1958098,24.97265,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,90.9981,90.9981,81,0,22.761,90.9981,0,0,0,0,0,10.52431,9.998099,0,0,21.22976,299.6514,0,10.52431,-10.52431,388.7669,92.56336,0.1958098,100.0979,0,81,299.6514
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,34.00704,34.00704,0,0,0,34.00704,0,0,7.105427E-15,0,0,35.79689,34.00704,0,0,32.92345,289.1271,0,35.79689,-35.79689,351.0337,83.57928,0.1958098,37.40775,0,0,289.1271
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,51.71528,51.71528,0,0,0,51.71528,0,0,7.105427E-15,0,0,54.43714,51.71528,0,0,72.69776,253.3302,0,54.43714,-54.43714,293.6519,69.91698,0.1958098,56.88681,0,0,253.3302
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,78.08752,78.08752,81,0,22.761,78.08752,0,0,0,0,0,0,0,2.912486,2.766861,133.1835,198.8931,2.766861,0,2.766861,296.2768,70.54195,0.1958288,85.89626,0,81,198.8931
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.30925,25.30925,81,0,22.761,25.30925,0,0,0,0,0,0,0,55.69075,52.90622,130.4166,201.3833,52.90622,0,52.90622,346.468,82.49222,0.1961922,27.84017,0,81,201.3833
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,55.55214,55.55214,0,0,0,55.55214,0,0,7.105427E-15,0,0,58.47594,55.55214,0,0,77.5104,248.9989,0,58.47594,-58.47594,284.829,67.81628,0.1961922,61.10735,0,0,248.9989
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.73161,5.73161,0,0,0,5.73161,0,0,0,0,0,6.033274,5.73161,0,0,142.4837,190.5229,0,6.033274,-6.033274,278.4693,66.30209,0.1961922,6.304771,0,0,190.5229
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,62.75057,62.75057,81,0,22.761,62.75057,0,0,0,0,0,0,0,18.24943,17.33696,149.1873,184.4897,17.33696,0,17.33696,294.9166,70.2181,0.1963107,69.02563,0,81,184.4897
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,131.8503,200.0929,68.7,0,68.7,360.0912,85.73582,0.1963891,0,0,81,200.0929
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,71.2589,71.2589,81,0,22.761,71.2589,0,0,0,0,0,0,0,9.741095,9.25404,63.15034,261.9229,9.25404,0,9.25404,368.8703,87.82609,0.1964519,78.3848,0,81,261.9229
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,64.32298,64.32298,81,0,22.761,64.32298,0,0,0,0,0,0,0,16.67703,15.84318,53.8963,270.2516,15.84318,0,15.84318,383.9005,91.40469,0.1965593,70.75527,0,81,270.2516
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,102.681,102.681,81,0,22.761,102.681,0,0,0,0,0,22.82209,21.68098,0,0,38.05312,284.5104,0,22.82209,-22.82209,359.8439,85.67694,0.1965593,112.9491,0,81,284.5104
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.468573,5.468573,0,0,0,5.468573,347.2083,0,0,0,18.98734,5.756392,5.468573,0,0,63.411,261.6883,13.23095,0,13.23095,372.3959,88.6655,0.1963823,6.01543,15.18987,0,280.6757
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,104.7953,104.7953,81,0,22.761,104.7953,49.13,0,0,0,51.48592,25.04766,23.79528,0,0,50.18005,273.5962,26.43826,0,26.43826,397.4774,94.63728,0.1965092,115.2748,41.18874,81,325.0821
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,66.44009,66.44009,20.25,0,7.39125,66.44009,120.8336,7.91899,0,0,80.28192,48.62114,46.19009,0,0,23.74179,297.3906,23.74179,0,23.74179,420.0009,100,0.1961928,73.08409,64.22554,81,377.6725
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,94.8922,94.8922,26.19219,0,8.894625,94.8922,106.3075,28.5617,0,0,100.8775,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961928,104.3814,80.702,81,419.6357
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,245.5826,149.7,81,0,22.761,149.7,80.5491,48.26621,95.88258,120.4408,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961928,270.1408,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,75.37543,75.37543,20.25,0,7.39125,75.37543,170.137,70.21471,0,0,128.2415,58.02678,55.12544,0,0,0,318.7582,0,0,0,420.0009,100,0.1961928,82.91298,102.5932,81,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,233.4807,149.7,81,0,22.761,149.7,72.92836,36.85797,83.78069,107.1288,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961928,256.8288,87.339,81,427.932
