Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,52.15964,52.15964,0,0,0,52.15964,198.9496,48.86651,0,0,103.7714,54.90488,52.15964,0,0,0,318.7582,0,0,0,420.0009,100,0.1961928,57.3756,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,20.38147,20.38147,0,0,0,20.38147,436.4543,67.50161,0,0,88.95578,21.45417,20.38147,0,0,0,318.7582,0,0,0,420.0009,100,0.1961928,22.41961,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,37.95476,37.95476,0,0,0,37.95476,152.7566,18.02601,0,0,57.97839,39.95238,37.95476,0,0,0,318.7582,0,0,0,420.0009,100,0.1961928,41.75024,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,40.68167,40.68167,0,0,0,40.68167,63.45406,0,7.105427E-15,0,25.81417,42.82281,40.68167,0,0,0,318.7582,0,17.00864,-17.00864,402.0722,95.73128,0.1961928,44.74983,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,97.72082,97.72082,81,0,22.761,97.72082,3.096978,0,1.421085E-14,0,3.026392,17.60086,16.72082,0,0,18.89849,301.7496,0,14.57447,-14.57447,386.7093,92.07346,0.1961928,107.4929,2.421114,81,304.776
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,62.17464,62.17464,0,0,0,62.17464,0,0,7.105427E-15,0,0,65.44699,62.17464,0,0,35.09234,287.1751,0,65.44699,-65.44699,317.7221,75.64798,0.1961928,68.39211,0,0,287.1751
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,100.2206,100.2206,81,0,22.761,100.2206,0,0,0,0,0,20.23223,19.22062,0,0,107.8112,221.7281,0,20.23223,-20.23223,296.3955,70.57021,0.1961928,110.2427,0,81,221.7281
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,53.25961,53.25961,81,0,22.761,53.25961,0,0,0,0,0,0,0,27.74039,26.35337,130.2915,201.4959,26.35337,0,26.35337,321.3965,76.52282,0.1963707,58.58557,0,81,201.4959
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,25.78142,25.78142,81,0,22.761,25.78142,0,0,0,0,0,0,0,55.21857,52.45765,103.9381,225.2139,52.45765,0,52.45765,371.1622,88.37177,0.1967229,28.35957,0,81,225.2139
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,123.9675,123.9675,81,0,22.761,123.9675,0,0,0,0,0,45.22894,42.96749,0,0,51.48046,272.4258,0,45.22894,-45.22894,323.4867,77.02049,0.1967229,136.3642,0,81,272.4258
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,44.87729,44.87729,81,0,22.761,44.87729,0,0,0,0,0,0,0,36.12271,34.31657,101.7348,227.1969,34.31657,0,34.31657,356.0423,84.7718,0.196952,49.36502,0,81,227.1969
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,47.65575,47.65575,0,0,0,47.65575,0,0,7.105427E-15,0,0,50.16395,47.65575,0,0,67.41825,258.0818,0,50.16395,-50.16395,303.1648,72.18195,0.196952,52.42133,0,0,258.0818
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,83.99463,83.99463,81,0,22.761,83.99463,0,0,0,0,0,3.152245,2.994632,0,0,123.156,207.9178,0,3.152245,-3.152245,299.8421,71.39082,0.196952,92.3941,0,81,207.9178
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,29.3695,29.3695,81,0,22.761,29.3695,0,0,0,0,0,0,0,51.6305,49.04898,126.6585,204.7656,49.04898,0,49.04898,346.374,82.46983,0.1972775,32.30645,0,81,204.7656
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,80.03335,80.03335,81,0,22.761,80.03335,0,0,0,0,0,0,0,0.9666546,0.9183218,77.6095,248.9097,0.9183218,0,0.9183218,347.2452,82.67726,0.1972836,88.03668,0,81,248.9097
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,14.92424,14.92424,0,0,0,14.92424,0,0,1.776357E-15,0,0,15.70973,14.92424,0,0,76.69118,249.7362,0,15.70973,-15.70973,330.6857,78.73454,0.1972836,16.41666,0,0,249.7362
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,46.93298,46.93298,0,0,0,46.93298,0,0,7.105427E-15,0,0,49.40313,46.93298,0,0,94.14642,234.0264,0,49.40313,-49.40313,278.6102,66.33563,0.1972836,51.62627,0,0,234.0264
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,115.8122,115.8122,81,0,22.761,115.8122,17.21853,0,0,0,19.94116,36.64442,34.8122,0,0,149.0388,184.6233,0,16.70326,-16.70326,261.0034,62.14355,0.1972836,127.3934,15.95293,81,204.5645
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,167.598,167.92,113.8162,0,113.8162,368.979,87.85197,0.1967632,0,36.09299,81,213.0363
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,65.80988,65.80988,42.85818,0,13.11112,65.80988,118.4342,0,0,0,77.94141,24.15967,22.95169,0,0,53.78173,270.3547,53.78173,0,53.78173,420.0009,100,0.1964829,72.39086,62.35312,81,348.2961
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,50.3245,50.3245,0,0,0,50.3245,201.4376,48.39931,0,0,101.3725,52.97316,50.3245,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,55.35696,81.09798,0,420.1307
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,29.81175,29.81175,0,0,0,29.81175,408.752,90.47532,0,0,121.8561,31.38079,29.81175,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,32.79292,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,77.67619,77.67619,20.25,0,7.39125,77.67619,160.3115,64.07525,0,0,124.5239,60.44863,57.4262,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,85.44382,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,109.2637,109.2637,40.56372,0,12.53062,109.2637,106.1973,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,120.1901,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,47.62955,47.62955,0,0,0,47.62955,223.8949,56.50379,0,0,106.6402,50.13637,47.62955,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,52.3925,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,39.44019,39.44019,0,0,0,39.44019,216.9901,44.06532,0,0,85.58131,41.51598,39.44019,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,43.3842,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,79.61636,79.61636,20.70447,0,7.50623,79.61636,77.88917,0,0,0,62.01252,62.01252,58.9119,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,87.578,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,80.43863,80.43863,73.35361,0,20.82646,80.43863,9.271557,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1964829,88.48249,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,92.90059,92.90059,81,0,22.761,92.90059,0,0,0,0,0,12.52694,11.90059,0,0,0,318.7582,0,12.52694,-12.52694,406.7963,96.85606,0.1964829,102.1907,0,81,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,69.87337,69.87337,81,0,22.761,69.87337,0,0,0,0,0,0,0,11.12663,10.57029,13.91882,306.2313,10.57029,0,10.57029,416.8242,99.24364,0.1965525,76.86071,0,81,306.2313
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,99.1404,99.1404,81,0,22.761,99.1404,0,0,0,0,0,19.09516,18.1404,0,0,3.348526,315.7445,0,19.09516,-19.09516,396.6961,94.45126,0.1965525,109.0544,0,81,315.7445
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,65.48775,65.48775,81,0,22.761,65.48775,0,0,0,0,0,0,0,15.51224,14.73663,24.56537,296.6494,14.73663,0,14.73663,410.6765,97.77992,0.1966495,72.03653,0,81,296.6494
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,25.83436,25.83436,0,0,0,25.83436,0,0,3.552714E-15,0,0,27.19407,25.83436,0,0,9.828738,309.9124,0,27.19407,-27.19407,382.0114,90.95492,0.1966495,28.4178,0,0,309.9124
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,40.50776,40.50776,0,0,0,40.50776,0,0,7.105427E-15,0,0,42.63974,40.50776,0,0,40.04436,282.7183,0,42.63974,-42.63974,337.0652,80.25346,0.1966495,44.55853,0,0,282.7183
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,29.03075,29.03075,0,0,0,29.03075,0,0,3.552714E-15,0,0,30.55869,29.03075,0,0,87.42186,240.0786,0,30.55869,-30.55869,304.8535,72.58402,0.1966495,31.93383,0,0,240.0786
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.01672,28.01672,0,0,0,28.01672,0,0,3.552714E-15,0,0,29.49128,28.01672,0,0,121.376,209.5199,0,29.49128,-29.49128,273.767,65.18248,0.1966495,30.81839,0,0,209.5199
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,99.01506,99.01506,81,0,22.761,99.01506,0,0,0,0,0,18.96322,18.01506,0,0,154.144,180.0286,0,18.96322,-18.96322,253.778,60.42321,0.1966495,108.9166,0,81,180.0286
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.196868,2.196868,74.51266,0,21.1197,2.196868,0,0,0,0,0,0,0,72.31579,68.7,175.2143,161.0654,68.7,0,68.7,318.9525,75.94093,0.1967644,2.416555,0,81,161.0654
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.8833,10.8833,81,0,22.761,10.8833,0,0,0,0,0,0,0,70.1167,66.61087,106.5143,222.8954,66.61087,0,66.61087,382.1451,90.98676,0.197025,11.97163,0,81,222.8954
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,50.38048,50.38048,0,0,0,50.38048,0,0,7.105427E-15,0,0,53.03209,50.38048,0,0,39.90342,282.8452,0,53.03209,-53.03209,326.2444,77.67709,0.197025,55.41853,0,0,282.8452
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,10.16339,10.16339,0,0,0,10.16339,126.5444,0,0,0,12.86121,10.69831,10.16339,0,0,98.82796,229.8131,2.1629,0,2.1629,328.2963,78.16563,0.1969971,11.17973,10.28896,0,242.6743
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,59.08844,59.08844,0,0,0,59.08844,71.12769,0,7.105427E-15,0,42.02825,62.19836,59.08844,0,0,96.66506,231.7597,0,20.17011,-20.17011,307.0352,73.10346,0.1969971,64.99729,33.6226,0,273.7879
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,119.0763,211.5896,72.89468,0,72.89468,376.1891,89.56866,0.1960592,0,58.31575,0,284.4843
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,60.72683,60.72683,0,0,0,60.72683,131.201,0,0,0,79.67418,63.92297,60.72683,0,0,46.18161,277.1948,15.7512,0,15.7512,391.132,93.12649,0.1958578,66.79951,63.73934,0,356.869
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,22.19647,22.19647,0,0,0,22.19647,512.9328,60.05789,0,0,113.853,23.36471,22.19647,0,0,30.43041,291.3708,30.43041,0,30.43041,420.0009,100,0.1954697,24.41612,91.08241,0,405.2239
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,37.81832,37.81832,0,0,0,37.81832,307.6981,76.55746,0,0,116.3662,39.80875,37.81832,0,0,0,318.7582,0,0,0,420.0009,100,0.1954697,41.60015,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954697,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,63.89624,63.89624,20.25,0,7.39125,63.89624,165.1965,59.61096,0,0,105.5544,45.94341,43.64624,0,0,0,318.7582,0,0,0,420.0009,100,0.1954697,70.28587,84.4435,81,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,132.9233,132.9233,64.2233,0,18.5165,132.9233,61.0491,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954697,146.2156,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,17.3301,17.3301,0,0,0,17.3301,274.2611,29.28753,0,0,47.52974,18.24222,17.3301,0,0,0,318.7582,0,0,0,420.0009,100,0.1954697,19.06312,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,46.11677,46.11677,0,0,0,46.11677,67.42906,0,0,0,31.09611,48.54397,46.11677,0,0,0,318.7582,0,17.44786,-17.44786,401.6092,95.62104,0.1954697,50.72845,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,83.64376,83.64376,81,0,22.761,83.64376,4.979136,0,0,0,4.164736,2.782903,2.643758,0,0,19.38651,301.3104,1.381833,0,1.381833,402.9201,95.93317,0.1954761,92.00813,3.331789,81,305.4751
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,53.2877,53.2877,0,0,0,53.2877,0,0,7.105427E-15,0,0,56.09232,53.2877,0,0,18.00468,302.554,0,56.09232,-56.09232,343.7936,81.85546,0.1954761,58.61647,0,0,302.554
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.32948,246.4617,0,0,0,343.7936,81.85546,0.1954761,0,0,0,246.4617
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,95.40835,95.40835,81,0,22.761,95.40835,0,0,0,0,0,15.16669,14.40835,0,0,80.32948,246.4617,0,15.16669,-15.16669,327.8065,78.04901,0.1954761,104.9492,0,81,246.4617
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.436994,1.436994,73.75278,0,20.92745,1.436994,0,0,0,0,0,0,0,72.31579,68.7,97.18135,231.295,68.7,0,68.7,392.981,93.56673,0.1955806,1.580693,0,81,231.295
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,15.39456,15.39456,0,0,0,15.39456,0,0,1.776357E-15,0,0,16.2048,15.39456,0,0,28.48135,293.125,0,16.2048,-16.2048,375.8997,89.49975,0.1955806,16.93402,0,0,293.125
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,29.19468,29.19468,0,0,0,29.19468,0,0,3.552714E-15,0,0,30.73124,29.19468,0,0,46.48668,276.9202,0,30.73124,-30.73124,343.5061,81.78701,0.1955806,32.11415,0,0,276.9202
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,84.5422,84.5422,81,0,22.761,84.5422,0,0,0,0,0,3.728628,3.542197,0,0,80.63251,246.189,0,3.728628,-3.728628,339.5758,80.85122,0.1955806,92.99641,0,81,246.189
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,66.76735,66.76735,81,0,22.761,66.76735,0,0,0,0,0,0,0,14.23265,13.52102,84.77543,242.4603,13.52102,0,13.52102,352.403,83.9053,0.1956684,73.44408,0,81,242.4603
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,153.9122,149.7,81,0,22.761,149.7,0,0,4.212171,19.60339,0,72.31579,68.7,0,0,71.25441,254.6293,0,72.31579,-72.31579,276.1754,65.75593,0.1956684,169.3034,0,81,254.6293
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,84.89936,84.89936,81,0,22.761,84.89936,0,0,0,0,0,4.104589,3.89936,0,0,151.6053,182.3135,0,4.104589,-4.104589,271.8488,64.72578,0.1956684,93.3893,0,81,182.3135
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.1659,178.2089,68.7,0,68.7,337.0233,80.2435,0.1957454,0,0,81,178.2089
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,93.72102,93.72102,81,0,22.761,93.72102,0,0,0,0,0,13.39054,12.72102,0,0,87.46594,240.0389,0,13.39054,-13.39054,322.9085,76.88282,0.1957454,103.0931,0,81,240.0389
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,68.99504,68.99504,81,0,22.761,68.99504,30.66798,0,0,0,21.15939,0,0,12.00496,11.40471,102.3443,226.6483,32.56409,0,32.56409,353.8015,84.23828,0.195916,75.89455,16.92751,81,247.8077
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,71.29347,71.29347,81,0,22.761,71.29347,74.23691,0,0,0,52.92607,0,0,9.706528,9.221202,69.78023,255.956,62.14727,0,62.14727,412.7596,98.27589,0.1962163,78.42282,42.34085,81,308.8821
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,84.87926,84.87926,20.25,0,7.39125,84.87926,89.62462,0.4089518,0,0,76.07271,68.0308,64.62926,0,0,7.632959,311.8885,7.632959,0,7.632959,420.0009,100,0.1961204,93.36718,60.85817,81,387.9613
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,82.90359,82.90359,20.25,0,7.39125,82.90359,125.9719,38.48407,0,0,104.4352,65.95114,62.65358,0,0,0,318.7582,0,0,0,420.0009,100,0.1961204,91.19395,83.54817,81,423.1935
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,88.85405,88.85405,20.25,0,7.39125,88.85405,133.6699,46.5563,0,0,118.7711,72.21479,68.60405,0,0,0,318.7582,0,0,0,420.0009,100,0.1961204,97.73946,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961204,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,53.22177,53.22177,0,0,0,53.22177,187.5124,43.77452,0,0,99.79744,56.02292,53.22177,0,0,0,318.7582,0,0,0,420.0009,100,0.1961204,58.54395,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,45.95504,45.95504,0,0,0,45.95504,200.6741,43.84612,0,0,92.21984,48.37372,45.95504,0,0,0,318.7582,0,0,0,420.0009,100,0.1961204,50.55054,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,56.75231,56.75231,0,0,0,56.75231,141.6293,20.63864,0,0,80.37791,59.73928,56.75231,0,0,0,318.7582,0,0,0,420.0009,100,0.1961204,62.42754,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,142.603,142.603,81,0,22.761,142.603,40.25208,0,0,7.163279,57.40066,64.84525,61.60298,0,0,0,318.7582,0,7.444585,-7.444585,412.1536,98.13161,0.1961204,156.8633,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,19.93995,0,0,28.21171,0,0,0,0,8.271762,311.3136,8.271762,0,8.271762,420.0009,100,0.1960165,0,22.56937,0,339.5254
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,61.61729,61.61729,0,0,0,61.61729,8.653362,0,7.105427E-15,0,5.331968,64.86031,61.61729,0,0,0,318.7582,0,59.52834,-59.52834,357.2524,85.05994,0.1960165,67.77902,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.1426,259.2299,0,0,0,357.2524,85.05994,0.1960165,0,0,0,259.2299
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.1426,259.2299,0,0,0,357.2524,85.05994,0.1960165,0,0,0,259.2299
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,54.96742,54.96742,0,0,0,54.96742,0,0,7.105427E-15,0,0,57.86044,54.96742,0,0,66.1426,259.2299,0,57.86044,-57.86044,296.2622,70.53848,0.1960165,60.46416,0,0,259.2299
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,8.210434,8.210434,0,0,0,8.210434,0,0,1.776357E-15,0,0,8.642562,8.210434,0,0,130.432,201.3694,0,8.642562,-8.642562,287.1521,68.36942,0.1960165,9.031478,0,0,201.3694
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,128.6045,128.6045,81,0,22.761,128.6045,0,0,0,0,0,50.10995,47.60446,0,0,140.0348,192.7269,0,50.10995,-50.10995,234.3316,55.79313,0.1960165,141.4649,0,81,192.7269
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,195.7126,142.6169,68.7,0,68.7,299.5062,71.31084,0.1960911,0,0,81,142.6169
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.16953,24.16953,81,0,22.761,24.16953,0,0,0,0,0,0,0,56.83047,53.98895,127.0126,204.4469,53.98895,0,53.98895,350.7246,83.50568,0.1964334,26.58648,0,81,204.4469
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,39.97828,39.97828,0,0,0,39.97828,0,0,0,0,0,42.0824,39.97828,0,0,73.02361,253.037,0,42.0824,-42.0824,306.3658,72.9441,0.1964334,43.9761,0,0,253.037
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.72635,21.72635,0,0,0,21.72635,0,0,3.552714E-15,0,0,22.86984,21.72635,0,0,119.7818,210.9546,0,22.86984,-22.86984,282.2589,67.20436,0.1964334,23.89898,0,0,210.9546
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.1928,188.0847,0,0,0,282.2589,67.20436,0.1964334,0,0,0,188.0847
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,85.03173,85.03173,81,0,22.761,85.03173,0,0,0,0,0,4.24393,4.031734,0,0,145.1928,188.0847,0,4.24393,-4.24393,277.7854,66.13925,0.1964334,93.5349,0,81,188.0847
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,62.75132,62.75132,81,0,22.761,62.75132,0,0,0,0,0,0,0,18.24868,17.33625,149.9082,183.8408,17.33625,0,17.33625,294.232,70.0551,0.1965428,69.02645,0,81,183.8408
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,87.64398,87.64398,81,0,22.761,87.64398,15.5161,0,0,0,13.59893,6.993669,6.643986,0,0,132.572,199.4434,6.605262,0,6.605262,300.4983,71.54707,0.1965723,96.40839,10.87914,81,213.0424
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,69.93248,69.93248,81,0,22.761,69.93248,56.67401,-1.776357E-15,0,0,39.63354,0,0,11.06752,10.51414,125.9667,205.3882,50.14768,0,50.14768,348.0726,82.87426,0.196815,76.92573,31.70683,81,245.0217
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,134.6851,134.6851,81,0,22.761,134.6851,47.53692,0,0,0,64.02513,56.51059,53.68505,0,0,75.81905,250.5211,7.514544,0,7.514544,355.2015,84.57162,0.1968483,148.1536,51.2201,81,314.5462
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,13.69138,0,0,81.99588,0,0,0,0,68.3045,257.2842,68.3045,0,68.3045,420.0009,100,0.1960023,0,65.5967,0,339.2801
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,43.2524,43.2524,0,0,0,43.2524,240.7271,58.59141,0,0,104.1202,45.52884,43.2524,0,0,0,318.7582,0,0,0,420.0009,100,0.1960023,47.57763,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,33.66901,33.66901,0,0,0,33.66901,358.2373,85.17387,0,0,120.6149,35.44106,33.66901,0,0,0,318.7582,0,0,0,420.0009,100,0.1960023,37.03591,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,88.96572,88.96572,20.26572,0,7.395227,88.96572,129.1051,42.54345,0,0,114.8592,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960023,97.8623,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,77.55635,77.55635,20.25,0,7.39125,77.55635,134.5785,44.05169,0,0,104.3742,60.32247,57.30635,0,0,0,318.7582,0,0,0,420.0009,100,0.1960023,85.31198,83.49933,81,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,126.4556,126.4556,61.52382,0,17.83353,126.4556,54.04998,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1960023,139.1011,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,72.70691,72.70691,22.76824,0,8.028364,72.70691,72.2999,0,0,0,52.56702,52.56702,49.93867,0,0,0,318.7582,0,0,0,420.0009,100,0.1960023,79.9776,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,68.24377,68.24377,49.41526,0,14.77006,68.24377,29.04219,0,0,0,19.81949,19.81949,18.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1960023,75.06815,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,118.7556,118.7556,81,0,22.761,118.7556,3.261409,0,0,0,3.873106,39.74273,37.75559,0,0,0,318.7582,0,35.86963,-35.86963,382.1909,90.99766,0.1960023,130.6311,3.098485,81,322.6313
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.85514,282.8886,0,0,0,382.1909,90.99766,0.1960023,0,0,0,282.8886
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.85514,282.8886,0,0,0,382.1909,90.99766,0.1960023,0,0,0,282.8886
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.364439,5.364439,0,0,0,5.364439,0,0,8.881784E-16,0,0,5.646779,5.364439,0,0,39.85514,282.8886,0,5.646779,-5.646779,376.2387,89.58047,0.1960023,5.900884,0,0,282.8886
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,20.14058,20.14058,0,0,0,20.14058,0,0,3.552714E-15,0,0,21.20061,20.14058,0,0,46.12934,277.2418,0,21.20061,-21.20061,353.8913,84.25967,0.1960023,22.15464,0,0,277.2418
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,23.42496,23.42496,0,0,0,23.42496,0,0,0,0,0,24.65785,23.42496,0,0,69.68558,256.0412,0,24.65785,-24.65785,327.8996,78.07119,0.1960023,25.76746,0,0,256.0412
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,12.21485,12.21485,0,0,0,12.21485,0,0,1.776357E-15,0,0,12.85774,12.21485,0,0,97.08319,231.3834,0,12.85774,-12.85774,314.3464,74.84423,0.1960023,13.43633,0,0,231.3834
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,75.24782,75.24782,81,0,22.761,75.24782,0,0,0,0,0,0,0,5.752184,5.464574,111.3696,218.5256,5.464574,0,5.464574,319.5305,76.07855,0.1960367,82.7726,0,81,218.5256
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,9.170354,9.170354,81,0,22.761,9.170354,0,0,0,0,0,0,0,71.82964,68.23817,105.905,223.4437,68.23817,0,68.23817,384.267,91.49195,0.1962684,10.08739,0,81,223.4437
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,71.94643,71.94643,81,0,22.761,71.94643,0,0,0,0,0,0,0,9.05357,8.600891,37.66682,284.8581,8.600891,0,8.600891,392.4265,93.43468,0.1963221,79.14108,0,81,284.8581
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,53.86163,53.86163,0,0,0,53.86163,0,0,7.105427E-15,0,0,56.69645,53.86163,0,0,29.06593,292.5989,0,56.69645,-56.69645,332.6632,79.20536,0.1963221,59.24779,0,0,292.5989
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,44.4819,44.4819,0,0,0,44.4819,0,0,7.105427E-15,0,0,46.82306,44.4819,0,0,92.06198,235.9024,0,46.82306,-46.82306,283.3073,67.45399,0.1963221,48.9301,0,0,235.9024
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.06935,30.06935,0,0,0,30.06935,0,0,3.552714E-15,0,0,31.65194,30.06935,0,0,144.0876,189.0794,0,31.65194,-31.65194,249.9433,59.51018,0.1963221,33.07628,0,0,189.0794
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,172.934,149.7,81,0,22.761,149.7,5.870997,0,23.23397,40.52737,8.788883,72.31579,68.7,0,0,179.2564,157.4274,0,63.52691,-63.52691,182.98,43.56659,0.1963221,190.2274,7.031106,81,166.2163
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,61.76361,61.76361,81,0,22.761,61.76361,63.98102,0,0,0,39.51699,0,0,19.23639,18.27457,249.8419,93.90054,57.79156,0,57.79156,237.8059,56.62034,0.1966099,67.93996,31.61359,81,133.4175
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,45.9049,45.9049,81,0,22.761,45.9049,101.1141,0,0,0,46.41632,0,0,35.0951,33.34034,192.0503,145.9129,79.75666,0,79.75666,313.4697,74.6355,0.1966966,50.49539,37.13305,81,192.3293
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,178.4393,149.7,81,0,22.761,149.7,62.18811,0,28.73934,46.58327,93.0956,72.31579,68.7,0,0,112.2937,217.6939,20.77981,0,20.77981,333.1832,79.32917,0.1964432,196.2833,74.47648,81,310.7895
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,132.3847,132.3847,81,0,22.761,132.3847,66.10071,0,0,0,87.5072,54.08912,51.38467,0,0,91.51385,236.3958,33.41808,0,33.41808,364.8864,86.87753,0.1963383,145.6231,70.00576,81,323.903
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,59.54675,59.54675,0,0,0,59.54675,122.2789,0,0,0,72.8131,62.68079,59.54675,0,0,58.09578,266.472,10.13232,0,10.13232,374.4987,89.16618,0.1962153,65.50142,58.25048,0,339.2851
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,49.19164,49.19164,0,0,0,49.19164,156.9852,0,0,0,77.22359,51.78067,49.19164,0,0,47.96346,275.5911,25.44292,0,25.44292,398.636,94.91314,0.1959072,54.11081,61.77888,0,352.8147
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.453312,4.453312,0,0,0,4.453312,1989.882,61.40742,0,0,88.61565,4.687697,4.453312,0,0,22.52053,298.4897,22.52053,0,22.52053,420.0009,100,0.1956353,4.898644,70.89252,0,387.1054
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,12.46909,12.46909,0,0,0,12.46909,223.7897,14.77918,0,0,27.90453,13.12535,12.46909,0,0,0,318.7582,0,0,0,420.0009,100,0.1956353,13.71599,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,44.02016,44.02016,0,0,0,44.02016,46.35305,0,7.105427E-15,0,20.40469,46.33701,44.02016,0,0,0,318.7582,0,25.93232,-25.93232,392.6658,93.49166,0.1956353,48.42217,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,42.31468,42.31468,0,0,0,42.31468,57.43555,0,0,0,24.30367,44.54177,42.31468,0,0,28.81369,292.8259,0,20.2381,-20.2381,371.3329,88.41243,0.1956353,46.54615,19.44294,0,317.1296
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,71.44794,71.44794,81,0,22.761,71.44794,8.080091,0,0,0,5.773059,0,0,9.552058,9.074455,51.30046,272.5878,14.84751,0,14.84751,385.4185,91.76614,0.1957167,78.59274,4.618447,81,278.3609
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,90.09854,90.09854,81,0,22.761,90.09854,0,0,0,0,0,9.57741,9.098539,0,0,36.45295,285.9506,0,9.57741,-9.57741,375.3231,89.36246,0.1957167,99.10839,0,81,285.9506
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.09452,276.3732,0,0,0,375.3231,89.36246,0.1957167,0,0,0,276.3732
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.09452,276.3732,0,0,0,375.3231,89.36246,0.1957167,0,0,0,276.3732
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,31.27022,31.27022,0,0,0,31.27022,0,0,3.552714E-15,0,0,32.91602,31.27022,0,0,47.09452,276.3732,0,32.91602,-32.91602,340.6265,81.10139,0.1957167,34.39725,0,0,276.3732
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.66788,243.4571,0,0,0,340.6265,81.10139,0.1957167,0,0,0,243.4571
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,89.43579,89.43579,81,0,22.761,89.43579,0,0,0,0,0,8.879784,8.435795,0,0,83.66788,243.4571,0,8.879784,-8.879784,331.2664,78.8728,0.1957167,98.37937,0,81,243.4571
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,31.32792,31.32792,81,0,22.761,31.32792,0,0,0,0,0,0,0,49.67208,47.18848,93.5343,234.5773,47.18848,0,47.18848,376.0333,89.53156,0.196007,34.46071,0,81,234.5773
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,71.90363,71.90363,81,0,22.761,71.90363,0,0,0,0,0,0,0,9.096376,8.641558,46.34583,277.047,8.641558,0,8.641558,384.2314,91.48349,0.1960599,79.09399,0,81,277.047
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,79.64773,79.64773,81,0,22.761,79.64773,0,0,0,0,0,0,0,1.352269,1.284656,37.70427,284.8244,1.284656,0,1.284656,385.4502,91.77367,0.1960678,87.6125,0,81,284.8244
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,66.95645,66.95645,81,0,22.761,66.95645,0,0,0,0,0,0,0,14.04355,13.34137,36.41961,285.9806,13.34137,0,13.34137,398.1069,94.78717,0.1961495,73.6521,0,81,285.9806
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.07824,297.9878,0,0,0,398.1069,94.78717,0.1961495,0,0,0,297.9878
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,83.2268,83.2268,81,0,22.761,83.2268,0,0,0,0,0,2.343996,2.226796,0,0,23.07824,297.9878,0,2.343996,-2.343996,395.6361,94.19888,0.1961495,91.54948,0,81,297.9878
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,93.12338,93.12338,81,0,22.761,93.12338,15.50918,0,0,0,14.44267,12.76146,12.12338,0,0,25.68268,295.6438,1.681213,0,1.681213,397.231,94.57863,0.1961568,102.4357,11.55414,81,310.0865
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,9.75336,0,0,33.75483,0,0,0,0,24.00147,297.1569,24.00147,0,24.00147,420.0009,100,0.1958686,0,27.00386,0,330.9117
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,62.72181,62.72181,20.25,0,7.39125,62.72181,104.4711,20.81897,0,0,65.52613,44.70716,42.47181,0,0,0,318.7582,0,0,0,420.0009,100,0.1958686,68.99399,52.42091,81,384.2844
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,96.41907,0,0,96.41907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958686,0,77.13525,0,415.1773
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958686,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958686,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,65.14581,65.14581,20.25,0,7.39125,65.14581,126.842,35.3735,0,0,82.63225,47.25875,44.89582,0,0,0,318.7582,0,0,0,420.0009,100,0.1958686,71.6604,66.1058,81,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,157.4654,149.7,81,0,22.761,149.7,54.93071,9.915477,7.765381,23.51192,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958686,173.2119,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958686,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958686,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,48.48257,48.48257,0,0,0,48.48257,44.20131,0,7.105427E-15,0,21.42994,51.03429,48.48257,0,0,0,318.7582,0,29.60435,-29.60435,388.7951,92.57008,0.1958686,53.33083,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,26.75079,26.75079,0,0,0,26.75079,20.68506,0,0,0,5.533417,28.15873,26.75079,0,0,32.89373,289.1539,0,22.62531,-22.62531,364.9459,86.89172,0.1958686,29.42587,4.426734,0,294.6873
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,117.9383,117.9383,81,0,22.761,117.9383,0,0,0,0,0,38.88239,36.93827,0,0,58.03296,266.5286,0,38.88239,-38.88239,323.9603,77.13326,0.1958686,129.7321,0,81,266.5286
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,101.9723,101.9723,81,0,22.761,101.9723,0,0,0,0,0,22.07609,20.97228,0,0,101.2356,227.6462,0,22.07609,-22.07609,300.6901,71.59273,0.1958686,112.1695,0,81,227.6462
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,57.45785,57.45785,81,0,22.761,57.45785,0,0,0,0,0,0,0,23.54215,22.36505,125.7646,205.5701,22.36505,0,22.36505,321.9074,76.64447,0.1960054,63.20363,0,81,205.5701
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,21.01844,21.01844,81,0,22.761,21.01844,0,0,0,0,0,0,0,59.98156,56.98248,103.3996,225.6986,56.98248,0,56.98248,375.9657,89.51547,0.1963521,23.12029,0,81,225.6986
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,95.95631,95.95631,81,0,22.761,95.95631,0,0,0,0,0,15.74348,14.95631,0,0,46.41707,276.9828,0,15.74348,-15.74348,359.3707,85.56427,0.1963521,105.5519,0,81,276.9828
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.90983,261.2394,0,0,0,359.3707,85.56427,0.1963521,0,0,0,261.2394
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,125.0743,125.0743,81,0,22.761,125.0743,0,0,0,0,0,46.39402,44.07433,0,0,63.90983,261.2394,0,46.39402,-46.39402,310.467,73.92058,0.1963521,137.5818,0,81,261.2394
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,52.0061,52.0061,81,0,22.761,52.0061,0,0,0,0,0,0,0,28.9939,27.5442,115.4587,214.8454,27.5442,0,27.5442,336.5978,80.14217,0.1965189,57.20671,0,81,214.8454
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,25.27815,25.27815,0,0,0,25.27815,0,0,3.552714E-15,0,0,26.60858,25.27815,0,0,87.91454,239.6351,0,26.60858,-26.60858,308.5499,73.46411,0.1965189,27.80596,0,0,239.6351
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.78718,26.78718,0,0,0,26.78718,0,0,3.552714E-15,0,0,28.19703,26.78718,0,0,117.4796,213.0266,0,28.19703,-28.19703,278.8276,66.38739,0.1965189,29.4659,0,0,213.0266
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.8097,184.8295,0,0,0,278.8276,66.38739,0.1965189,0,0,0,184.8295
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,68.02422,68.02422,81,0,22.761,68.02422,0,0,0,0,0,0,0,12.97578,12.32699,148.8097,184.8295,12.32699,0,12.32699,290.522,69.17177,0.1965933,74.82664,0,81,184.8295
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,136.4827,195.9238,88.72932,0,88.72932,374.698,89.21364,0.1964236,0,16.02346,81,215.9532
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,93.03111,93.03111,81,0,22.761,93.03111,50.45755,0,0,0,46.94122,12.66433,12.03111,0,0,47.75334,275.7802,34.27689,0,34.27689,407.2159,96.95599,0.1965697,102.3342,37.55297,81,322.7214
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,53.52986,53.52986,0,0,0,53.52986,132.2516,0.9704243,0,0,70.7941,56.34722,53.52986,0,0,13.47645,306.6294,13.47645,0,13.47645,420.0009,100,0.19641,58.88285,56.63528,0,377.4235
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,22.85776,22.85776,0,0,0,22.85776,330.8794,51.5708,0,0,75.6316,24.0608,22.85776,0,0,0,318.7582,0,0,0,420.0009,100,0.19641,25.14353,60.50528,0,394.3898
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19641,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,60.53436,60.53436,0,0,0,60.53436,133.0461,16.81824,0,0,80.53863,63.72038,60.53436,0,0,0,318.7582,0,0,0,420.0009,100,0.19641,66.5878,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19641,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,69.51671,69.51671,20.25,0,7.39125,69.51671,133.3745,40.85786,0,0,92.71756,51.8597,49.26671,0,0,0,318.7582,0,0,0,420.0009,100,0.19641,76.46838,74.17405,81,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19641,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,98.6519,98.6519,43.18325,0,13.19336,98.6519,59.18593,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.19641,108.5171,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,159.6838,149.7,81,0,22.761,149.7,17.50069,0,9.983798,25.95218,26.19853,72.31579,68.7,0,0,0,318.7582,0,46.11726,-46.11726,371.389,88.42577,0.19641,175.6522,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,54.82771,54.82771,0,0,0,54.82771,6.094479,0,7.105427E-15,0,3.341463,57.71337,54.82771,0,0,51.2414,272.641,0,54.37191,-54.37191,314.076,74.77984,0.19641,60.31047,2.67317,0,275.9824
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,14.38405,14.38405,0,0,0,14.38405,0,0,1.776357E-15,0,0,15.14111,14.38405,0,0,111.6546,218.2691,0,15.14111,-15.14111,298.1158,70.97981,0.19641,15.82246,0,0,218.2691
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,52.45453,52.45453,0,0,0,52.45453,0,0,7.105427E-15,0,0,55.2153,52.45453,0,0,128.4781,203.1279,0,55.2153,-55.2153,239.9138,57.12222,0.19641,57.69999,0,0,203.1279
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,51.97137,51.97137,0,0,0,51.97137,0,0,0,0,0,54.70671,51.97137,0,0,189.8284,147.9126,0,54.70671,-54.70671,182.2478,43.39226,0.19641,57.16851,0,0,147.9126
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,69.74473,69.74473,81,0,22.761,69.74473,0,-1.776357E-15,0,0,0,0,0,11.25527,10.6925,250.6136,93.20594,10.6925,0,10.6925,192.3916,45.80745,0.1964741,76.71921,0,81,93.20594
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,239.9211,102.8292,68.7,0,68.7,257.5662,61.32516,0.1965424,0,0,81,102.8292
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,36.69002,36.69002,81,0,22.761,36.69002,0,0,0,0,0,0,0,44.30998,42.09448,171.2211,164.6592,42.09448,0,42.09448,297.5005,70.83332,0.1967926,40.35902,0,81,164.6592
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,53.29473,53.29473,81,0,22.761,53.29473,0,0,0,0,0,0,0,27.70527,26.32001,129.1267,202.5442,26.32001,0,26.32001,322.4699,76.77839,0.1969485,58.62421,0,81,202.5442
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.8067,226.2322,68.7,0,68.7,387.6444,92.2961,0.1970143,0,0,81,226.2322
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.10666,288.0622,0,0,0,387.6444,92.2961,0.1970143,0,0,0,288.0622
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,55.20887,55.20887,0,0,0,55.20887,0,0,7.105427E-15,0,0,58.1146,55.20887,0,0,34.10666,288.0622,0,58.1146,-58.1146,326.3863,77.71085,0.1970143,60.72976,0,0,288.0622
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.67844,229.9476,0,0,0,326.3863,77.71085,0.1970143,0,0,0,229.9476
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,66.62767,66.62767,81,0,22.761,66.62767,0,0,0,0,0,0,0,14.37233,13.65372,98.67844,229.9476,13.65372,0,13.65372,339.3393,80.79491,0.1970945,73.29044,0,81,229.9476
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,10.29782,10.29782,0,0,0,10.29782,174.9211,0,0,0,18.01305,10.83981,10.29782,0,0,85.02473,242.236,7.173243,0,7.173243,346.1444,82.41518,0.1970105,11.3276,14.41044,0,260.249
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,116.4547,116.4547,81,0,22.761,116.4547,32.69902,0,0,0,38.07955,37.32076,35.45472,0,0,77.85149,248.6919,0.7587919,0,0.7587919,346.8643,82.58657,0.1970137,128.1002,30.46364,81,286.7714
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,76.68547,76.68547,81,0,22.761,76.68547,75.04968,0,0,0,57.5522,0,0,4.314532,4.098805,77.0927,249.3748,61.65101,0,61.65101,405.3516,96.51208,0.1972763,84.35401,46.04176,81,306.927
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,50.4397,50.4397,0,0,0,50.4397,170.5032,17.4652,0,0,86.00131,53.09442,50.4397,0,0,15.44169,304.8607,15.44169,0,15.44169,420.0009,100,0.1970961,55.48367,68.80105,0,390.862
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,69.58894,69.58894,20.25,0,7.39125,69.58894,162.2812,60.99406,0,0,112.9298,51.93573,49.33894,0,0,0,318.7582,0,0,0,420.0009,100,0.1970961,76.54784,90.34383,81,431.688
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970961,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,107.1905,107.1905,38.49052,0,12.0061,107.1905,91.85204,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970961,117.9096,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970961,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,81.6194,81.6194,20.25,0,7.39125,81.6194,84.88496,4.683224,0,0,69.28259,64.59937,61.3694,0,0,0,318.7582,0,0,0,420.0009,100,0.1970961,89.78133,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,75.79405,75.79405,34.95534,0,11.1117,75.79405,56.71701,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1970961,83.37346,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,129.8952,129.8952,81,0,22.761,129.8952,22.29788,0,0,0,28.96387,51.46864,48.8952,0,0,0,318.7582,0,22.50476,-22.50476,396.2787,94.35189,0.1970961,142.8847,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,15.90126,15.90126,0,0,0,15.90126,42.51865,0,0,0,6.761003,16.73817,15.90126,0,0,25.00529,296.2535,0,9.977171,-9.977171,385.7619,91.84789,0.1970961,17.49139,5.408802,0,303.0145
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,180.3863,149.7,81,0,22.761,149.7,0,0,30.68627,48.7249,0,72.31579,68.7,0,0,36.09103,286.2763,0,72.31579,-72.31579,309.5343,73.69851,0.1970961,198.4249,0,81,286.2763
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,135.053,135.053,81,0,22.761,135.053,0,0,0,0,0,56.89791,54.05302,0,0,116.4419,213.9605,0,56.89791,-56.89791,249.5587,59.41861,0.1970961,148.5583,0,81,213.9605
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,92.36311,92.36311,81,0,22.761,92.36311,0,0,0,0,0,11.96117,11.36311,0,0,179.6618,157.0626,0,11.96117,-11.96117,236.9505,56.41667,0.1970961,101.5994,0,81,157.0626
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,52.50194,52.50194,81,0,22.761,52.50194,0,0,0,0,0,0,0,28.49806,27.07316,192.952,145.1014,27.07316,0,27.07316,262.6343,62.53186,0.1972541,57.75213,0,81,145.1014
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,111.4426,111.4426,81,0,22.761,111.4426,0,0,0,0,0,32.04489,30.44264,0,0,165.8788,169.4673,0,32.04489,-32.04489,228.8561,54.48943,0.1972541,122.5869,0,81,169.4673
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,39.85129,39.85129,81,0,22.761,39.85129,0,0,0,0,0,0,0,41.14871,39.09127,201.4843,137.4224,39.09127,0,39.09127,265.9413,63.31923,0.1974813,43.83642,0,81,137.4224
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.393,172.6045,68.7,0,68.7,331.1158,78.83695,0.197544,0,0,81,172.6045
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.69301,234.4345,68.7,0,68.7,396.2904,94.35467,0.1976063,0,0,81,234.4345
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,43.51189,43.51189,0,0,0,43.51189,0,0,7.105427E-15,0,0,45.80199,43.51189,0,0,24.99301,296.2645,0,45.80199,-45.80199,348.0109,82.85956,0.1976063,47.86308,0,0,296.2645
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,15.41682,15.41682,0,0,0,15.41682,0,0,0,0,0,16.22823,15.41682,0,0,75.88411,250.4625,0,16.22823,-16.22823,330.9048,78.7867,0.1976063,16.9585,0,0,250.4625
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,59.21327,59.21327,0,0,0,59.21327,0,0,7.105427E-15,0,0,62.32975,59.21327,0,0,93.91547,234.2343,0,62.32975,-62.32975,265.2035,63.14356,0.1976063,65.13459,0,0,234.2343
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,31.64622,31.64622,0,0,0,31.64622,0,0,0,0,0,33.31181,31.64622,0,0,163.1708,171.9045,0,33.31181,-33.31181,230.0897,54.78316,0.1976063,34.81084,0,0,171.9045
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,51.2598,51.2598,0,0,0,51.2598,21.88066,0,0,0,11.21598,53.95768,51.2598,0,0,200.1839,138.5927,0,42.7417,-42.7417,185.036,44.05611,0.1976063,56.38578,8.972785,0,149.8087
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,247.6747,95.85103,36.44748,0,36.44748,219.6131,52.28874,0.1971863,0,29.15798,0,132.2985
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,211.2272,128.6538,42.14297,0,42.14297,259.5935,61.80785,0.1967028,0,33.71438,0,170.7967
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,1.023071,1.023071,0,0,0,1.023071,5981.047,0,0,0,61.19035,1.076917,1.023071,0,0,169.0842,166.5824,60.11343,0,60.11343,316.6221,75.38606,0.1960174,1.125378,48.95228,0,227.7728
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,12.9766,12.9766,0,0,0,12.9766,387.2297,0,0,0,50.24926,13.65958,12.9766,0,0,108.9708,220.6845,36.58968,0,36.58968,351.3341,83.65081,0.1956025,14.27426,40.19941,0,270.9338
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,162.5999,149.7,81,0,22.761,149.7,65.18456,0,12.89987,29.15986,97.58129,72.31579,68.7,0,0,72.3811,253.6152,25.2655,0,25.2655,375.3031,89.35769,0.195317,178.8599,78.06503,81,351.1965
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,47.65892,0,0,94.77452,0,0,0,0,47.1156,276.3542,47.1156,0,47.1156,420.0009,100,0.1947869,0,75.81962,0,371.1287
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,52.46418,52.46418,0,0,0,52.46418,201.9713,50.73714,0,0,105.9626,55.22545,52.46418,0,0,0,318.7582,0,0,0,420.0009,100,0.1947869,57.71059,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947869,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,126.1,126.1,81,0,22.761,126.1,32.17415,7.105427E-15,0,0,40.5716,47.47367,45.09999,0,0,0,318.7582,0,6.902076,-6.902076,412.7254,98.26776,0.1947869,138.71,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,54.57451,54.57451,0,0,0,54.57451,32.98685,0,7.105427E-15,0,18.00241,57.44685,54.57451,0,0,7.668973,311.8561,0,39.44444,-39.44444,371.1473,88.36823,0.1947869,60.03196,14.40193,0,329.8586
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,51.49613,272.4117,5.207279,0,5.207279,376.0874,89.54443,0.1947285,0,4.165823,0,277.619
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,112.5423,112.5423,81,0,22.761,112.5423,0,0,0,0,0,33.20243,31.54231,0,0,46.28885,277.0983,0,33.20243,-33.20243,341.089,81.21149,0.1947285,123.7965,0,81,277.0983
