Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,80.16292,80.16292,81,0,22.761,80.16292,0,0,0,0,0,0,0,0.837082,0.7952279,83.18044,243.8958,0.7952279,0,0.7952279,341.8434,81.39111,0.1947331,88.17921,0,81,243.8958
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,124.6827,124.6827,81,0,22.761,124.6827,0,0,0,0,0,45.98178,43.68269,0,0,82.38522,244.6115,0,45.98178,-45.98178,293.3743,69.85089,0.1947331,137.151,0,81,244.6115
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.4761,198.6298,68.7,0,68.7,358.5489,85.36861,0.1948053,0,0,81,198.6298
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,68.80435,68.80435,81,0,22.761,68.80435,0,0,0,0,0,0,0,12.19565,11.58587,64.77608,260.4597,11.58587,0,11.58587,369.5402,87.98558,0.1948724,75.68478,0,81,260.4597
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.754926,6.754926,0,0,0,6.754926,0,0,8.881784E-16,0,0,7.110448,6.754926,0,0,53.19021,270.887,0,7.110448,-7.110448,362.0451,86.20104,0.1948724,7.430419,0,0,270.887
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.09071,263.7766,0,0,0,362.0451,86.20104,0.1948724,0,0,0,263.7766
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.09071,263.7766,0,0,0,362.0451,86.20104,0.1948724,0,0,0,263.7766
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,33.13255,33.13255,0,0,0,33.13255,0,0,7.105427E-15,0,0,34.87637,33.13255,0,0,61.09071,263.7766,0,34.87637,-34.87637,325.2822,77.44798,0.1948724,36.4458,0,0,263.7766
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,121.1313,121.1313,81,0,22.761,121.1313,0,0,0,0,0,42.24352,40.13135,0,0,99.84222,228.9002,0,42.24352,-42.24352,280.7536,66.84596,0.1948724,133.2445,0,81,228.9002
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.85538,30.85538,81,0,22.761,30.85538,0,0,0,0,0,0,0,50.14462,47.63739,146.7795,186.6567,47.63739,0,47.63739,325.9464,77.60613,0.1951476,33.94092,0,81,186.6567
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,65.16506,65.16506,81,0,22.761,65.16506,0,0,0,0,0,0,0,15.83494,15.04319,99.14209,229.5303,15.04319,0,15.04319,340.2176,81.00404,0.1952341,71.68156,0,81,229.5303
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,71.0656,71.0656,81,0,22.761,71.0656,24.94982,0,0,0,17.73074,0,0,9.934406,9.437686,84.0989,243.0692,27.16842,0,27.16842,365.9919,87.14074,0.1953609,78.17215,14.18459,81,260.8
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,78.63251,78.63251,81,0,22.761,78.63251,64.90868,0,0,0,51.03933,0,0,2.367489,2.249115,56.93047,267.5208,53.28844,0,53.28844,416.5457,99.17735,0.1955818,86.49576,40.83146,81,318.5601
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,94.32824,94.32824,25.63386,0,8.753367,94.32824,80.51873,4.440892E-16,0,0,75.9519,72.30988,68.69438,0,0,3.642027,315.4804,3.642027,0,3.642027,420.0009,100,0.1955414,103.7611,60.76152,81,391.4323
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,77.00271,77.00271,20.25,0,7.39125,77.00271,129.546,40.01423,0,0,99.75392,59.73969,56.75271,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,84.70298,79.80314,81,418.5121
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,114.5972,114.5972,45.89721,0,13.87999,114.5972,99.67962,41.91428,0,0,114.2301,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,126.0569,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,19.33711,19.33711,0,0,0,19.33711,665.0128,108.2394,0,0,128.5943,20.35485,19.33711,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,21.27082,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,15.95579,15.95579,0,0,0,15.95579,522.4301,66.5623,0,0,83.35787,16.79557,15.95579,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,17.55137,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,61.43604,61.43604,0,0,0,61.43604,113.0963,4.812346,0,0,69.48186,64.66952,61.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,67.57965,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,107.5639,107.5639,73.73315,0,20.92249,107.5639,33.10709,7.105427E-15,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,118.3202,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,81.37842,81.37842,73.32456,0,20.81911,81.37842,10.41768,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1955414,89.51626,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,44.78886,44.78886,0,0,0,44.78886,0,0,0,0,0,47.14617,44.78886,0,0,0,318.7582,0,47.14617,-47.14617,370.3044,88.16754,0.1955414,49.26775,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,164.7107,149.7,81,0,22.761,149.7,0,0,15.01072,31.48179,0,72.31579,68.7,0,0,52.38463,271.6121,0,72.31579,-72.31579,294.0769,70.01817,0.1955414,181.1818,0,81,271.6121
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,47.30237,47.30237,81,0,22.761,47.30237,0,0,0,0,0,0,0,33.69763,32.01275,132.7355,199.2963,32.01275,0,32.01275,324.4468,77.24909,0.1957237,52.03261,0,81,199.2963
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,14.77235,14.77235,81,0,22.761,14.77235,0,0,0,0,0,0,0,66.22765,62.91627,100.7228,228.1077,62.91627,0,62.91627,384.1345,91.4604,0.1959931,16.24958,0,81,228.1077
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,53.23178,53.23178,0,0,0,53.23178,0,0,7.105427E-15,0,0,56.03345,53.23178,0,0,37.8065,284.7324,0,56.03345,-56.03345,325.07,77.39747,0.1959931,58.55496,0,0,284.7324
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,78.8704,78.8704,81,0,22.761,78.8704,0,0,0,0,0,0,0,2.129602,2.023122,100.0659,228.6989,2.023122,0,2.023122,326.9893,77.85444,0.1960045,86.75744,0,81,228.6989
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,102.3913,102.3913,81,0,22.761,102.3913,0,0,0,0,0,22.5172,21.39134,0,0,98.04276,230.5197,0,22.5172,-22.5172,303.2541,72.20321,0.1960045,112.6305,0,81,230.5197
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,51.5372,51.5372,81,0,22.761,51.5372,0,0,0,0,0,0,0,29.4628,27.98966,123.0619,208.0025,27.98966,0,27.98966,329.8074,78.52542,0.1961623,56.69092,0,81,208.0025
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.07222,233.1932,68.7,0,68.7,394.982,94.04314,0.1962275,0,0,81,233.1932
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,70.65166,70.65166,81,0,22.761,70.65166,0,0,0,0,0,0,0,10.34834,9.830925,26.37222,295.0232,9.830925,0,9.830925,404.3084,96.26371,0.1962826,77.71683,0,81,295.0232
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,94.57595,94.57595,81,0,22.761,94.57595,0,0,0,0,0,14.29048,13.57595,0,0,16.54129,303.8711,0,14.29048,-14.29048,389.2449,92.67717,0.1962826,104.0335,0,81,303.8711
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.4196,289.5806,0,0,0,389.2449,92.67717,0.1962826,0,0,0,289.5806
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,32.4196,289.5806,17.45401,0,17.45401,405.8032,96.61962,0.1960903,0,13.96321,0,307.0346
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,10.62645,0,0,25.59204,0,0,0,0,14.96559,305.2892,14.96559,0,14.96559,420.0009,100,0.1959257,0,20.47363,0,330.8812
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,148.3935,148.3935,81,0,22.761,148.3935,45.11024,0,0,13.53287,66.94068,70.94054,67.39352,0,0,0,318.7582,0,3.999866,-3.999866,415.7846,98.99614,0.1959257,163.2329,53.55254,81,385.6989
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,69.57243,0,0,74.01672,0,0,0,0,4.444296,314.7584,4.444296,0,4.444296,420.0009,100,0.1958768,0,59.21338,0,388.7751
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,43.18197,43.18197,0,0,0,43.18197,191.3926,37.19241,0,0,82.64712,45.45471,43.18197,0,0,0,318.7582,0,0,0,420.0009,100,0.1958768,47.50017,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,89.28078,89.28078,20.58078,0,7.474938,89.28078,81.16888,0.1524244,0,0,72.46822,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958768,98.20886,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,47.36434,47.36434,0,0,0,47.36434,200.5424,45.1284,0,0,94.9856,49.8572,47.36434,0,0,0,318.7582,0,0,0,420.0009,100,0.1958768,52.10078,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,64.28504,64.28504,20.25,0,7.39125,64.28504,140.183,43.76402,0,0,90.1167,46.35268,44.03504,0,0,0,318.7582,0,0,0,420.0009,100,0.1958768,70.71355,72.09336,81,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958768,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,54.1744,54.1744,0,0,0,54.1744,98.90156,0,0,0,53.57933,57.02568,54.1744,0,0,0,318.7582,0,3.446357,-3.446357,416.3681,99.13506,0.1958768,59.59184,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,163.4858,149.7,81,0,22.761,149.7,25.82579,0,13.7858,30.13438,38.66121,72.31579,68.7,0,0,3.829285,315.3119,0,33.65458,-33.65458,380.893,90.68863,0.1958768,179.8344,30.92896,81,353.9731
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,20.21687,20.21687,0,0,0,20.21687,50.07747,0,0,0,10.1241,21.28092,20.21687,0,0,41.22327,281.6573,0,11.15682,-11.15682,369.1327,87.88856,0.1958768,22.23856,8.099277,0,291.7814
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,127.9042,127.9042,81,0,22.761,127.9042,0,0,1.421085E-14,0,0,49.37283,46.90419,0,0,53.61973,270.5005,0,49.37283,-49.37283,317.0892,75.49727,0.1958768,140.6946,0,81,270.5005
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,6.103846,6.103846,78.41963,0,22.10817,6.103846,0,0,0,0,0,0,0,72.31579,68.7,108.4784,221.1276,68.7,0,68.7,382.2637,91.01498,0.1960386,6.714231,0,81,221.1276
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,76.17482,76.17482,81,0,22.761,76.17482,0,0,0,0,0,0,0,4.825183,4.583924,39.77843,282.9576,4.583924,0,4.583924,386.6124,92.05038,0.1960641,83.7923,0,81,282.9576
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,87.85548,87.85548,81,0,22.761,87.85548,0,0,0,0,0,7.216294,6.855479,0,0,35.19451,287.0832,0,7.216294,-7.216294,379.0058,90.23929,0.1960641,96.64103,0,81,287.0832
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.21261,279.8669,0,0,0,379.0058,90.23929,0.1960641,0,0,0,279.8669
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,50.66513,50.66513,0,0,0,50.66513,0,0,0,0,0,53.33172,50.66513,0,0,43.21261,279.8669,0,53.33172,-53.33172,322.7892,76.85442,0.1960641,55.73165,0,0,279.8669
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,22.06223,22.06223,0,0,0,22.06223,0,0,3.552714E-15,0,0,23.2234,22.06223,0,0,102.4701,226.5352,0,23.2234,-23.2234,298.3096,71.02595,0.1960641,24.26845,0,0,226.5352
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,69.87128,69.87128,81,0,22.761,69.87128,0,0,0,0,0,0,0,11.12871,10.57228,128.2738,203.3118,10.57228,0,10.57228,308.3393,73.41398,0.196123,76.85841,0,81,203.3118
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,9.021294,9.021294,81,0,22.761,9.021294,0,0,0,0,0,0,0,71.97871,68.37977,117.7016,212.8268,68.37977,0,68.37977,373.2101,88.85936,0.1963269,9.923424,0,81,212.8268
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,73.70786,73.70786,81,0,22.761,73.70786,0,0,0,0,0,0,0,7.292141,6.927534,49.3218,274.3686,6.927534,0,6.927534,379.7821,90.42413,0.1963653,81.07864,0,81,274.3686
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,102.6482,102.6482,81,0,22.761,102.6482,0,0,0,0,0,22.78762,21.64824,0,0,42.39427,280.6034,0,22.78762,-22.78762,355.7618,84.70503,0.1963653,112.9131,0,81,280.6034
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,20.93474,20.93474,0,0,0,20.93474,0,0,0,0,0,22.03657,20.93474,0,0,67.71385,257.8158,0,22.03657,-22.03657,332.5333,79.17442,0.1963653,23.02822,0,0,257.8158
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.454237,5.454237,0,0,0,5.454237,201.0296,0,0,0,10.96463,5.741302,5.454237,0,0,92.19893,235.7792,5.223329,0,5.223329,337.4885,80.35426,0.1963083,5.99966,8.771705,0,246.7438
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,109.496,109.496,81,0,22.761,109.496,15.7849,3.552714E-15,0,0,17.28384,29.99583,28.49604,0,0,86.9756,240.4802,0,12.71198,-12.71198,324.0889,77.16388,0.1963083,120.4456,13.82708,81,257.764
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.28512,0,20.55614,0,0,0,0,0,32.42916,0,0,72.28512,68.67086,101.1,227.7682,101.1,0,101.1,420.0009,100,0.1960199,0,25.94333,81,260.1974
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,61.20019,0,0,61.20019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960199,0,48.96015,0,379.9584
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,57.07934,57.07934,0,0,0,57.07934,81.57834,0,0,0,46.56438,60.08351,57.07934,0,0,0,318.7582,0,13.51914,-13.51914,405.7504,96.60705,0.1960199,62.78727,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,63.78821,63.78821,29.86278,0,9.823283,63.78821,79.53232,3.552714E-15,0,0,50.73224,35.71098,33.92543,0,0,15.02126,305.2391,15.02126,0,15.02126,420.0009,100,0.1960065,70.16703,40.58579,81,355.9713
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,128.3584,128.3584,81,0,22.761,128.3584,37.97418,0,0,0,48.74306,49.85096,47.35841,0,0,0,318.7582,0,1.107902,-1.107902,418.833,99.72195,0.1960065,141.1943,38.99445,81,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,67.15477,0,0,68.38577,0,0,0,0,1.231002,317.6503,1.231002,0,1.231002,420.0009,100,0.1959932,0,54.70862,0,386.0361
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,77.4184,77.4184,28.77874,0,9.549021,77.4184,66.13369,0,0,0,51.19964,51.19964,48.63966,0,0,0,318.7582,0,0,0,420.0009,100,0.1959932,85.16024,40.95971,81,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,82.57806,82.57806,59.27428,0,17.26439,82.57806,29.70558,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1959932,90.83586,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,109.2362,109.2362,81,0,22.761,109.2362,13.44872,0,1.421085E-14,0,14.69087,29.7223,28.23619,0,0,0,318.7582,0,15.03143,-15.03143,404.1563,96.2275,0.1959932,120.1598,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,118.8779,118.8779,81,0,22.761,118.8779,5.270499,7.105427E-15,0,0,6.26546,39.87151,37.87794,0,0,16.70159,303.7268,0,33.60605,-33.60605,368.7324,87.79326,0.1959932,130.7657,5.012368,81,309.9922
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.04165,270.1208,0,0,0,368.7324,87.79326,0.1959932,0,0,0,270.1208
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.71634,45.71634,0,0,0,45.71634,0,0,7.105427E-15,0,0,48.12246,45.71634,0,0,54.04165,270.1208,0,48.12246,-48.12246,318.0069,75.71578,0.1959932,50.28797,0,0,270.1208
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,63.9675,63.9675,81,0,22.761,63.9675,0,0,0,0,0,0,0,17.0325,16.18088,107.511,221.9983,16.18088,0,16.18088,333.3574,79.37066,0.1960824,70.36425,0,81,221.9983
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,77.70633,77.70633,81,0,22.761,77.70633,0,0,0,0,0,0,0,3.29367,3.128987,91.33017,236.5611,3.128987,0,3.128987,336.3258,80.07742,0.1960996,85.47696,0,81,236.5611
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,48.84914,48.84914,0,0,0,48.84914,0,0,7.105427E-15,0,0,51.42015,48.84914,0,0,88.20119,239.3772,0,51.42015,-51.42015,282.1243,67.17231,0.1960996,53.73405,0,0,239.3772
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.801374,7.801374,0,0,0,7.801374,0,0,0,0,0,8.211972,7.801374,0,0,145.3347,187.957,0,8.211972,-8.211972,273.4681,65.11131,0.1960996,8.581511,0,0,187.957
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4591,179.745,0,0,0,273.4681,65.11131,0.1960996,0,0,0,179.745
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4591,179.745,0,0,0,273.4681,65.11131,0.1960996,0,0,0,179.745
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,111.6064,111.6064,81,0,22.761,111.6064,0,0,1.421085E-14,0,0,32.2173,30.60644,0,0,154.4591,179.745,0,32.2173,-32.2173,239.5081,57.02562,0.1960996,122.7671,0,81,179.745
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.63925,35.63925,81,0,22.761,35.63925,0,0,0,0,0,0,0,45.36075,43.09272,190.2561,147.5277,43.09272,0,43.09272,280.3894,66.75925,0.1963362,39.20317,0,81,147.5277
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.1634,186.3112,68.7,0,68.7,345.5639,82.27696,0.1963991,0,0,81,186.3112
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.46338,248.1412,0,0,0,345.5639,82.27696,0.1963991,0,0,0,248.1412
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,80.40952,80.40952,81,0,22.761,80.40952,9.333403,0,0,0,7.504944,0,0,0.5904763,0.5609525,78.46338,248.1412,8.065897,0,8.065897,353.2159,84.09886,0.1964312,88.45048,6.003955,81,255.6461
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,23.90217,23.90217,0,0,0,23.90217,72.77121,0,0,0,17.3939,25.16018,23.90217,0,0,70.39748,255.4005,0,7.766279,-7.766279,345.0295,82.14973,0.1964312,26.29238,13.91512,0,272.7944
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,26.43228,26.43228,0,0,0,26.43228,209.687,0,0,0,55.42506,27.82345,26.43228,0,0,79.02669,247.6342,27.60161,0,27.60161,371.2147,88.38428,0.1961347,29.0755,44.34005,0,303.0593
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,65.1192,65.1192,50.15053,0,14.95608,65.1192,103.1671,0,0,0,67.18158,15.7565,14.96868,0,0,51.42508,272.4756,51.42508,0,51.42508,420.0009,100,0.196043,71.63113,53.74527,81,339.6572
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,27.32544,27.32544,0,0,0,27.32544,333.75,62.43503,0,0,91.19865,28.76362,27.32544,0,0,0,318.7582,0,0,0,420.0009,100,0.196043,30.05798,72.95892,0,409.9569
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,42.14204,42.14204,0,0,0,42.14204,228.187,51.80261,0,0,96.16266,44.36005,42.14204,0,0,0,318.7582,0,0,0,420.0009,100,0.196043,46.35625,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196043,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,67.299,67.299,20.25,0,7.39125,67.299,144.0271,47.40353,0,0,96.9288,49.52527,47.049,0,0,0,318.7582,0,0,0,420.0009,100,0.196043,74.02891,77.54305,81,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,13.12821,13.12821,0,0,0,13.12821,572.652,61.35978,0,0,75.17895,13.81917,13.12821,0,0,0,318.7582,0,0,0,420.0009,100,0.196043,14.44103,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,125.8111,125.8111,76.40988,0,21.5997,125.8111,41.33285,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.196043,138.3923,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,63.61417,63.61417,34.25929,0,10.9356,63.61417,48.57388,0,0,0,30.89987,30.89987,29.35488,0,0,0,318.7582,0,0,0,420.0009,100,0.196043,69.97559,24.71989,81,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,71.99461,71.99461,65.89722,0,18.94,71.99461,8.91498,2.664535E-15,0,0,6.418305,6.418305,6.09739,0,0,0,318.7582,0,0,0,420.0009,100,0.196043,79.19408,5.134644,81,325.1765
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,142.3057,142.3057,81,0,22.761,142.3057,0,0,0,6.836283,0,64.53233,61.30571,0,0,0,318.7582,0,64.53233,-64.53233,351.9778,83.80407,0.196043,156.5363,0,81,318.7582
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.70258,254.2259,0,0,0,351.9778,83.80407,0.196043,0,0,0,254.2259
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,120.3735,120.3735,81,0,22.761,120.3735,0,0,0,0,0,41.44582,39.37353,0,0,71.70258,254.2259,0,41.44582,-41.44582,308.2901,73.40224,0.196043,132.4109,0,81,254.2259
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,26.59361,26.59361,81,0,22.761,26.59361,0,0,0,0,0,0,0,54.40639,51.68607,117.7535,212.7801,51.68607,0,51.68607,357.3238,85.07692,0.1963237,29.25297,0,81,212.7801
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,62.66077,62.66077,81,0,22.761,62.66077,0,0,0,0,0,0,0,18.33923,17.42227,66.06743,259.2975,17.42227,0,17.42227,373.852,89.0122,0.196418,68.92685,0,81,259.2975
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.18568,37.18568,0,0,0,37.18568,0,0,0,0,0,39.14283,37.18568,0,0,48.64516,274.9776,0,39.14283,-39.14283,332.5918,79.18837,0.196418,40.90425,0,0,274.9776
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,50.87794,50.87794,0,0,0,50.87794,0,0,7.105427E-15,0,0,53.55573,50.87794,0,0,92.13719,235.8347,0,53.55573,-53.55573,276.1391,65.74728,0.196418,55.96574,0,0,235.8347
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,38.19869,38.19869,0,0,0,38.19869,0,0,0,0,0,40.20915,38.19869,0,0,151.6436,182.279,0,40.20915,-40.20915,233.755,55.65583,0.196418,42.01856,0,0,182.279
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,121.0799,121.0799,81,0,22.761,121.0799,0,0,0,0,0,42.18941,40.07994,0,0,196.3204,142.0699,0,42.18941,-42.18941,189.2834,45.06739,0.196418,133.1879,0,81,142.0699
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,243.1975,99.88047,68.7,0,68.7,254.458,60.58511,0.1964799,0,0,81,99.88047
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,49.83761,49.83761,81,0,22.761,49.83761,0,0,0,0,0,0,0,31.16239,29.60427,174.4975,161.7105,29.60427,0,29.60427,282.5431,67.27202,0.196639,54.82137,0,81,161.7105
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,30.13881,30.13881,81,0,22.761,30.13881,0,0,0,0,0,0,0,50.86119,48.31813,144.8932,188.3543,48.31813,0,48.31813,328.3817,78.18595,0.1968976,33.15269,0,81,188.3543
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.890676,8.890676,81,0,22.761,8.890676,93.91754,0,0,0,8.349905,0,0,72.10932,68.50386,96.5751,231.8406,76.85376,0,76.85376,401.2915,95.54541,0.197002,9.779744,6.679924,81,240.1905
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,128.3396,128.3396,81,0,22.761,128.3396,14.83729,0,0,0,19.04212,49.83115,47.33959,0,0,19.72134,301.009,0,30.78902,-30.78902,368.8371,87.81817,0.197002,141.1736,15.2337,81,320.0511
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,104.3711,104.3711,81,0,22.761,104.3711,46.46127,0,0,0,48.49216,24.60119,23.37113,0,0,53.93137,270.22,23.89097,0,23.89097,391.502,93.21458,0.1970917,114.8082,38.79373,81,318.7122
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,45.72812,45.72812,0,0,0,45.72812,135.3365,0,0,0,61.88686,48.13486,45.72812,0,0,30.0404,291.7219,13.75199,0,13.75199,404.5483,96.32083,0.1969465,50.30093,49.50948,0,353.6087
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,18.1552,0,0,34.44361,0,0,0,0,16.28841,304.0987,16.28841,0,16.28841,420.0009,100,0.1967748,0,27.55489,0,338.5423
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,25.04318,25.04318,0,0,0,25.04318,223.5888,29.63252,0,0,55.99377,26.36125,25.04318,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,27.5475,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,116.0234,116.0234,75.82954,0,21.45287,116.0234,36.46622,0,1.421085E-14,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,127.6258,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,68.83273,68.83273,52.19949,0,15.47447,68.83273,25.43656,3.552714E-15,0,0,17.50868,17.50868,16.63324,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,75.71601,14.00694,81,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,13.42467,0,0,13.42467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,0,10.73973,0,332.1829
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,73.20998,73.20998,69.26144,0,19.79114,73.20998,5.677327,0,0,0,4.15637,4.15637,3.948551,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,80.53098,3.325096,81,322.9146
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,3.347046,0,0,3.347046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,0,2.677637,0,322.1053
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,97.99694,97.99694,81,0,22.761,97.99694,0,0,0,0,0,17.89152,16.99694,0,0,0,318.7582,0,17.89152,-17.89152,401.1415,95.5097,0.1967748,107.7966,0,81,318.7582
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,26.70264,26.70264,0,0,0,26.70264,0,0,0,0,0,28.10805,26.70264,0,0,19.87946,300.8667,0,28.10805,-28.10805,371.513,88.45531,0.1967748,29.37291,0,0,300.8667
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,26.60613,26.60613,0,0,0,26.60613,0,0,3.552714E-15,0,0,28.00646,26.60613,0,0,51.11063,272.7587,0,28.00646,-28.00646,341.9916,81.42642,0.1967748,29.26675,0,0,272.7587
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.22891,244.7522,0,0,0,341.9916,81.42642,0.1967748,0,0,0,244.7522
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,93.7902,93.7902,81,0,22.761,93.7902,0,0,0,0,0,13.46337,12.7902,0,0,82.22891,244.7522,0,13.46337,-13.46337,327.8,78.04746,0.1967748,103.1692,0,81,244.7522
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,33.03514,33.03514,81,0,22.761,33.03514,0,0,0,0,0,0,0,47.96486,45.56662,97.18821,231.2888,45.56662,0,45.56662,371.0283,88.33989,0.197016,36.33866,0,81,231.2888
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,151.6987,149.7,81,0,22.761,149.7,0,0,1.998648,17.16851,0,72.31579,68.7,0,0,51.6216,272.2988,0,72.31579,-72.31579,294.8008,70.19051,0.197016,166.8685,0,81,272.2988
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.93623,38.93623,81,0,22.761,38.93623,0,0,0,0,0,0,0,42.06377,39.96058,131.9725,199.983,39.96058,0,39.96058,332.7107,79.21667,0.1972266,42.82986,0,81,199.983
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,78.78071,78.78071,81,0,22.761,78.78071,0,0,0,0,0,0,0,2.219294,2.108329,92.01189,235.9475,2.108329,0,2.108329,334.7108,79.69289,0.1972377,86.65878,0,81,235.9475
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,69.21057,69.21057,81,0,22.761,69.21057,0,0,0,0,0,0,0,11.78943,11.19996,89.90356,237.845,11.19996,0,11.19996,345.336,82.2227,0.1972965,76.13163,0,81,237.845
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,46.15862,46.15862,0,0,0,46.15862,0,0,7.105427E-15,0,0,48.58802,46.15862,0,0,78.70361,247.925,0,48.58802,-48.58802,294.1198,70.02837,0.1972965,50.77448,0,0,247.925
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,147.3654,147.3654,81,0,22.761,147.3654,0,0,0,12.40194,0,69.85831,66.3654,0,0,132.6903,199.337,0,69.85831,-69.85831,220.4826,52.49576,0.1972965,162.1019,0,81,199.337
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,59.30551,59.30551,81,0,22.761,59.30551,32.81495,0,0,0,19.46107,0,0,21.69449,20.60977,210.3107,129.4786,40.07084,0,40.07084,258.4972,61.54682,0.1974767,65.23606,15.56886,81,148.9397
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,34.61192,34.61192,81,0,22.761,34.61192,141.3587,0,0,0,48.92695,0,0,46.38808,44.06868,170.2398,165.5424,92.99563,0,92.99563,346.7206,82.55235,0.1974086,38.07311,39.14156,81,214.4693
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,78.33067,78.33067,81,0,22.761,78.33067,92.00367,0,0,0,72.06709,0,0,2.669327,2.535861,77.24419,249.2385,74.60296,0,74.60296,417.4951,99.40341,0.1975324,86.16374,57.65368,81,321.3055
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,84.2977,84.2977,20.25,0,7.39125,84.2977,98.24926,12.76201,0,0,82.82186,67.41863,64.0477,0,0,2.641229,316.3811,2.641229,0,2.641229,420.0009,100,0.197505,92.72747,66.25749,81,399.203
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,37.05212,37.05212,0,0,0,37.05212,272.2682,61.8789,0,0,100.8811,39.00223,37.05212,0,0,0,318.7582,0,0,0,420.0009,100,0.197505,40.75733,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,83.48035,83.48035,20.25,0,7.39125,83.48035,123.2145,36.30164,0,0,102.8599,66.55827,63.23035,0,0,0,318.7582,0,0,0,420.0009,100,0.197505,91.82838,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,135.1131,135.1131,66.41305,0,19.0705,135.1131,78.07675,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197505,148.6244,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,157.5894,149.7,81,0,22.761,149.7,69.50138,31.72777,7.889359,23.6483,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197505,173.3483,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,21.21723,21.21723,0,0,0,21.21723,439.4456,70.90424,0,0,93.23817,22.33392,21.21723,0,0,0,318.7582,0,0,0,420.0009,100,0.197505,23.33895,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,120.3442,120.3442,59.66029,0,17.36205,120.3442,53.07925,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.197505,132.3786,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,49.54631,49.54631,0,0,0,49.54631,63.17921,0,0,0,31.30297,52.15401,49.54631,0,0,0,318.7582,0,20.85104,-20.85104,398.0219,94.76693,0.197505,54.50095,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,48.18897,48.18897,0,0,0,48.18897,16.82638,0,7.105427E-15,0,8.108459,50.72523,48.18897,0,0,23.16783,297.9072,0,42.61678,-42.61678,353.0999,84.07124,0.197505,53.00787,6.486766,0,306.0157
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,102.7779,102.7779,81,0,22.761,102.7779,0,0,0,0,0,22.92415,21.77795,0,0,70.5198,255.2904,0,22.92415,-22.92415,328.9357,78.31787,0.197505,113.0557,0,81,255.2904
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,62.86709,62.86709,81,0,22.761,62.86709,0,0,0,0,0,0,0,18.13291,17.22626,95.99108,232.3663,17.22626,0,17.22626,345.278,82.20888,0.1975941,69.1538,0,81,232.3663
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,126.6351,126.6351,81,0,22.761,126.6351,0,0,0,0,0,48.03697,45.63512,0,0,78.76482,247.8699,0,48.03697,-48.03697,294.6425,70.15285,0.1975941,139.2986,0,81,247.8699
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,65.91062,65.91062,81,0,22.761,65.91062,0,0,0,0,0,0,0,15.08938,14.33491,132.1392,199.8329,14.33491,0,14.33491,308.2419,73.39077,0.1976682,72.50168,0,81,199.8329
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.8043,212.7343,68.7,0,68.7,373.4164,88.90849,0.1977236,0,0,81,212.7343
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.42213,29.42213,0,0,0,29.42213,0,0,3.552714E-15,0,0,30.97067,29.42213,0,0,49.10432,274.5643,0,30.97067,-30.97067,340.7704,81.13566,0.1977236,32.36435,0,0,274.5643
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,128.883,128.883,81,0,22.761,128.883,0,0,0,0,0,50.4032,47.88304,0,0,83.51617,243.5937,0,50.4032,-50.4032,287.6408,68.48577,0.1977236,141.7713,0,81,243.5937
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,91.39008,91.39008,81,0,22.761,91.39008,0,0,0,0,0,10.93693,10.39009,0,0,139.5197,193.1905,0,10.93693,-10.93693,276.1123,65.74088,0.1977236,100.5291,0,81,193.1905
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,67.72285,67.72285,81,0,22.761,67.72285,0,0,0,0,0,0,0,13.27716,12.6133,151.6719,182.2535,12.6133,0,12.6133,288.0783,68.58994,0.1977884,74.49512,0,81,182.2535
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,46.68235,46.68235,81,0,22.761,46.68235,0,0,0,0,0,0,0,34.31765,32.60176,139.0586,193.6055,32.60176,0,32.60176,319.007,75.9539,0.1979556,51.35059,0,81,193.6055
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,52.21976,52.21976,81,0,22.761,52.21976,0,0,0,0,0,0,0,28.78024,27.34123,106.4568,222.9471,27.34123,0,27.34123,344.9452,82.12965,0.1980954,57.44173,0,81,222.9471
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,12.04952,12.04952,0,0,0,12.04952,0,0,1.776357E-15,0,0,12.68371,12.04952,0,0,79.11559,247.5542,0,12.68371,-12.68371,331.5754,78.94637,0.1980954,13.25448,0,0,247.5542
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,9.072654,9.072654,0,0,0,9.072654,181.5417,0,0,0,16.47065,9.550162,9.072654,0,0,93.2086,234.8705,6.920489,0,6.920489,338.1407,80.50954,0.1980238,9.979919,13.17652,0,251.3411
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,47.64747,47.64747,0,0,0,47.64747,82.60186,0,7.105427E-15,0,39.3577,50.15524,47.64747,0,0,86.2881,241.0989,0,10.79754,-10.79754,326.7592,77.79964,0.1980238,52.41222,31.48616,0,280.4566
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,98.28537,230.3014,66.7829,0,66.7829,390.115,92.88433,0.1973363,0,53.42632,0,297.0843
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,104.5143,104.5143,38.80302,0,12.08517,104.5143,96.32389,3.552714E-15,0,0,100.6723,69.16981,65.71132,0,0,31.50247,290.406,31.50247,0,31.50247,420.0009,100,0.1970572,114.9658,80.53783,81,391.0783
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970572,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,72.63221,72.63221,20.25,0,7.39125,72.63221,128.7569,38.37978,0,0,93.51894,55.13917,52.38221,0,0,0,318.7582,0,0,0,420.0009,100,0.1970572,79.89543,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,143.9346,143.9346,75.23462,0,21.30236,143.9346,79.52031,42.14146,0,8.628084,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970572,158.3281,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,100.0757,100.0757,31.37569,0,10.20605,100.0757,93.3639,21.11878,0,0,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970572,110.0833,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,81.36491,81.36491,20.25,0,7.39125,81.36491,82.97484,3.180923,0,0,67.5124,64.33147,61.1149,0,0,0,318.7582,0,0,0,420.0009,100,0.1970572,89.5014,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,55.83955,55.83955,0,0,0,55.83955,84.53177,0,0,0,47.20216,58.77848,55.83955,0,0,0,318.7582,0,11.57631,-11.57631,407.7983,97.09465,0.1970572,61.42351,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,120.3677,120.3677,81,0,22.761,120.3677,25.38142,0,0,0,30.55103,41.43967,39.36768,0,0,12.86257,307.1819,0,10.88864,-10.88864,396.3207,94.36189,0.1970572,132.4044,24.44082,81,337.7329
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,150.6818,149.7,81,0,22.761,149.7,3.040429,0,0.9818189,16.05,4.551523,72.31579,68.7,0,0,24.96106,296.2933,0,67.76427,-67.76427,324.8909,77.35482,0.1970572,165.75,3.641218,81,300.8448
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,67.74648,67.74648,81,0,22.761,67.74648,0,0,0,0,0,0,0,13.25352,12.59084,100.2547,228.529,12.59084,0,12.59084,336.8356,80.1988,0.1971218,74.52113,0,81,228.529
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,12.23853,12.23853,0,0,0,12.23853,0,0,1.776357E-15,0,0,12.88266,12.23853,0,0,87.66384,239.8608,0,12.88266,-12.88266,323.2561,76.96558,0.1971218,13.46238,0,0,239.8608
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.4015634,0.4015634,0,0,0,0.4015634,0,0,0,0,0,0.4226984,0.4015634,0,0,101.9779,226.9781,0,0.4226984,-0.4226984,322.8105,76.8595,0.1971218,0.4417198,0,0,226.9781
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,27.95362,27.95362,0,0,0,27.95362,0,0,3.552714E-15,0,0,29.42486,27.95362,0,0,102.4476,226.5554,0,29.42486,-29.42486,291.794,69.47462,0.1971218,30.74898,0,0,226.5554
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,57.99757,57.99757,0,0,0,57.99757,0,0,7.105427E-15,0,0,61.05008,57.99757,0,0,135.1419,197.1305,0,61.05008,-61.05008,227.4416,54.15265,0.1971218,63.79733,0,0,197.1305
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,52.58862,52.58862,0,0,0,52.58862,0,0,7.105427E-15,0,0,55.35645,52.58862,0,0,202.9753,136.0805,0,55.35645,-55.35645,169.0908,40.25962,0.1971218,57.84748,0,0,136.0805
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.526493,4.526493,0,0,0,4.526493,0,0,0,0,0,4.764729,4.526493,0,0,264.4825,80.72402,0,4.764729,-4.764729,164.0683,39.0638,0.1971218,4.979142,0,0,80.72402
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.7766,75.95929,0,0,0,164.0683,39.0638,0.1971218,0,0,0,75.95929
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,98.09643,98.09643,81,0,22.761,98.09643,0,0,0,0,0,17.99624,17.09643,0,0,269.7766,75.95929,0,17.99624,-17.99624,145.0986,34.54721,0.1971218,107.9061,0,81,75.95929
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.7724,57.96305,68.7,0,68.7,210.2731,50.06493,0.1971783,0,0,81,57.96305
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,117.8297,117.8297,81,0,22.761,117.8297,0,0,0,0,0,38.76812,36.82972,0,0,221.0724,119.7931,0,38.76812,-38.76812,169.4079,40.33514,0.1971783,129.6127,0,81,119.7931
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,264.1481,81.02493,68.7,0,68.7,234.5825,55.85286,0.1972345,0,0,81,81.02493
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,41.53521,41.53521,81,0,22.761,41.53521,39.00127,0,0,0,16.19926,0,0,39.46479,37.49155,195.4481,142.8549,53.69081,0,53.69081,285.5181,67.98035,0.1974826,45.68874,12.95941,81,159.0542
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,55.99674,55.99674,81,0,22.761,55.99674,68.98479,0,0,0,38.62923,0,0,25.00326,23.7531,141.7573,191.1767,62.38233,0,62.38233,344.6991,82.07106,0.1977262,61.59642,30.90339,81,229.8059
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,124.83,124.83,81,0,22.761,124.83,60.41116,0,0,0,75.41127,46.13689,43.83004,0,0,79.37497,247.3208,29.27438,0,29.27438,372.4713,88.68346,0.1977877,137.313,60.32902,81,322.732
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,156.822,149.7,81,0,22.761,149.7,57.05318,0,7.12196,22.80416,85.40861,72.31579,68.7,0,0,50.10059,273.6677,13.09282,0,13.09282,384.8922,91.64082,0.1976554,172.5042,68.32689,81,359.0763
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,162.0669,149.7,81,0,22.761,149.7,59.5725,0,12.36689,28.57357,89.18003,72.31579,68.7,0,0,37.00777,285.4512,16.86424,0,16.86424,400.891,95.45005,0.1974853,178.2736,71.34402,81,374.6313
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,140.4675,140.4675,71.76753,0,20.42519,140.4675,75.65968,13.81798,0,4.814288,106.2773,72.31579,68.7,0,0,20.14353,300.6291,20.14353,0,20.14353,420.0009,100,0.1972824,154.5143,85.02184,81,406.9063
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,32.60426,32.60426,0,0,0,32.60426,285.162,58.65468,0,0,92.97495,34.32027,32.60426,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,35.86468,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,29.41856,29.41856,0,0,0,29.41856,208.1247,30.26039,0,0,61.22729,30.96691,29.41856,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,32.36042,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,32.24101,32.24101,0,0,0,32.24101,86.59287,0,0,0,27.91842,33.9379,32.24101,0,0,0,318.7582,0,6.019489,-6.019489,413.6557,98.48927,0.1972824,35.46511,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,74.37904,74.37904,76.29391,0,21.57036,74.37904,6.282238,0,0,0,4.672668,0,0,1.91487,1.819126,6.688321,312.7387,6.491795,0,6.491795,419.8144,99.95561,0.1973082,81.81694,3.738135,81,317.4114
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,10.84877,10.84877,0,0,0,10.84877,0,0,1.776357E-15,0,0,11.41975,10.84877,0,0,0.1965261,318.5814,0,11.41975,-11.41975,407.7769,97.08955,0.1973082,11.93364,0,0,318.5814
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,162.0728,149.7,81,0,22.761,149.7,0,0,12.37276,28.58004,0,72.31579,68.7,0,0,12.88514,307.1616,0,72.31579,-72.31579,331.5494,78.94017,0.1973082,178.28,0,81,307.1616
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,6.096542,6.096542,78.41233,0,22.10632,6.096542,0,0,0,0,0,0,0,72.31579,68.7,93.23602,234.8458,68.7,0,68.7,396.7239,94.45789,0.1974501,6.706196,0,81,234.8458
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,69.63452,69.63452,81,0,22.761,69.63452,0,-1.776357E-15,0,0,0,0,0,11.36548,10.7972,24.53602,296.6758,10.7972,0,10.7972,406.967,96.89672,0.1975041,76.59798,0,81,296.6758
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,49.95687,49.95687,0,0,0,49.95687,0,0,7.105427E-15,0,0,52.58618,49.95687,0,0,13.73882,306.3933,0,52.58618,-52.58618,351.5363,83.69897,0.1975041,54.95255,0,0,306.3933
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,66.99446,66.99446,81,0,22.761,66.99446,0,0,0,0,0,0,0,14.00554,13.30526,72.1679,253.8071,13.30526,0,13.30526,364.1588,86.70432,0.1975705,73.69391,0,81,253.8071
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.86264,265.7819,0,0,0,364.1588,86.70432,0.1975705,0,0,0,265.7819
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.38681,5.38681,0,0,0,5.38681,0,0,0,0,0,5.670326,5.38681,0,0,58.86264,265.7819,0,5.670326,-5.670326,358.1818,85.2812,0.1975705,5.92549,0,0,265.7819
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.163,260.1115,0,0,0,358.1818,85.2812,0.1975705,0,0,0,260.1115
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,68.27793,68.27793,81,0,22.761,68.27793,0,0,0,0,0,0,0,12.72207,12.08597,65.163,260.1115,12.08597,0,12.08597,369.6476,88.01115,0.1976308,75.10572,0,81,260.1115
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,62.97264,62.97264,81,0,22.761,62.97264,0,0,0,0,0,0,0,18.02736,17.126,53.07703,270.9889,17.126,0,17.126,385.8947,91.8795,0.1977161,69.2699,0,81,270.9889
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,42.05499,42.05499,0,0,0,42.05499,0,0,0,0,0,44.26841,42.05499,0,0,35.95104,286.4023,0,44.26841,-44.26841,339.2317,80.76929,0.1977161,46.26049,0,0,286.4023
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,8.060771,8.060771,0,0,0,8.060771,230.2027,0,0,0,18.55611,8.485023,8.060771,0,0,85.13816,242.1339,10.07109,0,10.07109,348.7859,83.04411,0.1976152,8.866848,14.84489,0,260.69
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,119.0969,119.0969,81,0,22.761,119.0969,42.03026,0,0,0,50.05672,40.10197,38.09687,0,0,75.06708,251.1979,9.954754,0,9.954754,358.2299,85.29266,0.1976502,131.0066,40.04538,81,301.2546
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,15.53099,15.53099,0,0,0,15.53099,504.4546,0,0,0,78.34682,16.34842,15.53099,0,0,65.11232,260.1571,61.9984,0,61.9984,417.0467,99.29664,0.197032,17.0841,62.67746,0,338.504
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,116.0778,116.0778,47.37785,0,14.25459,116.0778,83.19318,21.13914,0,0,96.56885,72.31579,68.7,0,0,3.113917,315.9557,3.113917,0,3.113917,420.0009,100,0.1970011,127.6856,77.25508,81,412.5245
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,57.3247,57.3247,0,0,0,57.3247,187.2321,46.98843,0,0,107.3302,60.34179,57.3247,0,0,0,318.7582,0,0,0,420.0009,100,0.1970011,63.05717,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,138.8569,138.8569,70.15695,0,20.01771,138.8569,76.4203,33.7991,0,3.042645,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970011,152.7426,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,89.85092,89.85092,21.15092,0,7.619184,89.85092,135.9933,49.87547,0,0,122.1913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970011,98.83601,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,107.0423,107.0423,38.34227,0,11.96859,107.0423,84.8034,18.45969,0,0,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970011,117.7465,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,211.3873,149.7,81,0,22.761,149.7,52.90505,6.883072,61.68727,82.826,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970011,232.526,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,49.40264,49.40264,0,0,0,49.40264,92.95507,0,7.105427E-15,0,45.92226,52.00278,49.40264,0,0,0,318.7582,0,6.080519,-6.080519,413.5914,98.47395,0.1970011,54.3429,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,93.6215,93.6215,76.09478,0,21.51998,93.6215,26.92257,0,0,0,25.20531,18.44918,17.52672,0,0,6.756132,312.6777,6.756132,0,6.756132,420.0009,100,0.1970249,102.9837,20.16425,81,337.883
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970249,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,81.58244,81.58244,81,0,22.761,81.58244,0,0,0,0,0,0.6130936,0.5824389,0,0,0,318.7582,0,0.6130936,-0.6130936,419.3546,99.84613,0.1970249,89.74068,0,81,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6812151,318.1451,0,0,0,419.3546,99.84613,0.1970249,0,0,0,318.1451
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,52.92108,52.92108,0,0,0,52.92108,0,0,0,0,0,55.7064,52.92108,0,0,0.6812151,318.1451,0,55.7064,-55.7064,360.6349,85.86528,0.1970249,58.21319,0,0,318.1451
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,110.2767,110.2767,81,0,22.761,110.2767,0,0,0,0,0,30.81761,29.27673,0,0,62.57721,262.4387,0,30.81761,-30.81761,328.1503,78.13086,0.1970249,121.3044,0,81,262.4387
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,13.60089,13.60089,81,0,22.761,13.60089,0,0,0,0,0,0,0,67.39911,64.02915,96.819,231.6211,64.02915,0,64.02915,388.8936,92.59354,0.1972492,14.96098,0,81,231.6211
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,109.3751,109.3751,81,0,22.761,109.3751,0,0,0,0,0,29.86856,28.37513,0,0,32.78985,289.2473,0,29.86856,-29.86856,357.4094,85.09731,0.1972492,120.3126,0,81,289.2473
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,41.13804,41.13804,0,0,0,41.13804,0,0,7.105427E-15,0,0,43.3032,41.13804,0,0,65.97713,259.3788,0,43.3032,-43.3032,311.7639,74.22934,0.1972492,45.25184,0,0,259.3788
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,85.28082,85.28082,81,0,22.761,85.28082,0,0,0,0,0,4.506121,4.280815,0,0,114.0918,216.0756,0,4.506121,-4.506121,307.014,73.09842,0.1972492,93.8089,0,81,216.0756
