Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,39.57122,39.57122,81,0,22.761,39.57122,0,0,0,0,0,0,0,41.42878,39.35734,119.0986,211.5695,39.35734,0,39.35734,344.3516,81.98832,0.197444,43.52835,0,81,211.5695
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,108.3357,108.3357,81,0,22.761,108.3357,0,0,0,0,0,28.77445,27.33573,0,0,79.74126,246.9911,0,28.77445,-28.77445,314.0207,74.76669,0.197444,119.1693,0,81,246.9911
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,48.77701,48.77701,81,0,22.761,48.77701,0,0,0,0,0,0,0,32.22299,30.61184,111.7129,218.2166,30.61184,0,30.61184,343.0616,81.68118,0.197595,53.65471,0,81,218.2166
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,59.55806,59.55806,0,0,0,59.55806,0,0,7.105427E-15,0,0,62.69269,59.55806,0,0,81.10103,245.7673,0,62.69269,-62.69269,276.9778,65.94695,0.197595,65.51386,0,0,245.7673
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,94.40778,94.40778,81,0,22.761,94.40778,23.61218,0,0,0,22.29173,14.11346,13.40778,0,0,150.7596,183.0746,8.178275,0,8.178275,284.7364,67.79424,0.1976234,103.8486,17.83339,81,205.3663
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,142.5813,190.4351,126.3123,0,126.3123,404.5667,96.32522,0.1971097,0,46.08985,81,248.0474
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,102.0611,102.0611,35.50094,0,11.24974,102.0611,84.58886,0,0,0,86.33233,70.06334,66.56017,0,0,16.26899,304.1161,16.26899,0,16.26899,420.0009,100,0.1969802,112.2672,69.06586,81,390.4485
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,43.64631,43.64631,0,0,0,43.64631,228.7443,53.89495,0,0,99.83843,45.94348,43.64631,0,0,0,318.7582,0,0,0,420.0009,100,0.1969802,48.01093,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,133.4927,133.4927,64.79272,0,18.66056,133.4927,85.43697,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969802,146.842,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,122.296,122.296,53.59602,0,15.82779,122.296,97.70531,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969802,134.5256,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,86.66023,86.66023,20.25,0,7.39125,86.66023,123.8285,37.4046,0,0,107.3101,69.90551,66.41023,0,0,0,318.7582,0,0,0,420.0009,100,0.1969802,95.32626,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,16.59918,16.59918,0,0,0,16.59918,644.2635,89.46965,0,0,106.9425,17.47282,16.59918,0,0,0,318.7582,0,0,0,420.0009,100,0.1969802,18.2591,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,65.64033,65.64033,20.25,0,7.39125,65.64033,148.6668,49.80607,0,0,97.58537,47.77929,45.39033,0,0,0,318.7582,0,0,0,420.0009,100,0.1969802,72.20436,78.06829,81,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,129.8934,129.8934,70.62624,0,20.13644,129.8934,48.02901,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1969802,142.8828,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,97.05522,97.05522,62.659,0,18.12073,97.05522,37.3051,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1969802,106.7607,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,106.8321,106.8321,81,0,22.761,106.8321,6.60195,0,0,0,7.053005,27.19173,25.83215,0,0,0,318.7582,0,20.13873,-20.13873,398.7728,94.9457,0.1969802,117.5154,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37636,298.6195,0,0,0,398.7728,94.9457,0.1969802,0,0,0,298.6195
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,30.65842,30.65842,0,0,0,30.65842,0,0,3.552714E-15,0,0,32.27203,30.65842,0,0,22.37636,298.6195,0,32.27203,-32.27203,364.7551,86.84627,0.1969802,33.72427,0,0,298.6195
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.23417,266.3475,0,0,0,364.7551,86.84627,0.1969802,0,0,0,266.3475
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.23417,266.3475,0,0,0,364.7551,86.84627,0.1969802,0,0,0,266.3475
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,45.91212,45.91212,0,0,0,45.91212,0,0,7.105427E-15,0,0,48.32855,45.91212,0,0,58.23417,266.3475,0,48.32855,-48.32855,313.8123,74.71706,0.1969802,50.50334,0,0,266.3475
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,50.58947,50.58947,0,0,0,50.58947,0,0,0,0,0,53.25207,50.58947,0,0,111.9326,218.0189,0,53.25207,-53.25207,257.6797,61.35218,0.1969802,55.64841,0,0,218.0189
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.43999,27.43999,0,0,0,27.43999,0,0,3.552714E-15,0,0,28.8842,27.43999,0,0,171.1015,164.7668,0,28.8842,-28.8842,227.233,54.103,0.1969802,30.18399,0,0,164.7668
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,63.07788,63.07788,81,0,22.761,63.07788,0,0,0,0,0,0,0,17.92212,17.02601,203.1951,135.8826,17.02601,0,17.02601,243.3853,57.94878,0.1970638,69.38567,0,81,135.8826
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,186.1691,151.2061,68.7,0,68.7,308.5599,73.46649,0.1971182,0,0,81,151.2061
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,69.92795,69.92795,81,0,22.761,69.92795,0,-1.776357E-15,0,0,0,0,0,11.07205,10.51845,117.4691,213.0361,10.51845,0,10.51845,318.5386,75.84236,0.1971696,76.92074,0,81,213.0361
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,30.5073,30.5073,81,0,22.761,30.5073,0,0,0,0,0,0,0,50.49271,47.96807,106.9506,222.5027,47.96807,0,47.96807,364.0451,86.67722,0.1974033,33.55803,0,81,222.5027
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,17.12286,17.12286,0,0,0,17.12286,0,0,3.552714E-15,0,0,18.02406,17.12286,0,0,58.98256,265.6739,0,18.02406,-18.02406,345.0461,82.15366,0.1974033,18.83514,0,0,265.6739
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,72.65602,72.65602,81,0,22.761,72.65602,22.09731,0,0,0,16.05502,0,0,8.343981,7.926782,79.00929,247.6499,23.98181,0,23.98181,367.7972,87.57058,0.197497,79.92162,12.84402,81,263.7049
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,37.70842,37.70842,0,0,0,37.70842,134.234,0,0,0,50.61752,39.69307,37.70842,0,0,55.02749,269.2335,10.92445,0,10.92445,378.161,90.03815,0.1973907,41.47926,40.49401,0,319.851
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,92.81724,92.81724,69.66199,0,19.89248,92.81724,73.77615,7.105427E-15,0,0,68.47698,24.37394,23.15524,0,0,44.10304,279.0655,44.10304,0,44.10304,420.0009,100,0.1975417,102.099,54.78159,81,347.5425
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,34.64101,34.64101,0,0,0,34.64101,245.7742,48.67445,0,0,85.13866,36.46422,34.64101,0,0,0,318.7582,0,0,0,420.0009,100,0.1975417,38.10511,68.11093,0,403.8969
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,104.3538,0,0,104.3538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975417,0,83.48301,0,423.112
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,106.3555,106.3555,37.65546,0,11.79483,106.3555,115.1409,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975417,116.991,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,103.5671,103.5671,34.86711,0,11.08938,103.5671,111.0391,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975417,113.9238,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,21.46388,21.46388,0,0,0,21.46388,315.4478,45.11378,0,0,67.70734,22.59356,21.46388,0,0,0,318.7582,0,0,0,420.0009,100,0.1975417,23.61027,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,17.7303,17.7303,0,0,0,17.7303,153.8906,8.621783,0,0,27.28526,18.66347,17.7303,0,0,0,318.7582,0,0,0,420.0009,100,0.1975417,19.50333,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,80.79646,80.79646,55.57258,0,16.32786,80.79646,32.86215,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1975417,88.87611,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,142.3183,142.3183,81,0,22.761,142.3183,10.98763,0,0,6.850152,15.63741,64.5456,61.31832,0,0,0,318.7582,0,48.90819,-48.90819,368.4471,87.72532,0.1975417,156.5502,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.70057,2.70057,0,0,0,2.70057,107.5811,0,0,0,2.905305,2.842706,2.70057,0,0,54.34244,269.85,0.06259885,0,0.06259885,368.5065,87.73946,0.1975411,2.970628,2.324244,0,272.7553
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.27984,269.9064,0,0,0,368.5065,87.73946,0.1975411,0,0,0,269.9064
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.929826,2.929826,0,0,0,2.929826,0,0,4.440892E-16,0,0,3.084028,2.929826,0,0,54.27984,269.9064,0,3.084028,-3.084028,365.2556,86.96545,0.1975411,3.222809,0,0,269.9064
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,112.174,112.174,81,0,22.761,112.174,0,0,0,0,0,32.81475,31.17401,0,0,57.70654,266.8224,0,32.81475,-32.81475,330.6658,78.7298,0.1975411,123.3914,0,81,266.8224
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.16737,234.0076,68.7,0,68.7,395.8404,94.24752,0.1975933,0,0,81,234.0076
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,18.78888,18.78888,0,0,0,18.78888,0,0,3.552714E-15,0,0,19.77777,18.78888,0,0,25.46737,295.8376,0,19.77777,-19.77777,374.9928,89.28381,0.1975933,20.66776,0,0,295.8376
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,21.48959,21.48959,0,0,0,21.48959,0,0,3.552714E-15,0,0,22.62062,21.48959,0,0,47.44266,276.0598,0,22.62062,-22.62062,351.1486,83.60663,0.1975933,23.63855,0,0,276.0598
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,33.39215,33.39215,0,0,0,33.39215,0,0,7.105427E-15,0,0,35.14963,33.39215,0,0,72.57668,253.4392,0,35.14963,-35.14963,314.0976,74.78499,0.1975933,36.73136,0,0,253.4392
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,47.53901,47.53901,0,0,0,47.53901,0,0,7.105427E-15,0,0,50.04107,47.53901,0,0,111.6318,218.2896,0,50.04107,-50.04107,261.3497,62.22599,0.1975933,52.29292,0,0,218.2896
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.233,168.2485,0,0,0,261.3497,62.22599,0.1975933,0,0,0,168.2485
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,21.79123,21.79123,0,0,0,21.79123,0,0,3.552714E-15,0,0,22.93814,21.79123,0,0,167.233,168.2485,0,22.93814,-22.93814,237.1707,56.46911,0.1975933,23.97036,0,0,168.2485
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.90121,24.90121,0,0,0,24.90121,0,0,0,0,0,26.2118,24.90121,0,0,192.7198,145.3104,0,26.2118,-26.2118,209.5411,49.89064,0.1975933,27.39133,0,0,145.3104
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,5.009319,5.009319,0,0,0,5.009319,0,0,8.881784E-16,0,0,5.272968,5.009319,0,0,221.8441,119.0986,0,5.272968,-5.272968,203.9829,48.56726,0.1975933,5.510251,0,0,119.0986
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,53.36496,53.36496,0,0,0,53.36496,12.06631,0,0,0,6.439182,56.17364,53.36496,0,0,227.7029,113.8256,0,49.73446,-49.73446,151.5582,36.08521,0.1975933,58.70145,5.151345,0,120.2648
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,91.93682,91.93682,81,0,22.761,91.93682,19.42597,0,0,0,17.85962,11.51244,10.93682,0,0,282.9634,64.09115,6.347174,0,6.347174,157.5796,37.51888,0.1976149,101.1305,14.28769,81,81.95077
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,36.15658,36.15658,81,0,22.761,36.15658,112.3537,0,0,0,40.62324,0,0,44.84342,42.60125,276.6162,69.8036,83.22449,0,83.22449,236.5333,56.31734,0.1976457,39.77224,32.49859,81,110.4268
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,93.31759,93.31759,81,0,22.761,93.31759,69.61588,0,0,0,64.96385,12.96588,12.31759,0,0,193.3918,144.7056,51.99797,0,51.99797,285.8629,68.06246,0.1978213,102.6493,51.97108,81,209.6695
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,46.61831,46.61831,81,0,22.761,46.61831,121.9148,0,0,0,56.83461,0,0,34.38169,32.66261,141.3938,191.5038,89.49722,0,89.49722,370.7674,88.27779,0.1977909,51.28014,45.46769,81,248.3384
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,44.99405,44.99405,0,0,0,44.99405,169.1891,0,0,0,76.12501,47.36216,44.99405,0,0,51.89656,272.0513,28.76285,0,28.76285,398.0543,94.77464,0.1975157,49.49345,60.90001,0,348.1763
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,57.56776,57.56776,0,0,0,57.56776,130.5351,0,0,0,75.14614,60.59764,57.56776,0,0,23.13371,297.9379,14.5485,0,14.5485,411.8562,98.0608,0.1973767,63.32454,60.11691,0,373.084
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,3.139642,3.139642,0,0,0,3.139642,1967.909,49.89522,0,0,61.78532,3.304887,3.139642,0,0,8.585217,311.0315,8.585217,0,8.585217,420.0009,100,0.1972948,3.453607,49.42826,0,372.8169
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,72.73751,72.73751,20.25,0,7.39125,72.73751,98.17969,16.16345,0,0,71.41346,55.25002,52.48751,0,0,0,318.7582,0,0,0,420.0009,100,0.1972948,80.01127,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972948,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,109.3864,109.3864,81,0,22.761,109.3864,7.72173,0,0,0,8.446521,29.8804,28.38638,0,0,0,318.7582,0,21.43388,-21.43388,397.4076,94.62066,0.1972948,120.325,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,90.66235,90.66235,81,0,22.761,90.66235,3.67229,0,0,0,3.329384,10.1709,9.662354,0,0,23.81542,297.3243,0,6.841515,-6.841515,390.196,92.90362,0.1972948,99.72859,2.663507,81,300.6537
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.653039,8.653039,0,0,0,8.653039,0,0,0,0,0,9.108461,8.653039,0,0,31.4171,290.4828,0,9.108461,-9.108461,380.5948,90.61763,0.1972948,9.518343,0,0,290.4828
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,52.6699,52.6699,0,0,0,52.6699,0,0,0,0,0,55.44199,52.6699,0,0,41.53762,281.3744,0,55.44199,-55.44199,322.1538,76.70313,0.1972948,57.93689,0,0,281.3744
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,169.5755,149.7,81,0,22.761,149.7,0,0,19.87548,36.83302,0,72.31579,68.7,0,0,103.1398,225.9324,0,72.31579,-72.31579,245.9263,58.55376,0.1972948,186.533,0,81,225.9324
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,87.31245,87.31245,81,0,22.761,87.31245,0,0,0,0,0,6.644677,6.312443,0,0,183.4907,153.6166,0,6.644677,-6.644677,238.9222,56.88612,0.1972948,96.04369,0,81,153.6166
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,83.18345,83.18345,81,0,22.761,83.18345,0,0,0,0,0,2.298365,2.183446,0,0,190.8737,146.9719,0,2.298365,-2.298365,236.4995,56.30929,0.1972948,91.50179,0,81,146.9719
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,90.84175,90.84175,81,0,22.761,90.84175,0,0,0,0,0,10.35974,9.841751,0,0,193.4274,144.6736,0,10.35974,-10.35974,225.5793,53.70926,0.1972948,99.92593,0,81,144.6736
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,75.33909,75.33909,81,0,22.761,75.33909,0,0,0,0,0,0,0,5.660911,5.377865,204.9382,134.3138,5.377865,0,5.377865,230.6812,54.924,0.1973205,82.873,0,81,134.3138
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,46.06182,46.06182,81,0,22.761,46.06182,0,0,0,0,0,0,0,34.93818,33.19127,199.5604,139.1539,33.19127,0,33.19127,262.1693,62.42112,0.1974783,50.668,0,81,139.1539
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,104.7632,104.7632,81,0,22.761,104.7632,0,0,0,0,0,25.01391,23.76322,0,0,166.3691,169.026,0,25.01391,-25.01391,235.8023,56.14328,0.1974783,115.2395,0,81,169.026
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,82.37241,82.37241,81,0,22.761,82.37241,0,0,0,0,0,1.444638,1.372406,0,0,194.1623,144.0121,0,1.444638,-1.444638,234.2795,55.78072,0.1974783,90.60965,0,81,144.0121
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,29.68467,29.68467,81,0,22.761,29.68467,0,0,0,0,0,0,0,51.31533,48.74957,195.7675,142.5675,48.74957,0,48.74957,280.5274,66.7921,0.1977092,32.65313,0,81,142.5675
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,103.721,103.721,81,0,22.761,103.721,0,0,0,0,0,23.91683,22.72099,0,0,147.0179,186.4421,0,23.91683,-23.91683,255.3168,60.7896,0.1977092,114.0931,0,81,186.4421
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,128.6222,128.6222,81,0,22.761,128.6222,16.85191,7.105427E-15,0,0,21.67529,50.12861,47.62218,0,0,173.5922,162.5253,0,28.45332,-28.45332,225.3244,53.64856,0.1977092,141.4844,17.34023,81,184.2005
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,83.30803,83.30803,81,0,22.761,83.30803,66.81458,0,0,0,55.66191,2.429504,2.308028,0,0,205.207,134.0719,53.23241,0,53.23241,275.8251,65.67251,0.1978864,91.63883,44.52953,81,189.7339
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,171.1048,149.7,81,0,22.761,149.7,50.53651,0,21.40481,38.51529,75.65316,72.31579,68.7,0,0,151.9746,181.9811,3.337373,0,3.337373,278.9912,66.42635,0.1978547,188.2153,60.52253,81,257.6343
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,62.54765,62.54765,81,0,22.761,62.54765,157.1164,0,0,0,98.27264,0,0,18.45235,17.52973,148.6372,184.9847,115.8024,0,115.8024,388.851,92.58338,0.1975763,68.80241,78.61812,81,283.2574
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,154.7966,149.7,81,0,22.761,149.7,66.42757,0,5.096613,20.57627,99.44206,72.31579,68.7,0,0,32.83482,289.2069,27.12628,0,27.12628,414.5852,98.71057,0.1973208,170.2763,79.55365,81,388.649
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,112.8301,112.8301,44.13012,0,13.43292,112.8301,108.9368,44.88915,0,0,122.9135,72.31579,68.7,0,0,5.708548,313.6205,5.708548,0,5.708548,420.0009,100,0.1972671,124.1131,98.33079,81,436.534
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,35.93938,35.93938,0,0,0,35.93938,327.5212,79.87817,0,0,117.7091,37.83092,35.93938,0,0,0,318.7582,0,0,0,420.0009,100,0.1972671,39.53331,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,72.68136,72.68136,20.25,0,7.39125,72.68136,146.5791,51.34474,0,0,106.5356,55.1909,52.43135,0,0,0,318.7582,0,0,0,420.0009,100,0.1972671,79.94949,85.22852,81,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972671,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972671,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.124256,1.124256,0,0,0,1.124256,2727.463,29.48024,0,0,30.66366,1.183427,1.124256,0,0,0,318.7582,0,0,0,420.0009,100,0.1972671,1.236682,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972671,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,52.59117,52.59117,0,0,0,52.59117,0,0,7.105427E-15,0,0,55.35913,52.59117,0,0,0,318.7582,0,55.35913,-55.35913,361.6472,86.1063,0.1972671,57.85029,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,147.0607,147.0607,81,0,22.761,147.0607,0,0,0,12.06678,0,69.53758,66.06071,0,0,61.51014,263.3991,0,69.53758,-69.53758,288.3481,68.65418,0.1972671,161.7668,0,81,263.3991
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,64.7354,64.7354,81,0,22.761,64.7354,0,0,0,0,0,0,0,16.2646,15.45137,138.7741,193.8615,15.45137,0,15.45137,303.0066,72.14429,0.1973397,71.20894,0,81,193.8615
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,18.75039,18.75039,81,0,22.761,18.75039,0,0,0,0,0,0,0,62.24961,59.13713,123.3228,207.7677,59.13713,0,59.13713,359.109,85.50198,0.1975965,20.62543,0,81,207.7677
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,12.1898,12.1898,0,0,0,12.1898,0,0,1.776357E-15,0,0,12.83137,12.1898,0,0,64.18562,260.9911,0,12.83137,-12.83137,345.5836,82.28163,0.1975965,13.40878,0,0,260.9911
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.0084,47.0084,0,0,0,47.0084,0,0,7.105427E-15,0,0,49.48252,47.0084,0,0,78.4427,248.1598,0,49.48252,-49.48252,293.4244,69.86282,0.1975965,51.70924,0,0,248.1598
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,111.3403,111.3403,81,0,22.761,111.3403,0,0,0,0,0,31.93718,30.34032,0,0,133.4233,198.6773,0,31.93718,-31.93718,259.7597,61.84742,0.1975965,122.4743,0,81,198.6773
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,47.98666,47.98666,81,0,22.761,47.98666,0,0,0,0,0,0,0,33.01334,31.36267,168.909,166.7401,31.36267,0,31.36267,289.5129,68.9315,0.1977427,52.78533,0,81,166.7401
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,32.57759,32.57759,81,0,22.761,32.57759,0,0,0,0,0,0,0,48.42241,46.00129,137.5464,194.9665,46.00129,0,46.00129,333.1536,79.32212,0.1979563,35.83535,0,81,194.9665
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,58.41944,58.41944,81,0,22.761,58.41944,0,0,0,0,0,0,0,22.58056,21.45153,91.54507,236.3677,21.45153,0,21.45153,353.5043,84.16752,0.1980556,64.26138,0,81,236.3677
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,96.49688,96.49688,81,0,22.761,96.49688,0,0,0,0,0,16.3125,15.49688,0,0,70.09354,255.674,0,16.3125,-16.3125,336.3094,80.0735,0.1980556,106.1466,0,81,255.674
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.21854,239.3615,0,0,0,336.3094,80.0735,0.1980556,0,0,0,239.3615
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,33.83161,33.83161,0,0,0,33.83161,49.01723,0,0,0,16.58332,35.61222,33.83161,0,0,88.21854,239.3615,0,19.0289,-19.0289,316.2512,75.29774,0.1980556,37.21477,13.26665,0,255.9449
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,129.1316,129.1316,81,0,22.761,129.1316,37.53193,7.105427E-15,0,0,48.4656,50.66489,48.13165,0,0,109.3618,220.3326,0,2.199288,-2.199288,313.9329,74.74578,0.1980556,142.0448,38.77248,81,268.7982
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,74.70847,74.70847,81,0,22.761,74.70847,111.32,0,0,0,83.1655,0,0,6.291533,5.976957,111.8054,218.1333,89.14245,0,89.14245,398.5009,94.88097,0.1980284,82.17931,66.53239,81,301.2988
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,153.7133,149.7,81,0,22.761,149.7,68.22812,7.158729,4.013293,19.38462,102.1375,72.31579,68.7,0,0,22.66297,298.3615,22.66297,0,22.66297,420.0009,100,0.1978174,169.0846,81.70999,81,400.4991
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,150.895,149.7,81,0,22.761,149.7,66.03151,26.53338,1.194996,16.28449,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1978174,165.9845,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,66.81397,66.81397,20.25,0,7.39125,66.81397,170.321,64.78353,0,0,113.7982,49.01471,46.56398,0,0,0,318.7582,0,0,0,420.0009,100,0.1978174,73.49537,91.03859,81,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,27.65397,27.65397,0,0,0,27.65397,366.183,72.15469,0,0,101.2641,29.10944,27.65397,0,0,0,318.7582,0,0,0,420.0009,100,0.1978174,30.41936,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,111.2156,111.2156,49.52278,0,14.79726,111.2156,58.39092,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1978174,122.3372,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,9.211488,9.211488,0,0,0,9.211488,560.3802,41.92305,0,0,51.61936,9.696302,9.211488,0,0,0,318.7582,0,0,0,420.0009,100,0.1978174,10.13264,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,75.53683,75.53683,40.93396,0,12.62429,75.53683,48.22029,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1978174,83.09051,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,13.92225,13.92225,0,0,0,13.92225,72.94215,1.776357E-15,0,0,10.15519,14.655,13.92225,0,0,0,318.7582,0,4.49981,-4.49981,415.2576,98.87067,0.1978174,15.31447,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,28.07406,28.07406,0,0,0,28.07406,11.22571,0,0,0,3.151513,29.55164,28.07406,0,0,4.999789,314.2584,0,26.40013,-26.40013,387.4294,92.24492,0.1978174,30.88146,2.521211,0,317.4099
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,46.24077,46.24077,0,0,0,46.24077,0,0,7.105427E-15,0,0,48.6745,46.24077,0,0,34.33326,287.8583,0,48.6745,-48.6745,336.122,80.02889,0.1978174,50.86485,0,0,287.8583
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,27.52831,27.52831,0,0,0,27.52831,0,0,3.552714E-15,0,0,28.97716,27.52831,0,0,88.41604,239.1838,0,28.97716,-28.97716,305.5774,72.75638,0.1978174,30.28114,0,0,239.1838
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.6129,210.2066,0,0,0,305.5774,72.75638,0.1978174,0,0,0,210.2066
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.6129,210.2066,0,0,0,305.5774,72.75638,0.1978174,0,0,0,210.2066
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,68.55972,68.55972,81,0,22.761,68.55972,0,1.776357E-15,0,0,0,0,0,12.44028,11.81826,120.6129,210.2066,11.81826,0,11.81826,316.7892,75.42585,0.1978719,75.4157,0,81,210.2066
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,68.63816,68.63816,81,0,22.761,68.63816,0,0,0,0,0,0,0,12.36184,11.74375,108.7946,220.8431,11.74375,0,11.74375,327.9303,78.07848,0.197926,75.50198,0,81,220.8431
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.05087,231.4124,68.7,0,68.7,393.1048,93.59621,0.1979746,0,0,81,231.4124
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,49.536,49.536,0,0,0,49.536,0,0,0,0,0,52.14316,49.536,0,0,28.35087,293.2424,0,52.14316,-52.14316,338.1411,80.50963,0.1979746,54.4896,0,0,293.2424
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,78.10267,78.10267,81,0,22.761,78.10267,0,0,0,0,0,0,0,2.897332,2.752465,86.28772,241.0993,2.752465,0,2.752465,340.7523,81.13135,0.1979872,85.91293,0,81,241.0993
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,29.79213,29.79213,0,0,0,29.79213,0,0,3.552714E-15,0,0,31.36013,29.79213,0,0,83.53526,243.5765,0,31.36013,-31.36013,307.6959,73.26077,0.1979872,32.77134,0,0,243.5765
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,108.6831,108.6831,81,0,22.761,108.6831,0,0,0,0,0,29.14014,27.68313,0,0,118.3798,212.2164,0,29.14014,-29.14014,276.9795,65.94736,0.1979872,119.5514,0,81,212.2164
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,120.0526,120.0526,81,0,22.761,120.0526,0,0,0,0,0,41.10799,39.05259,0,0,150.7578,183.0762,0,41.10799,-41.10799,233.6478,55.63033,0.1979872,132.0578,0,81,183.0762
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,97.85954,97.85954,81,0,22.761,97.85954,8.698762,7.105427E-15,0,0,8.512568,17.74688,16.85954,0,0,196.4333,141.9682,0,9.234316,-9.234316,223.914,53.31275,0.1979872,107.6455,6.810054,81,150.4808
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,95.25056,95.25056,81,0,22.761,95.25056,35.32864,0,0,0,33.65073,15.00059,14.25056,0,0,206.6937,132.7339,18.65014,0,18.65014,241.6071,57.52538,0.1980474,104.7756,26.92058,81,166.3846
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,82.47416,82.47416,81,0,22.761,82.47416,47.25328,0,0,0,38.97174,1.551746,1.474158,0,0,188.0435,149.519,37.42,0,37.42,277.1068,65.97768,0.198168,90.72157,31.17739,81,188.4908
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,52.79606,52.79606,81,0,22.761,52.79606,161.0713,0,0,0,85.0393,0,0,28.20394,26.79374,150.6235,183.197,111.833,0,111.833,383.2009,91.23814,0.1979319,58.07567,68.03144,81,268.2363
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,109.5852,109.5852,81,0,22.761,109.5852,53.75666,0,0,0,58.90935,30.0897,28.58521,0,0,38.7905,283.8468,28.81965,0,28.81965,410.5417,97.74782,0.1980243,120.5437,47.12748,81,342.7561
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,48.02554,48.02554,0,0,0,48.02554,168.5206,20.40888,0,0,80.93293,50.5532,48.02554,0,0,9.970854,309.7845,9.970854,0,9.970854,420.0009,100,0.1979327,52.82809,64.74635,0,390.7174
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,115.2807,115.2807,46.58074,0,14.05293,115.2807,80.85595,20.89554,0,0,93.21133,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979327,126.8088,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,79.29586,79.29586,24.05528,0,8.353987,79.29586,73.33041,0,1.421085E-14,0,58.14797,58.14797,55.24057,0,0,0,318.7582,0,0,0,420.0009,100,0.1979327,87.22544,46.51838,81,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,64.92429,64.92429,31.77789,0,10.30781,64.92429,53.74098,0,0,0,34.89095,34.89095,33.1464,0,0,0,318.7582,0,0,0,420.0009,100,0.1979327,71.41673,27.91276,81,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.706394,9.706394,0,0,0,9.706394,306.3389,19.5172,0,0,29.73446,10.21726,9.706394,0,0,0,318.7582,0,0,0,420.0009,100,0.1979327,10.67703,23.78757,0,348.4927
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,29.92779,29.92779,0,0,0,29.92779,57.74354,0,3.552714E-15,0,17.28136,31.50293,29.92779,0,0,0,318.7582,0,14.22157,-14.22157,405.01,96.43076,0.1979327,32.92056,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,15.80174,304.5367,5.999705,0,5.999705,410.7018,97.78595,0.1978777,0,4.799764,0,310.5363
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,141.4954,141.4954,81,0,22.761,141.4954,0,0,0,5.944951,0,63.67938,60.49541,0,0,9.802039,309.9364,0,63.67938,-63.67938,343.5779,81.80408,0.1978777,155.645,0,81,309.9364
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,109.8121,109.8121,81,0,22.761,109.8121,0,0,0,0,0,30.32857,28.81214,0,0,80.55691,246.257,0,30.32857,-30.32857,311.6087,74.19241,0.1978777,120.7934,0,81,246.257
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,19.17553,19.17553,81,0,22.761,19.17553,0,0,0,0,0,0,0,61.82447,58.73325,114.2553,215.9284,58.73325,0,58.73325,367.328,87.45887,0.1981299,21.09308,0,81,215.9284
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.52207,268.7884,0,0,0,367.328,87.45887,0.1981299,0,0,0,268.7884
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,51.97703,51.97703,0,0,0,51.97703,0,0,7.105427E-15,0,0,54.71266,51.97703,0,0,55.52207,268.7884,0,54.71266,-54.71266,309.6558,73.72742,0.1981299,57.17473,0,0,268.7884
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,67.74669,67.74669,81,0,22.761,67.74669,0,0,0,0,0,0,0,13.25331,12.59064,116.3139,214.0757,12.59064,0,12.59064,321.6003,76.57135,0.1981867,74.52136,0,81,214.0757
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,74.40443,74.40443,81,0,22.761,74.40443,0,0,0,0,0,0,0,6.595565,6.265786,103.7233,225.4073,6.265786,0,6.265786,327.5446,77.98664,0.198215,81.84488,0,81,225.4073
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,40.69862,40.69862,81,0,22.761,40.69862,0,0,0,0,0,0,0,40.30138,38.28631,97.45749,231.0465,38.28631,0,38.28631,363.8661,86.63462,0.1983874,44.76848,0,81,231.0465
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,22.97413,22.97413,0,0,0,22.97413,0,0,3.552714E-15,0,0,24.1833,22.97413,0,0,59.17118,265.5042,0,24.1833,-24.1833,338.3747,80.56525,0.1983874,25.27155,0,0,265.5042
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.04151,241.3209,0,0,0,338.3747,80.56525,0.1983874,0,0,0,241.3209
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.04151,241.3209,0,0,0,338.3747,80.56525,0.1983874,0,0,0,241.3209
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07572638,0.07572638,0,0,0,0.07572638,0,0,1.387779E-17,0,0,0.07971198,0.07572638,0,0,86.04151,241.3209,0,0.07971198,-0.07971198,338.2907,80.54523,0.1983874,0.08329902,0,0,241.3209
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,48.47084,48.47084,0,0,0,48.47084,48.9417,0,7.105427E-15,0,23.72246,51.02194,48.47084,0,0,86.13008,241.2411,0,27.29948,-27.29948,309.5145,73.69378,0.1983874,53.31793,18.97796,0,264.9636
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,31.56571,31.56571,0,0,0,31.56571,162.4018,0,0,0,51.26329,33.22707,31.56571,0,0,116.4628,213.9417,18.03623,0,18.03623,326.6252,77.76774,0.1982226,34.72228,41.01063,0,265.205
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,98.42661,230.1743,79.57042,0,79.57042,402.1123,95.74083,0.1974988,0,63.65633,0,309.7447
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,88.96245,88.96245,31.04839,0,10.12324,88.96245,89.72141,0,0,0,79.81836,60.96217,57.91405,0,0,18.85619,301.7877,18.85619,0,18.85619,420.0009,100,0.197467,97.8587,63.85469,81,381.606
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197467,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,75.8172,75.8172,20.25,0,7.39125,75.8172,120.8564,33.13814,0,0,91.62993,58.49179,55.5672,0,0,0,318.7582,0,0,0,420.0009,100,0.197467,83.39892,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,103.5706,103.5706,34.87057,0,11.09025,103.5706,122.8675,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197467,113.9276,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,53.10025,53.10025,0,0,0,53.10025,223.6223,62.84902,0,0,118.744,55.895,53.10025,0,0,0,318.7582,0,0,0,420.0009,100,0.197467,58.41028,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,24.45211,24.45211,0,0,0,24.45211,304.3706,48.68599,0,0,74.42506,25.73907,24.45211,0,0,0,318.7582,0,0,0,420.0009,100,0.197467,26.89733,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,89.94347,89.94347,37.7397,0,11.81614,89.94347,61.09542,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.197467,98.93782,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,25.71021,25.71021,0,0,0,25.71021,111.8729,1.699367,0,0,28.76274,27.06337,25.71021,0,0,0,318.7582,0,0,0,420.0009,100,0.197467,28.28123,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,24.16137,24.16137,0,0,0,24.16137,28.52655,0,3.552714E-15,0,6.892404,25.43302,24.16137,0,0,0,318.7582,0,18.54062,-18.54062,400.4573,95.34679,0.197467,26.57751,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.60068,300.2176,0,0,0,400.4573,95.34679,0.197467,0,0,0,300.2176
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,37.97551,37.97551,0,0,0,37.97551,0,0,7.105427E-15,0,0,39.97422,37.97551,0,0,20.60068,300.2176,0,39.97422,-39.97422,358.3208,85.3143,0.197467,41.77306,0,0,300.2176
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,52.44317,52.44317,0,0,0,52.44317,0,0,7.105427E-15,0,0,55.20333,52.44317,0,0,65.01649,260.2434,0,55.20333,-55.20333,300.1313,71.4597,0.197467,57.68748,0,0,260.2434
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,115.5056,115.5056,81,0,22.761,115.5056,0,0,0,0,0,36.32172,34.50563,0,0,126.3535,205.0401,0,36.32172,-36.32172,261.8449,62.3439,0.197467,127.0562,0,81,205.0401
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,21.23792,21.23792,81,0,22.761,21.23792,0,0,0,0,0,0,0,59.76208,56.77398,166.711,168.7183,56.77398,0,56.77398,315.7054,75.16781,0.1977226,23.36171,0,81,168.7183
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.937,219.8149,68.7,0,68.7,380.88,90.68552,0.1977706,0,0,81,219.8149
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,61.38214,61.38214,0,0,0,61.38214,0,0,7.105427E-15,0,0,64.61278,61.38214,0,0,41.23702,281.6449,0,64.61278,-64.61278,312.7721,74.46941,0.1977706,67.52036,0,0,281.6449
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.029,217.0321,0,0,0,312.7721,74.46941,0.1977706,0,0,0,217.0321
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,102.1557,102.1557,81,0,22.761,102.1557,0,0,0,0,0,22.26913,21.15567,0,0,113.029,217.0321,0,22.26913,-22.26913,289.2984,68.88043,0.1977706,112.3712,0,81,217.0321
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,45.52379,45.52379,81,0,22.761,45.52379,0,0,0,0,0,0,0,35.47621,33.7024,137.7725,194.763,33.7024,0,33.7024,321.2713,76.49301,0.1979212,50.07617,0,81,194.763
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,21.89206,21.89206,81,0,22.761,21.89206,0,0,0,0,0,0,0,59.10794,56.15254,104.0701,225.0952,56.15254,0,56.15254,374.5423,89.17655,0.198171,24.08126,0,81,225.0952
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,102.5934,102.5934,81,0,22.761,102.5934,0,0,0,0,0,22.72988,21.59339,0,0,47.91753,275.6324,0,22.72988,-22.72988,350.5829,83.47195,0.198171,112.8527,0,81,275.6324
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,26.66366,26.66366,0,0,0,26.66366,29.03291,0,3.552714E-15,0,7.741237,28.06701,26.66366,0,0,73.17296,252.9026,0,20.32577,-20.32577,329.1576,78.3707,0.198171,29.33002,6.192989,0,260.6438
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,141.9181,141.9181,81,0,22.761,141.9181,19.84737,0,0,6.409879,28.16701,64.12428,60.91807,0,0,95.75715,232.5768,0,35.95728,-35.95728,291.2553,69.34637,0.198171,156.1099,22.5336,81,260.7438
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,22.45383,22.45383,81,0,22.761,22.45383,253.3858,7.105427E-15,0,0,56.89483,0,0,58.54617,55.61886,135.7097,196.6195,112.5137,0,112.5137,397.9952,94.76057,0.1979352,24.69922,45.51587,81,253.5143
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,71.10964,71.10964,40.49306,0,12.51274,71.10964,77.94157,0,0,0,55.42398,32.22799,30.61659,0,0,23.19599,297.8818,23.19599,0,23.19599,420.0009,100,0.1979848,78.22061,44.33918,81,353.3058
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,116.0364,116.0364,72.88409,0,20.70768,116.0364,39.14587,0,0,0,45.42345,45.42345,43.15228,0,0,0,318.7582,0,0,0,420.0009,100,0.1979848,127.64,36.33876,81,364.1817
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,42.69667,42.69667,0,0,0,42.69667,152.6545,20.23452,0,0,65.17839,44.94387,42.69667,0,0,0,318.7582,0,0,0,420.0009,100,0.1979848,46.96634,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,25.21788,25.21788,0,0,0,25.21788,286.9141,45.80852,0,0,72.35365,26.54514,25.21788,0,0,0,318.7582,0,0,0,420.0009,100,0.1979848,27.73967,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,130.7053,130.7053,62.00533,0,17.95535,130.7053,78.39729,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979848,143.7759,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,101.4915,101.4915,32.79155,0,10.56426,101.4915,83.86646,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979848,111.6407,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,83.86839,83.86839,30.76667,0,10.05197,83.86839,66.64793,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1979848,92.25523,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,94.61681,94.61681,64.90305,0,18.68847,94.61681,33.05718,0,1.421085E-14,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1979848,104.0785,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,141.6875,141.6875,81,0,22.761,141.6875,3.421334,0,0,6.15623,4.847601,63.88156,60.68748,0,0,0,318.7582,0,59.03396,-59.03396,357.7736,85.18401,0.1979848,155.8562,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,84.58852,84.58852,81,0,22.761,84.58852,0,0,0,0,0,3.777393,3.588523,0,0,65.59328,259.7243,0,3.777393,-3.777393,353.7919,84.23599,0.1979848,93.04738,0,81,259.7243
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,20.57787,20.57787,0,0,0,20.57787,0,0,3.552714E-15,0,0,21.66092,20.57787,0,0,69.79039,255.9469,0,21.66092,-21.66092,330.9593,78.79967,0.1979848,22.63566,0,0,255.9469
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,90.11526,90.11526,81,0,22.761,90.11526,0,0,0,0,0,9.595016,9.115264,0,0,93.85808,234.286,0,9.595016,-9.595016,320.8452,76.39156,0.1979848,99.12679,0,81,234.286
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,46.39698,46.39698,81,0,22.761,46.39698,0,0,0,0,0,0,0,34.60302,32.87286,104.5192,224.6909,32.87286,0,32.87286,352.0312,83.81677,0.1981299,51.03669,0,81,224.6909
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,118.9892,118.9892,81,0,22.761,118.9892,0,0,0,0,0,39.98858,37.98915,0,0,71.64634,254.2765,0,39.98858,-39.98858,309.8795,73.78069,0.1981299,130.8881,0,81,254.2765
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,48.93951,48.93951,81,0,22.761,48.93951,0,0,0,0,0,0,0,32.06049,30.45746,116.0781,214.2879,30.45746,0,30.45746,338.774,80.66031,0.1982639,53.83346,0,81,214.2879
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,27.4217,27.4217,0,0,0,27.4217,0,0,3.552714E-15,0,0,28.86495,27.4217,0,0,85.62063,241.6997,0,28.86495,-28.86495,308.3477,73.41596,0.1982639,30.16387,0,0,241.6997
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,62.73514,62.73514,81,0,22.761,62.73514,0,0,0,0,0,0,0,18.26486,17.35162,117.6928,212.8347,17.35162,0,17.35162,324.8088,77.33528,0.19834,69.00865,0,81,212.8347
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.3412,228.4512,68.7,0,68.7,389.9834,92.853,0.1983853,0,0,81,228.4512
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.64118,290.2812,0,0,0,389.9834,92.853,0.1983853,0,0,0,290.2812
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,107.122,107.122,81,0,22.761,107.122,0,0,0,0,0,27.49681,26.12197,0,0,31.64118,290.2812,0,27.49681,-27.49681,360.9992,85.95202,0.1983853,117.8342,0,81,290.2812
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,50.94677,50.94677,0,0,0,50.94677,0,0,7.105427E-15,0,0,53.62818,50.94677,0,0,62.19319,262.7844,0,53.62818,-53.62818,304.4702,72.49274,0.1983853,56.04144,0,0,262.7844
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,103.6395,103.6395,81,0,22.761,103.6395,14.77208,3.552714E-15,0,0,15.30972,23.8311,22.63955,0,0,121.7801,209.1562,0,8.521383,-8.521383,295.4878,70.3541,0.1983853,114.0035,12.24778,81,224.4659
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,6.105152,6.105152,78.42094,0,22.1085,6.105152,749.4188,0,0,0,45.75315,0,0,72.31579,68.7,131.2483,200.6348,114.4532,0,114.4532,404.0676,96.20638,0.198102,6.715667,36.60252,81,246.388
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,125.6081,125.6081,69.36736,0,19.81794,125.6081,60.50235,1.065814E-14,0,0,75.99582,59.20072,56.24068,0,0,16.7951,303.6426,16.7951,0,16.7951,420.0009,100,0.1981098,138.1689,60.79666,81,379.6385
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,37.90282,37.90282,0,0,0,37.90282,232.5385,48.24096,0,0,88.13867,39.89771,37.90282,0,0,0,318.7582,0,0,0,420.0009,100,0.1981098,41.69311,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,138.175,138.175,69.47497,0,19.84517,138.175,84.87098,44.95466,0,2.292464,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981098,151.9925,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,101.5356,101.5356,32.83562,0,10.57541,101.5356,116.199,45.66755,0,0,117.9833,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981098,111.6892,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,63.18556,63.18556,20.25,0,7.39125,63.18556,190.179,74.97037,0,0,120.1657,45.19532,42.93556,0,0,0,318.7582,0,0,0,420.0009,100,0.1981098,69.50411,96.13256,81,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,93.32323,93.32323,24.62322,0,8.497676,93.32323,103.1333,23.93154,0,0,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981098,102.6555,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,74.75214,74.75214,20.25,0,7.39125,74.75214,82.44508,4.258793,0,0,61.62946,57.37067,54.50213,0,0,0,318.7582,0,0,0,420.0009,100,0.1981098,82.22735,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,65.05241,65.05241,20.25,0,7.39125,65.05241,96.24872,15.45168,0,0,62.61211,47.16043,44.80241,0,0,0,318.7582,0,0,0,420.0009,100,0.1981098,71.55765,50.08969,81,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,153.1963,149.7,81,0,22.761,149.7,17.60633,0,3.496311,18.81594,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1981098,168.5159,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,79.7172,79.7172,81,0,22.761,79.7172,5.546834,0,0,0,4.421781,0,0,1.282797,1.218657,51.06568,272.7991,5.640438,0,5.640438,376.9067,89.7395,0.1981287,87.68893,3.537425,81,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.42524,277.8755,0,0,0,376.9067,89.7395,0.1981287,0,0,0,277.8755
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,79.56751,79.56751,81,0,22.761,79.56751,0,0,0,0,0,0,0,1.43249,1.360866,45.42524,277.8755,1.360866,0,1.360866,378.1977,90.04689,0.1981346,87.52426,0,81,277.8755
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,74.2747,74.2747,81,0,22.761,74.2747,0,0,0,0,0,0,0,6.725304,6.389039,44.06438,279.1003,6.389039,0,6.389039,384.2589,91.49003,0.1981625,81.70216,0,81,279.1003
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,129.0565,129.0565,81,0,22.761,129.0565,0,0,0,0,0,50.58575,48.05647,0,0,37.67534,284.8504,0,50.58575,-50.58575,330.9368,78.79432,0.1981625,141.9621,0,81,284.8504
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,47.69039,47.69039,81,0,22.761,47.69039,0,0,0,0,0,0,0,33.30961,31.64413,93.88174,234.2647,31.64413,0,31.64413,360.9571,85.94199,0.1983,52.45943,0,81,234.2647
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,80.0235,80.0235,81,0,22.761,80.0235,0,0,0,0,0,0,0,0.9765004,0.9276754,62.2376,262.7444,0.9276754,0,0.9276754,361.8371,86.15153,0.198304,88.02585,0,81,262.7444
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,40.48705,40.48705,0,0,0,40.48705,0,0,7.105427E-15,0,0,42.61794,40.48705,0,0,61.30993,263.5793,0,42.61794,-42.61794,316.9139,75.45554,0.198304,44.53575,0,0,263.5793
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,34.81327,34.81327,0,0,0,34.81327,0,0,7.105427E-15,0,0,36.64555,34.81327,0,0,108.6632,220.9613,0,36.64555,-36.64555,278.2861,66.25846,0.198304,38.29459,0,0,220.9613
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,108.0084,108.0084,81,0,22.761,108.0084,0,0,0,0,0,28.42994,27.00845,0,0,149.3805,184.3158,0,28.42994,-28.42994,248.3183,59.12328,0.198304,118.8093,0,81,184.3158
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,14.60054,14.60054,81,0,22.761,14.60054,0,0,0,0,0,0,0,66.39946,63.07949,180.9693,155.8859,63.07949,0,63.07949,308.1607,73.37146,0.1985066,16.06059,0,81,155.8859
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,189.2944,149.7,81,0,22.761,149.7,0,0,39.59444,58.52388,0,72.31579,68.7,0,0,117.8898,212.6574,0,72.31579,-72.31579,231.9332,55.22208,0.1985066,208.2239,0,81,212.6574
