Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,50.84374,50.84374,81,0,22.761,50.84374,0,0,0,0,0,0,0,30.15626,28.64845,198.2407,140.3416,28.64845,0,28.64845,259.1115,61.6931,0.1986302,55.92812,0,81,140.3416
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,44.96168,44.96168,81,0,22.761,44.96168,31.17599,0,0,0,14.01725,0,0,36.03832,34.2364,169.5922,166.1252,48.25365,0,48.25365,304.8889,72.59246,0.1988198,49.45785,11.2138,81,180.1425
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,187.9728,149.7,81,0,22.761,149.7,19.8699,0,38.27278,57.07006,29.74524,72.31579,68.7,0,0,121.3386,209.5535,0,42.57055,-42.57055,260.0157,61.90836,0.1988198,206.7701,23.79619,81,239.2987
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,11.35843,11.35843,81,0,22.761,11.35843,348.7292,1.421085E-14,0,0,39.61017,0,0,69.64156,66.15948,168.6392,166.983,105.7697,0,105.7697,360.3576,85.79925,0.198646,12.49428,31.68814,81,206.5931
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,90.07457,90.07457,79.57727,0,22.40105,90.07457,82.06459,7.105427E-15,0,0,73.91933,11.04979,10.4973,0,0,62.86953,262.1757,62.86953,0,62.86953,420.0009,100,0.1988159,99.08203,59.13546,81,336.095
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,109.2278,109.2278,40.52776,0,12.52152,109.2278,95.49042,31.98625,0,0,104.302,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988159,120.1505,83.44164,81,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,77.9187,77.9187,20.25,0,7.39125,77.9187,123.3993,35.44724,0,0,96.15113,60.7039,57.6687,0,0,0,318.7582,0,0,0,420.0009,100,0.1988159,85.71057,76.92091,81,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,50.33084,50.33084,0,0,0,50.33084,207.1021,51.25639,0,0,104.2362,52.97983,50.33084,0,0,0,318.7582,0,0,0,420.0009,100,0.1988159,55.36392,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,67.97707,67.97707,20.25,0,7.39125,67.97707,102.2437,19.26326,0,0,69.50228,50.23902,47.72707,0,0,0,318.7582,0,0,0,420.0009,100,0.1988159,74.77477,55.60183,81,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,61.41003,61.41003,0,0,0,61.41003,105.4541,0.1172657,0,0,64.7594,64.64214,61.41003,0,0,0,318.7582,0,0,0,420.0009,100,0.1988159,67.55103,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988159,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,108.2732,108.2732,81,0,22.761,108.2732,15.72705,0,0,0,17.02818,28.70864,27.2732,0,0,0,318.7582,0,11.68046,-11.68046,407.6886,97.06851,0.1988159,119.1005,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,97.96297,97.96297,81,0,22.761,97.96297,5.534655,3.552714E-15,0,0,5.421912,17.85575,16.96296,0,0,12.97828,307.0778,0,12.43384,-12.43384,394.5822,93.94794,0.1988159,107.7593,4.337529,81,312.4997
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,107.8689,107.8689,81,0,22.761,107.8689,0,0,0,0,0,28.28311,26.86895,0,0,26.79366,294.6439,0,28.28311,-28.28311,364.7691,86.84962,0.1988159,118.6558,0,81,294.6439
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,77.56847,77.56847,81,0,22.761,77.56847,0,0,0,0,0,0,0,3.431528,3.259951,58.21934,266.3608,3.259951,0,3.259951,367.8618,87.58597,0.1988297,85.32532,0,81,266.3608
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.95938,269.2948,0,0,0,367.8618,87.58597,0.1988297,0,0,0,269.2948
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,77.86632,77.86632,81,0,22.761,77.86632,0,0,0,0,0,0,0,3.133684,2.977,54.95938,269.2948,2.977,0,2.977,370.686,88.2584,0.1988424,85.65295,0,81,269.2948
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,42.85302,42.85302,0,0,0,42.85302,0,0,7.105427E-15,0,0,45.10844,42.85302,0,0,51.98238,271.9741,0,45.10844,-45.10844,323.1375,76.93736,0.1988424,47.13832,0,0,271.9741
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,66.48896,66.48896,81,0,22.761,66.48896,0,0,0,0,0,0,0,14.51104,13.78549,102.1029,226.8656,13.78549,0,13.78549,336.2156,80.05118,0.198901,73.13786,0,81,226.8656
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,98.54305,98.54305,81,0,22.761,98.54305,0,0,0,0,0,18.46637,17.54305,0,0,88.31739,239.2726,0,18.46637,-18.46637,316.7503,75.4166,0.198901,108.3974,0,81,239.2726
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,103.9478,103.9478,81,0,22.761,103.9478,0,0,0,0,0,24.15556,22.94778,0,0,108.8356,220.8062,0,24.15556,-24.15556,291.2881,69.35418,0.198901,114.3426,0,81,220.8062
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,105.1303,105.1303,81,0,22.761,105.1303,0,0,0,0,0,25.40032,24.13031,0,0,135.6751,196.6507,0,25.40032,-25.40032,264.5139,62.97936,0.198901,115.6433,0,81,196.6507
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,58.68315,58.68315,81,0,22.761,58.68315,0,0,0,0,0,0,0,22.31685,21.20101,163.8977,171.2503,21.20101,0,21.20101,284.6269,67.76817,0.1989911,64.55147,0,81,171.2503
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,27.44379,27.44379,81,0,22.761,27.44379,0,0,0,0,0,0,0,53.55621,50.8784,142.6967,190.3312,50.8784,0,50.8784,332.8944,79.26041,0.1992065,30.18817,0,81,190.3312
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,109.6743,109.6743,81,0,22.761,109.6743,0,0,0,0,0,30.18345,28.67428,0,0,91.81826,236.1218,0,30.18345,-30.18345,301.0782,71.68515,0.1992065,120.6417,0,81,236.1218
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,22.72027,22.72027,81,0,22.761,22.72027,64.03513,0,0,0,14.54895,0,0,58.27973,55.36574,125.3554,205.9383,69.9147,0,69.9147,367.4052,87.47724,0.1993438,24.9923,11.63916,81,220.4873
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,14.87463,14.87463,0,0,0,14.87463,290.0263,0,0,0,43.14034,15.65751,14.87463,0,0,55.44073,268.8616,27.48283,0,27.48283,393.4777,93.68497,0.1991054,16.36209,34.51227,0,312.0019
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,47.50896,0,0,75.46686,0,0,0,0,27.9579,293.5961,27.9579,0,27.9579,420.0009,100,0.1988635,0,60.37349,0,369.063
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,45.06259,45.06259,0,0,0,45.06259,172.6658,30.37339,0,0,77.8077,47.43431,45.06259,0,0,0,318.7582,0,0,0,420.0009,100,0.1988635,49.56885,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988635,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,45.81939,45.81939,0,0,0,45.81939,276.6972,78.55005,0,0,126.781,48.23094,45.81939,0,0,0,318.7582,0,0,0,420.0009,100,0.1988635,50.40133,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,65.0115,65.0115,20.25,0,7.39125,65.0115,191.5005,77.37995,0,0,124.4973,47.11736,44.76149,0,0,0,318.7582,0,0,0,420.0009,100,0.1988635,71.51264,99.59785,81,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988635,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,125.2247,125.2247,56.52472,0,16.56875,125.2247,57.83532,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988635,137.7472,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,77.88843,77.88843,40.08872,0,12.41045,77.88843,51.08483,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1988635,85.67728,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,137.818,137.818,81,0,22.761,137.818,11.83114,7.105427E-15,0,1.89981,16.30544,59.80843,56.81801,0,0,0,318.7582,0,43.50299,-43.50299,374.1447,89.08189,0.1988635,151.5998,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,59.86573,59.86573,0,0,0,59.86573,8.908832,0,7.105427E-15,0,5.333337,63.01656,59.86573,0,0,48.33665,275.2552,0,57.68322,-57.68322,313.3412,74.6049,0.1988635,65.8523,4.26667,0,280.5886
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,103.1186,103.1186,81,0,22.761,103.1186,0,0,0,0,0,23.28268,22.11855,0,0,112.4291,217.572,0,23.28268,-23.28268,288.7991,68.76156,0.1988635,113.4304,0,81,217.572
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,73.07363,73.07363,81,0,22.761,73.07363,0,0,0,0,0,0,0,7.926368,7.530049,138.2988,194.2893,7.530049,0,7.530049,295.9427,70.46242,0.1988953,80.381,0,81,194.2893
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.805405,2.805405,75.12119,0,21.27366,2.805405,0,0,0,0,0,0,0,72.31579,68.7,130.7687,201.0664,68.7,0,68.7,361.1173,85.98013,0.1989715,3.085945,0,81,201.0664
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,90.43955,90.43955,81,0,22.761,90.43955,0,0,0,0,0,9.936371,9.439552,0,0,62.06871,262.8964,0,9.936371,-9.936371,350.6434,83.48637,0.1989715,99.48351,0,81,262.8964
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,64.90889,64.90889,81,0,22.761,64.90889,0,0,0,0,0,0,0,16.09111,15.28655,73.10913,252.96,15.28655,0,15.28655,365.1455,86.93924,0.1990357,71.39978,0,81,252.96
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.82257,266.7179,0,0,0,365.1455,86.93924,0.1990357,0,0,0,266.7179
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.82257,266.7179,0,0,0,365.1455,86.93924,0.1990357,0,0,0,266.7179
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,63.46354,63.46354,81,0,22.761,63.46354,0,0,0,0,0,0,0,17.53646,16.65964,57.82257,266.7179,16.65964,0,16.65964,380.9503,90.70226,0.1991055,69.80989,0,81,266.7179
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,26.87453,26.87453,0,0,0,26.87453,0,0,3.552714E-15,0,0,28.28897,26.87453,0,0,41.16293,281.7116,0,28.28897,-28.28897,351.131,83.60246,0.1991055,29.56198,0,0,281.7116
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,17.94503,17.94503,0,0,0,17.94503,0,0,0,0,0,18.88951,17.94503,0,0,72.59512,253.4226,0,18.88951,-18.88951,331.2198,78.86169,0.1991055,19.73954,0,0,253.4226
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,14.12563,14.12563,0,0,0,14.12563,0,0,1.776357E-15,0,0,14.86909,14.12563,0,0,93.58347,234.5331,0,14.86909,-14.86909,315.5464,75.12994,0.1991055,15.5382,0,0,234.5331
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.1047,219.664,0,0,0,315.5464,75.12994,0.1991055,0,0,0,219.664
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,36.72089,36.72089,0,0,0,36.72089,53.74361,0,0,0,19.73513,38.65357,36.72089,0,0,110.1047,219.664,0,18.91844,-18.91844,295.6046,70.3819,0.1991055,40.39298,15.78811,0,239.3992
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,65.13926,65.13926,81,0,22.761,65.13926,58.89837,0,0,0,38.36596,0,0,15.86074,15.06771,131.1252,200.7456,53.43367,0,53.43367,346.2962,82.45132,0.1992809,71.65318,30.69277,81,239.1115
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,128.3613,128.3613,81,0,22.761,128.3613,60.79991,0,0,0,78.04357,49.85403,47.36133,0,0,77.6915,248.8359,28.18954,0,28.18954,373.0392,88.81867,0.1992973,141.1975,62.43486,81,326.8795
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,25.16181,25.16181,0,0,0,25.16181,319.1464,4.314925,0,0,80.30299,26.48611,25.16181,0,0,49.50196,274.2065,49.50196,0,49.50196,420.0009,100,0.198873,27.67799,64.24239,0,354.5095
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,89.52127,89.52127,20.82127,0,7.535781,89.52127,114.0567,29.78917,0,0,102.105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.198873,98.4734,81.68397,81,420.8632
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,17.03065,17.03065,0,0,0,17.03065,567.6363,78.74512,0,0,96.67212,17.92699,17.03065,0,0,0,318.7582,0,0,0,420.0009,100,0.198873,18.73371,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198873,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,6.256696,6.256696,0,0,0,6.256696,1520.899,88.57203,0,0,95.15802,6.585996,6.256696,0,0,0,318.7582,0,0,0,420.0009,100,0.198873,6.882366,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,117.4158,117.4158,64.32223,0,18.54152,117.4158,47.59833,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.198873,129.1574,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.7353955,0.7353955,0,0,0,0.7353955,3583.833,25.58125,0,0,26.35535,0.7741005,0.7353955,0,0,0,318.7582,0,0,0,420.0009,100,0.198873,0.808935,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,143.1553,143.1553,81,0,22.761,143.1553,11.42956,0,0,7.770882,16.36202,65.42668,62.15535,0,0,0,318.7582,0,49.06466,-49.06466,368.2821,87.68605,0.198873,157.4709,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,126.623,126.623,81,0,22.761,126.623,3.230799,0,0,0,4.090935,48.02422,45.62301,0,0,54.51629,269.6936,0,43.93329,-43.93329,321.9724,76.65994,0.198873,139.2853,3.272748,81,273.7845
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.331,225.7603,68.7,0,68.7,387.1469,92.17766,0.1989148,0,0,81,225.7603
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,66.59299,66.59299,81,0,22.761,66.59299,0,0,0,0,0,0,0,14.40702,13.68667,34.63105,287.5903,13.68667,0,13.68667,400.1313,95.26916,0.1989717,73.25228,0,81,287.5903
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,68.48227,68.48227,81,0,22.761,68.48227,0,0,0,0,0,0,0,12.51773,11.89184,20.94439,299.9083,11.89184,0,11.89184,411.4128,97.95525,0.199021,75.3305,0,81,299.9083
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,36.39431,36.39431,0,0,0,36.39431,0,0,7.105427E-15,0,0,38.3098,36.39431,0,0,9.052541,310.6109,0,38.3098,-38.3098,371.0308,88.34048,0.199021,40.03374,0,0,310.6109
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.61898,272.3011,0,0,0,371.0308,88.34048,0.199021,0,0,0,272.3011
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,133.2196,133.2196,81,0,22.761,133.2196,0,0,0,0,0,54.968,52.2196,0,0,51.61898,272.3011,0,54.968,-54.968,313.0894,74.54494,0.199021,146.5416,0,81,272.3011
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,27.55332,27.55332,81,0,22.761,27.55332,0,0,0,0,0,0,0,53.44668,50.77435,112.6945,217.3331,50.77435,0,50.77435,361.2582,86.01368,0.1992313,30.30865,0,81,217.3331
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,38.13393,38.13393,0,0,0,38.13393,0,0,7.105427E-15,0,0,40.14098,38.13393,0,0,61.9202,263.0301,0,40.14098,-40.14098,318.9459,75.93934,0.1992313,41.94733,0,0,263.0301
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,80.91477,80.91477,81,0,22.761,80.91477,0,0,0,0,0,0,0,0.08522882,0.08096738,106.5213,222.8891,0.08096738,0,0.08096738,319.0227,75.95763,0.1992316,89.00625,0,81,222.8891
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,83.71005,83.71005,81,0,22.761,83.71005,0,0,0,0,0,2.852686,2.710052,0,0,106.4403,222.9619,0,2.852686,-2.852686,316.0157,75.24168,0.1992316,92.08105,0,81,222.9619
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,45.7499,45.7499,81,0,22.761,45.7499,0,0,0,0,0,0,0,35.2501,33.4876,109.61,220.1093,33.4876,0,33.4876,347.7848,82.80574,0.1993698,50.32489,0,81,220.1093
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,51.03012,51.03012,0,0,0,51.03012,0,0,7.105427E-15,0,0,53.71592,51.03012,0,0,76.12238,250.2481,0,53.71592,-53.71592,291.1633,69.32445,0.1993698,56.13313,0,0,250.2481
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,30.56571,30.56571,0,0,0,30.56571,79.12228,0,0,0,24.18428,32.17443,30.56571,0,0,135.8067,196.5322,0,7.990145,-7.990145,282.7409,67.31913,0.1993698,33.62228,19.34743,0,220.7165
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,76.12971,76.12971,81,0,22.761,76.12971,69.97974,0,0,0,53.27537,0,0,4.870295,4.62678,144.6847,188.542,57.90215,0,57.90215,337.6717,80.39787,0.1995423,83.74268,42.6203,81,241.8174
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,23.92245,23.92245,0,0,0,23.92245,346.6917,0,0,0,82.93716,25.18153,23.92245,0,0,86.78252,240.654,57.75563,0,57.75563,392.4635,93.4435,0.1990529,26.3147,66.34972,0,323.5911
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,62.25607,62.25607,0,0,0,62.25607,153.7459,1.156561,0,0,95.71615,65.53271,62.25607,0,0,29.02689,292.634,29.02689,0,29.02689,420.0009,100,0.1988078,68.48167,76.57292,0,388.3502
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,112.0997,112.0997,43.3997,0,13.24812,112.0997,111.9212,53.1475,0,0,125.4633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988078,123.3097,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,86.84377,86.84377,20.25,0,7.39125,86.84377,141.0335,52.38007,0,0,122.4788,70.0987,66.59377,0,0,0,318.7582,0,0,0,420.0009,100,0.1988078,95.52814,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,66.16845,66.16845,20.25,0,7.39125,66.16845,154.781,54.081,0,0,102.4162,48.33521,45.91845,0,0,0,318.7582,0,0,0,420.0009,100,0.1988078,72.78529,81.93297,81,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,71.43542,71.43542,20.25,0,7.39125,71.43542,111.0574,25.45492,0,0,79.33431,53.8794,51.18543,0,0,0,318.7582,0,0,0,420.0009,100,0.1988078,78.57897,63.46745,81,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,70.09724,70.09724,40.44028,0,12.49939,70.09724,44.53507,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1988078,77.10697,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,90.09544,90.09544,51.94967,0,15.41127,90.09544,44.56768,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1988078,99.10498,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,33.51358,33.51358,0,0,0,33.51358,51.18744,0,7.105427E-15,0,17.15474,35.27745,33.51358,0,0,0,318.7582,0,18.12271,-18.12271,400.8978,95.45168,0.1988078,36.86493,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,104.9631,104.9631,81,0,22.761,104.9631,3.132445,0,0,0,3.287912,25.22436,23.96314,0,0,20.13634,300.6355,0,21.93644,-21.93644,377.7748,89.9462,0.1988078,115.4594,2.63033,81,303.9234
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,69.61581,69.61581,81,0,22.761,69.61581,0,0,0,0,0,0,0,11.38418,10.81497,44.51017,278.6991,10.81497,0,10.81497,388.0348,92.38905,0.1988523,76.5774,0,81,278.6991
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,85.09892,85.09892,81,0,22.761,85.09892,0,0,0,0,0,4.31465,4.098917,0,0,33.69519,288.4326,0,4.31465,-4.31465,383.4867,91.30618,0.1988523,93.60881,0,81,288.4326
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,91.41532,91.41532,81,0,22.761,91.41532,0,0,0,0,0,10.96349,10.41532,0,0,38.48925,284.1179,0,10.96349,-10.96349,371.9302,88.55463,0.1988523,100.5569,0,81,284.1179
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.673511,7.673511,0,0,0,7.673511,0,0,8.881784E-16,0,0,8.077379,7.673511,0,0,50.67091,273.1544,0,8.077379,-8.077379,363.4159,86.52742,0.1988523,8.440862,0,0,273.1544
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,19.1341,19.1341,0,0,0,19.1341,0,0,0,0,0,20.14116,19.1341,0,0,59.64577,265.077,0,20.14116,-20.14116,342.1852,81.47251,0.1988523,21.04751,0,0,265.077
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.59409,6.59409,0,0,0,6.59409,0,0,8.881784E-16,0,0,6.941147,6.59409,0,0,82.02484,244.9359,0,6.941147,-6.941147,334.8686,79.73047,0.1988523,7.253499,0,0,244.9359
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,122.5805,122.5805,81,0,22.761,122.5805,0,0,1.421085E-14,0,0,43.769,41.58055,0,0,89.73723,237.9947,0,43.769,-43.769,288.7321,68.74559,0.1988523,134.8386,0,81,237.9947
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,91.44157,91.44157,81,0,22.761,91.44157,0,0,0,0,0,10.99113,10.44157,0,0,138.3694,194.2257,0,10.99113,-10.99113,277.1464,65.98711,0.1988523,100.5857,0,81,194.2257
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,24.55523,24.55523,81,0,22.761,24.55523,0,0,0,0,0,0,0,56.44477,53.62254,150.5818,183.2346,53.62254,0,53.62254,328.0172,78.09917,0.1990725,27.01075,0,81,183.2346
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,70.6805,70.6805,81,0,22.761,70.6805,0,0,0,0,0,0,0,10.3195,9.803528,96.95927,231.4949,9.803528,0,9.803528,337.3176,80.31356,0.1991126,77.74855,0,81,231.4949
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,102.3589,102.3589,81,0,22.761,102.3589,0,0,0,0,0,22.48306,21.3589,0,0,87.15575,240.3181,0,22.48306,-22.48306,313.6184,74.67091,0.1991126,112.5948,0,81,240.3181
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,22.32315,22.32315,81,0,22.761,22.32315,0,0,0,0,0,0,0,58.67685,55.74301,112.1369,217.835,55.74301,0,55.74301,366.5009,87.26194,0.1993402,24.55546,0,81,217.835
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,56.39391,268.0037,23.63072,0,23.63072,388.9189,92.59956,0.1991417,0,18.90458,0,291.6344
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,50.11665,50.11665,0,0,0,50.11665,103.5838,0,0,0,51.91275,52.75436,50.11665,0,0,32.76319,289.2714,0,0.8416172,-0.8416172,388.0318,92.38834,0.1991417,55.12831,41.5302,0,341.1841
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,51.51134,0,0,85.20966,0,0,0,0,33.69832,288.4297,33.69832,0,33.69832,420.0009,100,0.1988593,0,68.16772,0,373.6394
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988593,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988593,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988593,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,179.2928,149.7,81,0,22.761,149.7,76.47768,42.1713,29.59278,47.52205,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988593,197.222,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,44.66479,44.66479,0,0,0,44.66479,222.2335,52.24454,0,0,99.26012,47.01557,44.66479,0,0,0,318.7582,0,0,0,420.0009,100,0.1988593,49.13127,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,31.90988,31.90988,0,0,0,31.90988,257.016,48.42416,0,0,82.0135,33.58935,31.90988,0,0,0,318.7582,0,0,0,420.0009,100,0.1988593,35.10087,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,76.48164,76.48164,25.35228,0,8.682126,76.48164,70.37033,0,1.421085E-14,0,53.82038,53.82038,51.12936,0,0,0,318.7582,0,0,0,420.0009,100,0.1988593,84.1298,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,38.02964,38.02964,0,0,0,38.02964,61.27541,0,0,0,23.30282,40.0312,38.02964,0,0,0,318.7582,0,16.72838,-16.72838,402.3676,95.80161,0.1988593,41.8326,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,6.122289,6.122289,0,0,0,6.122289,63.59817,0,8.881784E-16,0,3.893663,6.444514,6.122289,0,0,18.58709,302.0298,0,2.550851,-2.550851,399.6787,95.16142,0.1988593,6.734518,3.114931,0,305.9235
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,148.1405,148.1405,81,0,22.761,148.1405,0,0,2.842171E-14,13.25459,0,70.67425,67.14053,0,0,21.42137,299.479,0,70.67425,-70.67425,325.1815,77.42403,0.1988593,162.9546,0,81,299.479
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,114.2345,114.2345,81,0,22.761,114.2345,0,0,0,0,0,34.9837,33.23452,0,0,99.94831,228.8047,0,34.9837,-34.9837,288.3055,68.64403,0.1988593,125.658,0,81,228.8047
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,14.06464,14.06464,81,0,22.761,14.06464,0,0,0,0,0,0,0,66.93536,63.58859,138.8191,193.821,63.58859,0,63.58859,348.6309,83.00719,0.1990453,15.47111,0,81,193.821
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,67.77895,67.77895,81,0,22.761,67.77895,0,0,0,0,0,0,0,13.22106,12.56,75.2305,251.0508,12.56,0,12.56,360.5464,85.84421,0.1990964,74.55684,0,81,251.0508
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,43.87583,43.87583,0,0,0,43.87583,0,0,7.105427E-15,0,0,46.18508,43.87583,0,0,62.67049,262.3548,0,46.18508,-46.18508,311.863,74.25295,0.1990964,48.26341,0,0,262.3548
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,37.53757,37.53757,0,0,0,37.53757,0,0,7.105427E-15,0,0,39.51324,37.53757,0,0,113.9873,216.1697,0,39.51324,-39.51324,270.2124,64.33617,0.1990964,41.29134,0,0,216.1697
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,13.23458,13.23458,0,0,0,13.23458,0,0,1.776357E-15,0,0,13.93114,13.23458,0,0,157.8909,176.6565,0,13.93114,-13.93114,255.5277,60.83981,0.1990964,14.55804,0,0,176.6565
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,50.34826,50.34826,0,0,0,50.34826,0,0,7.105427E-15,0,0,52.99816,50.34826,0,0,173.3699,162.7253,0,52.99816,-52.99816,199.6628,47.53865,0.1990964,55.38308,0,0,162.7253
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,48.94971,48.94971,0,0,0,48.94971,0,0,0,0,0,51.52602,48.94971,0,0,232.2567,109.7272,0,51.52602,-51.52602,145.3496,34.60697,0.1990964,53.84468,0,0,109.7272
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,22.62022,22.62022,0,0,0,22.62022,0,0,0,0,0,23.81076,22.62022,0,0,289.5079,58.20115,0,23.81076,-23.81076,120.2508,28.63109,0.1990964,24.88224,0,0,58.20115
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,71.46073,71.46073,81,0,22.761,71.46073,0,0,0,0,0,0,0,9.539268,9.062305,315.9643,34.39039,9.062305,0,9.062305,128.8481,30.67805,0.1991331,78.6068,0,81,34.39039
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.87495,30.87495,81,0,22.761,30.87495,0,0,0,0,0,0,0,50.12505,47.61879,306.9019,42.54646,47.61879,0,47.61879,174.0232,41.43402,0.199326,33.96245,0,81,42.54646
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,27.80461,27.80461,81,0,22.761,27.80461,75.75031,0,0,0,21.06208,0,0,53.1954,50.53563,259.2832,85.40337,71.5977,0,71.5977,241.9468,57.60626,0.1994431,30.58507,16.84966,81,106.4655
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,71.98124,71.98124,81,0,22.761,71.98124,76.71163,0,0,0,55.21798,0,0,9.018761,8.567822,187.6855,149.8413,63.7858,0,63.7858,302.4593,72.01398,0.1996243,79.17937,44.17439,81,205.0593
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,42.03203,42.03203,81,0,22.761,42.03203,187.0867,0,0,0,78.63632,0,0,38.96797,37.01957,123.8997,207.2485,115.6559,0,115.6559,412.1801,98.13792,0.1993754,46.23523,62.90906,81,285.8849
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,83.9209,83.9209,20.25,0,7.39125,83.9209,124.3906,29.12394,0,0,104.3897,67.022,63.6709,0,0,8.243766,311.3388,8.243766,0,8.243766,420.0009,100,0.1993074,92.31299,83.51176,81,415.7285
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,48.86777,48.86777,0,0,0,48.86777,223.2834,57.67389,0,0,109.1136,51.43976,48.86777,0,0,0,318.7582,0,0,0,420.0009,100,0.1993074,53.75455,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,163.9623,149.7,81,0,22.761,149.7,68.30825,29.94166,14.26232,30.65856,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993074,180.3586,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,23.78145,23.78145,0,0,0,23.78145,510.3355,96.33208,0,0,121.3652,25.03311,23.78145,0,0,0,318.7582,0,0,0,420.0009,100,0.1993074,26.1596,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,83.18562,83.18562,20.25,0,7.39125,83.18562,131.9923,43.55058,0,0,109.7986,66.24802,62.93562,0,0,0,318.7582,0,0,0,420.0009,100,0.1993074,91.50417,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,102.5622,102.5622,33.86219,0,10.83514,102.5622,76.70081,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993074,112.8184,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,89.32654,89.32654,33.45187,0,10.73132,89.32654,65.84319,0,1.421085E-14,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1993074,98.25919,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,115.7777,115.7777,81,0,22.761,115.7777,31.03949,0,0,0,35.9368,36.60809,34.77769,0,0,0,318.7582,0,0.6712949,-0.6712949,419.2932,99.83152,0.1993074,127.3555,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,87.31585,87.31585,81,0,22.761,87.31585,5.171917,0,0,0,4.515903,6.648262,6.315848,0,0,0.7458832,318.0869,0,2.132358,-2.132358,417.0455,99.29636,0.1993074,96.04743,3.612723,81,322.6028
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,228.7895,149.7,81,0,22.761,149.7,0,0,79.08954,101.9685,0,72.31579,68.7,0,0,3.11517,315.9546,0,72.31579,-72.31579,340.818,81.14698,0.1993074,251.6685,0,81,315.9546
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,177.557,149.7,81,0,22.761,149.7,0,0,27.85702,45.61273,0,72.31579,68.7,0,0,83.46605,243.6388,0,72.31579,-72.31579,264.5905,62.9976,0.1993074,195.3127,0,81,243.6388
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,97.70959,97.70959,81,0,22.761,97.70959,0,0,0,0,0,17.58904,16.70959,0,0,163.8169,171.323,0,17.58904,-17.58904,246.05,58.58321,0.1993074,107.4805,0,81,171.323
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,83.25926,83.25926,81,0,22.761,83.25926,0,0,0,0,0,2.37817,2.259262,0,0,183.3603,153.7339,0,2.37817,-2.37817,243.5432,57.98635,0.1993074,91.58519,0,81,153.7339
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,49.46548,49.46548,81,0,22.761,49.46548,0,0,0,0,0,0,0,31.53452,29.9578,186.0027,151.3558,29.9578,0,29.9578,271.9636,64.75312,0.199427,54.41202,0,81,151.3558
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,85.2981,85.2981,81,0,22.761,85.2981,0,0,0,0,0,4.524317,4.298101,0,0,156.0449,178.3178,0,4.524317,-4.524317,267.1946,63.61763,0.199427,93.82791,0,81,178.3178
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.09405,29.09405,81,0,22.761,29.09405,0,0,0,0,0,0,0,51.90595,49.31065,161.0719,173.7935,49.31065,0,49.31065,313.9748,74.75575,0.1996233,32.00346,0,81,173.7935
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,55.2878,55.2878,81,0,22.761,55.2878,0,0,0,0,0,0,0,25.7122,24.42659,111.7613,218.1731,24.42659,0,24.42659,337.1479,80.27314,0.1997203,60.81659,0,81,218.1731
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,68.4659,68.4659,81,0,22.761,68.4659,0,0,0,0,0,0,0,12.53411,11.9074,87.33469,240.157,11.9074,0,11.9074,348.4442,82.96275,0.1997675,75.31248,0,81,240.157
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,17.84541,17.84541,0,0,0,17.84541,0,0,3.552714E-15,0,0,18.78464,17.84541,0,0,75.4273,250.8737,0,18.78464,-18.78464,328.6435,78.24829,0.1997675,19.62995,0,0,250.8737
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,45.75534,45.75534,0,0,0,45.75534,0,0,0,0,0,48.16351,45.75534,0,0,96.29912,232.089,0,48.16351,-48.16351,277.8747,66.16051,0.1997675,50.33087,0,0,232.089
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.923804,7.923804,0,0,0,7.923804,0,0,8.881784E-16,0,0,8.340847,7.923804,0,0,149.8141,183.9255,0,8.340847,-8.340847,269.0826,64.06717,0.1997675,8.716185,0,0,183.9255
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,37.74278,37.74278,0,0,0,37.74278,44.29434,0,0,0,16.71791,39.72924,37.74278,0,0,159.0817,175.5847,0,23.01133,-23.01133,244.8266,58.29193,0.1997675,41.51706,13.37433,0,192.3026
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,81.99206,81.99206,81,0,22.761,81.99206,56.29986,0,0,0,46.16142,1.044269,0.9920554,0,0,184.6499,152.5733,45.11715,0,45.11715,287.6285,68.48283,0.1998923,90.19126,36.92913,81,198.7347
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,94.11402,94.11402,81,0,22.761,94.11402,67.40138,0,0,0,63.43415,13.80424,13.11402,0,0,139.5327,193.1788,49.62991,0,49.62991,334.7115,79.69306,0.2000291,103.5254,50.74732,81,256.6129
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,18.22244,18.22244,34.37608,0,10.96515,18.22244,409.1487,0,0,0,74.55686,0,0,16.15364,15.34596,89.90282,237.8457,89.90282,0,89.90282,420.0009,100,0.1994562,20.04468,59.64549,81,312.4026
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,47.15797,47.15797,0,0,0,47.15797,157.1966,24.49078,0,0,74.13074,49.63997,47.15797,0,0,0,318.7582,0,0,0,420.0009,100,0.1994562,51.87376,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,93.42686,93.42686,63.37539,0,18.30198,93.42686,33.8587,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.1994562,102.7695,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994562,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,45.46012,45.46012,0,0,0,45.46012,133.9771,13.05337,0,0,60.90614,47.85276,45.46012,0,0,0,318.7582,0,0,0,420.0009,100,0.1994562,50.00613,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,12.46348,12.46348,0,0,0,12.46348,480.1577,46.72488,0,0,59.84433,13.11945,12.46348,0,0,0,318.7582,0,0,0,420.0009,100,0.1994562,13.70982,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994562,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,32.74308,32.74308,0,0,0,32.74308,60.53804,0,0,0,19.82202,34.4664,32.74308,0,0,0,318.7582,0,14.64438,-14.64438,404.5643,96.32465,0.1994562,36.01738,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,90.34978,90.34978,81,0,22.761,90.34978,5.96015,0,0,0,5.384983,9.841869,9.349776,0,0,16.27153,304.1138,0,4.456887,-4.456887,399.8663,95.20608,0.1994562,99.38475,4.307986,81,309.4988
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,46.70897,46.70897,0,0,0,46.70897,0,0,7.105427E-15,0,0,49.16733,46.70897,0,0,21.22363,299.657,0,49.16733,-49.16733,348.0394,82.86636,0.1994562,51.37986,0,0,299.657
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,19.43495,19.43495,0,0,0,19.43495,0,0,3.552714E-15,0,0,20.45784,19.43495,0,0,75.854,250.4896,0,20.45784,-20.45784,326.475,77.73198,0.1994562,21.37844,0,0,250.4896
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,183.1719,149.7,81,0,22.761,149.7,0,0,33.47187,51.78905,0,72.31579,68.7,0,0,98.58493,230.0318,0,72.31579,-72.31579,250.2474,59.5826,0.1994562,201.4891,0,81,230.0318
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,178.9358,157.716,68.7,0,68.7,315.422,75.10032,0.1994942,0,0,81,157.716
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,63.09524,63.09524,81,0,22.761,63.09524,0,0,0,0,0,0,0,17.90476,17.00952,110.2358,219.546,17.00952,0,17.00952,331.5586,78.94237,0.1995611,69.40476,0,81,219.546
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.22629,234.8546,68.7,0,68.7,396.7332,94.46009,0.1995987,0,0,81,234.8546
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,14.36127,14.36127,0,0,0,14.36127,0,0,1.776357E-15,0,0,15.11713,14.36127,0,0,24.52629,296.6846,0,15.11713,-15.11713,380.7983,90.66608,0.1995987,15.7974,0,0,296.6846
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,61.72876,61.72876,0,0,0,61.72876,0,0,1.421085E-14,0,0,64.97764,61.72876,0,0,41.32309,281.5674,0,64.97764,-64.97764,312.3059,74.35839,0.1995987,67.90163,0,0,281.5674
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,89.70978,89.70978,81,0,22.761,89.70978,0,0,0,0,0,9.168188,8.709779,0,0,113.5205,216.5898,0,9.168188,-9.168188,302.6418,72.05741,0.1995987,98.68076,0,81,216.5898
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,19.02827,19.02827,81,0,22.761,19.02827,0,0,0,0,0,0,0,61.97173,58.87314,123.7074,207.4216,58.87314,0,58.87314,358.4937,85.35548,0.1998146,20.9311,0,81,207.4216
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,52.95512,52.95512,0,0,0,52.95512,0,0,7.105427E-15,0,0,55.74224,52.95512,0,0,64.83421,260.4074,0,55.74224,-55.74224,299.7362,71.36563,0.1998146,58.25064,0,0,260.4074
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.466047,5.466047,0,0,0,5.466047,0,0,0,0,0,5.753734,5.466047,0,0,126.77,204.6652,0,5.753734,-5.753734,293.6713,69.92159,0.1998146,6.012652,0,0,204.6652
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,133.1631,198.9115,10.87635,0,10.87635,303.9895,72.3783,0.1997266,0,8.701081,0,209.7878
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,50.23895,50.23895,0,0,0,50.23895,18.42695,0,7.105427E-15,0,9.257504,52.8831,50.23895,0,0,122.2867,208.7002,0,43.6256,-43.6256,258.0041,61.42942,0.1997266,55.26284,7.406003,0,217.9577
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,170.7596,165.0746,23.18074,0,23.18074,279.9952,66.6654,0.1995392,0,18.54459,0,188.2553
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,155.0961,149.7,81,0,22.761,149.7,31.77363,0,5.396106,20.90572,47.56512,72.31579,68.7,0,0,147.5789,185.9373,0,24.75066,-24.75066,253.9058,60.45363,0.1995392,170.6057,38.0521,81,233.5024
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,151.1623,149.7,81,0,22.761,149.7,33.00538,0,1.462283,16.57851,49.40905,72.31579,68.7,0,0,175.0796,161.1866,0,22.90674,-22.90674,229.7599,54.70464,0.1995392,166.2785,39.52724,81,210.5956
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,106.4309,106.4309,81,0,22.761,106.4309,40.75147,0,0,0,43.37217,26.76938,25.43091,0,0,200.5315,138.2798,16.60278,0,16.60278,245.5107,58.45481,0.1995845,117.074,34.69773,81,181.652
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,186.8462,149.7,81,0,22.761,149.7,49.76756,0,37.14621,55.83083,74.50203,72.31579,68.7,0,0,183.9287,153.2224,2.186241,0,2.186241,247.5848,58.94864,0.1995669,205.5308,59.60162,81,227.7244
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,37.95837,37.95837,81,0,22.761,37.95837,116.336,0,0,0,44.15926,0,0,43.04163,40.88955,181.7425,155.19,85.04881,0,85.04881,328.2691,78.15916,0.1995711,41.75421,35.32741,81,199.3492
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,74.37895,74.37895,81,0,22.761,74.37895,42.54598,0,0,0,31.64525,0,0,6.621049,6.289997,96.6937,231.7339,37.93525,0,37.93525,364.2577,86.72784,0.1996814,81.81685,25.3162,81,263.3792
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,24.1557,24.1557,0,0,0,24.1557,37.52408,0,3.552714E-15,0,9.064202,25.42705,24.1557,0,0,58.75845,265.8756,0,16.36285,-16.36285,347.0097,82.6212,0.1996814,26.57127,7.251362,0,274.9398
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,95.5663,95.5663,81,0,22.761,95.5663,10.67476,0,0,0,10.20148,15.33295,14.5663,0,0,76.93938,249.5128,0,5.131471,-5.131471,341.6007,81.33334,0.1996814,105.1229,8.161182,81,259.7143
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,55.43268,55.43268,0,0,0,55.43268,9.268319,0,7.105427E-15,0,5.137678,58.35019,55.43268,0,0,82.64102,244.3813,0,53.21251,-53.21251,285.5098,67.97838,0.1996814,60.97595,4.110142,0,249.519
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,27.53175,27.53175,0,0,0,27.53175,0,0,3.552714E-15,0,0,28.98079,27.53175,0,0,141.766,191.1688,0,28.98079,-28.98079,254.9613,60.70496,0.1996814,30.28493,0,0,191.1688
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,77.31548,77.31548,81,0,22.761,77.31548,0,0,0,0,0,0,0,3.684514,3.500288,173.9669,162.188,3.500288,0,3.500288,258.282,61.49559,0.199695,85.04704,0,81,162.188
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,55.46244,55.46244,81,0,22.761,55.46244,0,0,0,0,0,0,0,25.53756,24.26068,170.4666,165.3383,24.26068,0,24.26068,281.2977,66.97551,0.1997888,61.00869,0,81,165.3383
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,67.59071,67.59071,81,0,22.761,67.59071,0,0,0,0,0,0,0,13.40929,12.73883,146.2059,187.1729,12.73883,0,12.73883,293.3828,69.85291,0.199838,74.34978,0,81,187.1729
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,134.5808,134.5808,81,0,22.761,134.5808,0,0,0,0,0,56.40083,53.58079,0,0,133.4671,198.6378,0,56.40083,-56.40083,233.9311,55.69777,0.199838,148.0389,0,81,198.6378
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,52.15842,52.15842,81,0,22.761,52.15842,0,0,0,0,0,0,0,28.84158,27.3995,196.1347,142.237,27.3995,0,27.3995,259.9246,61.88668,0.1999437,57.37426,0,81,142.237
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,32.89235,32.89235,81,0,22.761,32.89235,0,0,0,0,0,0,0,48.10765,45.70227,168.7352,166.8965,45.70227,0,45.70227,303.2816,72.20975,0.2001194,36.18158,0,81,166.8965
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.19262,41.19262,81,0,22.761,41.19262,0,0,0,0,0,0,0,39.80738,37.81701,123.0329,208.0286,37.81701,0,37.81701,339.1579,80.75172,0.2002643,45.31189,0,81,208.0286
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.21593,242.0639,0,0,0,339.1579,80.75172,0.2002643,0,0,0,242.0639
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,5.176017,5.176017,0,0,0,5.176017,0,0,8.881784E-16,0,0,5.448439,5.176017,0,0,85.21593,242.0639,0,5.448439,-5.448439,333.4148,79.38431,0.2002643,5.693619,0,0,242.0639
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.26975,236.6154,0,0,0,333.4148,79.38431,0.2002643,0,0,0,236.6154
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,46.05888,46.05888,0,0,0,46.05888,0,0,7.105427E-15,0,0,48.48304,46.05888,0,0,91.26975,236.6154,0,48.48304,-48.48304,282.3091,67.21633,0.2002643,50.66477,0,0,236.6154
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,7.298998,7.298998,0,0,0,7.298998,200.2444,0,0,0,14.61584,7.683156,7.298998,0,0,145.1398,188.1324,6.93268,0,6.93268,288.886,68.78226,0.2002088,8.028897,11.69267,0,202.7482
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,138.2071,194.3718,27.78436,0,27.78436,315.2446,75.05809,0.1999865,0,22.22748,0,222.1562
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.875831,8.875831,0,0,0,8.875831,390.5586,0,0,0,34.66532,9.342979,8.875831,0,0,110.4228,219.3777,25.32234,0,25.32234,339.2675,80.77782,0.1997844,9.763413,27.73226,0,254.0431
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,63.80276,63.80276,81,0,22.761,63.80276,96.47243,0,0,0,61.55207,0,0,17.19724,16.33738,85.10042,242.1678,77.88945,0,77.88945,413.1599,98.37121,0.1998448,70.18304,49.24165,81,303.7199
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,96.69682,96.69682,28.82973,0,9.561922,96.69682,81.33671,9.769963E-15,0,0,78.65001,71.43904,67.86709,0,0,7.210969,312.2683,7.210969,0,7.210969,420.0009,100,0.1997968,106.3665,62.92001,81,390.9184
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,49.18024,49.18024,0,0,0,49.18024,168.436,31.06856,0,0,82.83723,51.76868,49.18024,0,0,0,318.7582,0,0,0,420.0009,100,0.1997968,54.09827,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997968,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,111.1313,111.1313,72.84752,0,20.69842,111.1313,36.26227,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1997968,122.2445,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,158.6041,149.7,81,0,22.761,149.7,23.46214,0,8.904076,24.76448,35.12282,72.31579,68.7,0,0,0,318.7582,0,37.19297,-37.19297,380.796,90.66553,0.1997968,174.4645,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,148.9483,148.9483,81,0,22.761,148.9483,34.65218,1.421085E-14,0,14.14316,51.61384,71.52455,67.94833,0,0,41.32552,281.5652,0,19.91071,-19.91071,359.8083,85.66846,0.1997968,163.8432,41.29107,81,333.1791
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,63.44854,261.6545,15.34126,0,15.34126,374.3623,89.1337,0.1996749,0,12.27301,0,276.9958
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,48.10727,275.4617,4.980995,0,4.980995,379.0877,90.25879,0.1996354,0,3.984796,0,280.4427
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,67.08692,67.08692,81,0,22.761,67.08692,0,0,0,0,0,0,0,13.91308,13.21743,43.12627,279.9446,13.21743,0,13.21743,391.6268,93.24429,0.1996859,73.79561,0,81,279.9446
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,117.5278,117.5278,81,0,22.761,117.5278,0,0,0,0,0,38.45031,36.52779,0,0,29.90885,291.8403,0,38.45031,-38.45031,351.0966,83.59427,0.1996859,129.2806,0,81,291.8403
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,119.0682,119.0682,81,0,22.761,119.0682,0,0,1.421085E-14,0,0,40.07182,38.06823,0,0,72.63142,253.39,0,40.07182,-40.07182,308.8572,73.53728,0.1996859,130.9751,0,81,253.39
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.73343,37.73343,81,0,22.761,37.73343,0,0,0,0,0,0,0,43.26657,41.10324,117.1557,213.3181,41.10324,0,41.10324,347.8512,82.82154,0.1998428,41.50677,0,81,213.3181
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.05242,250.3111,0,0,0,347.8512,82.82154,0.1998428,0,0,0,250.3111
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,92.90872,92.90872,81,0,22.761,92.90872,0,0,0,0,0,12.53549,11.90872,0,0,76.05242,250.3111,0,12.53549,-12.53549,334.6376,79.67546,0.1998428,102.1996,0,81,250.3111
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,93.76919,93.76919,81,0,22.761,93.76919,0,0,0,0,0,13.44125,12.76919,0,0,89.98075,237.7756,0,13.44125,-13.44125,320.4693,76.30206,0.1998428,103.1461,0,81,237.7756
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.9155,224.3343,68.7,0,68.7,385.6438,91.81978,0.1998787,0,0,81,224.3343
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,46.41251,46.41251,0,0,0,46.41251,0,0,0,0,0,48.85527,46.41251,0,0,36.21547,286.1643,0,48.85527,-48.85527,334.1458,79.55838,0.1998787,51.05376,0,0,286.1643
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,103.7455,103.7455,81,0,22.761,103.7455,0,0,0,0,0,23.94263,22.7455,0,0,90.49911,237.309,0,23.94263,-23.94263,308.9081,73.5494,0.1998787,114.12,0,81,237.309
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,17.2615,17.2615,81,0,22.761,17.2615,0,0,0,0,0,0,0,63.7385,60.55157,117.102,213.3664,60.55157,0,60.55157,366.3524,87.22658,0.2000749,18.98765,0,81,213.3664
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,40.72783,40.72783,0,0,0,40.72783,0,0,7.105427E-15,0,0,42.8714,40.72783,0,0,56.55046,267.8628,0,42.8714,-42.8714,321.162,76.46698,0.2000749,44.80061,0,0,267.8628
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,132.2949,132.2949,81,0,22.761,132.2949,14.18046,0,0,0,18.76003,53.99466,51.29493,0,0,104.1853,224.9914,0,35.23463,-35.23463,284.0214,67.624,0.2000749,145.5244,15.00802,81,243.7514
