Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,18.54287,18.54287,81,0,22.761,18.54287,234.6259,0,0,0,43.50637,0,0,62.45713,59.33428,143.3349,189.7568,102.8406,0,102.8406,381.5846,90.85329,0.1999375,20.39715,34.8051,81,233.2632
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,192.5076,149.7,81,0,22.761,149.7,57.32812,0,42.80759,62.05835,85.82021,72.31579,68.7,0,0,40.49429,282.3134,13.50441,0,13.50441,394.396,93.90362,0.1998314,211.7583,68.65616,81,368.1336
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,39.75843,39.75843,0,0,0,39.75843,223.0909,19.85658,0,0,88.69743,41.85098,39.75843,0,0,26.98987,294.4673,26.98987,0,26.98987,420.0009,100,0.1996198,43.73428,70.95795,0,383.1648
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,131.5495,131.5495,81,0,22.761,131.5495,24.68158,0,0,0,32.46849,53.20996,50.54947,0,0,0,318.7582,0,20.74147,-20.74147,398.1374,94.79443,0.1996198,144.7044,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,97.21532,97.21532,46.28259,0,13.97749,97.21532,78.85535,0,0,0,76.65948,53.6134,50.93273,0,0,23.04608,298.0168,23.04608,0,23.04608,420.0009,100,0.1996353,106.9368,61.32758,81,374.6762
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,75.37844,75.37844,20.25,0,7.39125,75.37844,133.2277,42.39502,0,0,100.4249,58.02993,55.12844,0,0,0,318.7582,0,0,0,420.0009,100,0.1996353,82.91628,80.33996,81,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,30.85548,30.85548,0,0,0,30.85548,247.7716,43.97166,0,0,76.45111,32.47945,30.85548,0,0,0,318.7582,0,0,0,420.0009,100,0.1996353,33.94103,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,83.44407,83.44407,23.62405,0,8.244885,83.44407,75.46185,0,1.421085E-14,0,62.96843,62.96843,59.82001,0,0,0,318.7582,0,0,0,420.0009,100,0.1996353,91.78848,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,73.34129,73.34129,49.45739,0,14.78072,73.34129,34.27938,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1996353,80.67542,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,132.4908,132.4908,81,0,22.761,132.4908,16.59093,7.105427E-15,0,0,21.98146,54.20086,51.49081,0,0,0,318.7582,0,32.2194,-32.2194,386.0386,91.91377,0.1996353,145.7399,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,109.677,109.677,81,0,22.761,109.677,3.551682,3.552714E-15,0,0,3.895378,30.18633,28.67701,0,0,35.79933,286.5388,0,26.29095,-26.29095,358.3255,85.31543,0.1996353,120.6447,3.116303,81,290.4342
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,88.77999,88.77999,81,0,22.761,88.77999,0,0,0,0,0,8.189467,7.779994,0,0,65.0115,260.2479,0,8.189467,-8.189467,349.6931,83.26009,0.1996353,97.658,0,81,260.2479
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,165.3271,149.7,81,0,22.761,149.7,0,0,15.62706,32.15977,0,72.31579,68.7,0,0,74.11091,252.0584,0,72.31579,-72.31579,273.4655,65.11071,0.1996353,181.8598,0,81,252.0584
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,77.77482,77.77482,81,0,22.761,77.77482,0,0,0,0,0,0,0,3.22518,3.063921,154.4618,179.7426,3.063921,0,3.063921,276.3722,65.80278,0.1996468,85.5523,0,81,179.7426
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,22.08392,22.08392,81,0,22.761,22.08392,0,0,0,0,0,0,0,58.91608,55.97028,151.3979,182.5002,55.97028,0,55.97028,329.4703,78.44515,0.1998575,24.29231,0,81,182.5002
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,82.15784,82.15784,81,0,22.761,82.15784,0,0,0,0,0,1.21878,1.157841,0,0,95.42758,232.8734,0,1.21878,-1.21878,328.1856,78.13927,0.1998575,90.37363,0,81,232.8734
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.78178,231.6546,68.7,0,68.7,393.3601,93.65698,0.1998929,0,0,81,231.6546
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,44.70222,44.70222,0,0,0,44.70222,0,0,7.105427E-15,0,0,47.05497,44.70222,0,0,28.08179,293.4846,0,47.05497,-47.05497,343.7598,81.84741,0.1998929,49.17244,0,0,293.4846
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.36508,246.4297,0,0,0,343.7598,81.84741,0.1998929,0,0,0,246.4297
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,47.59573,47.59573,0,0,0,47.59573,0,0,0,0,0,50.10077,47.59573,0,0,80.36508,246.4297,0,50.10077,-50.10077,290.949,69.27343,0.1998929,52.35531,0,0,246.4297
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.0326,196.3289,0,0,0,290.949,69.27343,0.1998929,0,0,0,196.3289
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03909895,0.03909895,0,0,0,0.03909895,0,0,6.938894E-18,0,0,0.04115679,0.03909895,0,0,136.0326,196.3289,0,0.04115679,-0.04115679,290.9056,69.2631,0.1998929,0.04300884,0,0,196.3289
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,23.63868,23.63868,0,0,0,23.63868,0,0,3.552714E-15,0,0,24.88282,23.63868,0,0,136.0783,196.2877,0,24.88282,-24.88282,264.6768,63.01816,0.1998929,26.00255,0,0,196.2877
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,21.09715,21.09715,0,0,0,21.09715,29.65819,0,3.552714E-15,0,6.257032,22.20753,21.09715,0,0,163.7259,171.4049,0,15.95049,-15.95049,247.8635,59.015,0.1998929,23.20687,5.005626,0,177.6619
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,181.4487,155.4544,31.34589,0,31.34589,277.6008,66.0953,0.1996488,0,25.07671,0,186.8003
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,150.1028,183.6657,48.16969,0,48.16969,323.2986,76.97571,0.1992749,0,38.53576,0,231.8354
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,29.01197,29.01197,0,0,0,29.01197,217.5203,0,0,0,63.10692,30.53891,29.01197,0,0,101.9331,227.0184,32.56801,0,32.56801,354.1953,84.33205,0.1990228,31.91317,50.48554,0,290.1254
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,36.11587,36.11587,0,0,0,36.11587,167.874,0,0,0,60.62915,38.0167,36.11587,0,0,69.3651,256.3297,22.61245,0,22.61245,375.6474,89.43967,0.1988482,39.72746,48.50332,0,316.9588
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,47.31436,0,0,94.067,0,0,0,0,46.75264,276.6808,46.75264,0,46.75264,420.0009,100,0.1984882,0,75.2536,0,370.7478
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,56.06314,56.06314,0,0,0,56.06314,104.941,0,0,0,58.83325,59.01384,56.06314,0,0,0,318.7582,0,0.1805865,-0.1805865,419.8105,99.95467,0.1984882,61.66946,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,177.8848,149.7,81,0,22.761,149.7,48.96754,0.7879721,28.18484,45.97333,73.30441,72.31579,68.7,0,0,0.2006517,318.5776,0.2006517,0,0.2006517,420.0009,100,0.1984866,195.6733,58.64353,81,391.882
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,90.29713,90.29713,55.04929,0,16.19547,90.29713,41.08989,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1984866,99.32684,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,185.9767,149.7,81,0,22.761,149.7,26.90306,0,36.27673,54.8744,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1984866,204.5744,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,68.81801,68.81801,81,0,22.761,68.81801,22.45195,1.776357E-15,0,0,15.45098,0,0,12.18199,11.57289,35.60213,286.7163,27.02388,0,27.02388,411.8628,98.06238,0.1985712,75.69981,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,119.3718,119.3718,81,0,22.761,119.3718,3.548578,0,1.421085E-14,0,4.236003,40.39142,38.37185,0,0,8.578253,311.0378,0,36.15542,-36.15542,373.7516,88.9883,0.1985712,131.309,3.388802,81,315.2738
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,55.50405,55.50405,0,0,0,55.50405,0,0,7.105427E-15,0,0,58.42532,55.50405,0,0,48.75094,274.8824,0,58.42532,-58.42532,312.166,74.32508,0.1985712,61.05445,0,0,274.8824
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,57.86592,57.86592,0,0,0,57.86592,0,0,7.105427E-15,0,0,60.9115,57.86592,0,0,113.668,216.4571,0,60.9115,-60.9115,247.9596,59.03788,0.1985712,63.65252,0,0,216.4571
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.59427,10.59427,0,0,0,10.59427,0,0,1.776357E-15,0,0,11.15187,10.59427,0,0,181.3474,155.5456,0,11.15187,-11.15187,236.2045,56.23905,0.1985712,11.6537,0,0,155.5456
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,87.9983,87.9983,81,0,22.761,87.9983,0,0,0,0,0,7.366632,6.998301,0,0,193.7384,144.3937,0,7.366632,-7.366632,228.4394,54.39022,0.1985712,96.79813,0,81,144.3937
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,22.22097,22.22097,81,0,22.761,22.22097,0,0,0,0,0,0,0,58.77903,55.84007,201.9235,137.0271,55.84007,0,55.84007,281.4139,67.00318,0.198781,24.44307,0,81,137.0271
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,98.21064,98.21064,81,0,22.761,98.21064,0,0,0,0,0,18.11646,17.21064,0,0,146.0834,187.2831,0,18.11646,-18.11646,262.3175,62.45642,0.198781,108.0317,0,81,187.2831
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,104.8583,104.8583,81,0,22.761,104.8583,0,0,0,0,0,25.11402,23.85832,0,0,166.2128,169.1667,0,25.11402,-25.11402,235.845,56.15346,0.198781,115.3441,0,81,169.1667
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,115.2844,115.2844,81,0,22.761,115.2844,0,0,0,0,0,36.08887,34.28443,0,0,194.1173,144.0527,0,36.08887,-36.08887,197.804,47.09609,0.198781,126.8129,0,81,144.0527
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,56.54858,56.54858,81,0,22.761,56.54858,0,0,0,0,0,0,0,24.45142,23.22885,234.216,107.9638,23.22885,0,23.22885,219.8408,52.34295,0.1988681,62.20343,0,81,107.9638
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.97951,11.97951,81,0,22.761,11.97951,0,0,0,0,0,0,0,69.02049,65.56947,210.9872,128.8697,65.56947,0,65.56947,282.0455,67.15355,0.1990234,13.17746,0,81,128.8697
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,21.22776,21.22776,81,0,22.761,21.22776,0,0,0,0,0,0,0,59.77224,56.78363,145.4177,187.8823,56.78363,0,56.78363,335.9151,79.97964,0.1992346,23.35054,0,81,187.8823
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,61.07405,61.07405,81,0,22.761,61.07405,0,0,0,0,0,0,0,19.92594,18.92965,88.63411,238.9875,18.92965,0,18.92965,353.8734,84.2554,0.1993048,67.18147,0,81,238.9875
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,104.5277,104.5277,81,0,22.761,104.5277,3.461833,0,1.421085E-14,0,3.618575,24.76601,23.52771,0,0,69.70446,256.0242,0,21.14743,-21.14743,331.582,78.94794,0.1993048,114.9805,2.89486,81,259.6428
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,139.8735,139.8735,81,0,22.761,139.8735,5.601014,0,0,4.160798,7.834332,61.97205,58.87345,0,0,93.20161,234.8768,0,54.13772,-54.13772,274.5159,65.36079,0.1993048,153.8608,6.267465,81,242.7111
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,35.62667,35.62667,81,0,22.761,35.62667,64.00397,0,0,0,22.80248,0,0,45.37333,43.10466,153.3546,180.7391,65.90715,0,65.90715,337.0409,80.24767,0.1994556,39.18933,18.24199,81,203.5415
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,62.64731,62.64731,81,0,22.761,62.64731,23.16617,0,0,0,14.51298,0,0,18.35269,17.43506,87.44749,240.0555,31.94804,0,31.94804,367.3494,87.46397,0.1995574,68.91204,11.61038,81,254.5685
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,114.2576,114.2576,81,0,22.761,114.2576,43.30521,0,0,0,49.47948,35.00798,33.25758,0,0,55.49945,268.8087,14.4715,0,14.4715,381.0783,90.73275,0.1995947,125.6833,39.58358,81,318.2882
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,67.66803,67.66803,81,0,22.761,67.66803,22.79632,0,0,0,15.42582,0,0,13.33197,12.66537,41.02795,281.8331,28.09119,0,28.09119,407.728,97.07789,0.199681,74.43483,12.34066,81,297.2589
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,12.93675,307.1151,5.55623,0,5.55623,412.9991,98.33292,0.1996386,0,4.444983,0,312.6714
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,78.75566,78.75566,78.93296,0,22.23804,78.75566,9.134439,0,0,0,7.193887,0,0,0.1773048,0.1684395,7.380524,312.1158,7.362327,0,7.362327,419.9836,99.99589,0.1996578,86.63123,5.75511,81,319.3096
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,36.07139,36.07139,0,0,0,36.07139,9.246776,0,7.105427E-15,0,3.335441,37.96989,36.07139,0,0,0.01819707,318.7419,0,34.63445,-34.63445,383.4757,91.30355,0.1996578,39.67853,2.668353,0,322.0773
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,109.0378,109.0378,81,0,22.761,109.0378,6.801692,0,1.421085E-14,0,7.416418,29.51352,28.03784,0,0,38.50092,284.1074,0,22.0971,-22.0971,360.1833,85.75775,0.1996578,119.9416,5.933134,81,291.5238
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,0,0,0,0,0,0,0,9.897711,0,0,0,0,63.05325,262.0103,9.897711,0,9.897711,369.5731,87.99341,0.1995824,0,7.918169,0,271.908
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,70.56524,70.56524,81,0,22.761,70.56524,5.812204,0,0,0,4.101396,0,0,10.43476,9.913026,53.15554,270.9182,14.01442,0,14.01442,382.8683,91.15894,0.1996293,77.62176,3.281116,81,275.0196
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,14.5373,14.5373,0,0,0,14.5373,0,0,1.776357E-15,0,0,15.30243,14.5373,0,0,39.14112,283.5312,0,15.30243,-15.30243,366.7381,87.31843,0.1996293,15.99103,0,0,283.5312
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,40.22159,40.22159,0,0,0,40.22159,0,0,7.105427E-15,0,0,42.33852,40.22159,0,0,56.14381,268.2288,0,42.33852,-42.33852,322.1094,76.69257,0.1996293,44.24375,0,0,268.2288
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,100.5151,100.5151,81,0,22.761,100.5151,0,0,0,0,0,20.54219,19.51508,0,0,103.1866,225.8903,0,20.54219,-20.54219,300.4561,71.53701,0.1996293,110.5666,0,81,225.8903
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,31.2927,31.2927,81,0,22.761,31.2927,0,0,0,0,0,0,0,49.7073,47.22194,126.0113,205.3481,47.22194,0,47.22194,345.2547,82.20334,0.1998022,34.42197,0,81,205.3481
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,40.9569,40.9569,0,0,0,40.9569,0,0,7.105427E-15,0,0,43.11253,40.9569,0,0,78.78934,247.8478,0,43.11253,-43.11253,299.8101,71.38322,0.1998022,45.05259,0,0,247.8478
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.6921,204.7353,0,0,0,299.8101,71.38322,0.1998022,0,0,0,204.7353
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,110.7668,110.7668,81,0,22.761,110.7668,0,0,0,0,0,31.33348,29.76681,0,0,126.6921,204.7353,0,31.33348,-31.33348,266.7817,63.51933,0.1998022,121.8435,0,81,204.7353
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,32.2332,32.2332,81,0,22.761,32.2332,0,0,0,0,0,0,0,48.7668,46.32846,161.5071,173.4018,46.32846,0,46.32846,310.7328,73.98384,0.1999713,35.45652,0,81,173.4018
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,61.94749,61.94749,81,0,22.761,61.94749,0,0,0,0,0,0,0,19.05252,18.09989,115.1787,215.0974,18.09989,0,18.09989,327.9038,78.07218,0.2000372,68.14223,0,81,215.0974
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,34.16058,34.16058,81,0,22.761,34.16058,0,0,0,0,0,0,0,46.83942,44.49744,97.07877,231.3873,44.49744,0,44.49744,370.1178,88.12312,0.2001988,37.57664,0,81,231.3873
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,47.93609,47.93609,0,0,0,47.93609,0,0,7.105427E-15,0,0,50.45904,47.93609,0,0,52.58133,271.435,0,50.45904,-50.45904,316.9293,75.45921,0.2001988,52.7297,0,0,271.435
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.6469,220.976,0,0,0,316.9293,75.45921,0.2001988,0,0,0,220.976
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,182.1429,149.7,81,0,22.761,149.7,16.90105,0,32.44286,50.65715,25.30087,72.31579,68.7,0,0,108.6469,220.976,0,47.01492,-47.01492,267.3712,63.65969,0.2001988,200.3571,20.2407,81,246.2769
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,226.5268,149.7,81,0,22.761,149.7,38.60607,0,76.82679,99.47947,57.79328,72.31579,68.7,0,0,160.8857,173.9611,0,14.52251,-14.52251,252.0632,60.01492,0.2001988,249.1795,46.23463,81,231.7543
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,17.87957,17.87957,81,0,22.761,17.87957,397.0048,0,0,0,70.98273,0,0,63.12043,59.96441,177.0219,159.4386,130.9471,0,130.9471,376.2905,89.5928,0.1998543,19.66752,56.78619,81,230.4213
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,150.8788,149.7,81,0,22.761,149.7,70.25768,0,1.178842,16.26673,105.1757,72.31579,68.7,0,0,46.0747,277.291,32.85995,0,32.85995,407.4642,97.0151,0.1996071,165.9667,84.14059,81,382.4667
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,62.19577,62.19577,0,0,0,62.19577,181.5519,34.23359,0,0,112.9176,65.46923,62.19577,0,0,13.21475,306.865,13.21475,0,13.21475,420.0009,100,0.1995079,68.41534,90.33406,0,419.7825
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,135.5424,135.5424,66.84245,0,19.17914,135.5424,77.97475,33.37309,0,0,105.6889,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1995079,149.0967,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,216.6517,149.7,81,0,22.761,149.7,76.64515,42.422,66.95172,88.61689,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1995079,238.3169,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,45.23245,45.23245,0,0,0,45.23245,246.1149,63.71071,0,0,111.3238,47.61311,45.23245,0,0,0,318.7582,0,0,0,420.0009,100,0.1995079,49.7557,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,53.83405,53.83405,0,0,0,53.83405,168.6427,34.11975,0,0,90.78718,56.66742,53.83405,0,0,0,318.7582,0,0,0,420.0009,100,0.1995079,59.21746,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,131.2739,131.2739,77.25237,0,21.81285,131.2739,43.31766,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1995079,144.4013,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,24.12895,24.12895,0,0,0,24.12895,106.5978,0.3220403,0,0,25.72093,25.39889,24.12895,0,0,0,318.7582,0,0,0,420.0009,100,0.1995079,26.54184,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,34.92865,34.92865,0,0,0,34.92865,8.849299,0,0,0,3.090941,36.767,34.92865,0,0,0,318.7582,0,33.67606,-33.67606,384.5031,91.54819,0.1995079,38.42152,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,125.6487,125.6487,81,0,22.761,125.6487,0,0,0,0,0,46.99865,44.64872,0,0,37.41784,285.0822,0,46.99865,-46.99865,334.9622,79.75275,0.1995079,138.2136,0,81,285.0822
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,127.8109,127.8109,81,0,22.761,127.8109,0,0,1.421085E-14,0,0,49.27459,46.81086,0,0,89.63857,238.0835,0,49.27459,-49.27459,283.0222,67.38612,0.1995079,140.5919,0,81,238.0835
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,84.18967,84.18967,81,0,22.761,84.18967,0,0,0,0,0,3.357556,3.189678,0,0,144.3881,188.8089,0,3.357556,-3.357556,279.4831,66.54346,0.1995079,92.60864,0,81,188.8089
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,110.7709,110.7709,81,0,22.761,110.7709,0,0,0,0,0,31.3378,29.77091,0,0,148.1187,185.4514,0,31.3378,-31.3378,246.4501,58.67849,0.1995079,121.848,0,81,185.4514
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,83.34131,83.34131,81,0,22.761,83.34131,0,0,0,0,0,2.464536,2.34131,0,0,182.9385,154.1136,0,2.464536,-2.464536,243.8523,58.05996,0.1995079,91.67544,0,81,154.1136
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,80.72621,80.72621,81,0,22.761,80.72621,0,0,0,0,0,0,0,0.2737865,0.2600972,185.6769,151.649,0.2600972,0,0.2600972,244.099,58.1187,0.1995088,88.79884,0,81,151.649
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,4.08637,4.08637,76.40216,0,21.59775,4.08637,0,0,0,0,0,0,0,72.31579,68.7,185.4168,151.8831,68.7,0,68.7,309.2736,73.63642,0.1995869,4.495008,0,81,151.8831
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,54.66426,54.66426,81,0,22.761,54.66426,0,0,0,0,0,0,0,26.33574,25.01896,116.7168,213.7131,25.01896,0,25.01896,333.0086,79.28761,0.1996772,60.13068,0,81,213.7131
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,22.99237,22.99237,81,0,22.761,22.99237,0,0,0,0,0,0,0,58.00763,55.10725,91.69781,236.2302,55.10725,0,55.10725,385.288,91.73505,0.1998756,25.29161,0,81,236.2302
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,106.9833,106.9833,81,0,22.761,106.9833,0,0,0,0,0,27.35086,25.98332,0,0,36.59057,285.8267,0,27.35086,-27.35086,356.4576,84.8707,0.1998756,117.6816,0,81,285.8267
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,112.0616,112.0616,81,0,22.761,112.0616,0,0,1.421085E-14,0,0,32.69644,31.06162,0,0,66.98042,258.4759,0,32.69644,-32.69644,321.9926,76.66474,0.1998756,123.2678,0,81,258.4759
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.3098,225.7794,68.7,0,68.7,387.1671,92.18246,0.1999094,0,0,81,225.7794
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.656806,5.656806,0,0,0,5.656806,413.1754,0,0,0,23.37253,5.954532,5.656806,0,0,34.60979,287.6094,17.418,0,17.418,403.6913,96.11678,0.1997795,6.222486,18.69802,0,310.9819
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,80.98828,80.98828,50.89765,0,15.14511,80.98828,60.3373,3.552714E-15,0,0,48.86614,31.67435,30.09063,0,0,17.19179,303.2856,17.19179,0,17.19179,420.0009,100,0.1998226,89.08711,39.09291,81,352.1518
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,81.59956,0,0,81.59956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,0,65.27964,0,400.3578
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,101.0746,101.0746,32.37462,0,10.45878,101.0746,99.13762,27.88718,0,0,100.203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,111.1821,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,42.11896,42.11896,0,0,0,42.11896,284.4748,75.48207,0,0,119.8178,44.33574,42.11896,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,46.33085,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,109.1709,109.1709,40.47086,0,12.50713,109.1709,101.6034,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,120.0879,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,124.1672,124.1672,55.46717,0,16.30119,124.1672,83.77694,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,136.5839,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,67.14161,67.14161,20.25,0,7.39125,67.14161,119.2347,30.6965,0,0,80.05609,49.35958,46.89161,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,73.85577,64.04487,81,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,63.07183,63.07183,58.32173,0,17.0234,63.07183,7.927637,1.776357E-15,0,0,5.000105,5.000105,4.7501,0,0,0,318.7582,0,0,0,420.0009,100,0.1998226,69.37901,4.000084,81,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,92.59678,92.59678,81,0,22.761,92.59678,0,0,0,0,0,12.20714,11.59678,0,0,0,318.7582,0,12.20714,-12.20714,407.1334,96.93633,0.1998226,101.8565,0,81,318.7582
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,149.5963,149.5963,81,0,22.761,149.5963,0,0,2.842171E-14,14.85591,0,72.20661,68.59628,0,0,13.56349,306.5511,0,72.20661,-72.20661,331.0209,78.81435,0.1998226,164.5559,0,81,306.5511
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,93.67205,93.67205,81,0,22.761,93.67205,0,0,0,0,0,13.339,12.67205,0,0,93.79305,234.3445,0,13.339,-13.339,316.9604,75.46661,0.1998226,103.0393,0,81,234.3445
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.6142,221.0055,68.7,0,68.7,382.1349,90.98433,0.1998564,0,0,81,221.0055
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,128.8562,128.8562,81,0,22.761,128.8562,0,0,0,0,0,50.37494,47.8562,0,0,39.91416,282.8355,0,50.37494,-50.37494,329.0351,78.34153,0.1998564,141.7418,0,81,282.8355
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,46.99282,46.99282,81,0,22.761,46.99282,0,0,0,0,0,0,0,34.00718,32.30682,95.88632,232.4605,32.30682,0,32.30682,359.684,85.63889,0.1999716,51.6921,0,81,232.4605
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,48.57841,48.57841,0,0,0,48.57841,0,0,0,0,0,51.13517,48.57841,0,0,63.5795,261.5367,0,51.13517,-51.13517,305.7828,72.80529,0.1999716,53.43625,0,0,261.5367
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,94.66082,94.66082,81,0,22.761,94.66082,0,0,0,0,0,14.37981,13.66082,0,0,120.3964,210.4015,0,14.37981,-14.37981,290.6252,69.19633,0.1999716,104.1269,0,81,210.4015
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.3739,196.0217,68.7,0,68.7,355.7997,84.71405,0.2000049,0,0,81,196.0217
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.67392,257.8517,0,0,0,355.7997,84.71405,0.2000049,0,0,0,257.8517
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,44.27433,44.27433,0,0,0,44.27433,0,0,7.105427E-15,0,0,46.60456,44.27433,0,0,67.67392,257.8517,0,46.60456,-46.60456,306.6742,73.01752,0.2000049,48.70176,0,0,257.8517
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,45.94274,45.94274,0,0,0,45.94274,0,0,7.105427E-15,0,0,48.36078,45.94274,0,0,119.4568,211.2471,0,48.36078,-48.36078,255.6975,60.88023,0.2000049,50.53701,0,0,211.2471
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,68.08357,68.08357,81,0,22.761,68.08357,37.05913,0,0,0,25.23118,0,0,12.91643,12.27061,173.191,162.8864,37.50179,0,37.50179,291.2748,69.351,0.200111,74.89193,20.18494,81,188.1175
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,212.5026,149.7,81,0,22.761,149.7,39.51521,0,62.80258,84.05283,59.15426,72.31579,68.7,0,0,135.6892,196.638,0,13.16153,-13.16153,277.4013,66.0478,0.200111,233.7528,47.32341,81,255.7922
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,88.99051,88.99051,81,0,22.761,88.99051,95.48298,0,0,0,84.97079,8.41106,7.990508,0,0,150.3131,183.4764,76.55973,0,76.55973,350.0323,83.34084,0.2001753,97.88956,67.97663,81,268.4472
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,39.13586,39.13586,0,0,0,39.13586,242.7625,0,0,0,95.00718,41.19564,39.13586,0,0,73.75336,252.3802,53.81154,0,53.81154,401.0824,95.49561,0.1997789,43.04944,76.00574,0,347.3874
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,131.0509,131.0509,62.35095,0,18.04279,131.0509,79.30543,11.6729,0,0,103.9305,72.31579,68.7,0,0,19.94182,300.8106,19.94182,0,19.94182,420.0009,100,0.1996323,144.156,83.14442,81,404.7411
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,24.03229,24.03229,0,0,0,24.03229,427.4183,77.42126,0,0,102.7184,25.29715,24.03229,0,0,0,318.7582,0,0,0,420.0009,100,0.1996323,26.43552,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,251.3316,149.7,81,0,22.761,149.7,63.39138,22.58111,101.6316,126.7648,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996323,276.4648,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,25.78786,25.78786,0,0,0,25.78786,391.4341,73.79736,0,0,100.9425,27.14511,25.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.1996323,28.36664,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996323,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,66.98248,66.98248,20.25,0,7.39125,66.98248,78.60624,3.460323,0,0,52.6524,49.19209,46.73248,0,0,0,318.7582,0,0,0,420.0009,100,0.1996323,73.68073,42.12193,81,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,84.2378,84.2378,52.69971,0,15.60103,84.2378,39.40985,0,0,0,33.19799,33.19799,31.5381,0,0,0,318.7582,0,0,0,420.0009,100,0.1996323,92.66158,26.5584,81,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,127.3363,127.3363,81,0,22.761,127.3363,3.400193,0,1.421085E-14,0,4.32968,48.77508,46.33632,0,0,0,318.7582,0,44.4454,-44.4454,373.1513,88.84537,0.1996323,140.07,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.38377,274.3128,0,0,0,373.1513,88.84537,0.1996323,0,0,0,274.3128
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,71.82988,71.82988,81,0,22.761,71.82988,0,0,0,0,0,0,0,9.170123,8.711617,49.38377,274.3128,8.711617,0,8.711617,381.4158,90.81312,0.1996632,79.01286,0,81,274.3128
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,84.47081,84.47081,81,0,22.761,84.47081,0,0,0,0,0,3.653482,3.470808,0,0,40.67216,282.1533,0,3.653482,-3.653482,377.5647,89.89619,0.1996632,92.91788,0,81,282.1533
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,62.48751,62.48751,81,0,22.761,62.48751,0,0,0,0,0,0,0,18.51248,17.58686,44.73158,278.4998,17.58686,0,17.58686,394.2491,93.86864,0.1997254,68.73627,0,81,278.4998
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,90.92363,90.92363,81,0,22.761,90.92363,0,0,0,0,0,10.44593,9.923632,0,0,27.14472,294.328,0,10.44593,-10.44593,383.2381,91.24699,0.1997254,100.016,0,81,294.328
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,24.35912,24.35912,0,0,0,24.35912,0,0,3.552714E-15,0,0,25.64117,24.35912,0,0,38.75131,283.882,0,25.64117,-25.64117,356.21,84.81172,0.1997254,26.79503,0,0,283.882
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,80.77589,80.77589,81,0,22.761,80.77589,0,0,0,0,0,0,0,0.2241166,0.2129108,67.2415,258.2409,0.2129108,0,0.2129108,356.4119,84.85982,0.1997261,88.85347,0,81,258.2409
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,85.68375,85.68375,81,0,22.761,85.68375,0,0,0,0,0,4.930265,4.683753,0,0,67.02859,258.4325,0,4.930265,-4.930265,351.215,83.62244,0.1997261,94.25213,0,81,258.4325
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.50666,253.5022,0,0,0,351.215,83.62244,0.1997261,0,0,0,253.5022
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,75.19106,75.19106,81,0,22.761,75.19106,0,0,0,0,0,0,0,5.808937,5.51849,72.50666,253.5022,5.51849,0,5.51849,356.4503,84.86894,0.1997456,82.71017,0,81,253.5022
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,55.52534,55.52534,0,0,0,55.52534,0,0,0,0,0,58.44773,55.52534,0,0,66.98817,258.4689,0,58.44773,-58.44773,294.841,70.20009,0.1997456,61.07788,0,0,258.4689
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,8.006854,8.006854,0,0,0,8.006854,0,0,1.776357E-15,0,0,8.428267,8.006854,0,0,131.9301,200.0211,0,8.428267,-8.428267,285.9568,68.08482,0.1997456,8.80754,0,0,200.0211
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,109.261,109.261,81,0,22.761,109.261,18.34577,0,0,0,20.04478,29.74844,28.26102,0,0,141.2948,191.5929,0,9.703666,-9.703666,275.7282,65.64944,0.1997456,120.1871,16.03582,81,211.6376
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,79.69989,79.69989,81,0,22.761,79.69989,59.09116,0,0,0,47.09559,0,0,1.300112,1.235107,152.0767,181.8892,48.3307,0,48.3307,321.5788,76.56622,0.1998662,87.66988,37.67648,81,228.9848
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,124.2086,124.2086,81,0,22.761,124.2086,64.44484,0,0,0,80.04606,45.48278,43.20864,0,0,103.746,225.3868,34.56328,0,34.56328,354.3683,84.37325,0.1998757,136.6295,64.03685,81,305.4329
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,121.7054,121.7054,81,0,22.761,121.7054,79.43171,0,0,0,96.67268,42.8478,40.70541,0,0,69.18271,256.4938,53.82488,0,53.82488,405.4311,96.53103,0.1997701,133.8759,77.33815,81,353.1665
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,115.0455,115.0455,46.34549,0,13.99341,115.0455,97.09453,24.02926,0,0,111.7029,72.31579,68.7,0,0,15.35782,304.9362,15.35782,0,15.35782,420.0009,100,0.199658,126.55,89.3623,81,416.6391
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.95611,2.95611,0,0,0,2.95611,3128.962,89.38384,0,0,92.49554,3.111694,2.95611,0,0,0,318.7582,0,0,0,420.0009,100,0.199658,3.25172,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,87.04649,87.04649,20.25,0,7.39125,87.04649,95.56503,12.87391,0,0,83.186,70.31209,66.79649,0,0,0,318.7582,0,0,0,420.0009,100,0.199658,95.75114,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,163.5871,149.7,81,0,22.761,149.7,71.49865,34.71769,13.88709,30.2458,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199658,179.9458,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,132.9717,132.9717,64.27168,0,18.52874,132.9717,59.81243,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199658,146.2689,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,82.11505,82.11505,39.98671,0,12.38464,82.11505,54.00426,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.199658,90.32655,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,71.98555,71.98555,52.95259,0,15.66501,71.98555,27.83154,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.199658,79.1841,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,214.2869,149.7,81,0,22.761,149.7,2.699084,0,64.58693,86.01562,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.199658,235.7156,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,135.7743,135.7743,81,0,22.761,135.7743,0,0,0,0,0,57.65712,54.77427,0,0,75.8614,250.483,0,57.65712,-57.65712,287.2564,68.39426,0.199658,149.3517,0,81,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,106.8247,106.8247,81,0,22.761,106.8247,0,0,0,0,0,27.18387,25.82467,0,0,139.9249,192.8258,0,27.18387,-27.18387,258.6021,61.57182,0.199658,117.5071,0,81,192.8258
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.1292,165.642,68.7,0,68.7,323.7767,77.08953,0.1996915,0,0,81,165.642
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,47.62777,47.62777,81,0,22.761,47.62777,0,0,0,0,0,0,0,33.37223,31.70361,101.4292,227.472,31.70361,0,31.70361,353.8534,84.25063,0.1998025,52.39055,0,81,227.472
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,24.7132,24.7132,0,0,0,24.7132,0,0,3.552714E-15,0,0,26.0139,24.7132,0,0,69.72556,256.0052,0,26.0139,-26.0139,326.4323,77.72182,0.1998025,27.18452,0,0,256.0052
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,57.21648,57.21648,0,0,0,57.21648,0,0,7.105427E-15,0,0,60.22787,57.21648,0,0,98.62988,229.9913,0,60.22787,-60.22787,262.9466,62.6062,0.1998025,62.93813,0,0,229.9913
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,71.09144,71.09144,81,0,22.761,71.09144,0,0,0,0,0,0,0,9.908559,9.413132,165.5497,169.7635,9.413132,0,9.413132,271.8766,64.73241,0.1998355,78.20058,0,81,169.7635
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.1366,178.2353,68.7,0,68.7,337.0512,80.25012,0.1998684,0,0,81,178.2353
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,70.07736,70.07736,81,0,22.761,70.07736,0,0,0,0,0,0,0,10.92263,10.3765,87.43661,240.0653,10.3765,0,10.3765,346.8952,82.59393,0.1999046,77.08511,0,81,240.0653
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,43.6974,43.6974,0,0,0,43.6974,0,0,7.105427E-15,0,0,45.99727,43.6974,0,0,77.06011,249.4041,0,45.99727,-45.99727,298.4098,71.04982,0.1999046,48.06715,0,0,249.4041
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.919,31.919,0,0,0,31.919,0,0,3.552714E-15,0,0,33.59895,31.919,0,0,128.1682,203.4069,0,33.59895,-33.59895,262.9934,62.61736,0.1999046,35.1109,0,0,203.4069
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,158.306,149.7,81,0,22.761,149.7,0,0,8.60603,24.43663,0,72.31579,68.7,0,0,165.5004,169.8079,0,72.31579,-72.31579,186.7659,44.46798,0.1999046,174.1366,0,81,169.8079
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,115.8483,115.8483,81,0,22.761,115.8483,14.28087,0,0,0,16.54414,36.68245,34.84833,0,0,245.8512,97.49212,0,20.13831,-20.13831,165.5383,39.41379,0.1999046,127.4332,13.23532,81,114.0363
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,122.4753,122.4753,81,0,22.761,122.4753,18.87667,0,0,0,23.11927,43.65826,41.47534,0,0,268.2271,77.35381,0,20.53899,-20.53899,143.8882,34.25904,0.1999046,134.7229,18.49541,81,100.4731
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,104.5993,104.5993,81,0,22.761,104.5993,38.08569,0,0,0,39.83738,24.84141,23.59934,0,0,291.0482,56.81482,14.99597,0,14.99597,158.1147,37.64627,0.1999411,115.0593,31.8699,81,96.6522
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.176249,1.176249,73.49203,0,20.86149,1.176249,3258.048,0,0,0,38.32276,0,0,72.31579,68.7,276.0522,70.3112,107.0228,0,107.0228,259.6454,61.82021,0.1997088,1.293874,30.65821,81,108.634
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,55.40453,55.40453,81,0,22.761,55.40453,112.7749,0,0,0,62.48241,0,0,25.59547,24.3157,169.0295,166.6317,86.79811,0,86.79811,341.9893,81.42586,0.1996995,60.94498,49.98593,81,229.1141
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,31.3404,31.3404,0,0,0,31.3404,248.3837,0,0,0,77.84444,32.98989,31.3404,0,0,82.23138,244.75,44.85455,0,44.85455,384.5421,91.55745,0.1993775,34.47444,62.27556,0,322.5944
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,95.45996,95.45996,44.68782,0,13.57402,95.45996,95.14062,7.105427E-15,0,0,90.82119,53.44436,50.77214,0,0,37.37683,285.1191,37.37683,0,37.37683,420.0009,100,0.1992909,105.006,72.65695,81,375.9403
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,21.63159,21.63159,0,0,0,21.63159,316.9545,45.79221,0,0,68.5623,22.77009,21.63159,0,0,0,318.7582,0,0,0,420.0009,100,0.1992909,23.79475,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,71.90924,71.90924,54.63285,0,16.09011,71.90924,25.28975,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.1992909,79.10016,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,33.70935,33.70935,0,0,0,33.70935,31.24114,0,0,0,10.53118,35.48352,33.70935,0,0,0,318.7582,0,24.95234,-24.95234,393.6988,93.73761,0.1992909,37.08028,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,78.423,78.423,81,0,22.761,78.423,16.12435,0,0,0,12.6452,0,0,2.576993,2.448143,27.72482,293.8059,15.09334,0,15.09334,408.0176,97.14684,0.1993301,86.2653,10.11616,81,306.4511
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,143.1404,143.1404,81,0,22.761,143.1404,2.971656,0,0,7.754429,4.253641,65.41093,62.14039,0,0,12.63148,307.3899,0,61.1573,-61.1573,343.5521,81.79796,0.1993301,157.4544,3.402912,81,311.6435
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.58403,246.2326,0,0,0,343.5521,81.79796,0.1993301,0,0,0,246.2326
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.58403,246.2326,0,0,0,343.5521,81.79796,0.1993301,0,0,0,246.2326
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,27.56509,27.56509,0,0,0,27.56509,0,0,3.552714E-15,0,0,29.01588,27.56509,0,0,80.58403,246.2326,0,29.01588,-29.01588,312.9667,74.51573,0.1993301,30.3216,0,0,246.2326
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,19.94994,19.94994,0,0,0,19.94994,0,0,0,0,0,20.99994,19.94994,0,0,112.8239,217.2167,0,20.99994,-20.99994,290.8308,69.24529,0.1993301,21.94493,0,0,217.2167
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,29.31438,29.31438,0,0,0,29.31438,0,0,0,0,0,30.85724,29.31438,0,0,136.1572,196.2168,0,30.85724,-30.85724,258.3044,61.50093,0.1993301,32.24582,0,0,196.2168
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.443,165.3595,0,0,0,258.3044,61.50093,0.1993301,0,0,0,165.3595
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,101.7548,101.7548,81,0,22.761,101.7548,0,0,0,0,0,21.84717,20.75481,0,0,170.443,165.3595,0,21.84717,-21.84717,235.2755,56.01786,0.1993301,111.9303,0,81,165.3595
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.750236,7.750236,80.06602,0,22.5247,7.750236,0,0,0,0,0,0,0,72.31579,68.7,194.7176,143.5124,68.7,0,68.7,300.45,71.53558,0.1994418,8.525259,0,81,143.5124
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.0176,205.3424,68.7,0,68.7,365.6246,87.05329,0.1994752,0,0,81,205.3424
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,99.99799,99.99799,81,0,22.761,99.99799,0,0,0,0,0,19.99789,18.99799,0,0,57.31763,267.1724,0,19.99789,-19.99789,344.545,82.03435,0.1994752,109.9978,0,81,267.1724
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.77575,27.77575,0,0,0,27.77575,0,0,3.552714E-15,0,0,29.23763,27.77575,0,0,79.5375,247.1745,0,29.23763,-29.23763,313.7258,74.69646,0.1994752,30.55333,0,0,247.1745
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,26.76208,26.76208,0,0,0,26.76208,0,0,3.552714E-15,0,0,28.17062,26.76208,0,0,112.0238,217.9368,0,28.17062,-28.17062,284.0313,67.62637,0.1994752,29.43829,0,0,217.9368
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,22.95503,22.95503,0,0,0,22.95503,64.07584,0,3.552714E-15,0,14.70863,24.16319,22.95503,0,0,143.3244,189.7662,0,9.45456,-9.45456,274.0653,65.25352,0.1994752,25.25053,11.7669,0,204.4749
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,153.8295,180.3117,36.05668,0,36.05668,308.2717,73.39788,0.1992187,0,28.84534,0,216.3683
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,15.23841,15.23841,0,0,0,15.23841,336.9628,0,0,0,51.34778,16.04043,15.23841,0,0,117.7728,212.7627,35.30735,0,35.30735,341.7672,81.37299,0.1989682,16.76225,41.07822,0,264.1104
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,37.3557,37.3557,0,0,0,37.3557,198.3976,0,0,0,74.1128,39.32179,37.3557,0,0,82.46548,244.5393,34.79101,0,34.79101,374.7729,89.23145,0.1987219,41.09127,59.29024,0,318.6521
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,45.76018,0,0,93.43465,0,0,0,0,47.67447,275.8512,47.67447,0,47.67447,420.0009,100,0.1983855,0,74.74772,0,369.2859
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,13.58548,13.58548,0,0,0,13.58548,750.4282,87.64875,0,0,101.9493,14.3005,13.58548,0,0,0,318.7582,0,0,0,420.0009,100,0.1983855,14.94403,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,105.9105,105.9105,49.10926,0,14.69264,105.9105,56.45406,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1983855,116.5015,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,190.1615,149.7,81,0,22.761,149.7,33.38236,0,40.4615,59.47765,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1983855,209.1776,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,25.22639,25.22639,0,0,0,25.22639,257.1221,13.48364,0,0,64.86262,26.5541,25.22639,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1982107,27.74903,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,61.54102,61.54102,0,0,0,61.54102,71.25789,0,0,0,43.85283,64.78002,61.54102,0,0,0,318.7582,0,20.92719,-20.92719,397.9417,94.74782,0.1982107,67.69512,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,8.264993,8.264993,0,0,0,8.264993,111.1817,0,0,0,9.18916,8.699992,8.264993,0,0,23.25243,297.831,0.4891684,0,0.4891684,398.4057,94.85831,0.1982073,9.091492,7.351328,0,307.0202
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,66.93716,66.93716,81,0,22.761,66.93716,5.320351,0,0,0,3.561292,0,0,14.06284,13.3597,22.76326,298.2713,16.92099,0,16.92099,414.4584,98.68037,0.1982623,73.63087,2.849033,81,301.8326
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,133.1927,133.1927,81,0,22.761,133.1927,0,0,0,0,0,54.93974,52.19275,0,0,5.842273,313.5002,0,54.93974,-54.93974,356.5468,84.89192,0.1982623,146.512,0,81,313.5002
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.88643,258.5604,0,0,0,356.5468,84.89192,0.1982623,0,0,0,258.5604
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,102.1997,102.1997,81,0,22.761,102.1997,0,0,0,0,0,22.31546,21.19969,0,0,66.88643,258.5604,0,22.31546,-22.31546,333.0242,79.29133,0.1982623,112.4197,0,81,258.5604
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,86.01894,86.01894,81,0,22.761,86.01894,0,0,0,0,0,5.283094,5.01894,0,0,91.68138,236.245,0,5.283094,-5.283094,327.4554,77.96541,0.1982623,94.62083,0,81,236.245
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.11446,33.11446,81,0,22.761,33.11446,0,0,0,0,0,0,0,47.88554,45.49126,97.55149,230.9619,45.49126,0,45.49126,370.6122,88.24081,0.1984195,36.42591,0,81,230.9619
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,16.97691,16.97691,0,0,0,16.97691,0,0,0,0,0,17.87043,16.97691,0,0,52.06023,271.904,0,17.87043,-17.87043,351.7751,83.75581,0.1984195,18.6746,0,0,271.904
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,56.96538,56.96538,0,0,0,56.96538,0,0,7.105427E-15,0,0,59.96356,56.96538,0,0,71.91626,254.0336,0,59.96356,-59.96356,288.568,68.70652,0.1984195,62.66192,0,0,254.0336
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,116.7428,116.7428,81,0,22.761,116.7428,0,0,0,0,0,37.62395,35.74275,0,0,138.5424,194.07,0,37.62395,-37.62395,248.9088,59.26389,0.1984195,128.417,0,81,194.07
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,73.62305,73.62305,81,0,22.761,73.62305,0,0,0,0,0,0,0,7.376942,7.008095,180.3468,156.4461,7.008095,0,7.008095,255.5573,60.84685,0.1984437,80.98537,0,81,156.4461
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,41.84196,41.84196,81,0,22.761,41.84196,0,0,0,0,0,0,0,39.15804,37.20014,173.3387,162.7534,37.20014,0,37.20014,290.8484,69.24949,0.1985719,46.02616,0,81,162.7534
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.1386,196.2335,68.7,0,68.7,356.023,84.7672,0.1986069,0,0,81,196.2335
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,97.38587,97.38587,81,0,22.761,97.38587,0,0,0,0,0,17.24829,16.38588,0,0,67.43858,258.0635,0,17.24829,-17.24829,337.8417,80.43834,0.1986069,107.1245,0,81,258.0635
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,78.22752,78.22752,81,0,22.761,78.22752,27.51081,0,0,0,21.52102,0,0,2.772479,2.633855,86.60336,240.8152,24.15488,0,24.15488,360.757,85.89436,0.1986679,86.05027,17.21682,81,262.3362
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,62.44847,262.5546,38.14099,0,38.14099,396.9407,94.50951,0.1984012,0,30.51279,0,300.6956
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,15.47387,15.47387,0,0,0,15.47387,504.3436,37.4457,0,0,78.04147,16.28828,15.47387,0,0,24.30749,296.8815,24.30749,0,24.30749,420.0009,100,0.1982317,17.02126,62.43318,0,374.923
