Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982317,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,71.3085,71.3085,20.25,0,7.39125,71.3085,130.4404,39.26927,0,0,93.01506,53.74579,51.0585,0,0,0,318.7582,0,0,0,420.0009,100,0.1982317,78.43935,74.41205,81,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,46.50215,46.50215,0,0,0,46.50215,219.7007,53.2159,0,0,102.1655,48.94963,46.50215,0,0,0,318.7582,0,0,0,420.0009,100,0.1982317,51.15236,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,41.72764,41.72764,0,0,0,41.72764,270.8983,69.11566,0,0,113.0395,43.92383,41.72764,0,0,0,318.7582,0,0,0,420.0009,100,0.1982317,45.90041,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.185435,2.185435,0,0,0,2.185435,4226.578,90.06865,0,0,92.3691,2.300458,2.185435,0,0,0,318.7582,0,0,0,420.0009,100,0.1982317,2.403978,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982317,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,66.83615,66.83615,21.06562,0,7.597601,66.83615,72.086,7.105427E-15,0,0,48.17951,48.17951,45.77053,0,0,0,318.7582,0,0,0,420.0009,100,0.1982317,73.51977,38.54361,81,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,34.93793,34.93793,0,0,0,34.93793,55.5313,0,7.105427E-15,0,19.40149,36.77676,34.93793,0,0,0,318.7582,0,17.37528,-17.37528,401.6857,95.63926,0.1982317,38.43172,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,19.30587,301.3829,4.155354,0,4.155354,405.6278,96.57786,0.1982028,0,3.324284,0,305.5383
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.15051,305.1228,0,0,0,405.6278,96.57786,0.1982028,0,0,0,305.1228
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,12.26965,12.26965,0,0,0,12.26965,0,0,1.776357E-15,0,0,12.91542,12.26965,0,0,15.15051,305.1228,0,12.91542,-12.91542,392.0138,93.33642,0.1982028,13.49662,0,0,305.1228
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.095144,1.095144,0,0,0,1.095144,0,0,0,0,0,1.152783,1.095144,0,0,29.50098,292.2073,0,1.152783,-1.152783,390.7986,93.0471,0.1982028,1.204658,0,0,292.2073
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,37.43128,37.43128,0,0,0,37.43128,0,0,7.105427E-15,0,0,39.40134,37.43128,0,0,30.78185,291.0546,0,39.40134,-39.40134,349.266,83.15839,0.1982028,41.1744,0,0,291.0546
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,108.3931,108.3931,81,0,22.761,108.3931,0,0,0,0,0,28.83483,27.39309,0,0,74.56112,251.6532,0,28.83483,-28.83483,318.8714,75.9216,0.1982028,119.2324,0,81,251.6532
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.5998,222.8184,68.7,0,68.7,384.0459,91.43932,0.1982385,0,0,81,222.8184
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,15.76828,15.76828,0,0,0,15.76828,0,0,1.776357E-15,0,0,16.59819,15.76828,0,0,37.89982,284.6484,0,16.59819,-16.59819,366.5499,87.27361,0.1982385,17.34511,0,0,284.6484
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,17.60681,17.60681,0,0,0,17.60681,0,0,3.552714E-15,0,0,18.53348,17.60681,0,0,56.34225,268.0502,0,18.53348,-18.53348,347.0139,82.62218,0.1982385,19.36749,0,0,268.0502
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,41.903,41.903,0,0,0,41.903,0,0,0,0,0,44.10842,41.903,0,0,76.93501,249.5167,0,44.10842,-44.10842,300.5195,71.55212,0.1982385,46.0933,0,0,249.5167
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,52.24942,52.24942,0,0,0,52.24942,0,0,0,0,0,54.99939,52.24942,0,0,125.9444,205.4083,0,54.99939,-54.99939,242.5451,57.74871,0.1982385,57.47437,0,0,205.4083
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,62.52621,62.52621,81,0,22.761,62.52621,0,0,0,0,0,0,0,18.47379,17.5501,187.0548,150.4089,17.5501,0,17.5501,259.1946,61.71287,0.1982986,68.77883,0,81,150.4089
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,115.0325,115.0325,81,0,22.761,115.0325,0,0,0,0,0,35.82366,34.03248,0,0,169.5047,166.204,0,35.82366,-35.82366,221.4331,52.72206,0.1982986,126.5357,0,81,166.204
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,54.60359,54.60359,81,0,22.761,54.60359,26.0543,0,0,0,14.22658,0,0,26.39641,25.07659,209.3088,130.3803,39.30317,0,39.30317,258.7194,61.59973,0.1984185,60.06395,11.38126,81,144.6069
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,84.62638,84.62638,81,0,22.761,84.62638,41.45074,0,0,0,35.07826,3.817244,3.626382,0,0,170.0056,165.7532,31.26101,0,31.26101,288.3762,68.66086,0.1984935,93.08902,28.06261,81,200.8315
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,153.5607,149.7,81,0,22.761,149.7,38.86592,0,3.860687,19.21676,58.18228,72.31579,68.7,0,0,138.7446,193.8881,0,14.13351,-14.13351,273.4781,65.11372,0.1984935,168.9168,46.54582,81,252.0704
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,116.2744,116.2744,81,0,22.761,116.2744,50.6039,0,0,0,58.83936,37.13091,35.27436,0,0,154.4485,179.7546,21.70845,0,21.70845,294.0726,70.01714,0.1985455,127.9018,47.07149,81,238.5939
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,132.74,199.2922,132.165,0,132.165,419.4554,99.87012,0.198142,0,50.77204,81,262.7572
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,34.25073,34.25073,0,0,0,34.25073,318.698,72.528,0,0,109.1564,36.0534,34.25073,0,0,0.5749851,318.2408,0.5749851,0,0.5749851,420.0009,100,0.198138,37.6758,87.3251,0,427.3971
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198138,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,39.98008,39.98008,0,0,0,39.98008,243.9412,55.44358,0,0,97.52787,42.08429,39.98008,0,0,0,318.7582,0,0,0,420.0009,100,0.198138,43.97808,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,57.21064,57.21064,0,0,0,57.21064,89.56579,0,0,0,51.24117,60.22173,57.21064,0,0,0,318.7582,0,8.980566,-8.980566,410.5345,97.74611,0.198138,62.93171,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,65.85405,65.85405,48.52592,0,14.54506,65.85405,42.85012,3.552714E-15,0,0,28.21854,18.24014,17.32813,0,0,9.978406,309.7776,9.978406,0,9.978406,420.0009,100,0.1981619,72.43946,22.57483,81,337.9962
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,142.1918,142.1918,81,0,22.761,142.1918,17.6562,0,0,6.71104,25.10568,64.41248,61.19186,0,0,0,318.7582,0,39.3068,-39.3068,378.5678,90.13502,0.1981619,156.411,20.08455,81,343.8639
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,184.2767,149.7,81,0,22.761,149.7,2.853992,0,34.57673,53.0044,4.272427,72.31579,68.7,0,0,43.67422,279.4514,0,68.04337,-68.04337,306.8438,73.05791,0.1981619,202.7044,3.417941,81,283.7238
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,106.5011,106.5011,81,0,22.761,106.5011,0,0,0,0,0,26.84322,25.50106,0,0,119.278,211.4081,0,26.84322,-26.84322,278.5486,66.32096,0.1981619,117.1512,0,81,211.4081
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,118.8412,118.8412,81,0,22.761,118.8412,0,0,0,0,0,39.83285,37.84121,0,0,149.1038,184.5648,0,39.83285,-39.83285,236.5611,56.32396,0.1981619,130.7253,0,81,184.5648
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,87.74369,87.74369,81,0,22.761,87.74369,0,0,0,0,0,7.098623,6.743692,0,0,193.3625,144.732,0,7.098623,-7.098623,229.0785,54.54239,0.1981619,96.51806,0,81,144.732
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,84.63098,84.63098,81,0,22.761,84.63098,0,0,0,0,0,3.822086,3.630981,0,0,201.2498,137.6334,0,3.822086,-3.822086,225.0497,53.58314,0.1981619,93.09408,0,81,137.6334
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.548277,2.548277,74.86407,0,21.20861,2.548277,0,0,0,0,0,0,0,72.31579,68.7,205.4966,133.8113,68.7,0,68.7,290.2242,69.10086,0.1982222,2.803105,0,81,133.8113
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,39.75542,39.75542,81,0,22.761,39.75542,0,0,0,0,0,0,0,41.24458,39.18235,136.7966,195.6413,39.18235,0,39.18235,327.3958,77.95123,0.1983548,43.73096,0,81,195.6413
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,44.24275,44.24275,81,0,22.761,44.24275,0,0,0,0,0,0,0,36.75725,34.91939,97.61425,230.9054,34.91939,0,34.91939,360.5233,85.8387,0.1984726,48.66703,0,81,230.9054
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,48.15422,48.15422,0,0,0,48.15422,0,0,0,0,0,50.68866,48.15422,0,0,62.69486,262.3329,0,50.68866,-50.68866,307.0927,73.11717,0.1984726,52.96964,0,0,262.3329
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,71.58656,71.58656,81,0,22.761,71.58656,0,0,0,0,0,0,0,9.413445,8.942773,119.0156,211.6442,8.942773,0,8.942773,315.5766,75.13714,0.1985027,78.74521,0,81,211.6442
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.0728,219.6927,68.7,0,68.7,380.7511,90.65485,0.1985372,0,0,81,219.6927
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,96.28452,96.28452,81,0,22.761,96.28452,0,0,0,0,0,16.08897,15.28452,0,0,41.37281,281.5227,0,16.08897,-16.08897,363.7919,86.61694,0.1985372,105.913,0,81,281.5227
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,95.84962,95.84962,81,0,22.761,95.84962,0,0,0,0,0,15.63117,14.84961,0,0,59.24945,265.4337,0,15.63117,-15.63117,347.3152,82.69392,0.1985372,105.4346,0,81,265.4337
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,59.65442,59.65442,0,0,0,59.65442,34.83368,0,7.105427E-15,0,20.77983,62.79412,59.65442,0,0,76.61742,249.8026,0,42.01429,-42.01429,303.0282,72.14943,0.1985372,65.61986,16.62386,0,270.5824
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,0,0,0,0,0,0,0,0,52.12097,0,0,0,0,123.3,207.7883,52.12097,0,52.12097,352.4745,83.92233,0.1981809,0,41.69677,0,259.9092
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,123.5179,123.5179,81,0,22.761,123.5179,61.54884,0,0,0,76.02383,44.75568,42.51789,0,0,71.179,254.6971,31.26815,0,31.26815,382.1381,90.98508,0.1982209,135.8697,60.81907,81,330.7209
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,138.8754,138.8754,81,0,22.761,138.8754,69.31475,0,0,3.062994,96.26117,60.92152,57.87545,0,0,39.91085,282.8385,35.33964,0,35.33964,415.6642,98.96748,0.1980848,152.763,77.00893,81,379.0996
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,16.93776,16.93776,0,0,0,16.93776,514.9706,64.82407,0,0,87.22449,17.82922,16.93776,0,0,4.571204,314.6441,4.571204,0,4.571204,420.0009,100,0.1980537,18.63154,69.77959,0,401.8687
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,52.76223,52.76223,0,0,0,52.76223,164.0971,31.04211,0,0,86.5813,55.53919,52.76223,0,0,0,318.7582,0,0,0,420.0009,100,0.1980537,58.03845,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,71.51008,71.51008,20.25,0,7.39125,71.51008,144.7774,49.57245,0,0,103.5304,53.95797,51.26007,0,0,0,318.7582,0,0,0,420.0009,100,0.1980537,78.66108,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980537,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,41.48479,41.48479,0,0,0,41.48479,180.1634,31.07221,0,0,74.7404,43.6682,41.48479,0,0,0,318.7582,0,0,0,420.0009,100,0.1980537,45.63327,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980537,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,112.89,112.89,81,0,22.761,112.89,22.15532,0,0,0,25.01114,33.56843,31.89001,0,0,0,318.7582,0,8.557282,-8.557282,410.9807,97.85235,0.1980537,124.179,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,27.09941,27.09941,0,0,0,27.09941,15.31768,0,3.552714E-15,0,4.151001,28.5257,27.09941,0,0,9.508091,310.201,0,24.3747,-24.3747,385.2875,91.73493,0.1980537,29.80936,3.320801,0,314.352
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.59109,285.8262,0,0,0,385.2875,91.73493,0.1980537,0,0,0,285.8262
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,121.594,121.594,81,0,22.761,121.594,0,0,1.421085E-14,0,0,42.73058,40.59405,0,0,36.59109,285.8262,0,42.73058,-42.73058,340.2455,81.01067,0.1980537,133.7535,0,81,285.8262
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,108.7868,108.7868,81,0,22.761,108.7868,0,0,0,0,0,29.2493,27.78684,0,0,84.06951,243.0957,0,29.2493,-29.2493,309.414,73.66986,0.1980537,119.6655,0,81,243.0957
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,12.60148,12.60148,81,0,22.761,12.60148,0,0,0,0,0,0,0,68.39852,64.97859,116.5687,213.8464,64.97859,0,64.97859,371.0581,88.347,0.1981979,13.86163,0,81,213.8464
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,59.63137,59.63137,0,0,0,59.63137,0,0,7.105427E-15,0,0,62.76987,59.63137,0,0,51.59015,272.3271,0,62.76987,-62.76987,304.8929,72.5934,0.1981979,65.59451,0,0,272.3271
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,15.40654,15.40654,0,0,0,15.40654,0,0,1.776357E-15,0,0,16.21741,15.40654,0,0,121.3344,209.5572,0,16.21741,-16.21741,287.7982,68.52325,0.1981979,16.9472,0,0,209.5572
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,132.2208,132.2208,81,0,22.761,132.2208,0,0,0,0,0,53.91665,51.22082,0,0,139.3538,193.3398,0,53.91665,-53.91665,230.9651,54.99158,0.1981979,145.4429,0,81,193.3398
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,81.1148,81.1148,81,0,22.761,81.1148,0,0,0,0,0,0.1208406,0.1147986,0,0,199.2612,139.4232,0,0.1208406,-0.1208406,230.8377,54.96125,0.1981979,89.22628,0,81,139.4232
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,43.88063,43.88063,81,0,22.761,43.88063,0,0,0,0,0,0,0,37.11937,35.2634,199.3954,139.3023,35.2634,0,35.2634,264.2915,62.92643,0.1983158,48.26869,0,81,139.3023
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,57.11121,57.11121,81,0,22.761,57.11121,0,0,0,0,0,0,0,23.88879,22.69435,164.132,171.0394,22.69435,0,22.69435,285.8213,68.05254,0.1983916,62.82233,0,81,171.0394
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,57.6749,57.6749,81,0,22.761,57.6749,0,0,0,0,0,0,0,23.3251,22.15885,141.4377,191.4643,22.15885,0,22.15885,306.843,73.05771,0.1984654,63.44239,0,81,191.4643
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,66.07731,66.07731,81,0,22.761,66.07731,0,0,0,0,0,0,0,14.92269,14.17655,119.2788,211.4073,14.17655,0,14.17655,320.2921,76.25986,0.1985126,72.68504,0,81,211.4073
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,124.6506,124.6506,81,0,22.761,124.6506,17.87315,7.105427E-15,0,0,22.27899,45.94797,43.65057,0,0,105.1023,224.1662,0,23.66898,-23.66898,295.3427,70.31956,0.1985126,137.1156,17.82319,81,246.4452
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,45.76244,45.76244,81,0,22.761,45.76244,91.78291,0,0,0,42.0021,0,0,35.23756,33.47568,131.4012,200.4972,75.47778,0,75.47778,366.9473,87.36822,0.198584,50.33869,33.60168,81,242.4993
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,45.32826,45.32826,0,0,0,45.32826,129.4857,0,0,0,58.69363,47.71395,45.32826,0,0,55.92339,268.4272,10.97967,0,10.97967,377.3635,89.84827,0.1985097,49.86108,46.9549,0,327.1208
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.638642,1.638642,0,0,0,1.638642,2941.692,1.535202,0,0,48.2038,1.724887,1.638642,0,0,44.94371,278.3089,44.94371,0,44.94371,420.0009,100,0.1982063,1.802507,38.56304,0,326.5127
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,38.58544,38.58544,0,0,0,38.58544,108.4573,1.232465,0,0,41.84872,40.61625,38.58544,0,0,0,318.7582,0,0,0,420.0009,100,0.1982063,42.44398,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,33.24533,33.24533,0,0,0,33.24533,108.7776,1.168379,0,0,36.16347,34.99509,33.24533,0,0,0,318.7582,0,0,0,420.0009,100,0.1982063,36.56987,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,150.5863,149.7,81,0,22.761,149.7,28.95786,0,0.8863315,15.94496,43.34992,72.31579,68.7,0,0,0,318.7582,0,28.96587,-28.96587,389.4681,92.73032,0.1982063,165.645,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,19.09461,19.09461,0,0,0,19.09461,176.2796,0,0,0,33.65991,20.09959,19.09461,0,0,32.1843,289.7924,13.56032,0,13.56032,402.3326,95.79328,0.1981149,21.00407,26.92793,0,323.4523
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,44.24016,0,0,62.86414,0,0,0,0,18.62398,301.9966,18.62398,0,18.62398,420.0009,100,0.1979896,0,50.29131,0,364.8608
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,102.1157,102.1157,61.48028,0,17.82251,102.1157,41.88791,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1979896,112.3273,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,51.75314,51.75314,0,0,0,51.75314,32.36466,0,0,0,16.74973,54.47699,51.75314,0,0,0,318.7582,0,37.72726,-37.72726,380.2328,90.53144,0.1979896,56.92846,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,71.9287,71.9287,81,0,22.761,71.9287,3.846139,0,0,0,2.766478,0,0,9.071298,8.617733,41.91918,281.031,11.38421,0,11.38421,391.0328,93.10287,0.1980247,79.12157,2.213182,81,283.7975
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.53497,291.2768,0,0,0,391.0328,93.10287,0.1980247,0,0,0,291.2768
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,101.2648,101.2648,81,0,22.761,101.2648,0,0,0,0,0,21.33138,20.26482,0,0,30.53497,291.2768,0,21.33138,-21.33138,368.5476,87.74924,0.1980247,111.3913,0,81,291.2768
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,136.2816,136.2816,81,0,22.761,136.2816,0,0,0,0.2097452,0,58.19114,55.28159,0,0,54.2365,269.9454,0,58.19114,-58.19114,307.2087,73.14479,0.1980247,149.9097,0,81,269.9454
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,88.74183,88.74183,81,0,22.761,88.74183,0,0,0,0,0,8.149296,7.741831,0,0,118.8933,211.7542,0,8.149296,-8.149296,298.6186,71.09953,0.1980247,97.61601,0,81,211.7542
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,105.1314,105.1314,81,0,22.761,105.1314,0,0,0,0,0,25.40143,24.13136,0,0,127.9481,203.6049,0,25.40143,-25.40143,271.8431,64.72443,0.1980247,115.6445,0,81,203.6049
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,53.999,53.999,81,0,22.761,53.999,0,0,0,0,0,0,0,27.001,25.65095,156.1719,178.2035,25.65095,0,25.65095,296.1778,70.51838,0.1981099,59.3989,0,81,178.2035
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,72.07024,72.07024,81,0,22.761,72.07024,0,0,0,0,0,0,0,8.929766,8.483277,130.521,201.2894,8.483277,0,8.483277,304.2257,72.43455,0.1981381,79.27726,0,81,201.2894
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,33.32622,33.32622,81,0,22.761,33.32622,0,0,0,0,0,0,0,47.67378,45.29009,122.0377,208.9243,45.29009,0,45.29009,347.1917,82.66452,0.198288,36.65884,0,81,208.9243
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,67.45174,67.45174,81,0,22.761,67.45174,0,0,0,0,0,0,0,13.54825,12.87084,76.7476,249.6854,12.87084,0,12.87084,359.402,85.57174,0.1983306,74.19692,0,81,249.6854
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,92.29965,92.29965,81,0,22.761,92.29965,0,0,0,0,0,11.89437,11.29965,0,0,63.87676,261.2691,0,11.89437,-11.89437,346.8643,82.58656,0.1983306,101.5296,0,81,261.2691
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,80.43343,80.43343,81,0,22.761,80.43343,0,0,0,0,0,0,0,0.5665682,0.5382398,77.09273,249.3748,0.5382398,0,0.5382398,347.3749,82.70814,0.1983323,88.47678,0,81,249.3748
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.24392,28.24392,0,0,0,28.24392,0,0,3.552714E-15,0,0,29.73044,28.24392,0,0,76.55449,249.8592,0,29.73044,-29.73044,316.0362,75.24657,0.1983323,31.06831,0,0,249.8592
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,98.82088,98.82088,81,0,22.761,98.82088,15.70474,7.105427E-15,0,0,15.51957,18.75883,17.82088,0,0,109.5883,220.1287,0,3.23926,-3.23926,312.6218,74.4336,0.1983323,108.703,12.41565,81,235.6483
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,154.3251,149.7,81,0,22.761,149.7,32.49297,0,4.625066,20.05757,48.64198,72.31579,68.7,0,0,113.1875,216.8895,0,23.67381,-23.67381,287.6674,68.4921,0.1983323,169.7576,38.91358,81,265.5315
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,26.49384,26.49384,81,0,22.761,26.49384,223.3194,0,0,0,59.16589,0,0,54.50616,51.78085,139.4917,193.2157,110.9467,0,110.9467,392.9207,93.55236,0.1981662,29.14322,47.33271,81,252.3816
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,152.972,149.7,81,0,22.761,149.7,58.45746,0,3.272012,18.56921,87.51082,72.31579,68.7,0,0,28.54498,293.0677,15.19503,0,15.19503,407.336,96.98456,0.1980647,168.2692,70.00865,81,380.5786
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,78.13525,78.13525,20.25,0,7.39125,78.13525,115.1585,15.69762,0,0,89.97942,60.93185,57.88525,0,0,13.34996,306.7433,13.34996,0,13.34996,420.0009,100,0.1979756,85.94878,71.98354,81,396.7227
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,78.77767,78.77767,20.25,0,7.39125,78.77767,83.16949,3.910913,0,0,65.51899,61.60808,58.52768,0,0,0,318.7582,0,0,0,420.0009,100,0.1979756,86.65544,52.4152,81,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,91.72026,91.72026,24.23559,0,8.399604,91.72026,77.44908,0,0,0,71.0365,71.0365,67.48467,0,0,0,318.7582,0,0,0,420.0009,100,0.1979756,100.8923,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,47.25317,47.25317,0,0,0,47.25317,150.3209,21.2912,0,0,71.03138,49.74018,47.25317,0,0,0,318.7582,0,0,0,420.0009,100,0.1979756,51.97849,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,43.69392,43.69392,0,0,0,43.69392,167.3194,27.11482,0,0,73.10842,45.9936,43.69392,0,0,0,318.7582,0,0,0,420.0009,100,0.1979756,48.06331,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,105.4047,105.4047,69.93081,0,19.96049,105.4047,35.42626,7.105427E-15,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1979756,115.9452,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,17.9906,17.9906,0,0,0,17.9906,97.20288,0,0,0,17.48738,18.93748,17.9906,0,0,0,318.7582,0,1.450092,-1.450092,418.4723,99.63606,0.1979756,19.78966,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,162.5553,149.7,81,0,22.761,149.7,2.538222,0,12.85532,29.11085,3.799718,72.31579,68.7,0,0,1.611213,317.3081,0,68.51608,-68.51608,346.25,82.44032,0.1979756,178.8109,3.039774,81,321.1078
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,138.8127,138.8127,81,0,22.761,138.8127,0,0,0,2.993975,0,60.85548,57.81271,0,0,77.74018,248.7921,0,60.85548,-60.85548,282.1027,67.16718,0.1979756,152.694,0,81,248.7921
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,52.85872,52.85872,81,0,22.761,52.85872,0,0,0,0,0,0,0,28.14128,26.73422,145.3574,187.9366,26.73422,0,26.73422,307.465,73.20581,0.1980637,58.14458,0,81,187.9366
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,36.71629,36.71629,81,0,22.761,36.71629,0,0,0,0,0,0,0,44.28371,42.06953,118.6232,211.9974,42.06953,0,42.06953,347.3757,82.70834,0.1982021,40.38791,0,81,211.9974
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,44.01948,44.01948,0,0,0,44.01948,0,0,7.105427E-15,0,0,46.3363,44.01948,0,0,76.55363,249.86,0,46.3363,-46.3363,298.533,71.07913,0.1982021,48.42143,0,0,249.86
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,52.754,52.754,0,0,0,52.754,0,0,7.105427E-15,0,0,55.53052,52.754,0,0,128.0384,203.5237,0,55.53052,-55.53052,239.9986,57.14242,0.1982021,58.0294,0,0,203.5237
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,20.18198,20.18198,0,0,0,20.18198,0,0,3.552714E-15,0,0,21.24419,20.18198,0,0,189.739,147.9931,0,21.24419,-21.24419,217.6053,51.81068,0.1982021,22.20018,0,0,147.9931
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,21.19129,21.19129,0,0,0,21.19129,0,0,3.552714E-15,0,0,22.30662,21.19129,0,0,213.3436,126.749,0,22.30662,-22.30662,194.0921,46.2123,0.1982021,23.31041,0,0,126.749
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,25.61274,25.61274,0,0,0,25.61274,0,0,3.552714E-15,0,0,26.96078,25.61274,0,0,238.1288,104.4423,0,26.96078,-26.96078,165.6729,39.44585,0.1982021,28.17401,0,0,104.4423
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,48.99773,48.99773,0,0,0,48.99773,0,0,7.105427E-15,0,0,51.57656,48.99773,0,0,268.0852,77.48156,0,51.57656,-51.57656,111.3064,26.50148,0.1982021,53.8975,0,0,77.48156
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,54.89009,54.89009,81,0,22.761,54.89009,0,0,0,0,0,0,0,26.10991,24.80441,325.3925,25.90501,24.80441,0,24.80441,134.838,32.10421,0.1982835,60.3791,0,81,25.90501
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,17.85373,17.85373,81,0,22.761,17.85373,0,0,0,0,0,0,0,63.14627,59.98896,300.588,48.22898,59.98896,0,59.98896,191.7485,45.65431,0.1984572,19.6391,0,81,48.22898
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,240.5991,102.219,68.7,0,68.7,256.923,61.17203,0.1984907,0,0,81,102.219
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,15.45342,15.45342,81,0,22.761,15.45342,47.28354,0,0,0,7.306921,0,0,65.54659,62.26926,171.8991,164.049,69.57618,0,69.57618,322.9288,76.88766,0.1985997,16.99876,5.845537,81,171.356
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,102.3229,226.6676,75.44585,0,75.44585,394.503,93.9291,0.1985881,0,5.396679,81,233.4135
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,66.41026,66.41026,81,0,22.761,66.41026,9.744835,0,0,0,6.47157,0,0,14.58974,13.86026,26.87707,294.5689,20.33183,0,20.33183,413.7915,98.52158,0.1986477,73.05128,5.177256,81,301.0404
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,20.32753,0,0,26.87277,0,0,0,0,6.545243,312.8675,6.545243,0,6.545243,420.0009,100,0.1986045,0,21.49822,0,339.7403
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,70.79844,70.79844,62.69791,0,18.13057,70.79844,12.04387,1.776357E-15,0,0,8.526872,8.526872,8.100528,0,0,0,318.7582,0,0,0,420.0009,100,0.1986045,77.87828,6.821497,81,327.2851
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,161.3055,149.7,81,0,22.761,149.7,7.919909,0,11.60554,27.7361,11.8561,72.31579,68.7,0,0,0,318.7582,0,60.45969,-60.45969,356.2707,84.82619,0.1986045,177.4361,9.484882,81,330.6143
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,161.8175,149.7,81,0,22.761,149.7,24.51933,0,12.1175,28.29925,36.70543,72.31579,68.7,0,0,67.17743,258.2986,0,35.61036,-35.61036,318.7341,75.88892,0.1986045,177.9993,29.36435,81,295.004
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,36.23462,36.23462,69.31059,0,19.80358,36.23462,198.5054,0,0,0,71.92768,0,0,33.07597,31.42217,106.7445,222.6882,103.3499,0,103.3499,416.7804,99.23323,0.1983814,39.85808,57.54215,81,294.6159
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,42.92585,0,0,46.32049,0,0,0,0,3.394639,315.7031,3.394639,0,3.394639,420.0009,100,0.1983591,0,37.05639,0,362.0235
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,107.5891,107.5891,81,0,22.761,107.5891,8.603711,0,1.421085E-14,0,9.256651,27.98848,26.58905,0,0,0,318.7582,0,18.73182,-18.73182,400.2558,95.2988,0.1983591,118.348,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,68.83131,68.83131,79.68839,0,22.42916,68.83131,13.63426,0,0,0,9.384639,0,0,10.85707,10.31422,20.81314,300.0264,19.69886,0,19.69886,418.9438,99.74831,0.1984137,75.71445,7.507711,81,309.411
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,137.7518,137.7518,81,0,22.761,137.7518,2.580572,0,0,1.826975,3.554784,59.73873,56.7518,0,0,1.114279,317.7554,0,56.18395,-56.18395,359.7207,85.64761,0.1984137,151.527,2.843827,81,321.3102
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,30.27328,30.27328,0,0,0,30.27328,0,0,3.552714E-15,0,0,31.86661,30.27328,0,0,63.54089,261.5714,0,31.86661,-31.86661,326.1303,77.64992,0.1984137,33.3006,0,0,261.5714
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,128.029,128.029,81,0,22.761,128.029,0,0,0,0,0,49.50425,47.02904,0,0,98.94823,229.7048,0,49.50425,-49.50425,273.9482,65.22564,0.1984137,140.8319,0,81,229.7048
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,81.3386,81.3386,81,0,22.761,81.3386,0,0,0,0,0,0.3564174,0.3385966,0,0,153.9529,180.2006,0,0.3564174,-0.3564174,273.5725,65.13619,0.1984137,89.47246,0,81,180.2006
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,48.11492,48.11492,81,0,22.761,48.11492,0,0,0,0,0,0,0,32.88508,31.24083,154.349,179.8442,31.24083,0,31.24083,303.2102,72.19276,0.1985145,52.92641,0,81,179.8442
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,19.4088,19.4088,81,0,22.761,19.4088,0,0,0,0,0,0,0,61.59121,58.51164,123.1081,207.9609,58.51164,0,58.51164,358.7192,85.40916,0.1986948,21.34967,0,81,207.9609
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,16.88359,16.88359,0,0,0,16.88359,0,0,0,0,0,17.7722,16.88359,0,0,64.5965,260.6214,0,17.7722,-17.7722,339.9857,80.94881,0.1986948,18.57195,0,0,260.6214
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,24.21852,24.21852,0,0,0,24.21852,0,0,3.552714E-15,0,0,25.49318,24.21852,0,0,84.34338,242.8492,0,25.49318,-25.49318,313.1135,74.55069,0.1986948,26.64037,0,0,242.8492
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.6691,217.356,0,0,0,313.1135,74.55069,0.1986948,0,0,0,217.356
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,24.80255,24.80255,0,0,0,24.80255,0,0,3.552714E-15,0,0,26.10795,24.80255,0,0,112.6691,217.356,0,26.10795,-26.10795,285.5933,67.99828,0.1986948,27.28281,0,0,217.356
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,8.395077,8.395077,0,0,0,8.395077,0,0,0,0,0,8.836923,8.395077,0,0,141.678,191.248,0,8.836923,-8.836923,276.2784,65.78043,0.1986948,9.234584,0,0,191.248
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.901868,1.901868,0,0,0,1.901868,0,0,2.220446E-16,0,0,2.001966,1.901868,0,0,151.4968,182.4111,0,2.001966,-2.001966,274.1681,65.27799,0.1986948,2.092055,0,0,182.4111
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.94759,32.94759,0,0,0,32.94759,0,0,0,0,0,34.68167,32.94759,0,0,153.7212,180.4092,0,34.68167,-34.68167,237.6104,56.5738,0.1986948,36.24234,0,0,180.4092
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,192.2564,145.7275,20.24007,0,20.24007,256.8119,61.14556,0.1985621,0,16.19205,0,165.9676
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,54.99035,54.99035,0,0,0,54.99035,66.18556,0,7.105427E-15,0,36.39567,57.88457,54.99035,0,0,172.0163,163.9436,0,21.48891,-21.48891,234.1606,55.7524,0.1985621,60.48938,29.11654,0,200.3392
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,99.79404,99.79404,81,0,22.761,99.79404,47.49409,0,0,0,47.39628,19.7832,18.79404,0,0,195.8929,142.4547,27.61307,0,27.61307,260.3566,61.98955,0.1986244,109.7734,37.91702,81,189.8509
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,125.0689,125.0689,81,0,22.761,125.0689,47.06731,0,0,0,58.86658,46.38834,44.06892,0,0,168.2798,167.3064,12.47824,0,12.47824,272.1945,64.80809,0.1986526,137.5758,47.09326,81,226.173
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,38.97276,38.97276,81,0,22.761,38.97276,230.3356,0,0,0,89.76814,0,0,42.02724,39.92588,155.8015,178.5368,129.694,0,129.694,395.2331,94.10292,0.1983676,42.87003,71.81451,81,268.305
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,23.05541,23.05541,0,0,0,23.05541,434.5288,49.80604,0,0,100.1824,24.26886,23.05541,0,0,26.10753,295.2614,26.10753,0,26.10753,420.0009,100,0.1981978,25.36095,80.14594,0,395.4439
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,85.81319,85.81319,20.25,0,7.39125,85.81319,101.19,17.82048,0,0,86.83436,69.01388,65.56319,0,0,0,318.7582,0,0,0,420.0009,100,0.1981978,94.39451,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,50.80765,50.80765,0,0,0,50.80765,113.3962,4.132185,0,0,57.61392,53.48174,50.80765,0,0,0,318.7582,0,0,0,420.0009,100,0.1981978,55.88841,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,22.81203,22.81203,0,0,0,22.81203,279.7549,39.80509,0,0,63.81775,24.01266,22.81203,0,0,0,318.7582,0,0,0,420.0009,100,0.1981978,25.09323,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,31.5638,31.5638,0,0,0,31.5638,177.9368,22.93857,0,0,56.16362,33.22505,31.5638,0,0,0,318.7582,0,0,0,420.0009,100,0.1981978,34.72018,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,193.8851,149.7,81,0,22.761,149.7,8.146118,0,44.18505,63.57355,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1981978,213.2736,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,62.77378,62.77378,81,0,22.761,62.77378,5.681429,0,0,0,3.566448,0,0,18.22622,17.31491,66.80117,258.6372,20.88136,0,20.88136,376.4375,89.62779,0.1982613,69.05116,2.853158,81,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,117.8081,117.8081,81,0,22.761,117.8081,0,0,0,0,0,38.74535,36.80809,0,0,45.91981,277.4304,0,38.74535,-38.74535,335.5963,79.90372,0.1982613,129.5889,0,81,277.4304
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.9702,238.685,68.7,0,68.7,400.7708,95.42144,0.1982945,0,0,81,238.685
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,77.33414,77.33414,81,0,22.761,77.33414,0,0,0,0,0,0,0,3.665858,3.482565,20.2702,300.515,3.482565,0,3.482565,404.0747,96.20807,0.1983056,85.06756,0,81,300.515
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,103.2005,103.2005,81,0,22.761,103.2005,0,0,0,0,0,23.36899,22.20054,0,0,16.78764,303.6494,0,23.36899,-23.36899,379.4416,90.34306,0.1983056,113.5206,0,81,303.6494
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.680087,5.680087,0,0,0,5.680087,0,0,8.881784E-16,0,0,5.979039,5.680087,0,0,42.75317,280.2804,0,5.979039,-5.979039,373.1392,88.84248,0.1983056,6.248096,0,0,280.2804
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,111.8765,111.8765,81,0,22.761,111.8765,0,0,0,0,0,32.50161,30.87653,0,0,49.39655,274.3013,0,32.50161,-32.50161,338.8795,80.68542,0.1983056,123.0642,0,81,274.3013
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,23.52256,23.52256,0,0,0,23.52256,0,0,0,0,0,24.76059,23.52256,0,0,85.50945,241.7997,0,24.76059,-24.76059,312.7795,74.47116,0.1983056,25.87481,0,0,241.7997
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,66.74189,66.74189,81,0,22.761,66.74189,0,0,0,0,0,0,0,14.25811,13.5452,113.0212,217.0391,13.5452,0,13.5452,325.6296,77.53071,0.1983488,73.41608,0,81,217.0391
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,126.5367,126.5367,81,0,22.761,126.5367,0,0,1.421085E-14,0,0,47.93332,45.53665,0,0,99.47601,229.2298,0,47.93332,-47.93332,275.1035,65.50069,0.1983488,139.1903,0,81,229.2298
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,96.45571,96.45571,81,0,22.761,96.45571,0,0,0,0,0,16.26917,15.45571,0,0,152.7352,181.2965,0,16.26917,-16.26917,257.9543,61.41756,0.1983488,106.1013,0,81,181.2965
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,58.84173,58.84173,81,0,22.761,58.84173,0,0,0,0,0,0,0,22.15827,21.05036,170.8121,165.0273,21.05036,0,21.05036,277.9244,66.17234,0.1984158,64.7259,0,81,165.0273
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,47.64547,47.64547,81,0,22.761,47.64547,0,0,0,0,0,0,0,33.35453,31.68681,149.7617,183.9727,31.68681,0,31.68681,307.9851,73.32964,0.1985166,52.41001,0,81,183.9727
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,69.39076,69.39076,81,0,22.761,69.39076,35.11457,0,0,0,24.36627,0,0,11.60923,11.02877,118.0749,212.4908,35.39504,0,35.39504,341.5638,81.32455,0.1986059,76.32984,19.49301,81,236.857
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,82.6799,244.3463,28.4968,0,28.4968,368.5982,87.76131,0.1984218,0,22.79744,0,272.8431
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,54.1831,269.9934,24.38292,0,24.38292,391.7299,93.26884,0.1982645,0,19.50633,0,294.3763
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,102.2567,102.2567,47.58157,0,14.30614,102.2567,85.42516,7.105427E-15,0,0,87.35296,57.55278,54.67514,0,0,29.80018,291.938,29.80018,0,29.80018,420.0009,100,0.1982006,112.4824,69.88237,81,379.291
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,76.00103,76.00103,20.25,0,7.39125,76.00103,118.5549,31.41768,0,0,90.10297,58.6853,55.75103,0,0,0,318.7582,0,0,0,420.0009,100,0.1982006,83.60114,72.08238,81,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,124.9757,124.9757,56.27567,0,16.50574,124.9757,84.27513,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982006,137.4732,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,69.7205,69.7205,20.25,0,7.39125,69.7205,96.97501,15.53725,0,0,67.61146,52.07421,49.4705,0,0,0,318.7582,0,0,0,420.0009,100,0.1982006,76.69254,54.08916,81,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,141.5858,141.5858,81,0,22.761,141.5858,23.5553,0,0,6.044423,33.35097,63.77457,60.58584,0,0,0,318.7582,0,30.4236,-30.4236,387.9315,92.36447,0.1982006,155.7444,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,71.3662,71.3662,81,0,22.761,71.3662,24.42406,0,0,0,17.43052,0,0,9.633795,9.152105,33.804,288.3346,26.58263,0,26.58263,413.1501,98.36886,0.1982686,78.50282,13.94442,81,305.7651
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,130.5189,130.5189,81,0,22.761,130.5189,34.92834,0,0,0,45.5881,52.12518,49.51892,0,0,7.22137,312.259,0,6.537085,-6.537085,406.2594,96.72823,0.1982686,143.5708,36.47048,81,357.8471
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,34.95155,34.95155,0,0,0,34.95155,60.51134,0,7.105427E-15,0,21.14965,36.79111,34.95155,0,0,14.4848,305.7219,0,15.64146,-15.64146,389.7718,92.80263,0.1982686,38.44671,16.91972,0,326.8716
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,183.9756,149.7,81,0,22.761,149.7,2.412737,0,34.27556,52.67312,3.611867,72.31579,68.7,0,0,31.86419,290.0804,0,68.70393,-68.70393,317.3515,75.55973,0.1982686,202.3731,2.889494,81,293.6923
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,169.3539,149.7,81,0,22.761,149.7,0,0,19.65387,36.58926,0,72.31579,68.7,0,0,108.2019,221.3765,0,72.31579,-72.31579,241.124,57.41036,0.1982686,186.2893,0,81,221.3765
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,104.3528,104.3528,81,0,22.761,104.3528,0,0,0,0,0,24.58194,23.35284,0,0,188.5528,149.0607,0,24.58194,-24.58194,215.2123,51.24093,0.1982686,114.7881,0,81,149.0607
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,69.21725,69.21725,81,0,22.761,69.21725,0,0,0,0,0,0,0,11.78275,11.19361,215.866,124.4788,11.19361,0,11.19361,225.8315,53.76931,0.198304,76.13897,0,81,124.4788
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,71.64355,71.64355,81,0,22.761,71.64355,0,0,0,0,0,0,0,9.356444,8.888622,204.6724,134.5531,8.888622,0,8.888622,234.264,55.77704,0.1983322,78.80791,0,81,134.5531
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,74.52534,74.52534,81,0,22.761,74.52534,0,0,0,0,0,0,0,6.474661,6.150928,195.7838,142.5528,6.150928,0,6.150928,240.0993,57.16639,0.1983516,81.97787,0,81,142.5528
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,32.43765,32.43765,81,0,22.761,32.43765,0,0,0,0,0,0,0,48.56235,46.13423,189.6329,148.0887,46.13423,0,46.13423,283.8661,67.58703,0.1984974,35.68142,0,81,148.0887
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,46.81966,46.81966,81,0,22.761,46.81966,0,0,0,0,0,0,0,34.18034,32.47132,143.4986,189.6095,32.47132,0,32.47132,314.6711,74.92154,0.1985997,51.50163,0,81,189.6095
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,64.25454,64.25454,81,0,22.761,64.25454,0,0,0,0,0,0,0,16.74546,15.90819,111.0273,218.8336,15.90819,0,15.90819,329.7629,78.51482,0.1986497,70.67999,0,81,218.8336
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,14.18163,14.18163,81,0,22.761,14.18163,0,0,0,0,0,0,0,66.81837,63.47745,95.11913,233.151,63.47745,0,63.47745,389.9829,92.85289,0.1987938,15.5998,0,81,233.151
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.650183,7.650183,0,0,0,7.650183,0,0,8.881784E-16,0,0,8.052824,7.650183,0,0,31.64168,290.2807,0,8.052824,-8.052824,381.4945,90.83184,0.1987938,8.415201,0,0,290.2807
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,65.89186,65.89186,81,0,22.761,65.89186,0,0,0,0,0,0,0,15.10814,14.35273,40.58926,282.2279,14.35273,0,14.35273,395.1107,94.07378,0.1988388,72.48105,0,81,282.2279
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,73.63905,73.63905,81,0,22.761,73.63905,0,0,0,0,0,0,0,7.360943,6.992896,26.23653,295.1454,6.992896,0,6.992896,401.7447,95.65331,0.1988607,81.00296,0,81,295.1454
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.817307,5.817307,0,0,0,5.817307,370.8052,0,0,0,21.57088,6.12348,5.817307,0,0,19.24363,301.439,15.4474,0,15.4474,416.3994,99.14252,0.1987617,6.399037,17.2567,0,323.0098
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,144.8502,144.8502,81,0,22.761,144.8502,32.36679,0,0,9.63519,46.88335,67.21071,63.85017,0,0,3.796237,315.3416,0,20.32736,-20.32736,394.9725,94.04089,0.1987617,159.3352,37.50668,81,362.225
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.638631,7.638631,0,0,0,7.638631,1018.285,43.36021,0,0,77.78306,8.040665,7.638631,0,0,26.38219,295.0143,26.38219,0,26.38219,420.0009,100,0.1985929,8.402494,62.22645,0,372.7973
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,50.89944,50.89944,0,0,0,50.89944,198.0588,47.23247,0,0,100.8108,53.57835,50.89944,0,0,0,318.7582,0,0,0,420.0009,100,0.1985929,55.98938,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,103.4743,103.4743,34.77434,0,11.06591,103.4743,99.37057,30.50725,0,0,102.823,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985929,113.8218,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.954517,4.954517,0,0,0,4.954517,2125.179,100.0771,0,0,105.2924,5.215281,4.954517,0,0,0,318.7582,0,0,0,420.0009,100,0.1985929,5.449968,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,46.44717,46.44717,0,0,0,46.44717,227.477,56.76488,0,0,105.6566,48.89176,46.44717,0,0,0,318.7582,0,0,0,420.0009,100,0.1985929,51.09189,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,23.40452,23.40452,0,0,0,23.40452,381.4147,64.63194,0,0,89.26829,24.63634,23.40452,0,0,0,318.7582,0,0,0,420.0009,100,0.1985929,25.74498,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,6.088374,6.088374,0,0,0,6.088374,1308.728,73.27145,0,0,79.68027,6.408814,6.088374,0,0,0,318.7582,0,0,0,420.0009,100,0.1985929,6.697211,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.464705,6.464705,0,0,0,6.464705,937.5568,53.80533,0,0,60.61028,6.804952,6.464705,0,0,0,318.7582,0,0,0,420.0009,100,0.1985929,7.111175,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,12.21694,12.21694,0,0,0,12.21694,261.5484,19.09328,0,0,31.95321,12.85994,12.21694,0,0,0,318.7582,0,0,0,420.0009,100,0.1985929,13.43863,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,53.12922,53.12922,0,0,0,53.12922,6.963133,0,7.105427E-15,0,3.699459,55.9255,53.12922,0,0,0,318.7582,0,52.22604,-52.22604,364.9498,86.89262,0.1985929,58.44215,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,135.778,135.778,81,0,22.761,135.778,0,0,0,0,0,57.661,54.77795,0,0,58.02893,266.5322,0,57.661,-57.661,304.1697,72.42122,0.1985929,149.3557,0,81,266.5322
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.0967,208.8712,68.7,0,68.7,369.3443,87.93893,0.1986248,0,0,81,208.8712
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,244.951,149.7,81,0,22.761,149.7,0,0,95.25101,119.7461,0,72.31579,68.7,0,0,53.39671,270.7012,0,72.31579,-72.31579,293.1167,69.78956,0.1986248,269.4461,0,81,270.7012
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,18.63449,18.63449,81,0,22.761,18.63449,0,0,0,0,0,0,0,62.36551,59.24723,133.7476,198.3854,59.24723,0,59.24723,349.3236,83.17212,0.198795,20.49794,0,81,198.3854
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,22.59355,22.59355,0,0,0,22.59355,0,0,3.552714E-15,0,0,23.78268,22.59355,0,0,74.50035,251.7079,0,23.78268,-23.78268,324.2545,77.20329,0.198795,24.8529,0,0,251.7079
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,114.1474,114.1474,81,0,22.761,114.1474,0,0,0,0,0,34.89198,33.14737,0,0,100.9256,227.9252,0,34.89198,-34.89198,287.4751,68.44631,0.198795,125.5621,0,81,227.9252
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,26.67792,26.67792,81,0,22.761,26.67792,0,-7.105427E-15,0,0,0,0,0,54.32208,51.60598,139.6944,193.0332,51.60598,0,51.60598,336.4328,80.10289,0.1989554,29.34571,0,81,193.0332
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,89.01674,89.01674,81,0,22.761,89.01674,0,0,0,0,0,8.438675,8.016742,0,0,88.08844,239.4786,0,8.438675,-8.438675,327.5377,77.985,0.1989554,97.91842,0,81,239.4786
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,93.60248,93.60248,81,0,22.761,93.60248,0,0,0,0,0,13.26576,12.60248,0,0,97.46474,231.04,0,13.26576,-13.26576,313.5543,74.65564,0.1989554,102.9627,0,81,231.04
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,91.71446,91.71446,81,0,22.761,91.71446,0,0,0,0,0,11.27838,10.71446,0,0,112.2045,217.7742,0,11.27838,-11.27838,301.6659,71.82507,0.1989554,100.8859,0,81,217.7742
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,72.94881,72.94881,81,0,22.761,72.94881,0,0,0,0,0,0,0,8.051194,7.648635,124.736,206.4958,7.648635,0,7.648635,308.922,73.55271,0.1989792,80.24368,0,81,206.4958
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,33.12643,33.12643,81,0,22.761,33.12643,0,0,0,0,0,0,0,47.87357,45.4799,117.0874,213.3796,45.4799,0,45.4799,352.068,83.82555,0.19912,36.43907,0,81,213.3796
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,23.73829,23.73829,0,0,0,23.73829,97.03472,0,0,0,23.03438,24.98767,23.73829,0,0,71.60748,254.3115,0,1.95329,-1.95329,350.0091,83.33533,0.19912,26.11211,18.4275,0,277.3459
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,52.19658,52.19658,0,0,0,52.19658,81.62051,0,0,0,42.60311,54.94376,52.19658,0,0,73.7778,252.3582,0,12.34065,-12.34065,337.0009,80.23814,0.19912,57.41623,34.08249,0,294.9613
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,142.6252,142.6252,81,0,22.761,142.6252,41.24625,1.421085E-14,0,7.187706,58.82754,64.86861,61.62519,0,0,87.48964,240.0175,0,6.041075,-6.041075,330.633,78.72199,0.19912,156.8877,47.06203,81,298.8451
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,140.1406,140.1406,81,0,22.761,140.1406,53.59211,0,0,4.454662,75.1043,62.25327,59.1406,0,0,94.20195,233.9765,12.85104,0,12.85104,342.8246,81.62474,0.1991241,154.1547,60.08344,81,309.0808
