Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,225.4816,149.7,81,0,22.761,149.7,65.06554,0,75.78156,98.32972,97.40311,72.31579,68.7,0,0,81.35091,245.5424,25.08732,0,25.08732,366.6245,87.29137,0.1989647,248.0297,77.92249,81,342.9455
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8688324,0.8688324,0,0,0,0.8688324,11891.9,46.14256,0,0,103.3207,0.9145604,0.8688324,0,0,56.26358,268.121,56.26358,0,56.26358,420.0009,100,0.198608,0.9557157,82.65656,0,371.4417
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,20.54224,20.54224,0,0,0,20.54224,446.9686,70.19396,0,0,91.81738,21.62341,20.54224,0,0,0,318.7582,0,0,0,420.0009,100,0.198608,22.59647,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,57.95394,57.95394,0,0,0,57.95394,121.4161,9.361241,0,0,70.36539,61.00415,57.95394,0,0,0,318.7582,0,0,0,420.0009,100,0.198608,63.74934,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,99.542,99.542,32.75343,0,10.55462,99.542,70.62723,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.198608,109.4962,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,67.81787,67.81787,20.25,0,7.39125,67.81787,74.85817,0.6957756,0,0,50.76722,50.07144,47.56787,0,0,0,318.7582,0,0,0,420.0009,100,0.198608,74.59966,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.816212,5.816212,0,0,0,5.816212,443.7009,19.68426,0,0,25.80659,6.122329,5.816212,0,0,0,318.7582,0,0,0,420.0009,100,0.198608,6.397833,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,89.40205,89.40205,81,0,22.761,89.40205,3.796383,0,0,0,3.394044,8.844256,8.402043,0,0,0,318.7582,0,5.450212,-5.450212,414.2558,98.63214,0.198608,98.34225,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.055792,313.308,0,0,0,414.2558,98.63214,0.198608,0,0,0,313.308
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,123.0623,123.0623,81,0,22.761,123.0623,0,0,1.421085E-14,0,0,44.2761,42.0623,0,0,6.055792,313.308,0,44.2761,-44.2761,367.5847,87.51999,0.198608,135.3685,0,81,313.308
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,135.9227,135.9227,81,0,22.761,135.9227,0,0,0,0,0,57.81342,54.92275,0,0,55.25146,269.0319,0,57.81342,-57.81342,306.644,73.01033,0.198608,149.515,0,81,269.0319
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,54.25248,54.25248,81,0,22.761,54.25248,0,0,0,0,0,0,0,26.74752,25.41015,119.4886,211.2185,25.41015,0,25.41015,330.7502,78.74989,0.1986867,59.67772,0,81,211.2185
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,100.9879,100.9879,81,0,22.761,100.9879,0,0,0,0,0,21.03987,19.98787,0,0,94.07845,234.0876,0,21.03987,-21.03987,308.5722,73.46943,0.1986867,111.0867,0,81,234.0876
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.4561,213.0478,68.7,0,68.7,373.7468,88.98714,0.1987181,0,0,81,213.0478
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,60.79699,60.79699,0,0,0,60.79699,0,0,7.105427E-15,0,0,63.99683,60.79699,0,0,48.75608,274.8777,0,63.99683,-63.99683,306.2882,72.92561,0.1987181,66.87669,0,0,274.8777
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.8637,210.8809,0,0,0,306.2882,72.92561,0.1987181,0,0,0,210.8809
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,13.77831,13.77831,0,0,0,13.77831,0,0,1.776357E-15,0,0,14.50348,13.77831,0,0,119.8637,210.8809,0,14.50348,-14.50348,291.0002,69.28561,0.1987181,15.15614,0,0,210.8809
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,18.17043,18.17043,0,0,0,18.17043,0,0,0,0,0,19.12676,18.17043,0,0,135.9787,196.3774,0,19.12676,-19.12676,270.8388,64.4853,0.1987181,19.98747,0,0,196.3774
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,18.294,18.294,0,0,0,18.294,0,0,3.552714E-15,0,0,19.25684,18.294,0,0,157.2306,177.2507,0,19.25684,-19.25684,250.5403,59.65233,0.1987181,20.1234,0,0,177.2507
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,34.8416,34.8416,0,0,0,34.8416,0,0,7.105427E-15,0,0,36.67537,34.8416,0,0,178.6271,157.9938,0,36.67537,-36.67537,211.8811,50.44777,0.1987181,38.32576,0,0,157.9938
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,219.3775,121.3185,22.35889,0,22.35889,233.0926,55.49812,0.198577,0,17.88711,0,143.6774
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,71.69129,71.69129,81,0,22.761,71.69129,70.77029,0,0,0,50.73614,0,0,9.308705,8.84327,197.0186,141.4415,59.57941,0,59.57941,289.6146,68.95571,0.1987144,78.86042,40.58891,81,192.1776
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,38.10986,38.10986,81,0,22.761,38.10986,173.0234,0,0,0,65.939,0,0,42.89014,40.74563,137.4392,195.0629,106.6846,0,106.6846,390.8245,93.05326,0.1985842,41.92085,52.7512,81,261.0019
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,77.10218,77.10218,20.25,0,7.39125,77.10218,134.6417,13.21269,0,0,103.8117,59.8444,56.85218,0,0,30.75458,291.0791,30.75458,0,30.75458,420.0009,100,0.1983916,84.8124,83.04934,81,394.8908
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,109.5685,109.5685,40.86852,0,12.60774,109.5685,100.9188,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983916,120.5254,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,66.63102,66.63102,20.25,0,7.39125,66.63102,160.9817,58.4416,0,0,107.2637,48.82212,46.38102,0,0,0,318.7582,0,0,0,420.0009,100,0.1983916,73.29412,85.81098,81,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,118.1277,118.1277,49.4277,0,14.77321,118.1277,81.23719,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983916,129.9405,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,144.894,144.894,76.19398,0,21.54508,144.894,53.72086,5.522497,0,9.683383,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983916,159.3834,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983916,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,44.74806,44.74806,0,0,0,44.74806,102.9874,0,0,0,46.08485,47.10323,44.74806,0,0,0,318.7582,0,1.018371,-1.018371,418.9274,99.74442,0.1983916,49.22287,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,153.6475,149.7,81,0,22.761,149.7,17.32161,0,3.947509,19.31226,25.93045,72.31579,68.7,0,0,1.131524,317.7399,0,46.38534,-46.38534,370.033,88.10291,0.1983916,169.0123,20.74436,81,343.6703
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,108.4693,108.4693,81,0,22.761,108.4693,3.122305,0,0,0,3.386744,28.9151,27.46935,0,0,52.67079,271.3545,0,25.52836,-25.52836,343.1237,81.69595,0.1983916,119.3163,2.709395,81,274.7413
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,185.1084,149.7,81,0,22.761,149.7,0,0,35.40835,53.91919,0,72.31579,68.7,0,0,81.03563,245.8262,0,72.31579,-72.31579,266.8961,63.54658,0.1983916,203.6192,0,81,245.8262
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,65.64412,65.64412,81,0,22.761,65.64412,0,0,0,0,0,0,0,15.35588,14.58809,161.3865,173.5104,14.58809,0,14.58809,280.7356,66.84168,0.1984364,72.20853,0,81,173.5104
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.7984,186.6396,68.7,0,68.7,345.9102,82.3594,0.198468,0,0,81,186.6396
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.578161,8.578161,0,0,0,8.578161,0,0,1.776357E-15,0,0,9.029643,8.578161,0,0,78.09842,248.4697,0,9.029643,-9.029643,336.3921,80.09319,0.198468,9.435977,0,0,248.4697
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,75.03946,75.03946,81,0,22.761,75.03946,0,-8.881784E-16,0,0,0,0,0,5.960537,5.66251,88.13136,239.44,5.66251,0,5.66251,341.764,81.37222,0.1984853,82.54341,0,81,239.44
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,21.5361,21.5361,0,0,0,21.5361,0,0,0,0,0,22.66958,21.5361,0,0,82.46884,244.5363,0,22.66958,-22.66958,317.8682,75.68275,0.1984853,23.68971,0,0,244.5363
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,74.52372,74.52372,81,0,22.761,74.52372,0,8.881784E-16,0,0,0,0,0,6.47628,6.152466,107.6573,221.8667,6.152466,0,6.152466,323.7049,77.07245,0.1985042,81.97609,0,81,221.8667
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,53.37598,53.37598,81,0,22.761,53.37598,0,0,0,0,0,0,0,27.62402,26.24282,101.5048,227.4039,26.24282,0,26.24282,348.601,83.00008,0.1985845,58.71358,0,81,227.4039
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,143.4586,143.4586,81,0,22.761,143.4586,0,0,0,8.104503,0,65.74593,62.45864,0,0,75.26198,251.0224,0,65.74593,-65.74593,279.2988,66.49957,0.1985845,157.8045,0,81,251.0224
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,59.73288,59.73288,81,0,22.761,59.73288,0,0,0,0,0,0,0,21.26712,20.20377,148.313,185.2765,20.20377,0,20.20377,298.4657,71.06313,0.1986463,65.70616,0,81,185.2765
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.1093,203.4599,68.7,0,68.7,363.6403,86.58085,0.1986773,0,0,81,203.4599
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,59.40925,265.2899,0.5557102,0,0.5557102,364.1675,86.70637,0.1986738,0,0.4445682,0,265.8456
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,58.85354,265.79,23.05186,0,23.05186,386.0364,91.91324,0.1985304,0,18.44149,0,288.8419
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,45.99302,45.99302,0,0,0,45.99302,104.8548,0,0,0,48.22586,48.4137,45.99302,0,0,35.80168,286.5367,0,0.1878392,-0.1878392,385.8384,91.8661,0.1985304,50.59232,38.58069,0,334.7626
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,59.41433,59.41433,0,0,0,59.41433,131.8605,0,0,0,78.34402,62.5414,59.41433,0,0,36.01039,286.3489,15.80262,0,15.80262,400.8301,95.43554,0.1984322,65.35577,62.67522,0,364.6929
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,82.91271,82.91271,20.25,0,7.39125,82.91271,110.2029,5.203683,0,0,91.3722,65.96075,62.66272,0,0,20.20776,300.5712,20.20776,0,20.20776,420.0009,100,0.1983068,91.20399,73.09776,81,391.9435
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,84.40253,84.40253,20.25,0,7.39125,84.40253,103.9718,20.22586,0,0,87.75484,67.52898,64.15253,0,0,0,318.7582,0,0,0,420.0009,100,0.1983068,92.84279,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983068,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,133.6075,133.6075,64.90755,0,18.68961,133.6075,79.38107,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983068,146.9683,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,74.75903,74.75903,20.25,0,7.39125,74.75903,110.6861,25.3699,0,0,82.74783,57.37793,54.50904,0,0,0,318.7582,0,0,0,420.0009,100,0.1983068,82.23494,66.19827,81,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,71.82971,71.82971,20.25,0,7.39125,71.82971,87.58331,8.616408,0,0,62.91084,54.29443,51.57971,0,0,0,318.7582,0,0,0,420.0009,100,0.1983068,79.01268,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,66.74337,66.74337,20.25,0,7.39125,66.74337,76.63621,2.2092,0,0,51.14959,48.94039,46.49337,0,0,0,318.7582,0,0,0,420.0009,100,0.1983068,73.4177,40.91967,81,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983068,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983068,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,41.98881,41.98881,0,0,0,41.98881,0,0,7.105427E-15,0,0,44.19875,41.98881,0,0,0,318.7582,0,44.19875,-44.19875,373.4113,88.90726,0.1983068,46.18769,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,278.6136,149.7,81,0,22.761,149.7,0,0,128.9136,156.7749,0,72.31579,68.7,0,0,49.10972,274.5595,0,72.31579,-72.31579,297.1837,70.75789,0.1983068,306.4749,0,81,274.5595
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,95.62932,95.62932,81,0,22.761,95.62932,0,0,0,0,0,15.39929,14.62932,0,0,129.4606,202.2437,0,15.39929,-15.39929,280.9514,66.89307,0.1983068,105.1923,0,81,202.2437
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,131.0332,131.0332,81,0,22.761,131.0332,0,0,0,0,0,52.66658,50.03325,0,0,146.5709,186.8444,0,52.66658,-52.66658,225.436,53.67513,0.1983068,144.1366,0,81,186.8444
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,50.38524,50.38524,81,0,22.761,50.38524,0,0,0,0,0,0,0,30.61476,29.08402,205.0893,134.1778,29.08402,0,29.08402,253.0275,60.24453,0.1983955,55.42377,0,81,134.1778
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,88.62971,88.62971,81,0,22.761,88.62971,0,0,0,0,0,8.031268,7.629704,0,0,176.0053,160.3534,0,8.031268,-8.031268,244.5618,58.22889,0.1983955,97.49268,0,81,160.3534
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,184.929,152.3222,68.7,0,68.7,309.7364,73.7466,0.1984269,0,0,81,152.3222
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,46.97306,46.97306,81,0,22.761,46.97306,0,0,0,0,0,0,0,34.02694,32.32559,116.229,214.1522,32.32559,0,32.32559,340.4031,81.0482,0.198525,51.67037,0,81,214.1522
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,79.84599,79.84599,81,0,22.761,79.84599,0,0,0,0,0,0,0,1.154017,1.096317,83.90336,243.2452,1.096317,0,1.096317,341.4432,81.29583,0.1985284,87.83058,0,81,243.2452
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.80704,244.2319,0,0,0,341.4432,81.29583,0.1985284,0,0,0,244.2319
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.80704,244.2319,0,0,0,341.4432,81.29583,0.1985284,0,0,0,244.2319
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,82.80704,244.2319,0.2599776,0,0.2599776,341.6898,81.35455,0.1985268,0,0.2079821,0,244.4919
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,54.72184,54.72184,0,0,0,54.72184,51.36681,0,0,0,28.10886,57.60194,54.72184,0,0,82.54707,244.4659,0,29.49308,-29.49308,310.6014,73.95256,0.1985268,60.19403,22.48709,0,272.5747
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,86.28217,86.28217,81,0,22.761,86.28217,58.02123,0,0,0,50.06198,5.560179,5.28217,0,0,115.3172,214.9728,44.5018,0,44.5018,352.8195,84.00447,0.1986216,94.91039,40.04958,81,265.0348
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,98.66756,98.66756,81,0,22.761,98.66756,80.27499,0,0,0,79.20537,18.59743,17.66756,0,0,70.81535,255.0244,60.60794,0,60.60794,410.3172,97.69438,0.1986933,108.5343,63.3643,81,334.2298
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,45.26007,45.26007,0,0,0,45.26007,172.8156,20.36688,0,0,78.21648,47.64218,45.26007,0,0,10.20741,309.5716,10.20741,0,10.20741,420.0009,100,0.1986303,49.78608,62.57318,0,387.788
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,53.10215,53.10215,0,0,0,53.10215,179.4838,39.41277,0,0,95.30977,55.897,53.10215,0,0,0,318.7582,0,0,0,420.0009,100,0.1986303,58.41236,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,79.22182,79.22182,20.25,0,7.39125,79.22182,139.0387,48.07335,0,0,110.149,62.07561,58.97183,0,0,0,318.7582,0,0,0,420.0009,100,0.1986303,87.14401,88.11916,81,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,65.31538,65.31538,20.25,0,7.39125,65.31538,161.1828,57.83993,0,0,105.2772,47.43724,45.06538,0,0,0,318.7582,0,0,0,420.0009,100,0.1986303,71.84692,84.22174,81,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.500066,9.500066,0,0,0,9.500066,965.7582,81.7476,0,0,91.74767,10.00007,9.500066,0,0,0,318.7582,0,0,0,420.0009,100,0.1986303,10.45007,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,88.82972,88.82972,20.25,0,7.39125,88.82972,81.37018,0.09172076,0,0,72.2809,72.18918,68.57972,0,0,0,318.7582,0,0,0,420.0009,100,0.1986303,97.71269,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,28.70943,28.70943,0,0,0,28.70943,190.6397,24.51113,0,0,54.73159,30.22045,28.70943,0,0,0,318.7582,0,0,0,420.0009,100,0.1986303,31.58037,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986303,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,57.35582,57.35582,0,0,0,57.35582,5.677244,0,0,0,3.25623,60.37455,57.35582,0,0,0,318.7582,0,57.11832,-57.11832,359.7928,85.66479,0.1986303,63.09141,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,11.29917,11.29917,0,0,0,11.29917,0,0,1.776357E-15,0,0,11.89386,11.29917,0,0,63.4648,261.6399,0,11.89386,-11.89386,347.2556,82.67974,0.1986303,12.42909,0,0,261.6399
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,28.27552,28.27552,0,0,0,28.27552,0,0,3.552714E-15,0,0,29.76371,28.27552,0,0,76.68021,249.746,0,29.76371,-29.76371,315.8819,75.20983,0.1986303,31.10307,0,0,249.746
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,46.55586,46.55586,0,0,0,46.55586,0,0,7.105427E-15,0,0,49.00617,46.55586,0,0,109.751,219.9823,0,49.00617,-49.00617,264.2249,62.91056,0.1986303,51.21145,0,0,219.9823
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,33.22646,33.22646,0,0,0,33.22646,0,0,0,0,0,34.97522,33.22646,0,0,164.2023,170.9762,0,34.97522,-34.97522,227.3577,54.13269,0.1986303,36.54911,0,0,170.9762
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,45.45096,45.45096,0,0,0,45.45096,0,0,7.105427E-15,0,0,47.84312,45.45096,0,0,203.0637,136.0009,0,47.84312,-47.84312,176.9267,42.12531,0.1986303,49.99606,0,0,136.0009
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,66.69216,66.69216,81,0,22.761,66.69216,0,0,0,0,0,0,0,14.30784,13.59245,256.2227,88.15782,13.59245,0,13.59245,189.8216,45.19553,0.1986713,73.36137,0,81,88.15782
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,46.69408,46.69408,81,0,22.761,46.69408,0,0,0,0,0,0,0,34.30592,32.59062,242.6302,100.391,32.59062,0,32.59062,220.7398,52.55698,0.1987696,51.36349,0,81,100.391
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,25.99944,25.99944,81,0,22.761,25.99944,0,0,0,0,0,0,0,55.00056,52.25053,210.0396,129.7226,52.25053,0,52.25053,270.309,64.35915,0.1989266,28.59939,0,81,129.7226
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,30.69714,30.69714,81,0,22.761,30.69714,0,0,0,0,0,0,0,50.30286,47.78772,157.7891,176.7481,47.78772,0,47.78772,315.6444,75.15327,0.1990698,33.76686,0,81,176.7481
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,49.5683,49.5683,81,0,22.761,49.5683,0,0,0,0,0,0,0,31.4317,29.86012,110.0014,219.757,29.86012,0,29.86012,343.9722,81.89797,0.1991591,54.52513,0,81,219.757
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,58.17628,58.17628,0,0,0,58.17628,0,0,7.105427E-15,0,0,61.2382,58.17628,0,0,80.14124,246.6311,0,61.2382,-61.2382,279.4214,66.52879,0.1991591,63.99392,0,0,246.6311
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,56.52971,56.52971,0,0,0,56.52971,2.130485,0,7.105427E-15,0,1.204357,59.50496,56.52971,0,0,148.1837,185.3929,0,58.3006,-58.3006,217.9672,51.89685,0.1991591,62.18268,0.9634857,0,186.5973
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,52.27577,52.27577,0,0,0,52.27577,29.41393,0,0,0,15.37636,55.02712,52.27577,0,0,212.9621,127.0923,0,39.65076,-39.65076,176.1716,41.94555,0.1991591,57.50335,12.30109,0,142.4687
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,42.52701,42.52701,0,0,0,42.52701,99.27585,0,7.105427E-15,0,42.21905,44.76528,42.52701,0,0,257.0185,87.44154,0,2.546225,-2.546225,173.4877,41.30651,0.1991591,46.77971,33.77524,0,129.6606
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,259.8477,84.89532,49.3412,0,49.3412,220.2969,52.45153,0.1988562,0,39.47296,0,134.2365
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,80.25236,80.25236,81,0,22.761,80.25236,91.3289,0,0,0,73.2936,0,0,0.7476398,0.7102579,210.5065,129.3024,74.00386,0,74.00386,290.5031,69.16726,0.1989288,88.2776,58.63488,81,202.596
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,113.0658,113.0658,81,0,22.761,113.0658,63.64244,0,0,0,71.95786,33.75352,32.06585,0,0,136.5026,195.9059,38.20434,0,38.20434,326.7469,77.79672,0.1990088,124.3724,57.56629,81,267.8637
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,72.19875,72.19875,81,0,22.761,72.19875,74.49806,0,0,0,53.78667,0,0,8.801255,8.361192,98.29828,230.2898,62.14786,0,62.14786,385.7055,91.83447,0.1991458,79.41862,43.02933,81,284.0764
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,122.5942,122.5942,81,0,22.761,122.5942,64.37273,0,0,0,78.91722,43.78334,41.59417,0,0,36.15042,286.2228,35.13388,0,35.13388,419.0365,99.77039,0.1991649,134.8536,63.13378,81,365.1401
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,19.91179,19.91179,0,0,0,19.91179,439.0624,65.44888,0,0,87.42519,20.95978,19.91179,0,0,1.016541,317.8434,1.016541,0,1.016541,420.0009,100,0.1991587,21.90297,69.94016,0,405.2685
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991587,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,87.11496,87.11496,46.87735,0,14.12797,87.11496,48.6201,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1991587,95.82645,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,73.79693,73.79693,51.99012,0,15.4215,73.79693,31.105,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1991587,81.17663,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,46.48068,46.48068,0,0,0,46.48068,6.472638,0,7.105427E-15,0,3.008526,48.92703,46.48068,0,0,0,318.7582,0,45.91851,-45.91851,371.5985,88.47565,0.1991587,51.12875,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,155.8963,149.7,81,0,22.761,149.7,0,0,6.196314,21.78595,0,72.31579,68.7,0,0,51.02056,272.8397,0,72.31579,-72.31579,295.3709,70.32628,0.1991587,171.4859,0,81,272.8397
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,110.3562,110.3562,81,0,22.761,110.3562,0,0,0,0,0,30.90128,29.35621,0,0,131.3714,200.5239,0,30.90128,-30.90128,262.7982,62.57086,0.1991587,121.3918,0,81,200.5239
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,114.2305,114.2305,81,0,22.761,114.2305,0,0,1.421085E-14,0,0,34.97946,33.23048,0,0,165.7062,169.6227,0,34.97946,-34.97946,225.9266,53.79193,0.1991587,125.6535,0,81,169.6227
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,204.5723,134.6432,68.7,0,68.7,291.1011,69.30965,0.1991879,0,0,81,134.6432
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,44.24045,44.24045,81,0,22.761,44.24045,0,0,0,0,0,0,0,36.75955,34.92157,135.8723,196.4732,34.92157,0,34.92157,324.2306,77.19761,0.199291,48.66449,0,81,196.4732
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,14.21799,14.21799,81,0,22.761,14.21799,0,0,0,0,0,0,0,66.78201,63.44291,100.9507,227.9026,63.44291,0,63.44291,384.4178,91.52788,0.1994261,15.63979,0,81,227.9026
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.609512,8.609512,0,0,0,8.609512,0,0,1.776357E-15,0,0,9.062644,8.609512,0,0,37.50777,285.0012,0,9.062644,-9.062644,374.865,89.25339,0.1994261,9.470464,0,0,285.0012
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.998182,5.998182,0,0,0,5.998182,0,0,8.881784E-16,0,0,6.313876,5.998182,0,0,47.57738,275.9386,0,6.313876,-6.313876,368.2096,87.66877,0.1994261,6.598,0,0,275.9386
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.5928,269.6247,0,0,0,368.2096,87.66877,0.1994261,0,0,0,269.6247
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,21.401,21.401,0,0,0,21.401,0,0,3.552714E-15,0,0,22.52737,21.401,0,0,54.5928,269.6247,0,22.52737,-22.52737,344.4636,82.01498,0.1994261,23.5411,0,0,269.6247
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,66.15713,66.15713,81,0,22.761,66.15713,0,0,0,0,0,0,0,14.84287,14.10073,79.62321,247.0973,14.10073,0,14.10073,357.8408,85.20001,0.1994675,72.77284,0,81,247.0973
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,102.9185,102.9185,81,0,22.761,102.9185,1.511796,0,1.421085E-14,0,1.555918,23.07212,21.91852,0,0,65.52248,259.788,0,21.5162,-21.5162,335.1607,79.8,0.1994675,113.2104,1.244735,81,261.3439
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,59.67859,59.67859,81,0,22.761,59.67859,18.75116,0,0,0,11.19043,0,0,21.32141,20.25534,89.42937,238.2718,31.44577,0,31.44577,364.9928,86.90286,0.19955,65.64645,8.952344,81,249.4622
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,60.72122,60.72122,0,0,0,60.72122,36.7241,0,7.105427E-15,0,22.29932,63.91708,60.72122,0,0,57.9836,266.573,0,41.61775,-41.61775,321.1238,76.45789,0.19955,66.79334,17.83946,0,288.8723
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,7.206088,7.206088,0,0,0,7.206088,802.3831,0,0,0,57.82042,7.585355,7.206088,0,0,104.2255,224.9552,50.23507,0,50.23507,368.781,87.80482,0.1992454,7.926696,46.25634,0,282.7757
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,34.62406,34.62406,0,0,0,34.62406,280.2215,6.587201,0,0,97.02406,36.44638,34.62406,0,0,53.99048,270.1668,53.99048,0,53.99048,420.0009,100,0.1989191,38.08647,77.61925,0,367.1909
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989191,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,119.3284,119.3284,50.62843,0,15.07699,119.3284,100.3673,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1989191,131.2613,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,47.95824,47.95824,0,0,0,47.95824,153.6277,23.19479,0,0,73.67715,50.48236,47.95824,0,0,0,318.7582,0,0,0,420.0009,100,0.1989191,52.75407,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,188.0391,149.7,81,0,22.761,149.7,44.70097,0,38.33908,57.14299,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1989191,206.843,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,46.18804,46.18804,0,0,0,46.18804,100.5829,0,0,0,46.45728,48.61899,46.18804,0,0,5.998265,313.3598,0,2.161713,-2.161713,412.0317,98.1026,0.1989191,50.80684,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,117.3572,117.3572,81,0,22.761,117.3572,33.26127,0,0,0,39.03448,38.27072,36.35718,0,0,8.400169,311.1981,0.7637684,0,0.7637684,412.7563,98.27512,0.1989207,129.0929,31.22759,81,350.2325
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,15.9901,0,0,23.6265,0,0,0,0,7.636401,311.8855,7.636401,0,7.636401,420.0009,100,0.1988746,0,18.9012,0,335.512
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,36.17993,36.17993,0,0,0,36.17993,8.520734,0,7.105427E-15,0,3.082796,38.08414,36.17993,0,0,0,318.7582,0,35.00134,-35.00134,383.1062,91.21558,0.1988746,39.79792,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,92.47317,92.47317,81,0,22.761,92.47317,0,0,0,0,0,12.07702,11.47317,0,0,38.89038,283.7569,0,12.07702,-12.07702,370.3759,88.18456,0.1988746,101.7205,0,81,283.7569
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,28.12708,28.12708,0,0,0,28.12708,0,0,3.552714E-15,0,0,29.60745,28.12708,0,0,52.30929,271.6799,0,29.60745,-29.60745,339.1669,80.75386,0.1988746,30.93978,0,0,271.6799
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,146.8922,146.8922,81,0,22.761,146.8922,0,0,0,11.88142,0,69.36021,65.8922,0,0,85.20645,242.0724,0,69.36021,-69.36021,266.0548,63.34626,0.1988746,161.5814,0,81,242.0724
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,47.1081,47.1081,81,0,22.761,47.1081,0,0,0,0,0,0,0,33.8919,32.1973,162.2734,172.7122,32.1973,0,32.1973,296.5999,70.61887,0.1989693,51.81891,0,81,172.7122
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,25.63518,25.63518,81,0,22.761,25.63518,0,0,0,0,0,0,0,55.36482,52.59658,130.076,201.6898,52.59658,0,52.59658,346.4973,82.49921,0.1991235,28.1987,0,81,201.6898
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.47947,249.0267,0,0,0,346.4973,82.49921,0.1991235,0,0,0,249.0267
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,79.81343,79.81343,81,0,22.761,79.81343,0,0,0,0,0,0,0,1.186566,1.127238,77.47947,249.0267,1.127238,0,1.127238,347.5667,82.75382,0.1991268,87.79478,0,81,249.0267
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,77.76287,77.76287,81,0,22.761,77.76287,0,0,0,0,0,0,0,3.237132,3.075276,76.35223,250.0412,3.075276,0,3.075276,350.4842,83.44846,0.1991358,85.53915,0,81,250.0412
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,37.70309,37.70309,0,0,0,37.70309,0,0,0,0,0,39.68747,37.70309,0,0,73.27696,252.809,0,39.68747,-39.68747,308.65,73.48794,0.1991358,41.4734,0,0,252.809
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,74.2785,74.2785,81,0,22.761,74.2785,0,0,0,0,0,0,0,6.721502,6.385427,117.3741,213.1215,6.385427,0,6.385427,314.7077,74.93025,0.1991545,81.70634,0,81,213.1215
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.9887,218.8684,68.7,0,68.7,379.8822,90.44798,0.1991833,0,0,81,218.8684
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,37.9867,37.9867,0,0,0,37.9867,4.367349,0,0,0,1.659012,39.986,37.9867,0,0,42.28872,280.6984,0,38.32698,-38.32698,339.4821,80.8289,0.1991833,41.78537,1.327209,0,282.3574
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,63.75916,63.75916,81,0,22.761,63.75916,32.41275,0,0,0,20.6661,0,0,17.24084,16.3788,84.87425,242.3714,37.0449,0,37.0449,374.6259,89.19647,0.1992733,70.13508,16.53288,81,263.0375
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,62.33625,62.33625,0,0,0,62.33625,81.44721,0,0,0,50.77114,65.61711,62.33625,0,0,47.82936,275.7118,0,14.84597,-14.84597,358.9769,85.47052,0.1992733,68.56988,40.61691,0,326.4829
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,11.76125,11.76125,0,0,0,11.76125,717.7882,7.715732,0,0,84.42088,12.38026,11.76125,0,0,64.32487,260.8658,64.32487,0,64.32487,420.0009,100,0.1988877,12.93738,67.5367,0,345.2867
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,120.8275,120.8275,52.12751,0,15.45626,120.8275,82.78408,27.71016,0,0,100.0259,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988877,132.9103,80.02076,81,418.7842
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,40.57346,40.57346,0,0,0,40.57346,266.8061,65.54356,0,0,108.2525,42.7089,40.57346,0,0,0,318.7582,0,0,0,420.0009,100,0.1988877,44.6308,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,47.07754,47.07754,0,0,0,47.07754,239.9424,63.40368,0,0,112.959,49.55531,47.07754,0,0,0,318.7582,0,0,0,420.0009,100,0.1988877,51.7853,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,63.80143,63.80143,20.25,0,7.39125,63.80143,149.223,49.36282,0,0,95.20643,45.84361,43.55143,0,0,0,318.7582,0,0,0,420.0009,100,0.1988877,70.18157,76.16515,81,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,58.72347,58.72347,0,0,0,58.72347,161.0128,32.73812,0,0,94.5523,61.81418,58.72347,0,0,0,318.7582,0,0,0,420.0009,100,0.1988877,64.59582,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988877,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,94.69601,94.69601,52.4123,0,15.52831,94.69601,47.00216,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1988877,104.1656,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988877,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,33.03181,33.03181,0,0,0,33.03181,9.306261,0,7.105427E-15,0,3.074027,34.77032,33.03181,0,0,0,318.7582,0,31.6963,-31.6963,386.59,92.04506,0.1988877,36.33499,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,45.4534,45.4534,0,0,0,45.4534,0,0,0,0,0,47.84569,45.4534,0,0,35.21811,287.0619,0,47.84569,-47.84569,336.1562,80.03703,0.1988877,49.99874,0,0,287.0619
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,111.372,111.372,81,0,22.761,111.372,0,0,0,0,0,31.97048,30.37196,0,0,88.37999,239.2162,0,31.97048,-31.97048,302.4564,72.01328,0.1988877,122.5092,0,81,239.2162
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.9027,207.2458,68.7,0,68.7,367.6309,87.531,0.1989169,0,0,81,207.2458
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,82.76206,82.76206,81,0,22.761,82.76206,0,0,0,0,0,1.8548,1.762059,0,0,55.20275,269.0757,0,1.8548,-1.8548,365.6758,87.06549,0.1989169,91.03827,0,81,269.0757
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,36.05882,36.05882,0,0,0,36.05882,0,0,0,0,0,37.95665,36.05882,0,0,57.26364,267.2209,0,37.95665,-37.95665,325.666,77.53936,0.1989169,39.6647,0,0,267.2209
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,132.27,132.27,81,0,22.761,132.27,0,0,0,0,0,53.9684,51.26998,0,0,99.4377,229.2643,0,53.9684,-53.9684,268.7783,63.9947,0.1989169,145.497,0,81,229.2643
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,12.72712,12.72712,81,0,22.761,12.72712,0,0,0,0,0,0,0,68.27288,64.85924,159.4026,175.2959,64.85924,0,64.85924,330.3091,78.64487,0.199042,13.99983,0,81,175.2959
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,51.41829,51.41829,81,0,22.761,51.41829,0,0,0,0,0,0,0,29.58171,28.10262,94.54335,233.6692,28.10262,0,28.10262,356.9696,84.9926,0.1991235,56.56012,0,81,233.6692
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.44073,258.9616,0,0,0,356.9696,84.9926,0.1991235,0,0,0,258.9616
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,146.9766,146.9766,81,0,22.761,146.9766,0,0,2.842171E-14,11.97429,0,69.44908,65.97663,0,0,66.44073,258.9616,0,69.44908,-69.44908,283.7639,67.56269,0.1991235,161.6743,0,81,258.9616
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,18.21272,18.21272,81,0,22.761,18.21272,0,0,0,0,0,0,0,62.78728,59.64791,143.6064,189.5125,59.64791,0,59.64791,340.3509,81.03575,0.1992789,20.034,0,81,189.5125
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,32.17413,32.17413,0,0,0,32.17413,1.634777,0,7.105427E-15,0,0.5259752,33.8675,32.17413,0,0,83.95847,243.1956,0,33.34153,-33.34153,305.2058,72.6679,0.1992789,35.39154,0.4207801,0,243.7216
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,130.3771,130.3771,81,0,22.761,130.3771,20.30193,0,0,0,26.46906,51.97588,49.37708,0,0,121.0046,209.8541,0,25.50681,-25.50681,278.3192,66.26636,0.1992789,143.4148,21.17525,81,236.3231
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,93.60386,93.60386,81,0,22.761,93.60386,58.72469,0,0,0,54.96857,13.26722,12.60386,0,0,149.3455,184.3473,41.70136,0,41.70136,317.8806,75.68571,0.1993632,102.9642,43.97486,81,239.3158
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,24.58006,24.58006,54.50431,0,16.05759,24.58006,309.7834,0,0,0,76.14494,0,0,29.92425,28.42804,107.6441,221.8785,104.573,0,104.573,417.0873,99.3063,0.1990295,27.03806,60.91595,81,298.0234
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,72.668,72.668,20.25,0,7.39125,72.668,133.7299,38.93083,0,0,97.17884,55.17684,52.418,0,0,3.071173,315.9942,3.071173,0,3.071173,420.0009,100,0.1990113,79.93479,77.74307,81,413.173
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,89.5808,89.5808,20.88079,0,7.55084,89.5808,103.687,20.56783,0,0,92.88361,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990113,98.53887,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,95.74481,95.74481,27.04481,0,9.110338,95.74481,101.1671,24.54649,0,0,96.86227,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990113,105.3193,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,52.95671,52.95671,0,0,0,52.95671,183.8447,41.61422,0,0,97.35812,55.74391,52.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1990113,58.25238,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,15.5291,15.5291,0,0,0,15.5291,621.0717,80.10041,0,0,96.44682,16.34642,15.5291,0,0,0,318.7582,0,0,0,420.0009,100,0.1990113,17.08201,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,8.12833,8.12833,0,0,0,8.12833,861.0175,61.43021,0,0,69.98634,8.556137,8.12833,0,0,0,318.7582,0,0,0,420.0009,100,0.1990113,8.941163,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,74.97276,74.97276,34.90221,0,11.09826,74.97276,56.25981,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1990113,82.47004,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,53.3367,53.3367,0,0,0,53.3367,50.59772,0,0,0,26.98715,56.14389,53.3367,0,0,0,318.7582,0,29.15674,-29.15674,389.2669,92.68242,0.1990113,58.67036,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,75.10261,75.10261,81,0,22.761,75.10261,4.025551,0,0,0,3.023294,0,0,5.897393,5.602523,32.39638,289.6015,8.625817,0,8.625817,397.4501,94.63079,0.1990335,82.61287,2.418635,81,292.6248
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,12.18017,12.18017,0,0,0,12.18017,0,0,1.776357E-15,0,0,12.82123,12.18017,0,0,23.77056,297.3647,0,12.82123,-12.82123,383.9353,91.41299,0.1990335,13.39818,0,0,297.3647
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,52.64639,52.64639,0,0,0,52.64639,0,0,0,0,0,55.41726,52.64639,0,0,38.01637,284.5435,0,55.41726,-55.41726,325.5204,77.50471,0.1990335,57.91103,0,0,284.5435
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,70.24223,70.24223,81,0,22.761,70.24223,0,0,0,0,0,0,0,10.75778,10.21989,99.59109,229.1262,10.21989,0,10.21989,335.2159,79.81314,0.199063,77.26644,0,81,229.1262
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,85.44945,85.44945,81,0,22.761,85.44945,0,0,0,0,0,4.683627,4.449446,0,0,89.37121,238.3241,0,4.683627,-4.683627,330.2789,78.63767,0.199063,93.99439,0,81,238.3241
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,96.867,96.867,81,0,22.761,96.867,0,0,0,0,0,16.70211,15.867,0,0,94.57523,233.6405,0,16.70211,-16.70211,312.6733,74.44588,0.199063,106.5537,0,81,233.6405
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,41.29585,41.29585,81,0,22.761,41.29585,0,0,0,0,0,0,0,39.70415,37.71894,113.1331,216.9384,37.71894,0,37.71894,348.4567,82.96571,0.1991715,45.42543,0,81,216.9384
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.41419,250.8855,0,0,0,348.4567,82.96571,0.1991715,0,0,0,250.8855
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,87.11087,87.11087,81,0,22.761,87.11087,0,0,0,0,0,6.432496,6.110871,0,0,75.41419,250.8855,0,6.432496,-6.432496,341.6762,81.35132,0.1991715,95.82196,0,81,250.8855
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,89.22446,89.22446,81,0,22.761,89.22446,0,0,0,0,0,8.657326,8.22446,0,0,82.56141,244.453,0,8.657326,-8.657326,332.5506,79.17855,0.1991715,98.1469,0,81,244.453
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,30.07894,30.07894,81,0,22.761,30.07894,0,0,0,0,0,0,0,50.92105,48.375,92.18066,235.7956,48.375,0,48.375,378.4431,90.10533,0.1993103,33.08684,0,81,235.7956
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.80566,279.3331,0,0,0,378.4431,90.10533,0.1993103,0,0,0,279.3331
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,88.85358,88.85358,81,0,22.761,88.85358,2.065233,0,0,0,1.835034,8.266933,7.853587,0,0,43.80566,279.3331,0,6.4319,-6.4319,371.6633,88.49109,0.1993103,97.73895,1.468027,81,281.1682
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,46.16238,46.16238,0,0,0,46.16238,46.54751,0,0,0,21.48744,48.59197,46.16238,0,0,50.95221,272.9012,0,27.10454,-27.10454,343.0927,81.68856,0.1993103,50.77861,17.18995,0,294.3887
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,121.8405,121.8405,81,0,22.761,121.8405,42.54832,0,0,0,51.84109,42.99003,40.84053,0,0,81.06837,245.7967,8.851062,0,8.851062,351.4895,83.68781,0.199328,134.0246,41.47288,81,297.6378
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,40.21347,40.21347,0,0,0,40.21347,193.3587,0,0,0,77.75623,42.32997,40.21347,0,0,72.2173,253.7626,35.42626,0,35.42626,385.0978,91.68977,0.1991189,44.23482,62.20499,0,331.5189
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,96.43481,96.43481,45.41462,0,13.7579,96.43481,93.84216,0,0,0,90.49651,53.70546,51.02019,0,0,36.79104,285.6463,36.79104,0,36.79104,420.0009,100,0.1990492,106.0783,72.3972,81,376.1428
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,184.2786,149.7,81,0,22.761,149.7,67.42327,28.61685,34.57862,53.00648,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990492,202.7065,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,93.01603,93.01603,24.31603,0,8.419955,93.01603,105.1605,25.50029,0,0,97.81609,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990492,102.3176,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,15.59369,15.59369,0,0,0,15.59369,545.9134,68.71365,0,0,85.12807,16.41442,15.59369,0,0,0,318.7582,0,0,0,420.0009,100,0.1990492,17.15306,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,64.30195,64.30195,20.25,0,7.39125,64.30195,140.1663,43.75917,0,0,90.12965,46.37047,44.05194,0,0,0,318.7582,0,0,0,420.0009,100,0.1990492,70.73214,72.10371,81,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,82.03301,82.03301,22.79203,0,8.034385,82.03301,76.01687,0,0,0,62.35893,62.35893,59.24098,0,0,0,318.7582,0,0,0,420.0009,100,0.1990492,90.23632,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,146.4673,146.4673,81,0,22.761,146.4673,35.08887,0,0,11.41402,51.39372,68.91293,65.46729,0,0,0,318.7582,0,17.51921,-17.51921,401.534,95.60313,0.1990492,161.114,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,57.51784,57.51784,0,0,0,57.51784,35.94868,0,7.105427E-15,0,20.6769,60.54509,57.51784,0,0,19.46579,301.239,0,39.86819,-39.86819,359.5092,85.59726,0.1990492,63.26962,16.54152,0,321.9159
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,159.3118,149.7,81,0,22.761,149.7,1.991588,0,9.611821,25.543,2.981407,72.31579,68.7,0,0,63.76378,261.3708,0,69.33438,-69.33438,286.4243,68.19614,0.1990492,175.243,2.385125,81,264.3522
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,54.48676,54.48676,81,0,22.761,54.48676,0,0,0,0,0,0,0,26.51324,25.18758,140.802,192.0364,25.18758,0,25.18758,310.3194,73.88542,0.1991213,59.93543,0,81,192.0364
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,155.5181,149.7,81,0,22.761,149.7,0,0,5.818096,21.36991,0,72.31579,68.7,0,0,115.6144,214.7053,0,72.31579,-72.31579,234.0919,55.73604,0.1991213,171.0699,0,81,214.7053
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,195.9653,142.3895,68.7,0,68.7,299.2664,71.25376,0.1991495,0,0,81,142.3895
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,32.13556,32.13556,81,0,22.761,32.13556,0,0,0,0,0,0,0,48.86444,46.42122,127.2653,204.2195,46.42122,0,46.42122,343.3054,81.73922,0.1992819,35.34912,0,81,204.2195
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.539035,7.539035,0,0,0,7.539035,0,0,8.881784E-16,0,0,7.935826,7.539035,0,0,80.84406,245.9986,0,7.935826,-7.935826,334.9403,79.74754,0.1992819,8.292938,0,0,245.9986
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,59.17884,59.17884,0,0,0,59.17884,0,0,7.105427E-15,0,0,62.29352,59.17884,0,0,89.66165,238.0627,0,62.29352,-62.29352,269.2772,64.11349,0.1992819,65.09673,0,0,238.0627
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,39.00946,39.00946,0,0,0,39.00946,0,0,7.105427E-15,0,0,41.06259,39.00946,0,0,158.8767,175.7692,0,41.06259,-41.06259,225.9934,53.80785,0.1992819,42.9104,0,0,175.7692
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,40.85677,40.85677,0,0,0,40.85677,0,0,7.105427E-15,0,0,43.00713,40.85677,0,0,204.5018,134.7066,0,43.00713,-43.00713,180.6599,43.01418,0.1992819,44.94245,0,0,134.7066
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,25.70366,25.70366,0,0,0,25.70366,0,0,0,0,0,27.05648,25.70366,0,0,252.2875,91.6995,0,27.05648,-27.05648,152.1399,36.22371,0.1992819,28.27402,0,0,91.6995
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,26.7307,26.7307,0,0,0,26.7307,0,0,3.552714E-15,0,0,28.13758,26.7307,0,0,282.3502,64.64302,0,28.13758,-28.13758,122.4803,29.16191,0.1992819,29.40377,0,0,64.64302
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,107.6554,107.6554,81,0,22.761,107.6554,0,0,0,2.740777,0,28.05832,26.65541,0,0,313.6142,36.50544,0,28.05832,-28.05832,92.90421,22.12001,0.1992819,118.421,0,81,36.50544
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,60.03329,60.03329,81,0,22.761,60.03329,3.136497,0,0,0,1.882942,0,0,20.96671,19.91837,344.7901,8.44712,21.80131,0,21.80131,113.5868,27.04441,0.1993423,66.03662,1.506354,81,10.33006
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,90.15757,90.15757,81,0,22.761,90.15757,22.24021,0,0,0,20.05124,9.639549,9.157572,0,0,322.9888,28.0683,10.41169,0,10.41169,123.4641,29.39617,0.1993631,99.17333,16.04099,81,48.11954
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,105.8882,105.8882,81,0,22.761,105.8882,52.97176,0,0,0,56.09085,26.19812,24.88821,0,0,312.5771,37.43882,29.89274,0,29.89274,151.8229,36.14824,0.1994226,116.477,44.87268,81,93.52967
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,48.64021,48.64021,81,0,22.761,48.64021,157.8396,0,0,0,76.77351,0,0,32.35979,30.7418,282.6844,64.34229,107.5153,0,107.5153,253.8209,60.43342,0.1992946,53.50423,61.41881,81,141.1158
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,74.49303,74.49303,81,0,22.761,74.49303,133.0376,0,0,0,99.10372,0,0,6.506963,6.181614,175.1691,161.1061,105.2853,0,105.2853,353.7033,84.2149,0.1991805,81.94234,79.28297,81,260.2098
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,80.61129,80.61129,60.3574,0,17.53842,80.61129,113.14,0,0,0,91.20362,21.31989,20.25389,0,0,69.88374,255.8629,69.88374,0,69.88374,420.0009,100,0.1991034,88.67242,72.9629,81,347.0665
