Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,71.9552,71.9552,20.25,0,7.39125,71.9552,147.2479,51.52598,0,0,105.9525,54.42653,51.7052,0,0,0,318.7582,0,0,0,420.0009,100,0.1991034,79.15072,84.762,81,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,71.60394,71.60394,20.25,0,7.39125,71.60394,147.3066,51.42057,0,0,105.4773,54.05678,51.35394,0,0,0,318.7582,0,0,0,420.0009,100,0.1991034,78.76434,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,125.9154,125.9154,57.21544,0,16.74351,125.9154,68.79162,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991034,138.507,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,119.667,119.667,52.1927,0,15.47275,119.667,59.3527,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1991034,131.6337,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,87.86826,87.86826,44.69941,0,13.57695,87.86826,51.7148,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1991034,96.65508,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991034,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,232.2018,149.7,81,0,22.761,149.7,1.982256,0,82.50181,105.722,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1991034,255.422,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,63.16661,63.16661,81,0,22.761,63.16661,0,0,0,0,0,0,0,17.83339,16.94172,77.05373,249.4099,16.94172,0,16.94172,362.9736,86.42211,0.1991512,69.48327,0,81,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,10.10138,10.10138,0,0,0,10.10138,0,0,0,0,0,10.63303,10.10138,0,0,60.112,264.6574,0,10.63303,-10.63303,351.7654,83.75349,0.1991512,11.11151,0,0,264.6574
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,143.5959,143.5959,81,0,22.761,143.5959,0,0,0,8.255437,0,65.89037,62.59585,0,0,71.92648,254.0244,0,65.89037,-65.89037,282.3109,67.21674,0.1991512,157.9554,0,81,254.0244
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,45.34411,45.34411,81,0,22.761,45.34411,0,0,0,0,0,0,0,35.65589,33.8731,145.138,188.134,33.8731,0,33.8731,314.4457,74.86787,0.1992466,49.87852,0,81,188.134
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,24.44974,24.44974,81,0,22.761,24.44974,0,0,0,0,0,0,0,56.55026,53.72275,111.2649,218.6198,53.72275,0,53.72275,365.4116,87.00258,0.1993976,26.89471,0,81,218.6198
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,115.4202,115.4202,81,0,22.761,115.4202,0,0,0,0,0,36.23182,34.42023,0,0,57.54216,266.9703,0,36.23182,-36.23182,327.2199,77.90934,0.1993976,126.9622,0,81,266.9703
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.79973,230.7385,68.7,0,68.7,392.3944,93.42706,0.1994248,0,0,81,230.7385
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.09973,292.5685,0,0,0,392.3944,93.42706,0.1994248,0,0,0,292.5685
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.09973,292.5685,0,0,0,392.3944,93.42706,0.1994248,0,0,0,292.5685
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,60.91107,60.91107,0,0,0,60.91107,0,0,0,0,0,64.11692,60.91107,0,0,29.09973,292.5685,0,64.11692,-64.11692,324.8092,77.33538,0.1994248,67.00218,0,0,292.5685
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,33.08273,33.08273,0,0,0,33.08273,0,0,0,0,0,34.82393,33.08273,0,0,100.3408,228.4516,0,34.82393,-34.82393,288.1016,68.59548,0.1994248,36.39101,0,0,228.4516
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,55.90435,55.90435,0,0,0,55.90435,1.952115,0,7.105427E-15,0,1.091317,58.84668,55.90435,0,0,139.034,193.6276,0,57.75536,-57.75536,227.2221,54.10039,0.1994248,61.49478,0.8730538,0,194.7189
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,85.56185,85.56185,81,0,22.761,85.56185,27.3769,0,0,0,23.42418,4.801949,4.561851,0,0,203.2066,135.8723,18.62223,0,18.62223,244.8887,58.30672,0.1994614,94.11803,18.73934,81,159.2964
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,184.5844,152.6323,118.2836,0,118.2836,357.1024,85.02422,0.1992025,0,39.66692,81,202.2159
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,95.03439,95.03439,81,0,22.761,95.03439,67.96964,0,0,0,64.59454,14.77304,14.03439,0,0,66.30076,259.0876,49.8215,0,49.8215,404.3672,96.27772,0.1993,104.5378,51.67562,81,323.6821
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,68.09976,68.09976,20.25,0,7.39125,68.09976,106.1195,5.419664,0,0,72.2671,50.36817,47.84976,0,0,16.47926,303.9269,16.47926,0,16.47926,420.0009,100,0.1992053,74.90974,57.81368,81,376.194
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,91.84639,0,0,91.84639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992053,0,73.47711,0,410.6046
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.190478,1.190478,0,0,0,1.190478,7596.778,89.18488,0,0,90.43801,1.253135,1.190478,0,0,0,318.7582,0,0,0,420.0009,100,0.1992053,1.309526,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,227.3532,149.7,81,0,22.761,149.7,64.3826,24.06496,77.65321,100.3885,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992053,250.0885,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,102.1776,102.1776,33.47762,0,10.73784,102.1776,89.24601,18.87366,0,0,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992053,112.3954,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,124.2421,124.2421,59.86809,0,17.41463,124.2421,54.5404,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1992053,136.6664,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,31.88717,31.88717,0,0,0,31.88717,124.5872,6.161887,0,0,39.72733,33.56544,31.88717,0,0,0,318.7582,0,0,0,420.0009,100,0.1992053,35.07588,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992053,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,117.8836,117.8836,81,0,22.761,117.8836,2.364202,0,1.421085E-14,0,2.787005,38.82479,36.88356,0,0,0,318.7582,0,36.03779,-36.03779,382.0137,90.95545,0.1992053,129.6719,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.04199,282.7204,0,0,0,382.0137,90.95545,0.1992053,0,0,0,282.7204
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,37.2457,37.2457,0,0,0,37.2457,0,0,7.105427E-15,0,0,39.206,37.2457,0,0,40.04199,282.7204,0,39.206,-39.206,340.6869,81.11577,0.1992053,40.97027,0,0,282.7204
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,76.6215,76.6215,81,0,22.761,76.6215,0,0,0,0,0,0,0,4.3785,4.159575,83.60421,243.5144,4.159575,0,4.159575,344.633,82.05532,0.1992169,84.28365,0,81,243.5144
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,86.63447,86.63447,81,0,22.761,86.63447,0,0,0,0,0,5.931022,5.634471,0,0,79.44463,247.2581,0,5.931022,-5.931022,338.3812,80.56679,0.1992169,95.29792,0,81,247.2581
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.03466,241.327,0,0,0,338.3812,80.56679,0.1992169,0,0,0,241.327
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,59.08772,59.08772,0,0,0,59.08772,0,0,7.105427E-15,0,0,62.1976,59.08772,0,0,86.03466,241.327,0,62.1976,-62.1976,272.8192,64.95682,0.1992169,64.99649,0,0,241.327
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,66.79758,66.79758,81,0,22.761,66.79758,0,0,0,0,0,0,0,14.20241,13.49229,155.1431,179.1294,13.49229,0,13.49229,285.6191,68.00441,0.1992545,73.47735,0,81,179.1294
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,29.94951,29.94951,81,0,22.761,29.94951,0,0,0,0,0,0,0,51.05049,48.49796,141.6508,191.2725,48.49796,0,48.49796,331.6283,78.95896,0.1993895,32.94447,0,81,191.2725
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,60.80844,60.80844,81,0,22.761,60.80844,0,0,0,0,0,0,0,20.19155,19.18198,93.15285,234.9207,19.18198,0,19.18198,349.8259,83.29172,0.1994428,66.88929,0,81,234.9207
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,60.25703,60.25703,0,0,0,60.25703,0,0,0,0,0,63.42846,60.25703,0,0,73.97087,252.1844,0,63.42846,-63.42846,282.9665,67.37283,0.1994428,66.28274,0,0,252.1844
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,119.0395,119.0395,81,0,22.761,119.0395,0,0,0,0,0,40.04153,38.03945,0,0,144.4469,188.756,0,40.04153,-40.04153,240.759,57.32345,0.1994428,130.9434,0,81,188.756
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,74.7221,74.7221,81,0,22.761,74.7221,1.787613,0,0,0,1.335742,0,0,6.2779,5.964005,188.9375,148.7145,7.299747,0,7.299747,247.6841,58.97229,0.1994619,82.19431,1.068594,81,150.0502
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,156.5183,149.7,81,0,22.761,149.7,15.05144,0,6.818309,22.47014,22.53201,72.31579,68.7,0,0,181.6378,155.2842,0,49.78378,-49.78378,195.2074,46.47786,0.1994619,172.1701,18.02561,81,177.8162
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,107.7192,107.7192,81,0,22.761,107.7192,49.65892,0,0,0,53.49218,28.12546,26.71919,0,0,236.9531,105.5005,25.36672,0,25.36672,219.2724,52.20761,0.1995112,118.4911,42.79374,81,158.9926
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,55.40358,55.40358,81,0,22.761,55.40358,104.0047,0,0,0,57.62235,0,0,25.59642,24.3166,211.5864,128.3305,81.93895,0,81.93895,297.0065,70.71569,0.1995322,60.94393,46.09788,81,185.9529
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,138.3058,138.3058,81,0,22.761,138.3058,54.15083,0,0,2.436419,74.89376,60.32193,57.30584,0,0,129.6474,202.0756,14.57183,0,14.57183,310.8306,74.00713,0.1995406,152.1364,59.91501,81,276.9693
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,44.88559,0,13.62405,0,0,0,0,0,72.43428,0,0,44.88559,42.6413,115.0756,215.1902,115.0756,0,115.0756,420.0009,100,0.1990823,0,57.94742,81,287.6245
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,23.48045,23.48045,0,0,0,23.48045,417.9039,73.40944,0,0,98.12569,24.71626,23.48045,0,0,0,318.7582,0,0,0,420.0009,100,0.1990823,25.82849,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,30.34416,30.34416,0,0,0,30.34416,341.997,71.83489,0,0,103.7761,31.94123,30.34416,0,0,0,318.7582,0,0,0,420.0009,100,0.1990823,33.37858,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,64.4161,64.4161,20.25,0,7.39125,64.4161,161.2075,57.35295,0,0,103.8436,46.49063,44.1661,0,0,0,318.7582,0,0,0,420.0009,100,0.1990823,70.85771,83.07487,81,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9728009,0.9728009,0,0,0,0.9728009,8467.543,81.34833,0,0,82.37232,1.024001,0.9728009,0,0,0,318.7582,0,0,0,420.0009,100,0.1990823,1.070081,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,82.26183,82.26183,45.62506,0,13.81114,82.26183,46.88083,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1990823,90.48801,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,129.3447,129.3447,81,0,22.761,129.3447,17.95144,0,0,0,23.21924,50.88919,48.34473,0,0,0,318.7582,0,27.66995,-27.66995,390.8342,93.05556,0.1990823,142.2792,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,151.4243,149.7,81,0,22.761,149.7,1.861928,0,1.724263,16.86669,2.787307,72.31579,68.7,0,0,30.74439,291.0883,0,69.52848,-69.52848,317.5447,75.60573,0.1990823,166.5667,2.229846,81,293.8756
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,77.96753,77.96753,81,0,22.761,77.96753,0,4.440892E-16,0,0,0,0,0,3.032473,2.880849,107.9983,221.5598,2.880849,0,2.880849,320.2777,76.25645,0.1990903,85.76428,0,81,221.5598
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,37.27974,37.27974,81,0,22.761,37.27974,0,0,0,0,0,0,0,43.72026,41.53425,105.1174,224.1526,41.53425,0,41.53425,359.6806,85.63805,0.1992051,41.00771,0,81,224.1526
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,23.00644,23.00644,0,0,0,23.00644,0,0,3.552714E-15,0,0,24.2173,23.00644,0,0,63.58316,261.5334,0,24.2173,-24.2173,334.1533,79.56015,0.1992051,25.30708,0,0,261.5334
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.325472,2.325472,0,0,0,2.325472,0,0,0,0,0,2.447865,2.325472,0,0,90.49127,237.3161,0,2.447865,-2.447865,331.573,78.94579,0.1992051,2.558019,0,0,237.3161
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,38.89016,38.89016,0,0,0,38.89016,0,0,0,0,0,40.93701,38.89016,0,0,93.21112,234.8682,0,40.93701,-40.93701,288.4216,68.67168,0.1992051,42.77917,0,0,234.8682
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,39.23103,39.23103,0,0,0,39.23103,0,0,7.105427E-15,0,0,41.29581,39.23103,0,0,138.6967,193.9312,0,41.29581,-41.29581,244.892,58.3075,0.1992051,43.15413,0,0,193.9312
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,22.77777,22.77777,0,0,0,22.77777,0,0,3.552714E-15,0,0,23.9766,22.77777,0,0,184.5809,152.6354,0,23.9766,-23.9766,219.6184,52.29,0.1992051,25.05555,0,0,152.6354
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,28.26812,28.26812,0,0,0,28.26812,0,0,3.552714E-15,0,0,29.75592,28.26812,0,0,211.2216,128.6588,0,29.75592,-29.75592,188.2529,44.82204,0.1992051,31.09493,0,0,128.6588
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,58.49594,58.49594,0,0,0,58.49594,0,0,7.105427E-15,0,0,61.57468,58.49594,0,0,244.2837,98.90287,0,61.57468,-61.57468,123.3475,29.3684,0.1992051,64.34554,0,0,98.90287
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,48.60983,48.60983,81,0,22.761,48.60983,0,0,0,0,0,0,0,32.39017,30.77066,312.7,37.32819,30.77066,0,30.77066,152.5392,36.31877,0.1992899,53.47082,0,81,37.32819
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,27.96789,27.96789,81,0,22.761,27.96789,0,0,0,0,0,0,0,53.03211,50.3805,281.9294,65.02178,50.3805,0,50.3805,200.3343,47.69854,0.1994285,30.76468,0,81,65.02178
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,58.32978,58.32978,81,0,22.761,58.32978,3.468561,0,0,0,2.023204,0,0,22.67023,21.53671,231.5489,110.3642,23.55992,0,23.55992,222.6852,53.02018,0.1994915,64.16275,1.618563,81,112.3874
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,44.89103,44.89103,81,0,22.761,44.89103,32.95309,0,0,0,14.79298,0,0,36.10897,34.30352,207.989,131.5682,49.0965,0,49.0965,269.2622,64.10992,0.1996139,49.38013,11.83439,81,146.3611
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,158.8925,175.755,114.4091,0,114.4091,377.8002,89.95226,0.1993816,0,36.56729,81,221.4641
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,42.95539,42.95539,0,0,0,42.95539,100.3066,0,0,0,43.08712,45.21621,42.95539,0,0,44.48335,278.7232,0,2.129088,-2.129088,375.556,89.41791,0.1993816,47.25093,34.46969,0,321.8103
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,97.15315,97.15315,81,0,22.761,97.15315,60.81991,0,0,0,59.08846,17.00332,16.15315,0,0,46.849,276.5941,42.08514,0,42.08514,415.4814,98.92396,0.1994622,106.8685,47.27077,81,335.6826
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,21.05827,21.05827,0,0,0,21.05827,424.0319,62.36332,0,0,89.29379,22.1666,21.05827,0,0,4.76386,314.4708,4.76386,0,4.76386,420.0009,100,0.1994353,23.1641,71.43503,0,403.7645
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,24.17867,24.17867,0,0,0,24.17867,377.1976,65.75014,0,0,91.20137,25.45123,24.17867,0,0,0,318.7582,0,0,0,420.0009,100,0.1994353,26.59654,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,15.38756,15.38756,0,0,0,15.38756,675.6469,87.76817,0,0,103.9656,16.19744,15.38756,0,0,0,318.7582,0,0,0,420.0009,100,0.1994353,16.92632,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994353,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,29.80569,29.80569,0,0,0,29.80569,188.3642,24.76883,0,0,56.14324,31.37441,29.80569,0,0,0,318.7582,0,0,0,420.0009,100,0.1994353,32.78626,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,18.97532,18.97532,0,0,0,18.97532,156.6298,9.746981,0,0,29.72101,19.97403,18.97532,0,0,0,318.7582,0,0,0,420.0009,100,0.1994353,20.87286,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,41.16893,41.16893,0,0,0,41.16893,33.19698,0,0,0,13.66684,43.33572,41.16893,0,0,0,318.7582,0,29.66888,-29.66888,388.7271,92.55389,0.1994353,45.28583,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,74.33927,74.33927,81,0,22.761,74.33927,3.823878,0,0,0,2.842643,0,0,6.660728,6.327692,32.96542,289.0894,9.170335,0,9.170335,397.4268,94.62525,0.199458,81.7732,2.274114,81,291.932
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,103.2769,103.2769,81,0,22.761,103.2769,0,0,0,0,0,23.44936,22.27689,0,0,23.79509,297.3427,0,23.44936,-23.44936,372.709,88.74007,0.199458,113.6046,0,81,297.3427
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.84993,273.8933,0,0,0,372.709,88.74007,0.199458,0,0,0,273.8933
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,139.4989,139.4989,81,0,22.761,139.4989,0,0,0,3.748795,0,61.57779,58.49891,0,0,49.84993,273.8933,0,61.57779,-61.57779,307.8004,73.28565,0.199458,153.4488,0,81,273.8933
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,80.33392,80.33392,81,0,22.761,80.33392,0,0,0,0,0,0,0,0.6660789,0.6327749,118.2697,212.3155,0.6327749,0,0.6327749,308.4007,73.42858,0.1994597,88.36731,0,81,212.3155
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,78.00118,78.00118,81,0,22.761,78.00118,0,0,0,0,0,0,0,2.998819,2.848878,117.6369,212.885,2.848878,0,2.848878,311.1033,74.07207,0.1994675,85.8013,0,81,212.885
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,15.67318,15.67318,81,0,22.761,15.67318,0,0,0,0,0,0,0,65.32682,62.06048,114.788,215.449,62.06048,0,62.06048,369.9791,88.09008,0.1996001,17.2405,0,81,215.449
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.72757,271.3034,0,0,0,369.9791,88.09008,0.1996001,0,0,0,271.3034
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,134.8339,134.8339,81,0,22.761,134.8339,0,0,0,0,0,56.66722,53.83386,0,0,52.72757,271.3034,0,56.66722,-56.66722,310.2466,73.86809,0.1996001,148.3172,0,81,271.3034
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,40.20328,40.20328,81,0,22.761,40.20328,0,0,0,0,0,0,0,40.79672,38.75688,115.6912,214.6362,38.75688,0,38.75688,347.0146,82.62235,0.1997054,44.22361,0,81,214.6362
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,38.19899,38.19899,0,0,0,38.19899,0,0,0,0,0,40.20946,38.19899,0,0,76.93427,249.5174,0,40.20946,-40.20946,304.6301,72.53083,0.1997054,42.01888,0,0,249.5174
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,20.66057,20.66057,0,0,0,20.66057,0,0,3.552714E-15,0,0,21.74797,20.66057,0,0,121.6114,209.3079,0,21.74797,-21.74797,281.7057,67.07265,0.1997054,22.72663,0,0,209.3079
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,145.7759,187.56,2.024669,0,2.024669,283.6265,67.52998,0.199694,0,1.619735,0,189.5846
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,55.78746,55.78746,0,0,0,55.78746,23.55316,0,7.105427E-15,0,13.13971,58.72364,55.78746,0,0,143.7512,189.3822,0,45.58393,-45.58393,235.5768,56.0896,0.199694,61.3662,10.51177,0,202.5219
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,44.52918,44.52918,0,0,0,44.52918,92.51698,0,7.105427E-15,0,41.19705,46.87282,44.52918,0,0,194.4,143.7982,0,5.67577,-5.67577,229.594,54.66513,0.199694,48.9821,32.95764,0,184.9953
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,68.75525,68.75525,81,0,22.761,68.75525,86.29993,1.776357E-15,0,0,59.33574,0,0,12.24475,11.63251,200.7064,138.1225,70.96825,0,70.96825,296.9204,70.6952,0.1997758,75.63078,47.46859,81,197.4582
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,111.8467,111.8467,81,0,22.761,111.8467,75.45594,0,0,0,84.39494,32.47017,30.84666,0,0,129.7382,201.9939,51.92478,0,51.92478,346.1806,82.42378,0.1997833,123.0313,67.51596,81,286.3888
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,23.76016,0,0,101.5735,0,0,0,0,77.81338,248.7262,77.81338,0,77.81338,420.0009,100,0.1993474,0,81.25883,0,350.2997
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993474,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1993474,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,46.70463,46.70463,0,0,0,46.70463,179.3892,34.62031,0,0,83.78308,49.16277,46.70463,0,0,0,318.7582,0,0,0,420.0009,100,0.1993474,51.3751,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,55.35189,55.35189,0,0,0,55.35189,85.88191,0,0,0,47.53727,58.26515,55.35189,0,0,0,318.7582,0,10.72789,-10.72789,408.6927,97.30758,0.1993474,60.88708,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,61.69714,61.69714,0,0,0,61.69714,36.64531,0,0,0,22.60911,64.94436,61.69714,0,0,11.91987,308.0303,0,42.33525,-42.33525,364.0674,86.68254,0.1993474,67.86685,18.08729,0,330.6394
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,58.95904,265.6951,16.26163,0,16.26163,379.4945,90.35566,0.1992566,0,13.0093,0,281.9567
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.797406,1.797406,0,0,0,1.797406,140.8895,0,0,0,2.532355,1.892006,1.797406,0,0,42.69741,280.3306,0.6403491,0,0.6403491,380.102,90.5003,0.199253,1.977146,2.025884,0,282.8629
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.05706,280.9069,0,0,0,380.102,90.5003,0.199253,0,0,0,280.9069
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.05706,280.9069,0,0,0,380.102,90.5003,0.199253,0,0,0,280.9069
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,79.36301,79.36301,81,0,22.761,79.36301,0,0,0,0,0,0,0,1.636992,1.555143,42.05706,280.9069,1.555143,0,1.555143,381.5773,90.85157,0.1992572,87.29931,0,81,280.9069
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,43.12333,43.12333,0,0,0,43.12333,0,0,7.105427E-15,0,0,45.39298,43.12333,0,0,40.50192,282.3065,0,45.39298,-45.39298,333.7289,79.45911,0.1992572,47.43566,0,0,282.3065
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.93856,236.9135,0,0,0,333.7289,79.45911,0.1992572,0,0,0,236.9135
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.93856,236.9135,0,0,0,333.7289,79.45911,0.1992572,0,0,0,236.9135
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.93856,236.9135,0,0,0,333.7289,79.45911,0.1992572,0,0,0,236.9135
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.93856,236.9135,0,0,0,333.7289,79.45911,0.1992572,0,0,0,236.9135
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,59.57645,59.57645,0,0,0,59.57645,0,0,7.105427E-15,0,0,62.71206,59.57645,0,0,90.93856,236.9135,0,62.71206,-62.71206,267.6246,63.72002,0.1992572,65.5341,0,0,236.9135
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,73.60599,73.60599,81,0,22.761,73.60599,0,0,0,0,0,0,0,7.394012,7.024312,160.6186,174.2015,7.024312,0,7.024312,274.2885,65.30665,0.1992762,80.96658,0,81,174.2015
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,63.21186,63.21186,81,0,22.761,63.21186,0,3.552714E-15,0,0,0,0,0,17.78814,16.89874,153.5943,180.5233,16.89874,0,16.89874,290.32,69.12368,0.199322,69.53304,0,81,180.5233
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,13.32271,13.32271,81,0,22.761,13.32271,14.86371,0,0,0,1.980249,0,0,67.67728,64.29342,136.6956,195.7322,66.27367,0,66.27367,353.1927,84.09335,0.1994301,14.65499,1.5842,81,197.7124
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,70.42191,255.3785,20.94731,0,20.94731,373.0651,88.82485,0.1993134,0,16.75784,0,276.3258
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,49.4746,274.2311,42.96818,0,42.96818,413.8283,98.53035,0.1990744,0,34.37455,0,317.1993
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,86.35831,86.35831,21.38995,0,7.679657,86.35831,86.72491,0,0,0,74.89417,68.38776,64.96837,0,0,6.506421,312.9024,6.506421,0,6.506421,420.0009,100,0.1990472,94.99415,59.91534,81,387.7966
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,53.81548,53.81548,0,0,0,53.81548,144.9182,21.34055,0,0,77.98843,56.64787,53.81548,0,0,0,318.7582,0,0,0,420.0009,100,0.1990472,59.19702,62.39074,0,396.7466
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,14.38807,14.38807,0,0,0,14.38807,663.1719,80.27228,0,0,95.41761,15.14533,14.38807,0,0,0,318.7582,0,0,0,420.0009,100,0.1990472,15.82687,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990472,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,161.7383,149.7,81,0,22.761,149.7,61.35583,19.53389,12.03833,28.21217,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990472,177.9122,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,63.41339,63.41339,20.25,0,7.39125,63.41339,125.4891,34.14176,0,0,79.5769,45.43515,43.16339,0,0,0,318.7582,0,0,0,420.0009,100,0.1990472,69.75472,63.66152,81,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990472,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,31.54115,31.54115,0,0,0,31.54115,156.8268,16.26376,0,0,49.46497,33.20121,31.54115,0,0,0,318.7582,0,0,0,420.0009,100,0.1990472,34.69526,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,63.92986,63.92986,37.21172,0,11.68257,63.92986,43.99252,0,0,0,28.12436,28.12436,26.71814,0,0,0,318.7582,0,0,0,420.0009,100,0.1990472,70.32285,22.49949,81,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,55.98163,55.98163,0,0,0,55.98163,3.362626,0,0,0,1.882453,58.92803,55.98163,0,0,0,318.7582,0,57.04558,-57.04558,359.8695,85.68304,0.1990472,61.57979,1.505962,0,320.6407
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,77.19799,77.19799,81,0,22.761,77.19799,0,0,0,0,0,0,0,3.802007,3.611907,63.38398,261.7126,3.611907,0,3.611907,363.2961,86.49889,0.199057,84.91779,0,81,261.7126
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,148.9263,148.9263,81,0,22.761,148.9263,0,0,0,14.11888,0,71.50132,67.92625,0,0,59.77207,264.9633,0,71.50132,-71.50132,287.9271,68.55392,0.199057,163.8189,0,81,264.9633
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,25.62475,25.62475,81,0,22.761,25.62475,0,0,0,0,0,0,0,55.37525,52.60649,139.218,193.462,52.60649,0,52.60649,337.834,80.4365,0.1991989,28.18722,0,81,193.462
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,29.11773,29.11773,0,0,0,29.11773,0,0,3.552714E-15,0,0,30.65024,29.11773,0,0,86.61149,240.8079,0,30.65024,-30.65024,305.5258,72.74409,0.1991989,32.0295,0,0,240.8079
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,125.133,125.133,81,0,22.761,125.133,0,0,0,0,0,46.45581,44.13302,0,0,120.6673,210.1576,0,46.45581,-46.45581,256.557,61.08489,0.1991989,137.6463,0,81,210.1576
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,52.28546,52.28546,81,0,22.761,52.28546,0,0,0,0,0,0,0,28.71454,27.27882,172.2849,163.7018,27.27882,0,27.27882,282.436,67.24654,0.1992723,57.514,0,81,163.7018
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,56.95177,56.95177,81,0,22.761,56.95177,0,0,0,0,0,0,0,24.04823,22.84582,145.0061,188.2528,22.84582,0,22.84582,304.1095,72.40687,0.1993337,62.64695,0,81,188.2528
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,26.68961,26.68961,81,0,22.761,26.68961,0,0,0,0,0,0,0,54.31039,51.59487,122.1602,208.814,51.59487,0,51.59487,353.0566,84.06094,0.1994721,29.35857,0,81,208.814
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,57.9025,57.9025,0,0,0,57.9025,0,0,7.105427E-15,0,0,60.95,57.9025,0,0,70.56537,255.2494,0,60.95,-60.95,288.8097,68.76408,0.1994721,63.69276,0,0,255.2494
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,33.03859,33.03859,0,0,0,33.03859,0,0,7.105427E-15,0,0,34.77746,33.03859,0,0,138.2876,194.2994,0,34.77746,-34.77746,252.151,60.03584,0.1994721,36.34244,0,0,194.2994
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.9292,159.5219,0,0,0,252.151,60.03584,0.1994721,0,0,0,159.5219
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,36.72788,36.72788,0,0,0,36.72788,4.983685,0,0,0,1.830402,38.66093,36.72788,0,0,176.9292,159.5219,0,36.83053,-36.83053,213.3283,50.79234,0.1994721,40.40067,1.464322,0,161.3523
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,7.20369,7.20369,0,0,0,7.20369,302.9886,0,0,0,21.82636,7.582831,7.20369,0,0,217.852,122.6914,14.24353,0,14.24353,226.8409,54.00962,0.1993932,7.924059,17.46109,0,144.5178
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,52.58829,52.58829,0,0,0,52.58829,59.10036,0,0,0,31.07987,55.35609,52.58829,0,0,203.6085,135.5106,0,24.27622,-24.27622,201.2515,47.91692,0.1993932,57.84712,24.8639,0,166.5905
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,59.98019,59.98019,0,0,0,59.98019,73.51297,0,7.105427E-15,0,44.09322,63.13704,59.98019,0,0,230.5821,111.2344,0,19.04382,-19.04382,181.1775,43.13742,0.1993932,65.9782,35.27457,0,155.3276
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,251.7419,92.19053,84.69548,0,84.69548,261.5267,62.26814,0.1989255,0,67.75639,0,176.886
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,81.17724,81.17724,81,0,22.761,81.17724,97.7384,0,0,0,79.34134,0.18657,0.1772415,0,0,167.0464,168.4165,79.15477,0,79.15477,336.6195,80.14735,0.1989623,89.29497,63.47307,81,247.7578
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,126.1539,126.1539,81,0,22.761,126.1539,69.16763,0,0,0,87.25766,47.53043,45.15391,0,0,87.89163,239.6558,39.72723,0,39.72723,374.3081,89.1208,0.1989268,138.7693,69.80613,81,326.9134
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,151.0878,149.7,81,0,22.761,149.7,56.1932,0,1.387763,16.49654,84.12122,72.31579,68.7,0,0,48.1644,275.4103,11.80543,0,11.80543,385.5077,91.78736,0.198862,166.1965,67.29697,81,359.5315
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,145.8708,145.8708,81,0,22.761,145.8708,37.05094,0,0,10.75786,54.0465,68.28503,64.87078,0,0,36.35897,286.0352,0,14.23853,-14.23853,370.499,88.21386,0.198862,160.4579,43.2372,81,340.0817
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,72.99961,72.99961,78.42995,0,22.11078,72.99961,63.64885,0,0,0,46.46342,0,0,5.430339,5.158823,52.17956,271.7966,51.62224,0,51.62224,419.4721,99.87411,0.1989631,80.29958,37.17073,81,318.26
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,180.0029,149.7,81,0,22.761,149.7,16.42484,0,30.30288,48.30317,24.58798,72.31579,68.7,0,0,0.5573243,318.2566,0,47.72781,-47.72781,369.1626,87.89568,0.1989631,198.0032,19.67038,81,342.8446
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.58823,270.5288,15.4372,0,15.4372,383.8076,91.38258,0.1988785,0,12.34976,0,285.966
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,38.15102,284.4223,1.744246,0,1.744246,385.4623,91.77657,0.1988689,0,1.395397,0,286.1666
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,63.89111,63.89111,81,0,22.761,63.89111,0,3.552714E-15,0,0,0,0,0,17.10889,16.25345,36.40678,285.9921,16.25345,0,16.25345,400.8817,95.44784,0.1989123,70.28022,0,81,285.9921
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,95.81326,95.81326,81,0,22.761,95.81326,0,0,0,0,0,15.59291,14.81326,0,0,20.15333,300.6202,0,15.59291,-15.59291,384.4453,91.53442,0.1989123,105.3946,0,81,300.6202
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,77.98276,77.98276,81,0,22.761,77.98276,0,0,0,0,0,0,0,3.017245,2.866382,37.47879,285.0273,2.866382,0,2.866382,387.1646,92.18187,0.19892,85.78103,0,81,285.0273
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,100.9017,100.9017,81,0,22.761,100.9017,0,0,0,0,0,20.94921,19.90175,0,0,34.6124,287.6071,0,20.94921,-20.94921,365.0822,86.92416,0.19892,110.9919,0,81,287.6071
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.37235,5.37235,0,0,0,5.37235,0,0,0,0,0,5.655105,5.37235,0,0,57.88931,266.6578,0,5.655105,-5.655105,359.1212,85.50488,0.19892,5.909585,0,0,266.6578
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,44.64235,44.64235,0,0,0,44.64235,0,0,0,0,0,46.99194,44.64235,0,0,64.17275,261.0027,0,46.99194,-46.99194,309.5874,73.71113,0.19892,49.10658,0,0,261.0027
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,109.2832,109.2832,81,0,22.761,109.2832,0,0,0,0,0,29.77184,28.28324,0,0,116.386,214.0108,0,29.77184,-29.77184,278.2051,66.23917,0.19892,120.2116,0,81,214.0108
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.4658,184.239,68.7,0,68.7,343.3796,81.75689,0.1989467,0,0,81,184.239
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,30.28624,30.28624,0,0,0,30.28624,0,0,3.552714E-15,0,0,31.88025,30.28624,0,0,80.76584,246.069,0,31.88025,-31.88025,309.7749,73.75578,0.1989467,33.31487,0,0,246.069
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,86.32571,86.32571,81,0,22.761,86.32571,0,0,0,0,0,5.606009,5.325709,0,0,116.1883,214.1887,0,5.606009,-5.606009,303.8656,72.34882,0.1989467,94.95828,0,81,214.1887
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,29.27676,29.27676,81,0,22.761,29.27676,0,0,0,0,0,0,0,51.72324,49.13708,122.4172,208.5827,49.13708,0,49.13708,350.4812,83.44773,0.1990774,32.20443,0,81,208.5827
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,73.28017,252.8061,1.272384,0,1.272384,351.6883,83.73513,0.1990705,0,1.017908,0,254.0785
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,79.62212,79.62212,81,0,22.761,79.62212,26.65609,-2.220446E-16,0,0,21.22414,0,0,1.377876,1.308982,72.00778,253.9512,22.53312,0,22.53312,373.0651,88.82484,0.1991135,87.58434,16.97931,81,275.1754
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,104.5793,104.5793,81,0,22.761,104.5793,23.18586,0,0,0,24.24761,24.8203,23.57928,0,0,49.47466,274.231,0,0.5726869,-0.5726869,372.4614,88.68111,0.1991135,115.0372,19.39809,81,298.4786
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,102.8995,102.8995,81,0,22.761,102.8995,23.88024,0,0,0,24.57265,23.05214,21.89953,0,0,50.11098,273.6584,1.520514,0,1.520514,373.9039,89.02456,0.1991163,113.1895,19.65812,81,298.231
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,26.55869,0,0,75.14915,0,0,0,0,48.59046,275.0268,48.59046,0,48.59046,420.0009,100,0.1988514,0,60.11932,0,350.176
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,44.95741,44.95741,0,0,0,44.95741,163.5756,26.21577,0,0,73.53937,47.32359,44.95741,0,0,0,318.7582,0,0,0,420.0009,100,0.1988514,49.45315,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,120.8717,120.8717,52.17171,0,15.46744,120.8717,71.76026,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988514,132.9589,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988514,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988514,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7973452,0.7973452,0,0,0,0.7973452,4604.883,35.87751,0,0,36.71682,0.8393108,0.7973452,0,0,0,318.7582,0,0,0,420.0009,100,0.1988514,0.8770798,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988514,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988514,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,37.34004,37.34004,0,0,0,37.34004,3.717265,0,0,0,1.388028,39.30531,37.34004,0,0,0,318.7582,0,37.91728,-37.91728,380.0325,90.48375,0.1988514,41.07404,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.13031,280.8409,0,0,0,380.0325,90.48375,0.1988514,0,0,0,280.8409
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.13031,280.8409,0,0,0,380.0325,90.48375,0.1988514,0,0,0,280.8409
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.317122,4.317122,0,0,0,4.317122,0,0,8.881784E-16,0,0,4.544339,4.317122,0,0,42.13031,280.8409,0,4.544339,-4.544339,375.2424,89.34324,0.1988514,4.748834,0,0,280.8409
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,30.1548,30.1548,0,0,0,30.1548,0,0,0,0,0,31.74189,30.1548,0,0,47.17957,276.2966,0,31.74189,-31.74189,341.7835,81.37685,0.1988514,33.17028,0,0,276.2966
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.44834,244.5547,0,0,0,341.7835,81.37685,0.1988514,0,0,0,244.5547
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.44834,244.5547,0,0,0,341.7835,81.37685,0.1988514,0,0,0,244.5547
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.44834,244.5547,0,0,0,341.7835,81.37685,0.1988514,0,0,0,244.5547
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,49.16488,49.16488,0,0,0,49.16488,0,0,7.105427E-15,0,0,51.75251,49.16488,0,0,82.44834,244.5547,0,51.75251,-51.75251,287.2315,68.38833,0.1988514,54.08137,0,0,244.5547
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,37.46186,37.46186,0,0,0,37.46186,0,0,7.105427E-15,0,0,39.43353,37.46186,0,0,139.9511,192.8022,0,39.43353,-39.43353,245.6649,58.49154,0.1988514,41.20804,0,0,192.8022
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,26.46233,26.46233,0,0,0,26.46233,0,0,0,0,0,27.85509,26.46233,0,0,183.7662,153.3687,0,27.85509,-27.85509,216.3031,51.50064,0.1988514,29.10857,0,0,153.3687
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,118.8452,118.8452,81,0,22.761,118.8452,0,0,0,0,0,39.83707,37.84522,0,0,214.7163,125.5136,0,39.83707,-39.83707,174.3111,41.50257,0.1988514,130.7297,0,81,125.5136
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,92.66183,92.66183,81,0,22.761,92.66183,2.115216,0,0,0,1.959998,12.27561,11.66183,0,0,258.9797,85.67651,0,10.31562,-10.31562,163.4375,38.91362,0.1988514,101.928,1.567999,81,87.63651
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,120.8142,120.8142,81,0,22.761,120.8142,8.930781,0,0,0,10.78965,41.90972,39.81423,0,0,270.4415,75.3609,0,31.12006,-31.12006,130.6341,31.1033,0.1988514,132.8957,8.631724,81,86.15056
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,25.72825,25.72825,81,0,22.761,25.72825,74.01465,0,0,0,19.04267,0,0,55.27175,52.50816,305.0193,44.24084,71.55083,0,71.55083,198.5132,47.26495,0.1989293,28.30107,15.23414,81,63.28351
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,141.2481,141.2481,81,0,22.761,141.2481,19.51727,0,0,5.672941,27.56778,63.41908,60.24813,0,0,233.4685,108.6366,0,35.8513,-35.8513,160.7226,38.26721,0.1989293,155.3729,22.05423,81,136.2044
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,97.67702,97.67702,81,0,22.761,97.67702,46.24857,0,0,0,45.17422,17.55475,16.67702,0,0,273.3033,72.78529,27.61947,0,27.61947,186.9247,44.5058,0.1989806,107.4447,36.13938,81,117.9595
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,245.6838,97.64281,101.5079,0,101.5079,283.2236,67.43405,0.1988292,0,26.24633,81,130.4507
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,6.064963,6.064963,78.38075,0,22.09833,6.064963,399.0749,0,0,0,24.20374,0,0,72.31579,68.7,144.1759,188.9999,92.90374,0,92.90374,371.3598,88.41883,0.1987713,6.671459,19.363,81,213.2037
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,119.5133,119.5133,81,0,22.761,119.5133,15.38348,0,0,0,18.3853,40.54031,38.51329,0,0,51.27213,272.6133,0,22.15501,-22.15501,348.0064,82.8585,0.1987713,131.4646,14.70824,81,290.9986
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,50.06265,50.06265,0,0,0,50.06265,85.42985,0,0,0,42.76845,52.69753,50.06265,0,0,75.8888,250.4583,0,9.929081,-9.929081,337.5402,80.36656,0.1987713,55.06892,34.21476,0,293.2267
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,25.76637,25.76637,0,0,0,25.76637,92.02819,0,0,0,23.71232,27.12249,25.76637,0,0,86.92112,240.5292,0,3.410171,-3.410171,333.9456,79.5107,0.1987713,28.343,18.96986,0,264.2415
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,90.7102,237.119,18.59686,0,18.59686,351.5881,83.71129,0.1986709,0,14.87748,0,255.7159
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,136.9285,136.9285,81,0,22.761,136.9285,2.856581,0,0,0.9213212,3.911472,58.87208,55.92847,0,0,72.11334,253.8562,0,54.96061,-54.96061,293.6545,69.91761,0.1986709,150.6213,3.129178,81,257.7677
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,81.05148,81.05148,81,0,22.761,81.05148,2.457795,0,0,0,1.992079,0.05418724,0.05147788,0,0,133.1807,198.8956,1.937892,0,1.937892,295.493,70.35533,0.1986745,89.15662,1.593663,81,200.8877
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,71.49594,71.49594,81,0,22.761,71.49594,0,0,0,0,0,0,0,9.504062,9.028858,131.2428,200.6397,9.028858,0,9.028858,304.0585,72.39474,0.1986983,78.64553,0,81,200.6397
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,22.74656,22.74656,81,0,22.761,22.74656,0,0,0,0,0,0,0,58.25344,55.34077,122.2139,208.7657,55.34077,0,55.34077,356.5594,84.89492,0.1988441,25.02121,0,81,208.7657
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,22.5976,22.5976,0,0,0,22.5976,0,0,0,0,0,23.78695,22.5976,0,0,66.87316,258.5724,0,23.78695,-23.78695,331.4857,78.92502,0.1988441,24.85736,0,0,258.5724
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,26.10642,26.10642,0,0,0,26.10642,0,0,3.552714E-15,0,0,27.48045,26.10642,0,0,93.3031,234.7854,0,27.48045,-27.48045,302.5188,72.02814,0.1988441,28.71707,0,0,234.7854
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,104.3351,104.3351,81,0,22.761,104.3351,0,0,0,0,0,24.56325,23.33508,0,0,123.8369,207.305,0,24.56325,-24.56325,276.6269,65.86341,0.1988441,114.7686,0,81,207.305
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,20.18758,20.18758,81,0,22.761,20.18758,0,0,0,0,0,0,0,60.81242,57.7718,151.1294,182.7417,57.7718,0,57.7718,331.434,78.9127,0.1989954,22.20634,0,81,182.7417
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,99.11192,99.11192,81,0,22.761,99.11192,0,0,0,0,0,19.06518,18.11192,0,0,93.35763,234.7364,0,19.06518,-19.06518,311.3376,74.12785,0.1989954,109.0231,0,81,234.7364
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.50942,2.50942,74.82521,0,21.19878,2.50942,0,0,0,0,0,0,0,72.31579,68.7,114.5412,215.6712,68.7,0,68.7,376.5121,89.64556,0.1990405,2.760362,0,81,215.6712
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,20.922,20.922,0,0,0,20.922,0,0,0,0,0,22.02316,20.922,0,0,45.84116,277.5012,0,22.02316,-22.02316,353.2977,84.11832,0.1990405,23.0142,0,0,277.5012
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,12.54543,12.54543,0,0,0,12.54543,0,0,1.776357E-15,0,0,13.20572,12.54543,0,0,70.31133,255.478,0,13.20572,-13.20572,339.3776,80.80403,0.1990405,13.79998,0,0,255.478
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,46.15018,46.15018,0,0,0,46.15018,0,0,7.105427E-15,0,0,48.57914,46.15018,0,0,84.98435,242.2723,0,48.57914,-48.57914,288.1707,68.61193,0.1990405,50.7652,0,0,242.2723
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,118.6756,118.6756,81,0,22.761,118.6756,0.7001224,0,1.421085E-14,0,0.8308741,39.65848,37.67556,0,0,138.9612,193.6932,0,38.82761,-38.82761,247.2428,58.86721,0.1990405,130.5431,0.6646993,81,194.524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,182.103,154.8656,95.90942,0,95.90942,338.2305,80.5309,0.1989205,0,21.76753,81,182.075
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,72.03525,72.03525,81,0,22.761,72.03525,67.89171,0,0,0,48.90596,0,0,8.964751,8.516514,86.19355,241.184,57.42248,0,57.42248,392.7062,93.50129,0.1990324,79.23878,39.12477,81,290.09
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,84.5757,84.5757,47.45722,0,14.27468,84.5757,80.21589,1.065814E-14,0,0,67.84315,39.07208,37.11847,0,0,28.77107,292.8643,28.77107,0,28.77107,420.0009,100,0.1990841,93.03326,54.27452,81,360.7074
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.62238,11.62238,0,0,0,11.62238,824.5294,83.59588,0,0,95.82996,12.23409,11.62238,0,0,0,318.7582,0,0,0,420.0009,100,0.1990841,12.78462,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,74.78964,74.78964,20.25,0,7.39125,74.78964,133.747,42.61875,0,0,100.0289,57.41014,54.53964,0,0,0,318.7582,0,0,0,420.0009,100,0.1990841,82.2686,80.02312,81,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,61.67663,61.67663,0,0,0,61.67663,157.3115,32.10164,0,0,97.02441,64.92277,61.67663,0,0,0,318.7582,0,0,0,420.0009,100,0.1990841,67.84429,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,28.98316,28.98316,0,0,0,28.98316,310.1251,59.37547,0,0,89.88406,30.50859,28.98316,0,0,0,318.7582,0,0,0,420.0009,100,0.1990841,31.88148,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990841,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,75.19394,75.19394,20.25,0,7.39125,75.19394,85.48779,6.445906,0,0,64.28163,57.83573,54.94394,0,0,0,318.7582,0,0,0,420.0009,100,0.1990841,82.71333,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,12.77186,12.77186,0,0,0,12.77186,429.3184,41.38788,0,0,54.83194,13.44406,12.77186,0,0,0,318.7582,0,0,0,420.0009,100,0.1990841,14.04905,43.86555,0,373.5902
