Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,242.1676,149.7,81,0,22.761,149.7,16.98334,0,92.46756,116.6843,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1990841,266.3843,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,124.5746,124.5746,81,0,22.761,124.5746,2.095199,0,0,0,2.610087,45.86804,43.57464,0,0,52.10192,271.8665,0,43.25795,-43.25795,324.9747,77.37478,0.1990841,137.0321,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,75.07837,75.07837,81,0,22.761,75.07837,0,0,0,0,0,0,0,5.921635,5.625553,100.1663,228.6086,5.625553,0,5.625553,330.3116,78.64546,0.1990987,82.5862,0,81,228.6086
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,66.48091,66.48091,81,0,22.761,66.48091,0,0,0,0,0,0,0,14.51909,13.79314,94.54076,233.6715,13.79314,0,13.79314,343.3969,81.76101,0.1991346,73.129,0,81,233.6715
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.87254,10.87254,0,0,0,10.87254,0,0,0,0,0,11.44478,10.87254,0,0,80.74762,246.0854,0,11.44478,-11.44478,331.3331,78.88866,0.1991346,11.95979,0,0,246.0854
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,32.80867,32.80867,0,0,0,32.80867,0,0,7.105427E-15,0,0,34.53544,32.80867,0,0,93.46404,234.6406,0,34.53544,-34.53544,294.9295,70.22118,0.1991346,36.08953,0,0,234.6406
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,83.46449,83.46449,81,0,22.761,83.46449,0,0,0,0,0,2.594203,2.464493,0,0,131.8367,200.1051,0,2.594203,-2.594203,292.195,69.5701,0.1991346,91.81094,0,81,200.1051
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,61.67315,61.67315,81,0,22.761,61.67315,0,0,0,0,0,0,0,19.32685,18.3605,134.7192,197.5109,18.3605,0,18.3605,309.6133,73.7173,0.1991823,67.84047,0,81,197.5109
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,64.53011,64.53011,81,0,22.761,64.53011,0,0,0,0,0,0,0,16.46988,15.64639,116.3587,214.0354,15.64639,0,15.64639,324.4568,77.25146,0.1992229,70.98312,0,81,214.0354
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,24.30471,24.30471,81,0,22.761,24.30471,0,0,0,0,0,0,0,56.69529,53.86052,100.7123,228.1172,53.86052,0,53.86052,375.5533,89.41728,0.1993625,26.73518,0,81,228.1172
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,79.337,79.337,81,0,22.761,79.337,0,0,0,0,0,0,0,1.663001,1.579851,46.85178,276.5916,1.579851,0,1.579851,377.0521,89.77413,0.1993666,87.2707,0,81,276.5916
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.340918,3.340918,0,0,0,3.340918,0,0,4.440892E-16,0,0,3.516756,3.340918,0,0,45.27193,278.0135,0,3.516756,-3.516756,373.3451,88.89152,0.1993666,3.67501,0,0,278.0135
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,61.54858,61.54858,0,0,0,61.54858,0,0,0,0,0,64.78797,61.54858,0,0,49.17944,274.4967,0,64.78797,-64.78797,305.0526,72.63143,0.1993666,67.70343,0,0,274.4967
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,120.6629,120.6629,81,0,22.761,120.6629,1.926471,0,0,0,2.324536,41.75042,39.6629,0,0,121.1661,209.7088,0,39.42589,-39.42589,263.4941,62.73656,0.1993666,132.7292,1.859629,81,212.0333
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,164.9726,170.2829,86.1117,0,86.1117,345.1868,82.18717,0.1992989,0,13.92936,81,187.6946
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,31.23329,31.23329,0,0,0,31.23329,102.611,0,0,0,32.0488,32.87715,31.23329,0,0,78.86092,247.7834,0,0.8283502,-0.8283502,344.3137,81.97928,0.1992989,34.35662,25.63904,0,279.8322
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,21.75109,21.75109,0,0,0,21.75109,192.0392,0,0,0,41.77063,22.89589,21.75109,0,0,79.7813,246.955,18.87474,0,18.87474,362.2198,86.24264,0.1991984,23.9262,33.4165,0,288.7257
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,133.8856,133.8856,81,0,22.761,133.8856,58.2844,0,0,0,78.0344,55.66903,52.88557,0,0,60.90657,263.9423,22.36537,0,22.36537,383.4374,91.29445,0.1991981,147.2741,62.42752,81,341.9767
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,127.9067,127.9067,81,0,22.761,127.9067,48.5985,0,0,0,62.16076,49.37552,46.90675,0,0,38.54119,284.0711,12.78524,0,12.78524,395.5666,94.18233,0.1992213,140.6974,49.72861,81,346.2319
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,51.42274,51.42274,0,0,0,51.42274,157.5439,1.128211,0,0,81.01337,54.1292,51.42274,0,0,25.75595,295.5779,25.75595,0,25.75595,420.0009,100,0.1990844,56.56501,64.81069,0,376.5912
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,36.41116,36.41116,0,0,0,36.41116,195.9312,33.01327,0,0,71.3408,38.32753,36.41116,0,0,0,318.7582,0,0,0,420.0009,100,0.1990844,40.05227,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,60.53481,60.53481,0,0,0,60.53481,97.68582,0,0,0,59.13393,63.72086,60.53481,0,0,0,318.7582,0,4.586928,-4.586928,415.1658,98.8488,0.1990844,66.58829,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,29.49682,29.49682,0,0,0,29.49682,160.2288,11.11654,0,0,47.2624,31.04928,29.49682,0,0,5.096587,314.1713,5.096587,0,5.096587,420.0009,100,0.1990573,32.4465,37.80992,0,361.4337
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,10.17182,10.17182,0,0,0,10.17182,135.2327,3.048444,0,0,13.75563,10.70718,10.17182,0,0,0,318.7582,0,0,0,420.0009,100,0.1990573,11.18901,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,78.2526,78.2526,74.84705,0,21.2043,78.2526,4.581058,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1990573,86.07786,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,42.02269,42.02269,0,0,0,42.02269,4.792218,0,0,0,2.013819,44.23441,42.02269,0,0,0,318.7582,0,42.22059,-42.22059,375.4964,89.40373,0.1990573,46.22496,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,223.5299,149.7,81,0,22.761,149.7,0,0,73.82993,96.18291,0,72.31579,68.7,0,0,46.91177,276.5376,0,72.31579,-72.31579,299.2689,71.25436,0.1990573,245.8829,0,81,276.5376
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.2626,204.2218,68.7,0,68.7,364.4435,86.77207,0.1990829,0,0,81,204.2218
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,93.90336,93.90336,81,0,22.761,93.90336,0,0,0,0,0,13.58248,12.90336,0,0,58.56264,266.0518,0,13.58248,-13.58248,350.1263,83.36323,0.1990829,103.2937,0,81,266.0518
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,47.52162,47.52162,0,0,0,47.52162,0,0,7.105427E-15,0,0,50.02276,47.52162,0,0,73.65429,252.4694,0,50.02276,-50.02276,297.3976,70.80882,0.1990829,52.27378,0,0,252.4694
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,38.82026,38.82026,0,0,0,38.82026,0,0,7.105427E-15,0,0,40.86343,38.82026,0,0,129.2351,202.4466,0,40.86343,-40.86343,254.3238,60.55316,0.1990829,42.70228,0,0,202.4466
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,60.36711,60.36711,0,0,0,60.36711,0,0,7.105427E-15,0,0,63.54433,60.36711,0,0,174.6389,161.5832,0,63.54433,-63.54433,187.3422,44.60519,0.1990829,66.40382,0,0,161.5832
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,30.84002,30.84002,0,0,0,30.84002,0,0,3.552714E-15,0,0,32.46318,30.84002,0,0,245.2438,98.03885,0,32.46318,-32.46318,153.123,36.45778,0.1990829,33.92403,0,0,98.03885
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.314,65.57566,0,0,0,153.123,36.45778,0.1990829,0,0,0,65.57566
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,31.59237,31.59237,0,0,0,31.59237,0,0,3.552714E-15,0,0,33.25513,31.59237,0,0,281.314,65.57566,0,33.25513,-33.25513,118.069,28.11161,0.1990829,34.75161,0,0,65.57566
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,14.38486,14.38486,0,0,0,14.38486,0,0,1.776357E-15,0,0,15.14196,14.38486,0,0,318.2641,32.32053,0,15.14196,-15.14196,102.108,24.31137,0.1990829,15.82335,0,0,32.32053
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,45.4841,45.4841,81,0,22.761,45.4841,0,0,0,0,0,0,0,35.5159,33.74011,335.0885,17.17857,33.74011,0,33.74011,134.1167,31.93247,0.1991698,50.03251,0,81,17.17857
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,8.152487,8.152487,80.46828,0,22.62647,8.152487,8.360338,0,0,0,0.6815755,0,0,72.31579,68.7,301.3484,47.54467,69.38158,0,69.38158,199.9378,47.60414,0.1992524,8.967736,0.5452604,81,48.22625
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,23.30264,23.30264,81,0,22.761,23.30264,125.1844,0,0,0,29.17127,0,0,57.69736,54.81249,231.9668,109.9881,83.98376,0,83.98376,279.6118,66.5741,0.1992615,25.6329,23.33702,81,139.1594
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,88.60579,88.60579,81,0,22.761,88.60579,66.2173,0,0,0,58.67236,8.006094,7.60579,0,0,147.983,185.5735,50.66627,0,50.66627,327.678,78.01842,0.1993524,97.46637,46.93789,81,244.2458
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,33.69512,33.69512,55.94602,0,16.42234,33.69512,219.3041,0,0,0,73.89479,0,0,22.2509,21.13836,97.31679,231.1731,95.03314,0,95.03314,417.8344,99.48418,0.1991172,37.06463,59.11583,81,305.0679
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,24.54332,24.54332,0,0,0,24.54332,399.5633,69.94737,0,0,98.06609,25.83507,24.54332,0,0,2.283645,316.7029,2.283645,0,2.283645,420.0009,100,0.1991052,26.99765,78.45287,0,414.769
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991052,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,94.30603,94.30603,25.60603,0,8.746326,94.30603,121.4391,42.20858,0,0,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991052,103.7366,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991052,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,187.3981,149.7,81,0,22.761,149.7,65.95589,26.42018,37.69809,56.4379,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991052,206.1379,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,56.91231,56.91231,0,0,0,56.91231,142.2493,21.04964,0,0,80.95734,59.90769,56.91231,0,0,0,318.7582,0,0,0,420.0009,100,0.1991052,62.60354,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,11.21524,11.21524,0,0,0,11.21524,500.3435,44.30921,0,0,56.11473,11.80552,11.21524,0,0,0,318.7582,0,0,0,420.0009,100,0.1991052,12.33677,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,35.11197,35.11197,0,0,0,35.11197,63.33661,0,0,0,22.23873,36.95997,35.11197,0,0,0,318.7582,0,14.72124,-14.72124,404.4833,96.30535,0.1991052,38.62317,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,99.26579,99.26579,81,0,22.761,99.26579,2.525559,3.552714E-15,0,0,2.507016,19.22715,18.26579,0,0,16.35693,304.037,0,16.72013,-16.72013,386.8587,92.10904,0.1991052,109.1924,2.005613,81,306.544
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,62.30189,62.30189,0,0,0,62.30189,0,0,7.105427E-15,0,0,65.58094,62.30189,0,0,34.93486,287.3169,0,65.58094,-65.58094,317.7303,75.64993,0.1991052,68.53208,0,0,287.3169
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,147.2321,147.2321,81,0,22.761,147.2321,0,0,2.842171E-14,12.25529,0,69.71798,66.23209,0,0,107.8026,221.7359,0,69.71798,-69.71798,244.2411,58.15253,0.1991052,161.9553,0,81,221.7359
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,147.0866,147.0866,81,0,22.761,147.0866,0,0,2.842171E-14,12.09528,0,69.56486,66.08662,0,0,185.267,152.0179,0,69.56486,-69.56486,170.9133,40.69357,0.1991052,161.7953,0,81,152.0179
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,79.72739,79.72739,81,0,22.761,79.72739,0,0,0,0,0,0,0,1.272611,1.208981,262.5613,82.45307,1.208981,0,1.208981,172.0603,40.96665,0.1991083,87.70013,0,81,82.45307
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,61.56567,61.56567,81,0,22.761,61.56567,0,0,0,0,0,0,0,19.43433,18.46261,261.3523,83.54116,18.46261,0,18.46261,189.5755,45.13692,0.1991554,67.72224,0,81,83.54116
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,35.91995,35.91995,81,0,22.761,35.91995,0,0,0,0,0,0,0,45.08005,42.82605,242.8897,100.1575,42.82605,0,42.82605,230.2038,54.81032,0.1992646,39.51195,0,81,100.1575
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,200.0636,138.7009,68.7,0,68.7,295.3784,70.32803,0.1992895,0,0,81,138.7009
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,45.27878,45.27878,81,0,22.761,45.27878,0,0,0,0,0,0,0,35.72122,33.93516,131.3636,200.5309,33.93516,0,33.93516,327.5721,77.99319,0.1993757,49.80666,0,81,200.5309
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,16.89554,16.89554,81,0,22.761,16.89554,0,0,0,0,0,0,0,64.10446,60.89924,97.42848,231.0726,60.89924,0,60.89924,385.3462,91.7489,0.1995052,18.58509,0,81,231.0726
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,15.26599,15.26599,0,0,0,15.26599,0,0,0,0,0,16.06947,15.26599,0,0,36.52925,285.8819,0,16.06947,-16.06947,368.4074,87.71588,0.1995052,16.79259,0,0,285.8819
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,40.43924,40.43924,0,0,0,40.43924,0,0,7.105427E-15,0,0,42.56762,40.43924,0,0,54.38421,269.8124,0,42.56762,-42.56762,323.5372,77.03252,0.1995052,44.48317,0,0,269.8124
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,100.9377,100.9377,81,0,22.761,100.9377,2.377625,0,0,0,2.39992,20.98704,19.93769,0,0,101.6816,227.2448,0,18.58712,-18.58712,303.9447,72.36764,0.1995052,111.0315,1.919936,81,229.6447
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,122.3339,208.6577,89.39926,0,89.39926,388.7563,92.56084,0.1994214,0,16.55941,81,229.357
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,55.51522,55.51522,0,0,0,55.51522,69.43972,0,0,0,38.54961,58.43707,55.51522,0,0,32.93465,289.117,0,19.88746,-19.88746,367.7931,87.5696,0.1994214,61.06674,30.83969,0,327.6667
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,21.38294,21.38294,0,0,0,21.38294,312.351,0,0,0,66.78983,22.50836,21.38294,0,0,55.03183,269.2296,44.28147,0,44.28147,409.8022,97.57175,0.1991905,23.52123,53.43186,0,336.0194
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,86.21188,0,0,96.96225,0,0,0,0,10.75036,309.0829,10.75036,0,10.75036,420.0009,100,0.1991345,0,77.5698,0,406.0451
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,146.4659,146.4659,77.76592,0,21.94278,146.4659,68.25946,27.66105,0,11.41251,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991345,161.1125,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,71.81236,71.81236,20.25,0,7.39125,71.81236,142.084,47.75768,0,0,102.0338,54.27617,51.56236,0,0,0,318.7582,0,0,0,420.0009,100,0.1991345,78.99359,81.62708,81,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991345,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991345,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,57.16109,57.16109,0,0,0,57.16109,139.2647,19.43567,0,0,79.60524,60.16957,57.16109,0,0,0,318.7582,0,0,0,420.0009,100,0.1991345,62.8772,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,17.76049,17.76049,0,0,0,17.76049,306.5414,35.748,0,0,54.44326,18.69526,17.76049,0,0,0,318.7582,0,0,0,420.0009,100,0.1991345,19.53654,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,24.74821,24.74821,0,0,0,24.74821,88.20099,0,0,0,21.82816,26.05075,24.74821,0,0,0,318.7582,0,4.222582,-4.222582,415.5498,98.94024,0.1991345,27.22303,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,33.05044,33.05044,0,0,0,33.05044,6.450906,0,7.105427E-15,0,2.132053,34.78994,33.05044,0,0,4.691758,314.5356,0,32.65789,-32.65789,381.1254,90.74397,0.1991345,36.35549,1.705642,0,316.6677
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,27.34283,27.34283,0,0,0,27.34283,0,0,3.552714E-15,0,0,28.78193,27.34283,0,0,40.9783,281.8777,0,28.78193,-28.78193,350.7866,83.52045,0.1991345,30.07712,0,0,281.8777
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.95822,253.0958,0,0,0,350.7866,83.52045,0.1991345,0,0,0,253.0958
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.95822,253.0958,0,0,0,350.7866,83.52045,0.1991345,0,0,0,253.0958
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,82.0507,82.0507,81,0,22.761,82.0507,0,0,0,0,0,1.105999,1.050699,0,0,72.95822,253.0958,0,1.105999,-1.105999,349.6208,83.24287,0.1991345,90.25577,0,81,253.0958
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,24.48841,24.48841,0,0,0,24.48841,0,0,3.552714E-15,0,0,25.77728,24.48841,0,0,74.18711,251.9898,0,25.77728,-25.77728,322.4491,76.77345,0.1991345,26.93725,0,0,251.9898
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,82.93118,82.93118,81,0,22.761,82.93118,0,0,0,0,0,2.03282,1.931179,0,0,102.8285,226.2126,0,2.03282,-2.03282,320.3064,76.26327,0.1991345,91.2243,0,81,226.2126
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,33.84473,33.84473,81,0,22.761,33.84473,0,0,0,0,0,0,0,47.15527,44.7975,105.0872,224.1797,44.7975,0,44.7975,362.805,86.38197,0.1992477,37.22921,0,81,224.1797
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,74.9341,74.9341,81,0,22.761,74.9341,0,0,0,0,0,0,0,6.0659,5.762605,60.28971,264.4975,5.762605,0,5.762605,368.2719,87.68361,0.1992623,82.42751,0,81,264.4975
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,79.45664,79.45664,81,0,22.761,79.45664,0,0,0,0,0,0,0,1.543357,1.46619,54.52711,269.6838,1.46619,0,1.46619,369.6628,88.01479,0.199266,87.40231,0,81,269.6838
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,47.94102,47.94102,0,0,0,47.94102,0,0,0,0,0,50.46423,47.94102,0,0,53.06092,271.0034,0,50.46423,-50.46423,316.4689,75.34958,0.199266,52.73512,0,0,271.0034
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.84628,35.84628,0,0,0,35.84628,0,0,7.105427E-15,0,0,37.73293,35.84628,0,0,109.1323,220.5392,0,37.73293,-37.73293,276.6949,65.8796,0.199266,39.43091,0,0,220.5392
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,56.60964,56.60964,0,0,0,56.60964,3.302919,0,7.105427E-15,0,1.869771,59.5891,56.60964,0,0,151.0578,182.8062,0,57.71933,-57.71933,215.8534,51.39355,0.199266,62.27061,1.495817,0,184.676
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,104.3403,104.3403,81,0,22.761,104.3403,16.22417,0,1.421085E-14,0,16.92836,24.56879,23.34035,0,0,215.1903,125.0869,0,7.640432,-7.640432,207.7996,49.47601,0.199266,114.7744,13.54268,81,142.0153
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,42.3885,42.3885,81,0,22.761,42.3885,51.96294,0,0,0,22.02631,0,0,38.6115,36.68092,223.6797,117.4465,58.70723,0,58.70723,263.4942,62.73659,0.1993973,46.62735,17.62105,81,139.4728
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,150.4429,149.7,81,0,22.761,149.7,25.73282,0,0.7429536,15.78725,38.52203,72.31579,68.7,0,0,164.9725,170.283,0,33.79375,-33.79375,227.8725,54.25524,0.1993973,165.4872,30.81763,81,208.805
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,54.87135,54.87135,81,0,22.761,54.87135,112.5153,0,0,0,61.73866,0,0,26.12865,24.82222,202.5211,136.4892,86.56087,0,86.56087,309.9913,73.80731,0.1993926,60.35848,49.39092,81,198.2279
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.382362,1.382362,39.08537,0,12.1566,1.382362,5797.496,0,0,0,80.14236,0,0,37.703,35.81785,115.9602,214.394,115.9602,0,115.9602,420.0009,100,0.1989303,1.520598,64.11389,81,294.5364
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,27.2529,27.2529,0,0,0,27.2529,278.9615,47.33784,0,0,76.0251,28.68726,27.2529,0,0,0,318.7582,0,0,0,420.0009,100,0.1989303,29.97819,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,125.4437,125.4437,56.74366,0,16.62415,125.4437,80.57375,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1989303,137.988,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,86.96446,86.96446,20.25,0,7.39125,86.96446,116.43,31.02693,0,0,101.2527,70.22575,66.71446,0,0,0,318.7582,0,0,0,420.0009,100,0.1989303,95.66091,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989303,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,83.44434,83.44434,41.43996,0,12.75231,83.44434,52.98758,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1989303,91.78876,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,71.26053,71.26053,48.9315,0,14.64767,71.26053,32.98354,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.1989303,78.38658,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,46.01942,46.01942,0,0,0,46.01942,4.842425,0,0,0,2.228456,48.44149,46.01942,0,0,0,318.7582,0,46.21304,-46.21304,371.288,88.40173,0.1989303,50.62136,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,82.58108,82.58108,81,0,22.761,82.58108,0,0,0,0,0,1.664293,1.581078,0,0,51.34782,272.5452,0,1.664293,-1.664293,369.5337,87.98404,0.1989303,90.83919,0,81,272.5452
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.19703,270.8809,0,0,0,369.5337,87.98404,0.1989303,0,0,0,270.8809
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,124.0294,124.0294,81,0,22.761,124.0294,0,0,1.421085E-14,0,0,45.29412,43.02941,0,0,53.19703,270.8809,0,45.29412,-45.29412,321.7895,76.61639,0.1989303,136.4324,0,81,270.8809
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,71.14799,71.14799,81,0,22.761,71.14799,0,0,0,0,0,0,0,9.85201,9.359409,103.5238,225.5868,9.359409,0,9.359409,330.6686,78.73047,0.1989539,78.26279,0,81,225.5868
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,67.27719,67.27719,81,0,22.761,67.27719,0,0,0,0,0,0,0,13.72281,13.03667,94.16442,234.0103,13.03667,0,13.03667,343.0363,81.67515,0.1989866,74.00491,0,81,234.0103
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.12775,245.7432,0,0,0,343.0363,81.67515,0.1989866,0,0,0,245.7432
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,78.55954,78.55954,81,0,22.761,78.55954,0,0,0,0,0,0,0,2.440463,2.31844,81.12775,245.7432,2.31844,0,2.31844,345.2357,82.19883,0.1989924,86.41549,0,81,245.7432
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,50.25539,50.25539,0,0,0,50.25539,0,0,7.105427E-15,0,0,52.90041,50.25539,0,0,78.80931,247.8298,0,52.90041,-52.90041,289.4738,68.9222,0.1989924,55.28093,0,0,247.8298
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.5876,194.9294,0,0,0,289.4738,68.9222,0.1989924,0,0,0,194.9294
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,48.04297,48.04297,0,0,0,48.04297,0,0,7.105427E-15,0,0,50.57155,48.04297,0,0,137.5876,194.9294,0,50.57155,-50.57155,236.1667,56.23006,0.1989924,52.84727,0,0,194.9294
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,4.068546,4.068546,0,0,0,4.068546,0,0,8.881784E-16,0,0,4.28268,4.068546,0,0,193.7782,144.3579,0,4.28268,-4.28268,231.6524,55.15522,0.1989924,4.475401,0,0,144.3579
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,58.75074,58.75074,0,0,0,58.75074,1.748036,0,7.105427E-15,0,1.026984,61.84288,58.75074,0,0,198.5367,140.0752,0,60.8159,-60.8159,167.5468,39.89202,0.1989924,64.62581,0.821587,0,141.1022
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,96.44539,96.44539,81,0,22.761,96.44539,29.67897,0,0,0,28.624,16.2583,15.44539,0,0,266.1099,79.2593,12.36569,0,12.36569,179.2779,42.68514,0.1990142,106.0899,22.8992,81,107.8833
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,90.35515,90.35515,81,0,22.761,90.35515,54.92463,0,0,0,49.62723,9.847521,9.355145,0,0,253.7442,90.38843,39.77971,0,39.77971,217.0163,51.67044,0.1990843,99.39066,39.70179,81,140.0157
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,60.82633,60.82633,81,0,22.761,60.82633,123.1951,0,0,0,74.93507,0,0,20.17367,19.16499,213.9645,126.1902,94.10005,0,94.10005,306.2874,72.92543,0.1990415,66.90897,59.94805,81,201.1252
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,36.73883,36.73883,59.4664,0,17.313,36.73883,261.1425,0,0,0,95.94071,0,0,22.72756,21.59119,119.8645,210.8802,117.5319,0,117.5319,417.788,99.47313,0.1987232,40.41271,76.75256,81,306.8209
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,124.9642,124.9642,56.26421,0,16.50284,124.9642,90.6325,38.60983,0,0,113.2582,72.31579,68.7,0,0,2.332566,316.6589,2.332566,0,2.332566,420.0009,100,0.1987112,137.4606,90.60654,81,429.9171
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,68.28323,68.28323,20.25,0,7.39125,68.28323,171.6283,66.63206,0,0,117.1934,50.56129,48.03323,0,0,0,318.7582,0,0,0,420.0009,100,0.1987112,75.11156,93.75468,81,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,138.0612,138.0612,69.36122,0,19.81639,138.0612,84.51357,44.36469,0,2.167346,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987112,151.8673,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,61.17108,61.17108,0,0,0,61.17108,164.1134,35.99934,0,0,100.39,64.39061,61.17108,0,0,0,318.7582,0,0,0,420.0009,100,0.1987112,67.28819,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,176.5899,149.7,81,0,22.761,149.7,55.69379,11.05781,26.88992,44.54891,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987112,194.2489,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,90.7234,90.7234,40.50707,0,12.51629,90.7234,58.26423,0,1.421085E-14,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1987112,99.79573,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7727375,0.7727375,0,0,0,0.7727375,3238.082,24.20846,0,0,25.02187,0.8134079,0.7727375,0,0,0,318.7582,0,0,0,420.0009,100,0.1987112,0.8500112,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,123.4997,123.4997,81,0,22.761,123.4997,2.223508,7.105427E-15,0,0,2.746025,44.7365,42.49968,0,0,0,318.7582,0,41.99047,-41.99047,375.739,89.46149,0.1987112,135.8496,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,58.43862,58.43862,0,0,0,58.43862,0,0,7.105427E-15,0,0,61.51434,58.43862,0,0,46.65608,276.7678,0,61.51434,-61.51434,310.8972,74.02299,0.1987112,64.28248,0,0,276.7678
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,97.53624,97.53624,81,0,22.761,97.53624,0,0,0,0,0,17.40657,16.53624,0,0,115.0053,215.2534,0,17.40657,-17.40657,292.549,69.6544,0.1987112,107.2899,0,81,215.2534
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,21.95469,21.95469,81,0,22.761,21.95469,0,0,0,0,0,0,0,59.04531,56.09305,134.346,197.8468,56.09305,0,56.09305,345.7636,82.3245,0.1988513,24.15015,0,81,197.8468
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,87.04155,87.04155,81,0,22.761,87.04155,0,0,0,0,0,6.359523,6.041546,0,0,78.25293,248.3306,0,6.359523,-6.359523,339.0601,80.72842,0.1988513,95.7457,0,81,248.3306
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.31907,241.9711,0,0,0,339.0601,80.72842,0.1988513,0,0,0,241.9711
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,106.6746,106.6746,81,0,22.761,106.6746,0,0,0,0,0,27.02593,25.67464,0,0,85.31907,241.9711,0,27.02593,-27.02593,310.5722,73.94563,0.1988513,117.3421,0,81,241.9711
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,17.97869,17.97869,81,0,22.761,17.97869,0,0,0,0,0,0,0,63.02131,59.87024,115.3479,214.9451,59.87024,0,59.87024,367.3701,87.4689,0.1989841,19.77656,0,81,214.9451
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,102.6847,102.6847,81,0,22.761,102.6847,0,0,0,0,0,22.82601,21.68471,0,0,55.47763,268.8283,0,22.82601,-22.82601,343.3094,81.74017,0.1989841,112.9532,0,81,268.8283
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,124.8999,124.8999,81,0,22.761,124.8999,0,0,1.421085E-14,0,0,46.21041,43.89989,0,0,80.83987,246.0023,0,46.21041,-46.21041,294.5994,70.14256,0.1989841,137.3899,0,81,246.0023
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,34.89867,34.89867,81,0,22.761,34.89867,0,-7.105427E-15,0,0,0,0,0,46.10133,43.79627,132.1848,199.7919,43.79627,0,43.79627,336.1481,80.03511,0.1990929,38.38853,0,81,199.7919
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.3885,239.2086,0,0,0,336.1481,80.03511,0.1990929,0,0,0,239.2086
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,88.3885,239.2086,1.34522,0,1.34522,337.4243,80.33897,0.199086,0,1.076176,0,240.5538
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,46.68642,46.68642,0,0,0,46.68642,55.82582,0,7.105427E-15,0,26.06308,49.1436,46.68642,0,0,87.04328,240.4193,0,23.08052,-23.08052,313.0953,74.54636,0.199086,51.35506,20.85046,0,266.4824
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,82.36583,82.36583,81,0,22.761,82.36583,64.07638,0,0,0,52.77704,1.437718,1.365832,0,0,112.6883,217.3387,51.33932,0,51.33932,361.8001,86.14271,0.1991753,90.60242,42.22163,81,270.1158
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,10.84963,0,0,72.19862,0,0,0,0,61.34898,263.5441,61.34898,0,61.34898,420.0009,100,0.198863,0,57.75889,0,335.7428
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,137.7508,137.7508,69.05078,0,19.73785,137.7508,70.15318,24.32076,0,1.825861,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,151.5259,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,154.3572,149.7,81,0,22.761,149.7,71.09791,34.11777,4.657174,20.09289,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,169.7929,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,56.09031,56.09031,0,0,0,56.09031,177.7848,40.6776,0,0,99.72003,59.04243,56.09031,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,61.69934,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,43.17264,43.17264,0,0,0,43.17264,203.8733,42.57262,0,0,88.01751,45.44489,43.17264,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,47.48991,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,110.8374,110.8374,42.13738,0,12.92876,110.8374,71.89457,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,121.9211,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,128.8232,128.8232,75.86098,0,21.46083,128.8232,43.27614,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,141.7056,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,3.090031,3.090031,0,0,0,3.090031,841.5615,22.75185,0,0,26.00451,3.252664,3.090031,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,3.399034,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198863,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,29.11404,29.11404,0,0,0,29.11404,0,0,3.552714E-15,0,0,30.64636,29.11404,0,0,0,318.7582,0,30.64636,-30.64636,387.6967,92.30856,0.198863,32.02544,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,153.553,149.7,81,0,22.761,149.7,0,0,3.853028,19.20833,0,72.31579,68.7,0,0,34.05151,288.1119,0,72.31579,-72.31579,311.4692,74.15919,0.198863,168.9083,0,81,288.1119
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,158.2978,149.7,81,0,22.761,149.7,0,0,8.597777,24.42756,0,72.31579,68.7,0,0,114.4024,215.7961,0,72.31579,-72.31579,235.2417,56.00981,0.198863,174.1275,0,81,215.7961
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,87.26228,87.26228,81,0,22.761,87.26228,0,0,0,0,0,6.591868,6.262275,0,0,194.7533,143.4803,0,6.591868,-6.591868,228.2932,54.35542,0.198863,95.9885,0,81,143.4803
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,83.79916,83.79916,81,0,22.761,83.79916,0,0,0,0,0,2.946481,2.799157,0,0,202.0776,136.8884,0,2.946481,-2.946481,225.1874,53.61593,0.198863,92.17907,0,81,136.8884
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,205.3514,133.9419,68.7,0,68.7,290.3619,69.13365,0.1988879,0,0,81,133.9419
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.6514,195.7719,68.7,0,68.7,355.5365,84.65137,0.1989127,0,0,81,195.7719
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.95143,257.6019,0,0,0,355.5365,84.65137,0.1989127,0,0,0,257.6019
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,79.7138,79.7138,81,0,22.761,79.7138,0,0,0,0,0,0,0,1.286202,1.221892,67.95143,257.6019,1.221892,0,1.221892,356.6956,84.92736,0.1989157,87.68518,0,81,257.6019
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,69.95142,69.95142,81,0,22.761,69.95142,0,-1.776357E-15,0,0,0,0,0,11.04858,10.49615,66.72954,258.7016,10.49615,0,10.49615,366.6532,87.29819,0.1989416,76.94656,0,81,258.7016
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.83742,36.83742,0,0,0,36.83742,0,0,7.105427E-15,0,0,38.77623,36.83742,0,0,56.23339,268.1482,0,38.77623,-38.77623,325.7794,77.56638,0.1989416,40.52116,0,0,268.1482
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1705041,0.1705041,0,0,0,0.1705041,1410.62,0,0,0,2.405166,0.179478,0.1705041,0,0,99.31808,229.3719,2.225688,0,2.225688,327.8909,78.06911,0.1989303,0.1875545,1.924133,0,231.7771
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,39.34546,39.34546,0,0,0,39.34546,27.56433,0,0,0,10.84531,41.41628,39.34546,0,0,97.0924,231.3751,0,30.57096,-30.57096,295.6663,70.39659,0.1989303,43.28001,8.67625,0,242.2204
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,40.20835,40.20835,0,0,0,40.20835,77.06059,0,0,0,30.9848,42.32458,40.20835,0,0,131.0601,200.8041,0,11.33979,-11.33979,283.7131,67.5506,0.1989303,44.22919,24.78784,0,231.7889
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,87.94792,87.94792,81,0,22.761,87.94792,48.90776,0,0,0,43.01336,7.313601,6.947921,0,0,143.6599,189.4643,35.69976,0,35.69976,317.5808,75.61434,0.1989922,96.74271,34.41069,81,232.4777
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,48.61323,48.61323,81,0,22.761,48.61323,128.8827,0,0,0,62.65404,0,0,32.38677,30.76744,107.9601,221.5941,93.42148,0,93.42148,406.2083,96.71606,0.1989538,53.47455,50.12323,81,284.2481
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.658411,8.658411,0,0,0,8.658411,576.1911,26.23621,0,0,49.88899,9.114117,8.658411,0,0,14.53866,305.6734,14.53866,0,14.53866,420.0009,100,0.1988804,9.524252,39.91119,0,355.5624
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,9.243938,9.243938,0,0,0,9.243938,441.7421,31.1039,0,0,40.83437,9.730461,9.243938,0,0,0,318.7582,0,0,0,420.0009,100,0.1988804,10.16833,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988804,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,108.4335,108.4335,81,0,22.761,108.4335,10.91074,0,1.421085E-14,0,11.83089,28.87739,27.43352,0,0,0,318.7582,0,17.04649,-17.04649,402.0323,95.72178,0.1988804,119.2769,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,33.65854,33.65854,0,0,0,33.65854,92.19369,0,0,0,31.03105,35.43005,33.65854,0,0,18.94055,301.7117,0,4.398993,-4.398993,397.3953,94.61774,0.1988804,37.02439,24.82484,0,332.7428
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,25.27749,25.27749,0,0,0,25.27749,55.06217,0,0,0,13.91834,26.60789,25.27749,0,0,23.82832,297.3127,0,12.68955,-12.68955,384.0193,91.433,0.1988804,27.80524,11.13467,0,311.2311
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,66.94434,66.94434,81,0,22.761,66.94434,5.157123,0,0,0,3.452402,0,0,14.05566,13.35288,37.92782,284.6232,16.80528,0,16.80528,399.9622,95.22891,0.1989193,73.63877,2.761922,81,288.0756
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,113.7509,113.7509,81,0,22.761,113.7509,1.787115,0,0,0,2.03286,34.47467,32.75094,0,0,21.12254,299.748,0,32.44181,-32.44181,365.7656,87.08687,0.1989193,125.126,1.626288,81,301.7808
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,144.7687,144.7687,81,0,22.761,144.7687,0,0,0,9.545614,0,67.12499,63.76874,0,0,57.16899,267.3061,0,67.12499,-67.12499,295.0096,70.24024,0.1989193,159.2456,0,81,267.3061
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,162.1413,149.7,81,0,22.761,149.7,0,0,12.44131,28.65545,0,72.31579,68.7,0,0,131.7523,200.1811,0,72.31579,-72.31579,218.7821,52.09087,0.1989193,178.3554,0,81,200.1811
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,212.1032,127.8653,68.7,0,68.7,283.9566,67.60858,0.1989438,0,0,81,127.8653
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,50.51047,50.51047,81,0,22.761,50.51047,0,0,0,0,0,0,0,30.48953,28.96506,143.4032,189.6954,28.96506,0,28.96506,311.4353,74.15112,0.1990148,55.56151,0,81,189.6954
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,87.63552,87.63552,81,0,22.761,87.63552,0,0,0,0,0,6.984759,6.635521,0,0,114.4381,215.7639,0,6.984759,-6.984759,304.0727,72.39812,0.1990148,96.39907,0,81,215.7639
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,32.71672,32.71672,81,0,22.761,32.71672,0,0,0,0,0,0,0,48.28328,45.86911,122.199,208.7791,45.86911,0,45.86911,347.588,82.75887,0.1991271,35.9884,0,81,208.7791
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,134.0499,134.0499,81,0,22.761,134.0499,0,0,0,0,0,55.84195,53.04985,0,0,76.32987,250.0613,0,55.84195,-55.84195,288.7254,68.744,0.1991271,147.4548,0,81,250.0613
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.3765,194.2194,68.7,0,68.7,353.8999,84.26172,0.1991512,0,0,81,194.2194
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,76.62164,76.62164,81,0,22.761,76.62164,0,0,0,0,0,0,0,4.378362,4.159443,69.67648,256.0494,4.159443,0,4.159443,357.8459,85.20124,0.1991614,84.28381,0,81,256.0494
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.95111,31.95111,0,0,0,31.95111,0,0,3.552714E-15,0,0,33.63275,31.95111,0,0,65.51704,259.7929,0,33.63275,-33.63275,322.3939,76.7603,0.1991614,35.14622,0,0,259.7929
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,76.82925,76.82925,81,0,22.761,76.82925,0,0,0,0,0,0,0,4.170753,3.962216,102.8868,226.1601,3.962216,0,3.962216,326.1528,77.65527,0.199171,84.51217,0,81,226.1601
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,26.07297,26.07297,81,0,22.761,26.07297,8.498482,0,0,0,2.215806,0,0,54.92704,52.18068,98.92454,229.7261,54.39649,0,54.39649,377.7578,89.94216,0.1993019,28.68026,1.772645,81,231.9419
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,81.9968,81.9968,81,0,22.761,81.9968,21.31636,0,0,0,17.47873,1.049262,0.9967989,0,0,44.52805,278.683,16.42947,0,16.42947,393.3442,93.65319,0.1993299,90.19648,13.98299,81,296.1617
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,28.09858,293.4695,8.269664,0,8.269664,401.1895,95.52111,0.1992884,0,6.615731,0,301.7392
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,115.1437,115.1437,81,0,22.761,115.1437,11.89031,0,1.421085E-14,0,13.69095,35.94073,34.1437,0,0,19.82892,300.9122,0,22.24978,-22.24978,377.7361,89.937,0.1992884,126.6581,10.95276,81,314.6031
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1856881,0.1856881,0,0,0,0.1856881,22913.5,0,0,0,42.54765,0.1954612,0.1856881,0,0,44.5509,278.6624,42.35219,0,42.35219,417.9149,99.50336,0.1990763,0.204257,34.03812,0,321.2101
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,17.87378,17.87378,0,0,0,17.87378,175.6908,10.38937,0,0,31.40258,18.8145,17.87378,0,0,2.198713,316.7794,2.198713,0,2.198713,420.0009,100,0.1990653,19.66116,25.12207,0,348.182
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,40.51714,0,0,40.51714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990653,0,32.41371,0,359.2754
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,78.2008,78.2008,39.29164,0,12.20879,78.2008,52.37416,0,0,0,40.95701,40.95701,38.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.1990653,86.02087,32.76561,81,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,67.39033,67.39033,26.64939,0,9.010296,67.39033,63.63702,0,0,0,42.8852,42.8852,40.74094,0,0,0,318.7582,0,0,0,420.0009,100,0.1990653,74.12936,34.30816,81,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,36.79745,36.79745,0,0,0,36.79745,86.81992,0,0,0,31.94752,38.73416,36.79745,0,0,0,318.7582,0,6.786644,-6.786644,412.8471,98.29673,0.1990653,40.4772,25.55801,0,350.7057
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,101.6028,101.6028,81,0,22.761,101.6028,3.797246,0,0,0,3.858107,21.68713,20.60277,0,0,7.540715,311.9716,0,17.82902,-17.82902,394.0536,93.82211,0.1990653,111.763,3.086485,81,315.8297
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,27.35074,294.1425,12.61279,0,12.61279,406.0192,96.67104,0.1990022,0,10.09023,0,306.7553
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,14.73795,305.4941,2.526949,0,2.526949,408.4165,97.24182,0.1989896,0,2.021559,0,308.021
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.9375405,0.9375405,0,0,0,0.9375405,0,0,1.110223E-16,0,0,0.9868847,0.9375405,0,0,12.211,307.7683,0,0.9868847,-0.9868847,407.3762,96.99414,0.1989896,1.031294,0,0,307.7683
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.30754,306.7814,0,0,0,407.3762,96.99414,0.1989896,0,0,0,306.7814
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,18.02521,18.02521,0,0,0,18.02521,0,0,3.552714E-15,0,0,18.9739,18.02521,0,0,13.30754,306.7814,0,18.9739,-18.9739,387.3759,92.23219,0.1989896,19.82773,0,0,306.7814
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,93.9099,93.9099,81,0,22.761,93.9099,0,0,0,0,0,13.58937,12.9099,0,0,34.38965,287.8075,0,13.58937,-13.58937,373.0515,88.82161,0.1989896,103.3009,0,81,287.8075
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,15.01734,15.01734,0,0,0,15.01734,0,0,1.776357E-15,0,0,15.80773,15.01734,0,0,49.48895,274.2182,0,15.80773,-15.80773,356.3887,84.85428,0.1989896,16.51908,0,0,274.2182
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.05309,258.4104,0,0,0,356.3887,84.85428,0.1989896,0,0,0,258.4104
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,11.19025,11.19025,0,0,0,11.19025,0,0,0,0,0,11.77921,11.19025,0,0,67.05309,258.4104,0,11.77921,-11.77921,343.9723,81.89801,0.1989896,12.30927,0,0,258.4104
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,45.85929,45.85929,0,0,0,45.85929,0,0,7.105427E-15,0,0,48.27293,45.85929,0,0,80.1411,246.6312,0,48.27293,-48.27293,293.0882,69.78276,0.1989896,50.44522,0,0,246.6312
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,50.55928,50.55928,0,0,0,50.55928,0,0,7.105427E-15,0,0,53.2203,50.55928,0,0,133.7777,198.3583,0,53.2203,-53.2203,236.9891,56.42585,0.1989896,55.61522,0,0,198.3583
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.66614,11.66614,0,0,0,11.66614,0,0,1.776357E-15,0,0,12.28015,11.66614,0,0,192.9114,145.138,0,12.28015,-12.28015,224.0446,53.34386,0.1989896,12.83276,0,0,145.138
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,28.68667,28.68667,0,0,0,28.68667,0,0,3.552714E-15,0,0,30.19649,28.68667,0,0,206.556,132.8578,0,30.19649,-30.19649,192.2147,45.76532,0.1989896,31.55534,0,0,132.8578
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,42.73282,42.73282,0,0,0,42.73282,2.109359,0,7.105427E-15,0,0.9013887,44.98192,42.73282,0,0,240.1076,102.6614,0,44.08053,-44.08053,145.7498,34.70226,0.1989896,47.0061,0.7211109,0,103.5628
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.986316,5.986316,0,0,0,5.986316,329.4695,0,0,0,19.72309,6.301385,5.986316,0,0,289.086,58.58083,13.4217,0,13.4217,158.4827,37.73391,0.1989225,6.584948,15.77847,0,78.30392
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,79.13856,79.13856,81,0,22.761,79.13856,36.25011,0,0,0,28.68781,0,0,1.86144,1.768368,275.6643,70.66036,30.45618,0,30.45618,187.376,44.61324,0.1989759,87.05241,22.95025,81,99.34818
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,118.8321,118.8321,81,0,22.761,118.8321,37.29421,0,0,0,44.3175,39.8233,37.83213,0,0,245.2081,98.07092,4.494207,0,4.494207,191.6396,45.62838,0.1989835,130.7153,35.454,81,142.3884
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,52.9646,52.9646,81,0,22.761,52.9646,89.40692,0,0,0,47.35402,0,0,28.0354,26.63363,240.7139,102.1157,73.98765,0,73.98765,261.8304,62.34045,0.1990425,58.26106,37.88322,81,149.4697
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,6.297676,6.297676,78.61346,0,22.15721,6.297676,970.973,0,0,0,61.14874,0,0,72.31579,68.7,166.7263,168.7046,129.8487,0,129.8487,385.0157,91.67023,0.1988069,6.927444,48.91899,81,229.8533
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,106.6162,106.6162,59.23925,0,17.25553,106.6162,81.36473,0,0,0,86.74796,49.87044,47.37692,0,0,36.87752,285.5685,36.87752,0,36.87752,420.0009,100,0.1987735,117.2778,69.39837,81,372.3164
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,98.19476,98.19476,29.49476,0,9.730175,98.19476,85.1946,11.34085,0,0,83.65664,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987735,108.0142,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,30.23833,30.23833,0,0,0,30.23833,306.8837,60.96669,0,0,92.79652,31.82982,30.23833,0,0,0,318.7582,0,0,0,420.0009,100,0.1987735,33.26216,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,19.88454,19.88454,0,0,0,19.88454,341.4179,46.9583,0,0,67.8894,20.9311,19.88454,0,0,0,318.7582,0,0,0,420.0009,100,0.1987735,21.873,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,26.28166,26.28166,0,0,0,26.28166,175.786,18.53456,0,0,46.19947,27.66491,26.28166,0,0,0,318.7582,0,0,0,420.0009,100,0.1987735,28.90983,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,136.0207,136.0207,81,0,22.761,136.0207,15.94174,0,0,0,21.68406,57.91653,55.02071,0,0,0,318.7582,0,36.23247,-36.23247,381.8085,90.90659,0.1987735,149.6228,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,40.2583,282.5258,1.813238,0,1.813238,383.5287,91.31616,0.1987645,0,1.45059,0,284.339
