Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,122.6972,122.6972,81,0,22.761,122.6972,0,0,0,0,0,43.89181,41.69722,0,0,38.44506,284.1577,0,43.89181,-43.89181,337.2626,80.30046,0.1987645,134.9669,0,81,284.1577
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,198.9906,149.7,81,0,22.761,149.7,0,0,49.29055,69.18961,0,72.31579,68.7,0,0,87.21375,240.2659,0,72.31579,-72.31579,261.0351,62.15108,0.1987645,218.8896,0,81,240.2659
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,144.3496,144.3496,81,0,22.761,144.3496,0,0,0,9.084608,0,66.68384,63.34964,0,0,167.5646,167.9501,0,66.68384,-66.68384,190.7441,45.41518,0.1987645,158.7846,0,81,167.9501
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,82.44986,82.44986,81,0,22.761,82.44986,0,0,0,0,0,1.526166,1.449858,0,0,241.6578,101.2662,0,1.526166,-1.526166,189.1354,45.03215,0.1987645,90.69485,0,81,101.2662
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,243.3535,99.74007,68.7,0,68.7,254.31,60.54987,0.198789,0,0,81,99.74007
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,96.48833,96.48833,81,0,22.761,96.48833,0,0,0,0,0,16.30351,15.48834,0,0,174.6535,161.5701,0,16.30351,-16.30351,237.1246,56.45811,0.198789,106.1372,0,81,161.5701
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.7685,145.2666,68.7,0,68.7,302.2991,71.97583,0.1988133,0,0,81,145.2666
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,85.70004,85.70004,81,0,22.761,85.70004,0,0,0,0,0,4.947407,4.700037,0,0,124.0685,207.0966,0,4.947407,-4.947407,297.0841,70.73416,0.1988133,94.27004,0,81,207.0966
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,115.5927,115.5927,81,0,22.761,115.5927,0,0,0,0,0,36.41337,34.5927,0,0,129.5656,202.1491,0,36.41337,-36.41337,258.701,61.59536,0.1988133,127.152,0,81,202.1491
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,78.49696,78.49696,81,0,22.761,78.49696,0,0,0,0,0,0,0,2.50304,2.377888,170.0249,165.7358,2.377888,0,2.377888,260.9569,62.13247,0.1988191,86.34666,0,81,165.7358
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,21.28909,21.28909,81,0,22.761,21.28909,0,0,0,0,0,0,0,59.71091,56.72536,167.6471,167.8759,56.72536,0,56.72536,314.7713,74.9454,0.1989557,23.418,0,81,167.8759
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,113.1183,113.1183,81,0,22.761,113.1183,2.219689,0,1.421085E-14,0,2.510874,33.80875,32.11831,0,0,110.9217,218.9287,0,31.29787,-31.29787,281.7804,67.09045,0.1989557,124.4301,2.008699,81,221.4396
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,187.6616,149.7,81,0,22.761,149.7,14.0661,0,37.96157,56.72773,21.05695,72.31579,68.7,0,0,145.6971,187.6308,0,51.25884,-51.25884,227.7489,54.22581,0.1989557,206.4277,16.84556,81,208.6878
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,95.13381,95.13381,81,0,22.761,95.13381,53.73333,0,0,0,51.11856,14.8777,14.13381,0,0,202.6514,136.372,36.24086,0,36.24086,262.13,62.41177,0.1990169,104.6472,40.89485,81,187.4906
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,34.80902,34.80902,81,0,22.761,34.80902,145.1896,0,0,0,50.53909,0,0,46.19098,43.88142,166.4105,168.9888,94.42052,0,94.42052,351.7051,83.73915,0.1989745,38.28993,40.43127,81,219.5279
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,54.74984,54.74984,0,0,0,54.74984,93.20191,0,0,0,51.0279,57.63141,54.74984,0,0,71.99,253.9672,0,6.603514,-6.603514,344.7444,82.08184,0.1989745,60.22482,40.82232,0,304.9951
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,48.18861,48.18861,0,0,0,48.18861,136.0773,0,0,0,65.57375,50.72486,48.18861,0,0,79.32723,247.3637,14.84889,0,14.84889,358.8313,85.43585,0.1989015,53.00748,52.459,0,312.9375
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,33.14927,33.14927,0,0,0,33.14927,298.592,0,0,0,98.98107,34.89397,33.14927,0,0,64.47835,260.7277,64.0871,0,64.0871,419.6297,99.91163,0.1985867,36.4642,79.18486,0,359.7088
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,86.27737,86.27737,20.25,0,7.39125,86.27737,104.0853,19.90831,0,0,89.80204,69.50249,66.02737,0,0,0.3912389,318.4061,0.3912389,0,0.3912389,420.0009,100,0.1985848,94.9051,71.84164,81,408.2082
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1985848,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,47.23537,47.23537,0,0,0,47.23537,125.7557,9.679708,0,0,59.40115,49.72144,47.23537,0,0,0,318.7582,0,0,0,420.0009,100,0.1985848,51.95891,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,111.2969,111.2969,77.80947,0,21.9538,111.2969,31.67199,7.105427E-15,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1985848,122.4266,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,107.1883,107.1883,81,0,22.761,107.1883,17.38408,0,0,0,18.63371,27.56667,26.18834,0,0,0,318.7582,0,8.932961,-8.932961,410.5847,97.75806,0.1985848,117.9072,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,61.05959,61.05959,0,0,0,61.05959,3.898342,0,7.105427E-15,0,2.380311,64.27325,61.05959,0,0,9.925512,309.8253,0,61.89294,-61.89294,345.3438,82.22455,0.1985848,67.16555,1.904249,0,312.2056
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,76.09583,76.09583,81,0,22.761,76.09583,0,0,0,0,0,0,0,4.904167,4.658959,78.69545,247.9323,4.658959,0,4.658959,349.7636,83.27689,0.198596,83.70541,0,81,247.9323
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,199.6044,149.7,81,0,22.761,149.7,0,0,49.90443,69.86488,0,72.31579,68.7,0,0,74.03649,252.1254,0,72.31579,-72.31579,273.5361,65.12752,0.198596,219.5649,0,81,252.1254
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,96.86138,96.86138,81,0,22.761,96.86138,0,0,0,0,0,16.69619,15.86138,0,0,154.3874,179.8096,0,16.69619,-16.69619,255.9368,60.93721,0.198596,106.5475,0,81,179.8096
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,25.2254,25.2254,81,0,22.761,25.2254,0,0,0,0,0,0,0,55.7746,52.98587,172.9387,163.1134,52.98587,0,52.98587,306.2036,72.90547,0.1987231,27.74794,0,81,163.1134
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,76.95164,76.95164,81,0,22.761,76.95164,0,0,0,0,0,0,0,4.048355,3.845937,119.9528,210.8007,3.845937,0,3.845937,309.8522,73.77418,0.1987324,84.64681,0,81,210.8007
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,39.6108,39.6108,81,0,22.761,39.6108,0,0,0,0,0,0,0,41.3892,39.31974,116.1069,214.262,39.31974,0,39.31974,347.1541,82.65559,0.1988265,43.57188,0,81,214.262
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,9.472284,9.472284,0,0,0,9.472284,0,0,1.776357E-15,0,0,9.970826,9.472284,0,0,76.78715,249.6498,0,9.970826,-9.970826,336.644,80.15317,0.1988265,10.41951,0,0,249.6498
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,78.03665,78.03665,81,0,22.761,78.03665,0,0,0,0,0,0,0,2.96335,2.815182,87.86584,239.679,2.815182,0,2.815182,339.3147,80.78905,0.1988332,85.84032,0,81,239.679
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,55.0323,55.0323,0,0,0,55.0323,0,0,7.105427E-15,0,0,57.92874,55.0323,0,0,85.05066,242.2126,0,57.92874,-57.92874,278.2524,66.25045,0.1988332,60.53553,0,0,242.2126
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,42.42366,42.42366,0,0,0,42.42366,0,0,7.105427E-15,0,0,44.65649,42.42366,0,0,149.4159,184.2839,0,44.65649,-44.65649,231.1804,55.04284,0.1988332,46.66603,0,0,184.2839
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,81.15456,81.15456,81,0,22.761,81.15456,0,0,0,0,0,0.16269,0.1545555,0,0,199.0342,139.6274,0,0.16269,-0.16269,231.0089,55.00201,0.1988332,89.27001,0,81,139.6274
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,49.54705,49.54705,81,0,22.761,49.54705,5.305826,0,0,0,2.62888,0,0,31.45296,29.88031,199.215,139.4647,32.50919,0,32.50919,261.8498,62.34507,0.198909,54.50175,2.103104,81,142.0936
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,60.20756,60.20756,81,0,22.761,60.20756,38.46625,0,0,0,23.15959,0,0,20.79244,19.75282,166.7058,168.723,42.91241,0,42.91241,302.5601,72.03797,0.1989949,66.22832,18.52767,81,191.8826
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,83.77104,83.77104,81,0,22.761,83.77104,49.3514,0,0,0,41.34218,2.916883,2.771039,0,0,123.7934,207.3441,38.4253,0,38.4253,339.0135,80.71735,0.1990591,92.14814,33.07375,81,248.6863
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,67.87003,67.87003,81,0,22.761,67.87003,72.24351,0,0,0,49.03168,0,0,13.12998,12.47348,85.36811,241.9269,61.50516,0,61.50516,397.3625,94.60992,0.1991705,74.65703,39.22535,81,290.9586
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,44.6105,44.6105,0,0,0,44.6105,132.8112,0,0,0,59.24775,46.95843,44.6105,0,0,23.86295,297.2816,12.28932,0,12.28932,409.0211,97.38579,0.1991105,49.07156,47.3982,0,356.5293
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,93.18197,93.18197,46.14237,0,13.94202,93.18197,65.55882,8.881784E-15,0,0,61.089,49.51537,47.0396,0,0,11.57363,308.3419,11.57363,0,11.57363,420.0009,100,0.1991298,102.5002,48.8712,81,369.431
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,82.72433,82.72433,20.64868,0,7.492116,82.72433,78.98859,0,0,0,65.34278,65.34278,62.07565,0,0,0,318.7582,0,0,0,420.0009,100,0.1991298,90.99676,52.27423,81,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,92.1956,92.1956,23.4956,0,8.212387,92.1956,89.58928,10.28158,0,0,82.59737,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991298,101.4152,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,19.18084,19.18084,0,0,0,19.18084,262.0343,30.07002,0,0,50.26038,20.19036,19.18084,0,0,0,318.7582,0,0,0,420.0009,100,0.1991298,21.09892,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,34.2808,34.2808,0,0,0,34.2808,91.76817,7.105427E-15,0,0,31.45886,36.08505,34.2808,0,0,0,318.7582,0,4.626192,-4.626192,415.1244,98.83894,0.1991298,37.70888,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,8.04535,8.04535,0,0,0,8.04535,359.2638,15.29503,0,0,28.90403,8.468789,8.04535,0,0,5.140213,314.132,5.140213,0,5.140213,420.0009,100,0.1991047,8.849885,23.12322,0,343.0361
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,69.71933,69.71933,53.24406,0,15.73875,69.71933,24.87458,0,0,0,17.34239,17.34239,16.47527,0,0,0,318.7582,0,0,0,420.0009,100,0.1991047,76.69127,13.87391,81,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,1.285634,0,0,1.285634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991047,0,1.028507,0,320.0439
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,99.10686,99.10686,81,0,22.761,99.10686,0,0,0,0,0,19.05985,18.10686,0,0,0,318.7582,0,19.05985,-19.05985,399.91,95.21648,0.1991047,109.0175,0,81,318.7582
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,75.88701,75.88701,81,0,22.761,75.88701,0,0,0,0,0,0,0,5.112989,4.857339,21.17761,299.6984,4.857339,0,4.857339,404.5181,96.31364,0.1991162,83.47572,0,81,299.6984
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.439038,5.439038,0,0,0,5.439038,0,0,8.881784E-16,0,0,5.725303,5.439038,0,0,16.32027,304.07,0,5.725303,-5.725303,398.4831,94.87673,0.1991162,5.982942,0,0,304.07
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,143.8074,143.8074,81,0,22.761,143.8074,0,0,0,8.4882,0,66.11311,62.80745,0,0,22.68172,298.3447,0,66.11311,-66.11311,328.7937,78.28407,0.1991162,158.1882,0,81,298.3447
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,36.65098,36.65098,81,0,22.761,36.65098,0,0,0,0,0,0,0,44.34902,42.13157,96.14073,232.2316,42.13157,0,42.13157,368.7632,87.8006,0.199216,40.31608,0,81,232.2316
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,37.24699,37.24699,0,0,0,37.24699,0,0,7.105427E-15,0,0,39.20736,37.24699,0,0,54.00917,270.15,0,39.20736,-39.20736,327.4351,77.96057,0.199216,40.97169,0,0,270.15
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,25.67122,25.67122,0,0,0,25.67122,0,0,0,0,0,27.02233,25.67122,0,0,97.5729,230.9426,0,27.02233,-27.02233,298.951,71.17867,0.199216,28.23834,0,0,230.9426
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,19.05595,19.05595,0,0,0,19.05595,0,0,3.552714E-15,0,0,20.0589,19.05595,0,0,127.5977,203.9203,0,20.0589,-20.0589,277.8071,66.14442,0.199216,20.96155,0,0,203.9203
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.8854,183.8614,0,0,0,277.8071,66.14442,0.199216,0,0,0,183.8614
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,71.15274,71.15274,81,0,22.761,71.15274,0,0,0,0,0,0,0,9.847261,9.354898,149.8854,183.8614,9.354898,0,9.354898,286.6819,68.25746,0.1992381,78.26801,0,81,183.8614
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,64.98598,64.98598,81,0,22.761,64.98598,0,0,0,0,0,0,0,16.01402,15.21332,140.5305,192.2808,15.21332,0,15.21332,301.1146,71.69379,0.1992741,71.48457,0,81,192.2808
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,125.3172,205.9728,69.47229,0,69.47229,367.0218,87.38596,0.1992935,0,0.617835,81,206.7451
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,117.9278,117.9278,81,0,22.761,117.9278,22.45229,7.105427E-15,0,0,26.47749,38.87136,36.92779,0,0,55.84486,268.4979,0,12.39387,-12.39387,353.9575,84.27542,0.1992935,129.7206,21.18199,81,294.9753
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,165.8735,149.7,81,0,22.761,149.7,35.29789,0,16.1735,32.76086,52.84093,72.31579,68.7,0,0,69.61583,256.104,0,19.47485,-19.47485,333.4292,79.38774,0.1992935,182.4609,42.27275,81,308.9449
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,121.829,121.829,81,0,22.761,121.829,64.31845,0,0,0,78.35854,42.97791,40.82902,0,0,91.25455,236.6291,35.38062,0,35.38062,366.9942,87.37939,0.1993126,134.0119,62.68682,81,314.9877
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,16.07048,0,0,71.94442,0,0,0,0,55.87393,268.4717,55.87393,0,55.87393,420.0009,100,0.1990412,0,57.55553,0,340.4161
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,50.43845,50.43845,0,0,0,50.43845,188.2968,41.88089,0,0,94.97399,53.0931,50.43845,0,0,0,318.7582,0,0,0,420.0009,100,0.1990412,55.48229,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,70.59344,70.59344,20.25,0,7.39125,70.59344,156.3886,57.40699,0,0,110.4001,52.9931,50.34344,0,0,0,318.7582,0,0,0,420.0009,100,0.1990412,77.65279,88.32007,81,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,32.59145,32.59145,0,0,0,32.59145,243.557,45.07197,0,0,79.37876,34.30679,32.59145,0,0,0,318.7582,0,0,0,420.0009,100,0.1990412,35.85059,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990412,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,84.09827,84.09827,20.25,0,7.39125,84.09827,82.59206,2.249784,0,0,69.45849,67.2087,63.84827,0,0,0,318.7582,0,0,0,420.0009,100,0.1990412,92.50809,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,160.5024,149.7,81,0,22.761,149.7,29.11395,0,10.80244,26.85269,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1990412,176.5527,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,16.01067,16.01067,0,0,0,16.01067,123.8434,0,0,0,19.82816,16.85334,16.01067,0,0,31.92468,290.026,2.974824,0,2.974824,392.5366,93.46091,0.1990268,17.61174,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,141.8149,141.8149,81,0,22.761,141.8149,1.973347,0,2.842171E-14,6.296408,2.798501,64.0157,60.81491,0,0,28.94986,292.7033,0,61.2172,-61.2172,328.008,78.09698,0.1990268,155.9964,2.238801,81,295.5019
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,81.22058,81.22058,81,0,22.761,81.22058,0,0,0,0,0,0.2321914,0.2205818,0,0,96.96897,231.4861,0,0.2321914,-0.2321914,327.7632,78.03871,0.1990268,89.34264,0,81,231.4861
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,106.6337,106.6337,81,0,22.761,106.6337,0,0,0,0,0,26.98284,25.6337,0,0,97.22696,231.254,0,26.98284,-26.98284,299.3208,71.26672,0.1990268,117.2971,0,81,231.254
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.477702,3.477702,75.7935,0,21.44375,3.477702,0,0,0,0,0,0,0,72.31579,68.7,127.2079,204.2711,68.7,0,68.7,364.4954,86.78444,0.199074,3.825472,0,81,204.2711
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,99.27759,99.27759,81,0,22.761,99.27759,0,0,0,0,0,19.23956,18.27759,0,0,58.5079,266.1011,0,19.23956,-19.23956,344.2151,81.95581,0.199074,109.2053,0,81,266.1011
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,70.62928,70.62928,81,0,22.761,70.62928,0,0,0,0,0,0,0,10.37072,9.85218,79.88519,246.8616,9.85218,0,9.85218,353.5617,84.18118,0.1990972,77.69221,0,81,246.8616
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,117.159,117.159,81,0,22.761,117.159,0,0,0,0,0,38.06213,36.15903,0,0,70.03301,255.7285,0,38.06213,-38.06213,313.4407,74.62859,0.1990972,128.8749,0,81,255.7285
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,82.39887,82.39887,81,0,22.761,82.39887,0,0,0,0,0,1.472493,1.398869,0,0,112.3243,217.6664,0,1.472493,-1.472493,311.8885,74.25903,0.1990972,90.63876,0,81,217.6664
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,52.05255,52.05255,81,0,22.761,52.05255,0,0,0,0,0,0,0,28.94745,27.50008,113.9604,216.1939,27.50008,0,27.50008,337.9774,80.47065,0.1991619,57.2578,0,81,216.1939
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,13.76722,13.76722,0,0,0,13.76722,0,0,1.776357E-15,0,0,14.49181,13.76722,0,0,86.4603,240.944,0,14.49181,-14.49181,322.7017,76.83359,0.1991619,15.14394,0,0,240.944
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,11.86427,11.86427,0,0,0,11.86427,0,0,0,0,0,12.48871,11.86427,0,0,102.5623,226.4521,0,12.48871,-12.48871,309.5374,73.69924,0.1991619,13.0507,0,0,226.4521
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,74.74796,74.74796,81,0,22.761,74.74796,0,0,0,0,0,0,0,6.252035,5.939433,116.4386,213.9634,5.939433,0,5.939433,315.1721,75.04082,0.1991759,82.22276,0,81,213.9634
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.8194841,0.8194841,73.13528,0,20.77122,0.8194841,164.7885,0,0,0,1.350416,0,0,72.31579,68.7,110.4992,219.3089,70.05042,0,70.05042,381.6277,90.86356,0.1991981,0.9014325,1.080333,81,220.6593
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,40.4488,282.3543,15.30966,0,15.30966,396.1518,94.32166,0.1991241,0,12.24773,0,297.664
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,64.54821,64.54821,67.33093,0,19.30272,64.54821,34.40832,0,0,0,22.20996,0,0,2.782723,2.643587,25.13914,296.133,24.85354,0,24.85354,419.7299,99.93549,0.1991669,71.00303,17.76796,81,318.343
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,66.22453,66.22453,42.82771,0,13.10341,66.22453,37.62023,1.054712E-15,0,0,24.91382,24.62823,23.39681,0,0,0.2855953,318.5012,0.2855953,0,0.2855953,420.0009,100,0.1991673,72.84698,19.93106,81,343.415
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,18.53079,0,0,18.53079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991673,0,14.82463,0,337.289
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,85.1703,85.1703,62.26197,0,18.02028,85.1703,28.31273,7.105427E-15,0,0,24.11403,24.11403,22.90833,0,0,0,318.7582,0,0,0,420.0009,100,0.1991673,93.68733,19.29123,81,342.8723
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,7.360313,7.360313,0,0,0,7.360313,119.244,1.029035,0,0,8.776733,7.747698,7.360313,0,0,0,318.7582,0,0,0,420.0009,100,0.1991673,8.096344,7.021386,0,327.535
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.716576,6.716576,0,0,0,6.716576,146.1014,2.742931,0,0,9.81301,7.07008,6.716576,0,0,0,318.7582,0,0,0,420.0009,100,0.1991673,7.388233,7.850408,0,328.5712
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,64.83499,64.83499,53.7589,0,15.869,64.83499,17.98265,1.776357E-15,0,0,11.65905,11.65905,11.07609,0,0,0,318.7582,0,0,0,420.0009,100,0.1991673,71.31849,9.327237,81,330.4173
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,107.8414,107.8414,81,0,22.761,107.8414,18.43174,0,0,0,19.87705,28.25413,26.84142,0,0,0,318.7582,0,8.377072,-8.377072,411.1706,97.89758,0.1991673,118.6256,15.90164,81,338.6353
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0.7572396,0,0,10.0651,0,0,0,0,9.307858,310.3812,9.307858,0,9.307858,420.0009,100,0.1991224,0,8.052078,0,320.4463
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,142.7328,142.7328,81,0,22.761,142.7328,11.64475,0,0,7.30608,16.62088,64.9819,61.7328,0,0,0,318.7582,0,48.36101,-48.36101,369.0239,87.86265,0.1991224,157.0061,13.29671,81,335.3791
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,139.7831,139.7831,81,0,22.761,139.7831,1.835571,0,2.842171E-14,4.06142,2.565818,61.87696,58.78311,0,0,53.73446,270.3972,0,59.31114,-59.31114,306.5044,72.9771,0.1991224,153.7614,2.052654,81,272.963
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,63.79338,63.79338,81,0,22.761,63.79338,0,0,0,0,0,0,0,17.20662,16.34629,119.6357,211.0861,16.34629,0,16.34629,322.0119,76.66934,0.1991607,70.17272,0,81,211.0861
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,94.7251,94.7251,81,0,22.761,94.7251,0,0,0,0,0,14.44747,13.72509,0,0,103.2894,225.7977,0,14.44747,-14.44747,306.7829,73.0434,0.1991607,104.1976,0,81,225.7977
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,75.01504,75.01504,81,0,22.761,75.01504,0,0,0,0,0,0,0,5.984959,5.685711,119.3422,211.3503,5.685711,0,5.685711,312.1768,74.32767,0.1991741,82.51655,0,81,211.3503
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,21.55689,21.55689,81,0,22.761,21.55689,0,0,0,0,0,0,0,59.44311,56.47096,113.6565,216.4674,56.47096,0,56.47096,365.7499,87.08314,0.1993061,23.71258,0,81,216.4674
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,73.70615,73.70615,81,0,22.761,73.70615,0,0,0,0,0,0,0,7.293855,6.929162,57.18551,267.2913,6.929162,0,6.929162,372.3235,88.64827,0.1993223,81.07676,0,81,267.2913
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,48.83043,48.83043,0,0,0,48.83043,0,0,7.105427E-15,0,0,51.40045,48.83043,0,0,50.25635,273.5275,0,51.40045,-51.40045,318.1426,75.7481,0.1993223,53.71347,0,0,273.5275
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,72.62518,72.62518,81,0,22.761,72.62518,0,0,0,0,0,0,0,8.37482,7.956079,107.368,222.1271,7.956079,0,7.956079,325.6905,77.54519,0.1993409,79.8877,0,81,222.1271
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,39.02869,39.02869,81,0,22.761,39.02869,0,0,0,0,0,0,0,41.97131,39.87275,99.41188,229.2875,39.87275,0,39.87275,363.5171,86.55151,0.1994339,42.93156,0,81,229.2875
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.16224,29.16224,0,0,0,29.16224,0,0,3.552714E-15,0,0,30.6971,29.16224,0,0,59.53913,265.173,0,30.6971,-30.6971,331.1595,78.84734,0.1994339,32.07847,0,0,265.173
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,81.31255,81.31255,81,0,22.761,81.31255,0,0,0,0,0,0.3289955,0.3125457,0,0,93.64703,234.4759,0,0.3289955,-0.3289955,330.8127,78.76477,0.1994339,89.4438,0,81,234.4759
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,36.41562,36.41562,81,0,22.761,36.41562,0,0,0,0,0,0,0,44.58438,42.35516,94.01257,234.1469,42.35516,0,42.35516,370.9943,88.3318,0.1995325,40.05718,0,81,234.1469
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,102.4307,102.4307,81,0,22.761,102.4307,0.3885659,0,1.421085E-14,0,0.3980107,22.55861,21.43068,0,0,51.65741,272.2666,0,22.1606,-22.1606,347.635,82.77007,0.1995325,112.6738,0.3184086,81,272.6646
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,146.5695,146.5695,81,0,22.761,146.5695,15.94225,0,2.842171E-14,11.52641,23.36646,69.02048,65.56946,0,0,76.2803,250.106,0,45.65402,-45.65402,299.5114,71.3121,0.1995325,161.2264,18.69317,81,273.4724
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,43.54554,43.54554,81,0,22.761,43.54554,112.9014,0,0,0,49.16353,0,0,37.45446,35.58174,127.007,204.4519,84.74527,0,84.74527,379.9078,90.45407,0.1995365,47.90009,39.33082,81,253.6155
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,28.51019,28.51019,0,0,0,28.51019,249.3252,0,0,0,71.08308,30.01073,28.51019,0,0,42.26172,280.7227,41.07235,0,41.07235,418.8725,99.73135,0.1993394,31.36121,56.86646,0,351.8058
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,129.7806,129.7806,63.48389,0,18.32942,129.7806,54.68875,0,0,0,70.9754,69.78604,66.29674,0,0,1.189365,317.6878,1.189365,0,1.189365,420.0009,100,0.1993413,142.7587,56.78032,81,388.6632
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,135.8548,135.8548,67.15482,0,19.25817,135.8548,67.10985,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993413,149.4403,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,93.34805,93.34805,24.64804,0,8.503955,93.34805,98.20772,19.35919,0,0,91.67498,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993413,102.6828,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,129.2738,129.2738,60.57379,0,17.59317,129.2738,64.38316,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993413,142.2012,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,120.2058,120.2058,51.50584,0,15.29898,120.2058,74.34065,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1993413,132.2264,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,156.958,149.7,81,0,22.761,149.7,45.72876,0,7.257977,22.95378,68.45596,72.31579,68.7,0,0,0,318.7582,0,3.859836,-3.859836,415.9322,99.03128,0.1993413,172.6538,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,100.8371,100.8371,68.26621,0,19.53935,100.8371,38.25362,0,0,0,38.57383,34.28512,32.57086,0,0,4.288707,314.8984,4.288707,0,4.288707,420.0009,100,0.1993483,110.9208,30.85906,81,353.4722
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,48.19185,48.19185,0,0,0,48.19185,36.82301,0,7.105427E-15,0,17.74569,50.72827,48.19185,0,0,0,318.7582,0,32.98258,-32.98258,385.2342,91.72224,0.1993483,53.01104,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,127.789,127.789,81,0,22.761,127.789,2.050458,7.105427E-15,0,0,2.620259,49.25157,46.78899,0,0,36.64731,285.7756,0,46.63131,-46.63131,336.0804,80.01899,0.1993483,140.5679,2.096207,81,288.3959
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,115.8638,115.8638,81,0,22.761,115.8638,0,0,0,0,0,36.69875,34.86382,0,0,88.45988,239.1443,0,36.69875,-36.69875,297.3965,70.80856,0.1993483,127.4502,0,81,239.1443
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,137.2943,137.2943,81,0,22.761,137.2943,0,0,0,1.323773,0,59.2572,56.29434,0,0,129.2363,202.4456,0,59.2572,-59.2572,234.934,55.93655,0.1993483,151.0238,0,81,202.4456
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,156.8461,149.7,81,0,22.761,149.7,0,0,7.146094,22.8307,0,72.31579,68.7,0,0,195.0776,143.1884,0,72.31579,-72.31579,158.7064,37.78717,0.1993483,172.5307,0,81,143.1884
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,41.61296,41.61296,81,0,22.761,41.61296,0,0,0,0,0,0,0,39.38704,37.41769,275.4285,70.8726,37.41769,0,37.41769,194.204,46.23895,0.1994351,45.77425,0,81,70.8726
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,21.38388,21.38388,81,0,22.761,21.38388,0,0,0,0,0,0,0,59.61612,56.63531,238.0108,104.5485,56.63531,0,56.63531,247.933,59.03154,0.1995662,23.52227,0,81,104.5485
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,38.93507,38.93507,81,0,22.761,38.93507,0,0,0,0,0,0,0,42.06493,39.96168,181.3755,155.5203,39.96168,0,39.96168,285.8439,68.05795,0.1996585,42.82858,0,81,155.5203
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,82.44727,82.44727,81,0,22.761,82.44727,0,0,0,0,0,1.523443,1.447271,0,0,141.4138,191.4858,0,1.523443,-1.523443,284.2381,67.6756,0.1996585,90.692,0,81,191.4858
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,69.13885,69.13885,81,0,22.761,69.13885,0,0,0,0,0,0,0,11.86115,11.2681,143.1065,189.9624,11.2681,0,11.2681,294.9279,70.22079,0.1996845,76.05273,0,81,189.9624
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,43.18264,43.18264,81,0,22.761,43.18264,0,0,0,0,0,0,0,37.81736,35.92649,131.8384,200.1037,35.92649,0,35.92649,329.0108,78.33575,0.1997673,47.50091,0,81,200.1037
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,35.48085,35.48085,81,0,22.761,35.48085,0,0,0,0,0,0,0,45.51915,43.24319,95.91193,232.4375,43.24319,0,43.24319,370.0349,88.10337,0.1998667,39.02893,0,81,232.4375
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,21.25933,21.25933,0,0,0,21.25933,0,0,0,0,0,22.37824,21.25933,0,0,52.66874,271.3564,0,22.37824,-22.37824,346.4462,82.48701,0.1998667,23.38526,0,0,271.3564
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,77.53345,248.9781,2.212489,0,2.212489,348.5451,82.98676,0.1998561,0,1.769992,0,251.1906
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,49.07435,49.07435,0,0,0,49.07435,45.29334,0,0,0,22.22741,51.65721,49.07435,0,0,75.32095,250.9694,0,29.4298,-29.4298,317.5234,75.60065,0.1998561,53.98178,17.78193,0,273.1968
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,81.34241,81.34241,81,0,22.761,81.34241,54.20412,0,0,0,44.09094,0.3604327,0.342411,0,0,108.0207,221.5396,43.73051,0,43.73051,359.0098,85.47835,0.1999264,89.47665,35.27275,81,265.6305
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,90.81673,90.81673,81,0,22.761,90.81673,66.49585,0,0,0,60.38936,10.3334,9.816731,0,0,64.29022,260.897,50.05596,0,50.05596,406.497,96.78481,0.2000065,99.89841,48.31149,81,321.2864
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,81.73026,81.73026,38.66544,0,12.05036,81.73026,72.88078,0,0,0,59.56565,45.33139,43.06482,0,0,14.23426,305.9474,14.23426,0,14.23426,420.0009,100,0.2000293,89.90328,47.65252,81,365.513
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,30.74092,30.74092,0,0,0,30.74092,261.3964,47.99678,0,0,80.35565,32.35886,30.74092,0,0,0,318.7582,0,0,0,420.0009,100,0.2000293,33.81501,64.28452,0,399.1139
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000293,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,146.4198,146.4198,77.7198,0,21.93111,146.4198,68.61259,28.14662,0,11.36178,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000293,161.0618,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000293,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,131.0823,131.0823,62.38231,0,18.05073,131.0823,59.2047,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000293,144.1906,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,59.09393,59.09393,0,0,0,59.09393,86.24316,0,0,0,50.96447,62.20414,59.09393,0,0,0,318.7582,0,11.23966,-11.23966,408.1532,97.17914,0.2000293,65.00333,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,153.0188,149.7,81,0,22.761,149.7,13.84489,0,3.318847,18.62073,20.7258,72.31579,68.7,0,0,12.48852,307.5186,0,51.59,-51.59,353.7726,84.23139,0.2000293,168.3207,16.58064,81,328.2444
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,24.94205,24.94205,0,0,0,24.94205,8.76938,0,3.552714E-15,0,2.187263,26.25479,24.94205,0,0,69.81073,255.9286,0,24.06753,-24.06753,328.4032,78.19107,0.2000293,27.43625,1.749811,0,258.1158
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,211.3768,149.7,81,0,22.761,149.7,0,0,61.67677,82.81444,0,72.31579,68.7,0,0,96.55243,231.861,0,72.31579,-72.31579,252.1756,60.04169,0.2000293,232.5144,0,81,231.861
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.9033,159.5453,68.7,0,68.7,317.3502,75.55941,0.2000506,0,0,81,159.5453
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,10.76781,10.76781,81,0,22.761,10.76781,0,0,0,0,0,0,0,70.23219,66.72058,108.2033,221.3752,66.72058,0,66.72058,380.6469,90.63003,0.2001393,11.84459,0,81,221.3752
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,65.9516,65.9516,81,0,22.761,65.9516,0,0,0,0,0,0,0,15.0484,14.29598,41.48272,281.4238,14.29598,0,14.29598,394.2092,93.85915,0.2001719,72.54676,0,81,281.4238
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,44.4403,44.4403,0,0,0,44.4403,0,0,7.105427E-15,0,0,46.77926,44.4403,0,0,27.18674,294.2902,0,46.77926,-46.77926,344.8996,82.11878,0.2001719,48.88433,0,0,294.2902
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,29.92529,29.92529,0,0,0,29.92529,0,0,3.552714E-15,0,0,31.50031,29.92529,0,0,79.1637,247.5109,0,31.50031,-31.50031,311.6953,74.21303,0.2001719,32.91782,0,0,247.5109
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.164,216.0106,0,0,0,311.6953,74.21303,0.2001719,0,0,0,216.0106
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,43.82416,43.82416,0,0,0,43.82416,0,0,7.105427E-15,0,0,46.13069,43.82416,0,0,114.164,216.0106,0,46.13069,-46.13069,263.0693,62.63543,0.2001719,48.20657,0,0,216.0106
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,91.32995,91.32995,81,0,22.761,91.32995,0,0,0,0,0,10.87363,10.32995,0,0,165.4204,169.8799,0,10.87363,-10.87363,251.6075,59.90643,0.2001719,100.4629,0,81,169.8799
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,68.79583,68.79583,81,0,22.761,68.79583,0,1.776357E-15,0,0,0,0,0,12.20417,11.59396,177.5022,159.0063,11.59396,0,11.59396,262.6065,62.52523,0.2001982,75.67542,0,81,159.0063
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,95.44913,95.44913,81,0,22.761,95.44913,0,0,0,0,0,15.20961,14.44913,0,0,165.9082,169.4408,0,15.20961,-15.20961,246.5742,58.70802,0.2001982,104.994,0,81,169.4408
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,77.37135,77.37135,81,0,22.761,77.37135,0.5458235,0,0,0,0.4223109,0,0,3.628657,3.447224,182.8078,154.2312,3.869535,0,3.869535,250.2451,59.58205,0.2002067,85.10847,0.3378488,81,154.6535
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,119.432,119.432,81,0,22.761,119.432,22.55358,0,0,0,26.93618,40.45469,38.43195,0,0,178.9382,157.7138,0,13.5185,-13.5185,235.9954,56.18926,0.2002067,131.3752,21.54895,81,184.65
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,171.4777,149.7,81,0,22.761,149.7,37.95694,0,21.77767,38.92544,56.82154,72.31579,68.7,0,0,193.9588,144.1953,0,15.49425,-15.49425,219.663,52.30061,0.2002067,188.6254,45.45723,81,201.0168
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,81.90131,81.90131,81,0,22.761,81.90131,102.7925,0,0,0,84.18842,0.9487442,0.901307,0,0,211.1746,128.7011,83.23968,0,83.23968,298.6311,71.1025,0.2002165,90.09144,67.35074,81,212.8895
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,80.3784,80.3784,81,0,22.761,80.3784,122.5462,0,0,0,98.50069,0,0,0.6216002,0.5905201,127.935,203.6168,99.0912,0,99.0912,392.6373,93.48487,0.2001512,88.41624,78.80054,81,302.1175
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,93.42342,93.42342,30.46511,0,9.975674,93.42342,101.8114,3.552714E-15,0,0,95.11565,66.2719,62.9583,0,0,28.84375,292.7989,28.84375,0,28.84375,420.0009,100,0.2000528,102.7658,76.09251,81,387.9145
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,88.05592,88.05592,20.25,0,7.39125,88.05592,108.1359,23.84539,0,0,95.22005,71.37466,67.80592,0,0,0,318.7582,0,0,0,420.0009,100,0.2000528,96.86151,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,68.71681,68.71681,20.25,0,7.39125,68.71681,123.1185,33.58545,0,0,84.60315,51.0177,48.46682,0,0,0,318.7582,0,0,0,420.0009,100,0.2000528,75.58849,67.68252,81,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,64.42986,64.42986,20.25,0,7.39125,64.42986,109.6634,24.15089,0,0,70.65601,46.50512,44.17986,0,0,0,318.7582,0,0,0,420.0009,100,0.2000528,70.87285,56.52481,81,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,128.5105,128.5105,78.92802,0,22.23679,128.5105,40.61311,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.2000528,141.3616,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000528,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,119.2494,119.2494,81,0,22.761,119.2494,18.35574,0,1.421085E-14,0,21.88911,40.26254,38.24941,0,0,0,318.7582,0,18.37342,-18.37342,400.6335,95.38875,0.2000528,131.1743,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,89.66505,89.66505,81,0,22.761,89.66505,3.188117,0,0,0,2.858627,9.121101,8.665047,0,0,20.41492,300.3848,0,6.262475,-6.262475,394.0323,93.81703,0.2000528,98.63155,2.286901,81,303.2434
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.37322,294.1223,0,0,0,394.0323,93.81703,0.2000528,0,0,0,294.1223
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,73.63548,73.63548,81,0,22.761,73.63548,0,0,0,0,0,0,0,7.364515,6.996289,27.37322,294.1223,6.996289,0,6.996289,400.6696,95.39733,0.2000687,80.99903,0,81,294.1223
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,167.5901,149.7,81,0,22.761,149.7,0,0,17.89008,34.64909,0,72.31579,68.7,0,0,20.37693,300.419,0,72.31579,-72.31579,324.442,77.24796,0.2000687,184.3491,0,81,300.419
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,105.5383,105.5383,81,0,22.761,105.5383,0,0,0,0,0,25.82981,24.53832,0,0,100.7278,228.1032,0,25.82981,-25.82981,297.2151,70.76534,0.2000687,116.0921,0,81,228.1032
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,59.84761,59.84761,81,0,22.761,59.84761,0,0,0,0,0,0,0,21.15239,20.09477,129.4276,202.2734,20.09477,0,20.09477,316.2786,75.30428,0.2001142,65.83237,0,81,202.2734
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.606261,4.606261,76.92205,0,21.72928,4.606261,0,0,0,0,0,0,0,72.31579,68.7,109.3328,220.3587,68.7,0,68.7,381.4532,90.822,0.2001657,5.066886,0,81,220.3587
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,45.93062,45.93062,0,0,0,45.93062,0,0,0,0,0,48.34802,45.93062,0,0,40.63282,282.1887,0,48.34802,-48.34802,330.4899,78.68791,0.2001657,50.52368,0,0,282.1887
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,81.39101,81.39101,81,0,22.761,81.39101,0,0,0,0,0,0.4115867,0.3910074,0,0,94.35284,233.8407,0,0.4115867,-0.4115867,330.056,78.58461,0.2001657,89.53011,0,81,233.8407
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.03303,29.03303,81,0,22.761,29.03303,0,0,0,0,0,0,0,51.96698,49.36863,94.81016,233.4291,49.36863,0,49.36863,376.8912,89.73582,0.2002771,31.93633,0,81,233.4291
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.44153,277.8608,0,0,0,376.8912,89.73582,0.2002771,0,0,0,277.8608
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,41.86906,41.86906,0,0,0,41.86906,0,0,0,0,0,44.0727,41.86906,0,0,45.44153,277.8608,0,44.0727,-44.0727,330.4345,78.67473,0.2002771,46.05597,0,0,277.8608
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,33.54406,33.54406,0,0,0,33.54406,3.220754,0,0,0,1.080372,35.30954,33.54406,0,0,94.4112,233.7881,0,34.22917,-34.22917,294.3538,70.0841,0.2002771,36.89847,0.8642975,0,234.8685
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,132.4436,199.559,2.792221,0,2.792221,297.0027,70.7148,0.2002639,0,2.233777,0,202.3512
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,74.70426,74.70426,81,0,22.761,74.70426,18.11899,0,0,0,13.53566,0,0,6.295739,5.980952,129.6514,202.072,19.51661,0,19.51661,315.5178,75.12314,0.2002987,82.17469,10.82853,81,215.6076
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.408511,6.408511,78.7243,0,22.18525,6.408511,76.43927,0,0,0,4.89862,0,0,72.31579,68.7,110.1348,219.6369,73.59862,0,73.59862,385.3396,91.74734,0.2003385,7.049363,3.918895,81,224.5355
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,36.54348,36.54348,0,0,0,36.54348,45.73155,0,7.105427E-15,0,16.7119,38.46682,36.54348,0,0,36.53616,285.8757,0,21.75492,-21.75492,362.4079,86.28742,0.2003385,40.19783,13.36952,0,302.5876
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,60.7083,264.1208,16.1651,0,16.1651,377.7435,89.93874,0.2002624,0,12.93208,0,280.2859
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,96.90329,96.90329,81,0,22.761,96.90329,18.86946,0,0,0,18.28512,16.74031,15.90329,0,0,44.5432,278.6693,1.544817,0,1.544817,379.209,90.28767,0.2002649,106.5936,14.6281,81,296.9545
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,42.99838,280.0597,8.172414,0,8.172414,386.962,92.13363,0.2002264,0,6.537931,0,288.2321
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,64.16566,64.16566,78.84089,0,22.21475,64.16566,30.20051,0,0,0,19.37836,0,0,14.67523,13.94147,34.82597,287.4149,33.31982,0,33.31982,418.572,99.6598,0.2002881,70.58223,15.50268,81,306.7932
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,44.83426,44.83426,0,0,0,44.83426,42.70966,0,0,0,19.14856,47.19395,44.83426,0,0,1.506142,317.4027,0,28.0454,-28.0454,389.0096,92.62113,0.2002881,49.31768,15.31885,0,336.5513
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,107.8603,107.8603,81,0,22.761,107.8603,9.849102,0,0,0,10.62327,28.274,26.8603,0,0,32.66769,289.3573,0,17.65073,-17.65073,370.4041,88.19126,0.2002881,118.6463,8.498617,81,299.9806
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,47.44996,47.44996,0,0,0,47.44996,4.909922,0,0,0,2.329756,49.94733,47.44996,0,0,52.27962,271.7066,0,47.61757,-47.61757,320.2107,76.24049,0.2002881,52.19496,1.863805,0,274.0363
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,87.13596,87.13596,81,0,22.761,87.13596,3.002186,0,0,0,2.615983,6.4589,6.135955,0,0,105.188,224.089,0,3.842917,-3.842917,316.1599,75.27602,0.2002881,95.84955,2.092787,81,226.705
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,107.6005,107.6005,81,0,22.761,107.6005,0,0,0,0,0,28.0005,26.60047,0,0,109.4579,220.2461,0,28.0005,-28.0005,286.6448,68.24863,0.2002881,118.3605,0,81,220.2461
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,87.8966,87.8966,81,0,22.761,87.8966,0,0,0,0,0,7.259574,6.896595,0,0,140.5696,192.2456,0,7.259574,-7.259574,278.9926,66.42667,0.2002881,96.68626,0,81,192.2456
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,61.86134,61.86134,81,0,22.761,61.86134,0,0,0,0,0,0,0,19.13866,18.18172,148.6358,184.986,18.18172,0,18.18172,296.2412,70.53349,0.2003289,68.04748,0,81,184.986
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.4541,201.3496,68.7,0,68.7,361.4158,86.05121,0.2003494,0,0,81,201.3496
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,55.67155,55.67155,0,0,0,55.67155,0,0,7.105427E-15,0,0,58.60163,55.67155,0,0,61.75407,263.1796,0,58.60163,-58.60163,299.6442,71.34372,0.2003494,61.23871,0,0,263.1796
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.867,204.5779,0,0,0,299.6442,71.34372,0.2003494,0,0,0,204.5779
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4888417,0.4888417,0,0,0,0.4888417,0,0,1.110223E-16,0,0,0.5145702,0.4888417,0,0,126.867,204.5779,0,0.5145702,-0.5145702,299.1018,71.21458,0.2003494,0.5377258,0,0,204.5779
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,55.08504,55.08504,0,0,0,55.08504,0,0,7.105427E-15,0,0,57.98425,55.08504,0,0,127.4387,204.0634,0,57.98425,-57.98425,237.9811,56.66204,0.2003494,60.59354,0,0,204.0634
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,12.78813,12.78813,0,0,0,12.78813,0,0,1.776357E-15,0,0,13.46119,12.78813,0,0,191.8657,146.0791,0,13.46119,-13.46119,223.7917,53.28364,0.2003494,14.06694,0,0,146.0791
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.8226,132.6179,0,0,0,223.7917,53.28364,0.2003494,0,0,0,132.6179
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,83.80829,83.80829,81,0,22.761,83.80829,0,0,0,0,0,2.956091,2.808287,0,0,206.8226,132.6179,0,2.956091,-2.956091,220.6757,52.54174,0.2003494,92.18912,0,81,132.6179
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,49.43444,49.43444,81,0,22.761,49.43444,4.236716,-3.552714E-15,0,0,2.094397,0,0,31.56556,29.98728,210.1071,129.6618,32.08168,0,32.08168,251.1111,59.78823,0.2004198,54.37788,1.675518,81,131.7562
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,89.35249,89.35249,81,0,22.761,89.35249,22.7288,0,0,0,20.30875,8.792093,8.352489,0,0,178.0254,158.5353,11.51665,0,11.51665,262.0367,62.38958,0.2004377,98.28773,16.247,81,178.8441
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,58.99825,58.99825,81,0,22.761,58.99825,21.79922,0,0,0,12.86116,0,0,22.00175,20.90166,166.5088,168.9003,33.76282,0,33.76282,294.067,70.01581,0.2005044,64.89807,10.28892,81,181.7615
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,156.6348,149.7,81,0,22.761,149.7,21.59892,0,6.934766,22.59824,32.33358,72.31579,68.7,0,0,132.746,199.2869,0,39.98221,-39.98221,251.922,59.98131,0.2005044,172.2982,25.86686,81,231.6204
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,114.7151,114.7151,81,0,22.761,114.7151,34.3881,0,0,0,39.44835,35.48961,33.71513,0,0,177.1706,159.3047,3.958739,0,3.958739,255.6776,60.8755,0.2005106,126.1866,31.55868,81,198.753
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,173.2119,162.8675,113.4896,0,113.4896,363.3433,86.51015,0.2003212,0,35.83171,81,207.6572
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,17.13676,17.13676,0,0,0,17.13676,146.7318,0,0,0,25.14508,18.0387,17.13676,0,0,59.72226,265.0082,7.106381,0,7.106381,370.085,88.11531,0.200288,18.85044,20.11606,0,290.1533
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,56.28819,56.28819,0,0,0,56.28819,40.27407,0,7.105427E-15,0,22.66954,59.25072,56.28819,0,0,52.61588,271.4039,0,36.58118,-36.58118,331.5251,78.93439,0.200288,61.917,18.13564,0,294.0735
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,128.4868,128.4868,81,0,22.761,128.4868,22.66452,0,0,0,29.12092,49.9861,47.4868,0,0,93.26163,234.8228,0,20.86518,-20.86518,309.5312,73.69777,0.200288,141.3355,23.29674,81,263.9437
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,58.10304,58.10304,81,0,22.761,58.10304,10.53519,0,0,0,6.121266,0,0,22.89696,21.75211,116.4452,213.9576,27.87338,0,27.87338,335.9743,79.99371,0.200346,63.91335,4.897013,81,220.0788
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,59.40855,59.40855,81,0,22.761,59.40855,32.99976,0,0,0,19.60468,0,0,21.59145,20.51188,88.57178,239.0436,40.11656,0,40.11656,374.0322,89.0551,0.2004221,65.3494,15.68374,81,258.6483
