Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,52.95424,52.95424,0,0,0,52.95424,24.13769,0,7.105427E-15,0,12.78193,55.7413,52.95424,0,0,48.45522,275.1485,0,42.95937,-42.95937,328.749,78.27342,0.2004221,58.24966,10.22554,0,287.9305
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,189.0579,149.7,81,0,22.761,149.7,1.864545,0,39.35791,58.26371,2.791224,72.31579,68.7,0,0,96.18786,232.1891,0,69.52457,-69.52457,255.4637,60.82457,0.2004221,207.9637,2.232979,81,234.9804
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,37.89742,37.89742,81,0,22.761,37.89742,0,0,0,0,0,0,0,43.10258,40.94744,173.4374,162.6646,40.94744,0,40.94744,294.3098,70.07363,0.200513,41.68717,0,81,162.6646
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,126.8514,126.8514,81,0,22.761,126.8514,0,0,0,0,0,48.26464,45.85141,0,0,132.4899,199.5173,0,48.26464,-48.26464,243.4345,57.96047,0.200513,139.5365,0,81,199.5173
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,81.04734,81.04734,81,0,22.761,81.04734,0,0,0,0,0,0.04983149,0.04733992,0,0,186.1173,151.2527,0,0.04983149,-0.04983149,243.3819,57.94796,0.200513,89.15208,0,81,151.2527
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,89.311,89.311,81,0,22.761,89.311,0,0,0,0,0,8.748421,8.311,0,0,186.1727,151.2028,0,8.748421,-8.748421,234.1603,55.75234,0.200513,98.2421,0,81,151.2028
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,23.31124,23.31124,81,0,22.761,23.31124,0,7.105427E-15,0,0,0,0,0,57.68877,54.80433,195.8931,142.4544,54.80433,0,54.80433,286.1522,68.13135,0.2006345,25.64236,0,81,142.4544
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,36.38187,36.38187,81,0,22.761,36.38187,0,0,0,0,0,0,0,44.61813,42.38723,141.0888,191.7783,42.38723,0,42.38723,326.3643,77.70563,0.2007282,40.02005,0,81,191.7783
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.70159,229.9268,68.7,0,68.7,391.5388,93.22334,0.2007478,0,0,81,229.9268
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,79.4409,79.4409,81,0,22.761,79.4409,0,0,0,0,0,0,0,1.559106,1.48115,30.00159,291.7568,1.48115,0,1.48115,392.944,93.5579,0.2007511,87.38499,0,81,291.7568
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.72202,1.72202,0,0,0,1.72202,0,0,2.220446E-16,0,0,1.812653,1.72202,0,0,28.52044,293.0898,0,1.812653,-1.812653,391.0333,93.10297,0.2007511,1.894222,0,0,293.0898
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.5345,291.2772,0,0,0,391.0333,93.10297,0.2007511,0,0,0,291.2772
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,46.19599,46.19599,0,0,0,46.19599,0,0,7.105427E-15,0,0,48.62735,46.19599,0,0,30.5345,291.2772,0,48.62735,-48.62735,339.7755,80.89877,0.2007511,50.81559,0,0,291.2772
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,11.06749,11.06749,0,0,0,11.06749,15.30088,0,1.776357E-15,0,1.693424,11.64999,11.06749,0,0,84.5649,242.6498,0,9.956569,-9.956569,329.2804,78.39994,0.2007511,12.17424,1.354739,0,244.3432
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,72.66631,72.66631,81,0,22.761,72.66631,30.96895,0,0,0,22.50399,0,0,8.333697,7.917013,95.62775,232.6933,30.42101,0,30.42101,358.1403,85.27132,0.2008031,79.93293,18.00319,81,255.1973
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,47.2282,47.2282,0,0,0,47.2282,79.86166,0,7.105427E-15,0,37.71722,49.71389,47.2282,0,0,65.20674,260.0721,0,11.99667,-11.99667,345.4947,82.26048,0.2008031,51.95102,30.17377,0,297.7894
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,40.68092,40.68092,0,0,0,40.68092,195.6603,0,0,0,79.59641,42.82202,40.68092,0,0,78.53638,248.0755,36.77438,0,36.77438,380.3819,90.56695,0.2006322,44.74901,63.67712,0,327.6719
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,183.76,149.7,81,0,22.761,149.7,57.60303,0,34.06002,52.43602,86.23174,72.31579,68.7,0,0,41.76199,281.1724,13.91595,0,13.91595,393.5838,93.71024,0.2005677,202.136,68.9854,81,367.4042
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,70.23701,70.23701,20.25,0,7.39125,70.23701,135.2674,14.54381,0,0,95.00774,52.6179,49.98701,0,0,27.84604,293.6968,27.84604,0,27.84604,420.0009,100,0.2004386,77.2607,76.0062,81,388.7045
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,31.64139,31.64139,0,0,0,31.64139,268.744,51.72759,0,0,85.03432,33.30672,31.64139,0,0,0,318.7582,0,0,0,420.0009,100,0.2004386,34.80553,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004386,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004386,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004386,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,55.25089,55.25089,0,0,0,55.25089,86.93758,0,0,0,48.03379,58.15883,55.25089,0,0,0,318.7582,0,10.12504,-10.12504,409.3281,97.45888,0.2004386,60.77598,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,54.97616,54.97616,0,0,0,54.97616,38.62972,0,0,0,21.23714,57.86964,54.97616,0,0,11.25005,308.6332,0,36.6325,-36.6325,370.7141,88.26508,0.2004386,60.47378,16.98971,0,329.8703
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,51.95283,272.0007,2.626379,0,2.626379,373.2057,88.85831,0.2004264,0,2.101104,0,274.627
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,29.47199,29.47199,0,0,0,29.47199,0,0,3.552714E-15,0,0,31.02315,29.47199,0,0,49.32645,274.3644,0,31.02315,-31.02315,340.5044,81.07231,0.2004264,32.41919,0,0,274.3644
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.79662,243.3413,0,0,0,340.5044,81.07231,0.2004264,0,0,0,243.3413
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,41.33351,41.33351,0,0,0,41.33351,0,0,7.105427E-15,0,0,43.50896,41.33351,0,0,83.79662,243.3413,0,43.50896,-43.50896,294.6419,70.1527,0.2004264,45.46686,0,0,243.3413
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,13.54139,13.54139,0,0,0,13.54139,0,0,1.776357E-15,0,0,14.2541,13.54139,0,0,132.1399,199.8323,0,14.2541,-14.2541,279.6168,66.57529,0.2004264,14.89553,0,0,199.8323
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,46.89724,46.89724,0,0,0,46.89724,0,0,0,0,0,49.36552,46.89724,0,0,147.9778,185.5782,0,49.36552,-49.36552,227.581,54.18583,0.2004264,51.58697,0,0,185.5782
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,73.95975,73.95975,81,0,22.761,73.95975,0,0,0,0,0,0,0,7.040249,6.688236,202.8284,136.2127,6.688236,0,6.688236,233.926,55.69655,0.2004412,81.35573,0,81,136.2127
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,70.12756,70.12756,81,0,22.761,70.12756,0,0,0,0,0,0,0,10.87244,10.32881,196.1401,142.2321,10.32881,0,10.32881,243.7247,58.02959,0.200464,77.14032,0,81,142.2321
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,59.07125,59.07125,81,0,22.761,59.07125,0,0,0,0,0,0,0,21.92875,20.83231,185.8113,151.528,20.83231,0,20.83231,263.488,62.73512,0.2005099,64.97838,0,81,151.528
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,97.93856,97.93856,81,0,22.761,97.93856,0,0,0,0,0,17.83006,16.93856,0,0,164.979,170.2771,0,17.83006,-17.83006,244.6935,58.26023,0.2005099,107.7324,0,81,170.2771
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,45.31128,45.31128,81,0,22.761,45.31128,0,0,0,0,0,0,0,35.68872,33.90428,184.7902,152.4471,33.90428,0,33.90428,276.8579,65.91842,0.2005845,49.84241,0,81,152.4471
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,96.25182,96.25182,81,0,22.761,96.25182,0,0,0,0,0,16.05455,15.25182,0,0,150.8859,182.9609,0,16.05455,-16.05455,259.9349,61.88914,0.2005845,105.877,0,81,182.9609
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,78.18389,78.18389,81,0,22.761,78.18389,1.239989,0,0,0,0.9694719,0,0,2.816106,2.675301,168.7243,166.9064,3.644773,0,3.644773,263.3926,62.71241,0.2005919,86.00228,0.7755775,81,167.8758
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,3.073361,3.073361,75.38915,0,21.34146,3.073361,812.8216,0,0,0,24.98094,0,0,72.31579,68.7,165.0795,170.1867,93.68094,0,93.68094,352.2662,83.87273,0.2005161,3.380697,19.98475,81,195.1676
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,99.72566,99.72566,81,0,22.761,99.72566,46.72947,0,0,0,46.60127,19.71122,18.72566,0,0,71.39858,254.4995,26.89005,0,26.89005,377.7763,89.94656,0.2005572,109.6982,37.28102,81,301.1008
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,61.78729,61.78729,0,0,0,61.78729,118.2233,0,0,0,73.04697,65.03925,61.78729,0,0,44.50853,278.7005,8.007716,0,8.007716,385.3731,91.75533,0.2005203,67.96602,58.43758,0,351.7475
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,17.38358,17.38358,0,0,0,17.38358,402.9674,15.25084,0,0,70.05017,18.29851,17.38358,0,0,36.50082,285.9075,36.50082,0,36.50082,420.0009,100,0.2003521,19.12194,56.04013,0,355.9577
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,113.9351,113.9351,45.23507,0,13.71247,113.9351,82.41924,21.58863,0,0,93.90442,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003521,125.3286,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,167.8834,149.7,81,0,22.761,149.7,66.50105,27.23628,18.18344,34.97179,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003521,184.6718,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003521,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,20.0761,20.0761,0,0,0,20.0761,473.4831,73.92421,0,0,95.05695,21.13274,20.0761,0,0,0,318.7582,0,0,0,420.0009,100,0.2003521,22.08371,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,47.69806,47.69806,0,0,0,47.69806,147.0056,19.91031,0,0,70.11879,50.20848,47.69806,0,0,0,318.7582,0,0,0,420.0009,100,0.2003521,52.46786,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,17.91579,17.91579,0,0,0,17.91579,282.3492,31.72637,0,0,50.58511,18.85873,17.91579,0,0,0,318.7582,0,0,0,420.0009,100,0.2003521,19.70737,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,34.93077,34.93077,0,0,0,34.93077,68.86463,0,0,0,24.05495,36.76924,34.93077,0,0,0,318.7582,0,12.71429,-12.71429,406.5988,96.80904,0.2003521,38.42385,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,38.81553,38.81553,0,0,0,38.81553,7.578612,0,0,0,2.941679,40.85846,38.81553,0,0,14.12699,306.0439,0,37.91678,-37.91678,366.631,87.29292,0.2003521,42.69709,2.353343,0,308.9856
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,227.5223,149.7,81,0,22.761,149.7,0,0,77.82228,100.5745,0,72.31579,68.7,0,0,56.25674,268.1272,0,72.31579,-72.31579,290.4035,69.14355,0.2003521,250.2745,0,81,268.1272
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.6076,195.8114,68.7,0,68.7,355.578,84.66126,0.2003721,0,0,81,195.8114
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,48.12526,48.12526,0,0,0,48.12526,0,0,7.105427E-15,0,0,50.65817,48.12526,0,0,67.90762,257.6414,0,50.65817,-50.65817,302.1796,71.94739,0.2003721,52.93779,0,0,257.6414
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,84.96771,84.96771,81,0,22.761,84.96771,0,0,0,0,0,4.17654,3.967713,0,0,124.1945,206.9832,0,4.17654,-4.17654,297.7772,70.89919,0.2003721,93.46449,0,81,206.9832
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,75.25897,75.25897,81,0,22.761,75.25897,0,-8.881784E-16,0,0,0,0,0,5.741031,5.453979,128.8351,202.8067,5.453979,0,5.453979,302.9513,72.13111,0.2003841,82.78487,0,81,202.8067
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,51.14346,51.14346,81,0,22.761,51.14346,0,0,0,0,0,0,0,29.85654,28.36371,123.3811,207.7152,28.36371,0,28.36371,329.8594,78.5378,0.2004462,56.2578,0,81,207.7152
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.01738,233.2426,68.7,0,68.7,395.034,94.05552,0.200466,0,0,81,233.2426
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,15.27998,15.27998,0,0,0,15.27998,0,0,1.776357E-15,0,0,16.08419,15.27998,0,0,26.31738,295.0726,0,16.08419,-16.08419,378.0797,90.01881,0.200466,16.80798,0,0,295.0726
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,92.63372,92.63372,81,0,22.761,92.63372,0,0,0,0,0,12.24603,11.63372,0,0,44.1887,278.9884,0,12.24603,-12.24603,365.1713,86.94537,0.200466,101.8971,0,81,278.9884
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.7954,266.7424,0,0,0,365.1713,86.94537,0.200466,0,0,0,266.7424
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.7954,266.7424,0,0,0,365.1713,86.94537,0.200466,0,0,0,266.7424
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,69.34995,69.34995,81,0,22.761,69.34995,3.103859,-1.776357E-15,0,0,2.152524,0,0,11.65006,11.06755,57.7954,266.7424,13.22008,0,13.22008,377.713,89.93148,0.2004935,76.28493,1.72202,81,268.8949
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,2.08978,2.08978,0,0,0,2.08978,893.2277,0,0,0,18.6665,2.199769,2.08978,0,0,44.57532,278.6404,16.46673,0,16.46673,393.3347,93.65093,0.2004179,2.298759,14.9332,0,297.3069
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,12.96549,0,0,41.07409,0,0,0,0,28.10859,293.4605,28.10859,0,28.10859,420.0009,100,0.2002891,0,32.85927,0,334.5346
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,49.39654,49.39654,0,0,0,49.39654,121.7309,8.134493,0,0,60.13085,51.99636,49.39654,0,0,0,318.7582,0,0,0,420.0009,100,0.2002891,54.3362,48.10468,0,378.8891
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,69.47455,0,0,69.47455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002891,0,55.57964,0,388.2328
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002891,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002891,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,39.11357,39.11357,0,0,0,39.11357,184.1506,30.8557,0,0,72.02788,41.17218,39.11357,0,0,0,318.7582,0,0,0,420.0009,100,0.2002891,43.02492,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.620559,3.620559,0,0,0,3.620559,2095.95,72.074,0,0,75.88511,3.811114,3.620559,0,0,0,318.7582,0,0,0,420.0009,100,0.2002891,3.982615,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,138.2424,138.2424,75.11476,0,21.27203,138.2424,48.06784,0,0,2.366616,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.2002891,152.0666,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,120.449,120.449,74.11413,0,21.01888,120.449,40.4931,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.2002891,132.4939,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,107.0458,107.0458,81,0,22.761,107.0458,21.35873,0,0,0,22.86363,27.41667,26.04584,0,0,0,318.7582,0,4.553037,-4.553037,415.2015,98.85731,0.2002891,117.7504,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,123.2551,123.2551,81,0,22.761,123.2551,2.217605,0,0,0,2.733313,44.47911,42.25515,0,0,5.05893,314.2052,0,41.74579,-41.74579,371.1976,88.3802,0.2002891,135.5807,2.18665,81,316.9385
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.44315,272.4594,0,0,0,371.1976,88.3802,0.2002891,0,0,0,272.4594
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,18.9188,18.9188,0,0,0,18.9188,0,0,0,0,0,19.91453,18.9188,0,0,51.44315,272.4594,0,19.91453,-19.91453,350.2058,83.38217,0.2002891,20.81068,0,0,272.4594
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,5.194755,5.194755,0,0,0,5.194755,0,0,8.881784E-16,0,0,5.468163,5.194755,0,0,73.5704,252.5449,0,5.468163,-5.468163,344.4419,82.00981,0.2002891,5.714231,0,0,252.5449
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,27.95953,27.95953,0,0,0,27.95953,0,0,3.552714E-15,0,0,29.43109,27.95953,0,0,79.64613,247.0767,0,29.43109,-29.43109,313.4188,74.62337,0.2002891,30.75549,0,0,247.0767
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.3473,217.6456,0,0,0,313.4188,74.62337,0.2002891,0,0,0,217.6456
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,11.49277,11.49277,0,0,0,11.49277,0,0,1.776357E-15,0,0,12.09765,11.49277,0,0,112.3473,217.6456,0,12.09765,-12.09765,300.6667,71.58718,0.2002891,12.64205,0,0,217.6456
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,38.18428,38.18428,0,0,0,38.18428,0,0,7.105427E-15,0,0,40.19398,38.18428,0,0,125.7892,205.548,0,40.19398,-40.19398,258.2986,61.49954,0.2002891,42.00271,0,0,205.548
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,44.99322,44.99322,0,0,0,44.99322,0,0,0,0,0,47.36128,44.99322,0,0,170.4492,165.354,0,47.36128,-47.36128,208.3754,49.61309,0.2002891,49.49254,0,0,165.354
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.56372,42.56372,0,0,0,42.56372,0,0,7.105427E-15,0,0,44.80392,42.56372,0,0,223.0728,117.9927,0,44.80392,-44.80392,161.1479,38.36848,0.2002891,46.8201,0,0,117.9927
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,24.70118,24.70118,0,0,0,24.70118,0,0,0,0,0,26.00124,24.70118,0,0,272.8549,73.18878,0,26.00124,-26.00124,133.7402,31.84284,0.2002891,27.1713,0,0,73.18878
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,109.0822,109.0822,81,0,22.761,109.0822,0,0,0,0,0,29.56017,28.08216,0,0,301.7452,47.18754,0,29.56017,-29.56017,102.581,24.42401,0.2002891,119.9904,0,81,47.18754
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,32.67947,32.67947,81,0,22.761,32.67947,2.90413,0,0,0,0.9490542,0,0,48.32053,45.9045,334.5898,17.62737,46.85356,0,46.85356,147.0302,35.00713,0.2003908,35.94742,0.7592434,81,18.57642
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,287.7363,59.79557,82.77855,0,82.77855,225.5609,53.70486,0.2003463,0,11.26284,81,73.87412
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,204.9577,134.2963,88.46112,0,88.46112,309.4825,73.68615,0.2002761,0,15.8089,81,154.0574
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,72.31579,0,20.56389,0,0,0,0,0,43.6047,0,0,72.31579,68.7,116.4966,213.9113,112.3047,0,112.3047,416.024,99.05315,0.2000979,0,34.88376,81,257.516
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,52.04104,0,0,56.23295,0,0,0,0,4.19191,314.9855,4.19191,0,4.19191,420.0009,100,0.2000788,0,44.98636,0,371.2185
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,77.03857,77.03857,20.25,0,7.39125,77.03857,94.76482,13.22802,0,0,73.00547,59.77745,56.78858,0,0,0,318.7582,0,0,0,420.0009,100,0.2000788,84.74243,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,88.46398,88.46398,20.25,0,7.39125,88.46398,84.96806,3.361939,0,0,75.16613,71.80419,68.21398,0,0,0,318.7582,0,0,0,420.0009,100,0.2000788,97.31038,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,45.62226,45.62226,0,0,0,45.62226,151.1502,20.93471,0,0,68.95814,48.02343,45.62226,0,0,0,318.7582,0,0,0,420.0009,100,0.2000788,50.18448,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000788,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,27.03947,27.03947,0,0,0,27.03947,192.6279,23.62295,0,0,52.08554,28.4626,27.03947,0,0,0,318.7582,0,0,0,420.0009,100,0.2000788,29.74341,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,94.00017,94.00017,67.7958,0,19.42034,94.00017,29.34415,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.2000788,103.4002,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,75.20117,75.20117,66.68891,0,19.14029,75.20117,11.91508,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.2000788,82.72129,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,87.38729,87.38729,81,0,22.761,87.38729,3.02661,3.552714E-15,0,0,2.644873,6.723466,6.387292,0,0,0,318.7582,0,4.078593,-4.078593,415.7016,98.97638,0.2000788,96.12602,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,136.2564,136.2564,81,0,22.761,136.2564,0,0,0,0.1820765,0,58.16467,55.25643,0,0,4.53177,314.6796,0,58.16467,-58.16467,354.3907,84.37856,0.2000788,149.8821,0,81,314.6796
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.15918,256.515,0,0,0,354.3907,84.37856,0.2000788,0,0,0,256.515
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,171.2945,149.7,81,0,22.761,149.7,0,0,21.59451,38.72396,0,72.31579,68.7,0,0,69.15918,256.515,0,72.31579,-72.31579,278.1631,66.22919,0.2000788,188.424,0,81,256.515
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,42.25193,42.25193,81,0,22.761,42.25193,0,0,0,0,0,0,0,38.74807,36.81067,149.5101,184.1992,36.81067,0,36.81067,313.0848,74.54385,0.2001588,46.47712,0,81,184.1992
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,134.7909,134.7909,81,0,22.761,134.7909,0,0,0,0,0,56.622,53.7909,0,0,112.6994,217.3288,0,56.622,-56.622,253.4,60.33321,0.2001588,148.27,0,81,217.3288
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,24.74742,24.74742,81,0,22.761,24.74742,0,0,0,0,0,0,0,56.25258,53.43996,175.6127,160.7068,53.43996,0,53.43996,304.0976,72.40404,0.2002746,27.22216,0,81,160.7068
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,47.38707,47.38707,81,0,22.761,47.38707,0,0,0,0,0,0,0,33.61293,31.93228,122.1728,208.8027,31.93228,0,31.93228,334.3912,79.61679,0.2003437,52.12578,0,81,208.8027
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,12.67855,12.67855,81,0,22.761,12.67855,0,0,0,0,0,0,0,68.32145,64.90537,90.24049,237.5418,64.90537,0,64.90537,395.9659,94.2774,0.2004358,13.94641,0,81,237.5418
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,56.08964,56.08964,0,0,0,56.08964,0,0,0,0,0,59.04173,56.08964,0,0,25.33511,295.9566,0,59.04173,-59.04173,333.7304,79.45946,0.2004358,61.69861,0,0,295.9566
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.067012,1.067012,0,0,0,1.067012,0,0,0,0,0,1.12317,1.067012,0,0,90.93703,236.9149,0,1.12317,-1.12317,332.5465,79.17757,0.2004358,1.173713,0,0,236.9149
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,105.0171,105.0171,81,0,22.761,105.0171,0,0,0,0,0,25.28115,24.01709,0,0,92.185,235.7917,0,25.28115,-25.28115,305.8978,72.83266,0.2004358,115.5188,0,81,235.7917
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,120.2752,210.5106,71.53141,0,71.53141,373.7585,88.98993,0.2004425,0,2.265126,81,213.342
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,97.16322,97.16322,81,0,22.761,97.16322,19.66458,0,0,0,19.10674,17.01392,16.16322,0,0,48.74375,274.8889,2.092819,0,2.092819,375.7439,89.46265,0.2004457,106.8795,15.28539,81,293.9956
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,80.80244,80.80244,80.24947,0,22.57112,80.80244,58.45492,7.105427E-15,0,0,47.233,0.5820634,0.5529602,0,0,46.65094,276.7724,46.65094,0,46.65094,420.0009,100,0.2005157,88.88268,37.7864,81,324.0054
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,48.6801,0,0,48.6801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005157,0,38.94408,0,367.4383
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,182.6012,149.7,81,0,22.761,149.7,39.73878,0,32.90117,51.16129,59.48896,72.31579,68.7,0,0,0,318.7582,0,12.82683,-12.82683,406.4802,96.7808,0.2005157,200.8613,47.59117,81,378.2472
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,46.39879,46.39879,0,0,0,46.39879,120.0648,0,0,0,55.70861,48.84083,46.39879,0,0,14.25203,305.9314,6.867779,0,6.867779,412.9955,98.33207,0.2004847,51.03867,44.56689,0,361.64
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,83.21368,0,0,90.59794,0,0,0,0,7.384254,312.1124,7.384254,0,7.384254,420.0009,100,0.2004513,0,72.47835,0,402.7103
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,25.56078,25.56078,0,0,0,25.56078,316.4717,53.98656,0,0,80.89265,26.90608,25.56078,0,0,0,318.7582,0,0,0,420.0009,100,0.2004513,28.11686,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004513,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,49.03809,49.03809,0,0,0,49.03809,147.0606,20.49668,0,0,72.11572,51.61905,49.03809,0,0,0,318.7582,0,0,0,420.0009,100,0.2004513,53.9419,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,55.50429,55.50429,0,0,0,55.50429,84.36578,0,0,0,46.82663,58.42557,55.50429,0,0,0,318.7582,0,11.59894,-11.59894,407.7745,97.08897,0.2004513,61.05472,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,61.19483,61.19483,0,0,0,61.19483,27.49119,0,0,0,16.82319,64.41561,61.19483,0,0,12.88772,307.1593,0,47.59243,-47.59243,357.6077,85.14451,0.2004513,67.31432,13.45855,0,323.9825
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,65.76819,259.5669,1.497064,0,1.497064,359.0279,85.48266,0.2004446,0,1.197652,0,261.0639
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,128.7669,128.7669,81,0,22.761,128.7669,0,0,0,0,0,50.28099,47.76694,0,0,64.27113,260.9142,0,50.28099,-50.28099,306.0271,72.86345,0.2004446,141.6436,0,81,260.9142
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,98.22601,98.22601,81,0,22.761,98.22601,0,0,0,0,0,18.13265,17.22601,0,0,120.1389,210.6332,0,18.13265,-18.13265,286.9136,68.31262,0.2004446,108.0486,0,81,210.6332
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,73.59956,73.59956,81,0,22.761,73.59956,0,0,0,0,0,0,0,7.40044,7.030418,140.2863,192.5006,7.030418,0,7.030418,293.5832,69.90063,0.2004597,80.95952,0,81,192.5006
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,88.32115,88.32115,81,0,22.761,88.32115,0,0,0,0,0,7.706474,7.32115,0,0,133.2559,198.828,0,7.706474,-7.706474,285.4599,67.96651,0.2004597,97.15327,0,81,198.828
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,83.77798,83.77798,81,0,22.761,83.77798,0,0,0,0,0,2.924183,2.777974,0,0,141.8186,191.1215,0,2.924183,-2.924183,282.3775,67.23261,0.2004597,92.15577,0,81,191.1215
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,105.4588,105.4588,81,0,22.761,105.4588,0,0,0,0,0,25.74615,24.45884,0,0,145.0677,188.1973,0,25.74615,-25.74615,255.2387,60.771,0.2004597,116.0047,0,81,188.1973
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,90.00043,90.00043,81,0,22.761,90.00043,0,0,0,0,0,9.474135,9.000429,0,0,173.6745,162.4511,0,9.474135,-9.474135,245.2521,58.39324,0.2004597,99.00047,0,81,162.4511
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,26.10234,26.10234,81,0,22.761,26.10234,0,0,0,0,0,0,0,54.89766,52.15277,184.2014,152.977,52.15277,0,52.15277,294.7286,70.17332,0.2005716,28.71258,0,81,152.977
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,35.3489,35.3489,81,0,22.761,35.3489,0,0,0,0,0,0,0,45.6511,43.36855,132.0486,199.9145,43.36855,0,43.36855,335.8716,79.96926,0.2006646,38.88379,0,81,199.9145
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,114.0481,114.0481,81,0,22.761,114.0481,0,0,0,0,0,34.78749,33.04812,0,0,88.68003,238.9462,0,34.78749,-34.78749,299.2023,71.23851,0.2006646,125.4529,0,81,238.9462
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,58.09855,58.09855,81,0,22.761,58.09855,0,0,0,0,0,0,0,22.90146,21.75638,127.3328,204.1587,21.75638,0,21.75638,319.8423,76.15276,0.2007111,63.9084,0,81,204.1587
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,71.0154,71.0154,81,0,22.761,71.0154,2.064614,0,0,0,1.466194,0,0,9.984602,9.485373,105.5764,223.7395,10.95157,0,10.95157,330.2318,78.62646,0.2007336,78.11694,1.172955,81,225.2056
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,28.51505,28.51505,81,0,22.761,28.51505,86.43716,0,0,0,24.64759,0,0,52.48495,49.86071,94.62486,233.5959,74.5083,0,74.5083,400.9166,95.45615,0.2007811,31.36655,19.71808,81,258.2434
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,13.48858,13.48858,0,0,0,13.48858,361.3431,14.42499,0,0,48.74005,14.1985,13.48858,0,0,20.11655,300.6533,20.11655,0,20.11655,420.0009,100,0.2006906,14.83743,38.99204,0,349.3934
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,108.7166,108.7166,44.76018,0,13.59233,108.7166,61.92479,1.421085E-14,0,0,67.3225,67.3225,63.95638,0,0,0,318.7582,0,0,0,420.0009,100,0.2006906,119.5882,53.858,81,386.0807
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,102.428,102.428,33.72805,0,10.8012,102.428,76.63758,6.182587,0,0,78.49837,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006906,112.6709,62.7987,81,397.2566
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.4183195,0.4183195,0,0,0,0.4183195,25483.7,106.163,0,0,106.6033,0.4403363,0.4183195,0,0,0,318.7582,0,0,0,420.0009,100,0.2006906,0.4601514,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006906,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,79.97602,79.97602,20.25,0,7.39125,79.97602,124.5189,36.71574,0,0,99.58524,62.8695,59.72602,0,0,0,318.7582,0,0,0,420.0009,100,0.2006906,87.97363,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006906,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006906,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,13.59391,13.59391,0,0,0,13.59391,345.2498,32.62357,0,0,46.93295,14.30938,13.59391,0,0,0,318.7582,0,0,0,420.0009,100,0.2006906,14.9533,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,109.3434,109.3434,81,0,22.761,109.3434,20.47316,0,0,0,22.38604,29.83512,28.34336,0,0,0,318.7582,0,7.449072,-7.449072,412.1488,98.13048,0.2006906,120.2777,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,6.271188,6.271188,0,0,0,6.271188,48.61584,0,8.881784E-16,0,3.048791,6.601251,6.271188,0,0,8.276747,311.3091,0,3.55246,-3.55246,408.4042,97.2389,0.2006906,6.898307,2.439033,0,314.3579
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22392,307.7567,0,0,0,408.4042,97.2389,0.2006906,0,0,0,307.7567
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,60.38958,60.38958,0,0,0,60.38958,0,0,7.105427E-15,0,0,63.56797,60.38958,0,0,12.22392,307.7567,0,63.56797,-63.56797,341.3977,81.285,0.2006906,66.42854,0,0,307.7567
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,74.61038,74.61038,81,0,22.761,74.61038,0,0,0,0,0,0,0,6.389615,6.070135,82.855,244.1887,6.070135,0,6.070135,347.1563,82.6561,0.2007036,82.07143,0,81,244.1887
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,59.96805,59.96805,0,0,0,59.96805,0,0,7.105427E-15,0,0,63.12426,59.96805,0,0,76.78487,249.6518,0,63.12426,-63.12426,280.6175,66.81355,0.2007036,65.96486,0,0,249.6518
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,49.22492,49.22492,0,0,0,49.22492,0,0,0,0,0,51.8157,49.22492,0,0,146.9229,186.5276,0,51.8157,-51.8157,225.9989,53.80917,0.2007036,54.14741,0,0,186.5276
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,50.33456,50.33456,0,0,0,50.33456,0,0,7.105427E-15,0,0,52.98375,50.33456,0,0,204.4959,134.7119,0,52.98375,-52.98375,170.1492,40.51163,0.2007036,55.36801,0,0,134.7119
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,57.05658,57.05658,0,0,0,57.05658,0,0,7.105427E-15,0,0,60.05956,57.05658,0,0,263.3668,81.72813,0,60.05956,-60.05956,106.8408,25.43824,0.2007036,62.76225,0,0,81.72813
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,57.43169,57.43169,81,0,22.761,57.43169,0,0,0,0,0,0,0,23.56831,22.38989,330.0996,21.66857,22.38989,0,22.38989,128.0818,30.4956,0.2007513,63.17486,0,81,21.66857
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.40637,7.40637,79.72216,0,22.43771,7.40637,0,0,0,0,0,0,0,72.31579,68.7,307.7097,41.81947,68.7,0,68.7,193.2563,46.01331,0.2008167,8.147007,0,81,41.81947
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,239.0097,103.6495,68.7,0,68.7,258.4308,61.53103,0.2008355,0,0,81,103.6495
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.3097,165.4795,68.7,0,68.7,323.6054,77.04874,0.2008542,0,0,81,165.4795
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,53.87271,53.87271,81,0,22.761,53.87271,4.914354,0,0,0,2.647496,0,0,27.12729,25.77092,101.6097,227.3095,28.41842,0,28.41842,350.5655,83.4678,0.2009127,59.25998,2.117997,81,229.957
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,60.71864,60.71864,0,0,0,60.71864,43.00354,0,0,0,26.11116,63.91435,60.71864,0,0,73.19131,252.886,0,37.80319,-37.80319,310.7174,73.98019,0.2009127,66.7905,20.88893,0,278.9972
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,92.39992,92.39992,81,0,22.761,92.39992,43.52835,0,0,0,40.22016,11.99992,11.39992,0,0,115.1949,215.0829,28.22025,0,28.22025,337.4895,80.35448,0.2009542,101.6399,32.17613,81,255.303
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,146.5959,146.5959,81,0,22.761,146.5959,44.358,0,0,11.55544,65.02699,69.04827,65.59586,0,0,86.97461,240.4811,0,4.021282,-4.021282,333.2507,79.34524,0.2009542,161.2554,52.02159,81,305.5081
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,111.0245,111.0245,81,0,22.761,111.0245,70.71647,0,0,0,78.51263,31.60479,30.02455,0,0,91.4427,236.4598,46.90785,0,46.90785,377.7514,89.94062,0.2009864,122.127,62.81011,81,314.9724
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,31.65919,0,0,76.19404,0,0,0,0,44.53485,278.6768,44.53485,0,44.53485,420.0009,100,0.2007875,0,60.95523,0,354.8709
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,115.0993,115.0993,46.39931,0,14.00703,115.0993,70.12134,8.393392,0,0,80.70918,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007875,126.6092,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.982276,3.982276,0,0,0,3.982276,2064.205,78.01049,0,0,82.20236,4.19187,3.982276,0,0,0,318.7582,0,0,0,420.0009,100,0.2007875,4.380504,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,88.95292,88.95292,20.25292,0,7.391989,88.95292,92.67747,10.12353,0,0,82.43932,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007875,97.84821,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,12.35083,12.35083,0,0,0,12.35083,531.1671,52.60267,0,0,65.60355,13.00088,12.35083,0,0,0,318.7582,0,0,0,420.0009,100,0.2007875,13.58591,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,52.61679,52.61679,0,0,0,52.61679,57.52493,7.105427E-15,0,0,30.26777,55.3861,52.61679,0,0,0,318.7582,0,25.11833,-25.11833,393.5238,93.69595,0.2007875,57.87848,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,89.83007,89.83007,81,0,22.761,89.83007,17.97215,0,0,0,16.1444,9.294809,8.830069,0,0,27.90925,293.6399,6.849587,0,6.849587,400.0219,95.24312,0.2007976,98.81307,12.91552,81,309.7843
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,58.36816,58.36816,0,0,0,58.36816,5.010276,0,7.105427E-15,0,2.924406,61.44017,58.36816,0,0,21.05967,299.8045,0,58.51577,-58.51577,338.3409,80.55718,0.2007976,64.20498,2.339525,0,302.7289
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,55.98251,55.98251,0,0,0,55.98251,0,0,7.105427E-15,0,0,58.92896,55.98251,0,0,86.07719,241.2888,0,58.92896,-58.92896,276.2243,65.76756,0.2007976,61.58076,0,0,241.2888
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.5538,182.3598,0,0,0,276.2243,65.76756,0.2007976,0,0,0,182.3598
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,58.31507,58.31507,0,0,0,58.31507,0,0,0,0,0,61.38428,58.31507,0,0,151.5538,182.3598,0,61.38428,-61.38428,211.5196,50.3617,0.2007976,64.14658,0,0,182.3598
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,21.60501,21.60501,0,0,0,21.60501,0,0,0,0,0,22.74211,21.60501,0,0,219.7586,120.9755,0,22.74211,-22.74211,187.5473,44.65402,0.2007976,23.76551,0,0,120.9755
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,49.79968,49.79968,0,0,0,49.79968,0,0,7.105427E-15,0,0,52.42071,49.79968,0,0,245.0276,98.23341,0,52.42071,-52.42071,132.291,31.49779,0.2007976,54.77964,0,0,98.23341
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.2728,45.81269,0,0,0,132.291,31.49779,0.2007976,0,0,0,45.81269
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,58.32879,58.32879,81,0,22.761,58.32879,0,0,0,0,0,0,0,22.67121,21.53765,303.2728,45.81269,21.53765,0,21.53765,152.7234,36.36264,0.2008431,64.16167,0,81,45.81269
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.7352,65.19658,68.7,0,68.7,217.8979,51.88036,0.2008616,0,0,81,65.19658
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,213.0352,127.0266,68.7,0,68.7,283.0725,67.39807,0.2008802,0,0,81,127.0266
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,131.8931,131.8931,81,0,22.761,131.8931,0,0,0,0,0,53.57172,50.89313,0,0,144.3352,188.8566,0,53.57172,-53.57172,226.6029,53.95297,0.2008802,145.0824,0,81,188.8566
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,203.8593,135.2849,68.7,0,68.7,291.7775,69.47069,0.2008986,0,0,81,135.2849
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,19.22951,19.22951,81,0,22.761,19.22951,7.309883,0,0,0,1.405655,0,0,61.77049,58.68197,135.1593,197.1149,60.08762,0,60.08762,348.7816,83.04308,0.2010091,21.15246,1.124524,81,198.5205
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,55.46598,55.46598,0,0,0,55.46598,26.31661,0,0,0,14.59677,58.38524,55.46598,0,0,75.07167,251.1937,0,43.78848,-43.78848,302.6245,72.05331,0.2010091,61.01258,11.67741,0,265.7905
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,159.4693,149.7,81,0,22.761,149.7,25.54412,0,9.76935,25.71629,38.23955,72.31579,68.7,0,0,123.7255,207.4052,0,34.07624,-34.07624,266.705,63.50106,0.2010091,175.4163,30.59164,81,245.6448
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,79.56115,79.56115,81,0,22.761,79.56115,42.78797,0,0,0,34.0426,0,0,1.438849,1.366907,161.588,173.329,35.40951,0,35.40951,300.2974,71.49924,0.2010616,87.51727,27.23408,81,207.3716
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,14.98262,14.98262,81,0,22.761,14.98262,411.2378,0,0,0,61.61421,0,0,66.01738,62.71651,126.1785,205.1976,124.3307,0,124.3307,418.2479,99.58263,0.2008874,16.48088,49.29137,81,266.8118
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,74.97618,0,0,76.82397,0,0,0,0,1.847795,317.0952,1.847795,0,1.847795,420.0009,100,0.2008792,0,61.45918,0,393.9192
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008792,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008792,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,82.98938,82.98938,33.53633,0,10.75269,82.98938,62.72591,0,0,0,52.05585,52.05585,49.45305,0,0,0,318.7582,0,0,0,420.0009,100,0.2008792,91.28831,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,29.15654,29.15654,0,0,0,29.15654,163.3239,16.92852,0,0,47.61961,30.6911,29.15654,0,0,0,318.7582,0,0,0,420.0009,100,0.2008792,32.07219,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,109.3803,109.3803,81,0,22.761,109.3803,22.0878,0,0,0,24.1597,29.87398,28.38028,0,0,0,318.7582,0,5.714275,-5.714275,413.9775,98.56586,0.2008792,120.3183,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,97.35005,97.35005,81,0,22.761,97.35005,19.15756,0,0,0,18.64989,17.21058,16.35005,0,0,6.349195,313.0439,1.43931,0,1.43931,415.3429,98.89098,0.2008813,107.0851,14.91991,81,331.6938
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,30.14621,30.14621,0,0,0,30.14621,9.425353,0,0,0,2.841387,31.73285,30.14621,0,0,4.909884,314.3393,0,28.89147,-28.89147,384.8886,91.63997,0.2008813,33.16083,2.273109,0,317.1807
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.01151,285.4479,0,0,0,384.8886,91.63997,0.2008813,0,0,0,285.4479
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,55.97604,55.97604,0,0,0,55.97604,0,0,7.105427E-15,0,0,58.92215,55.97604,0,0,37.01151,285.4479,0,58.92215,-58.92215,322.7792,76.85204,0.2008813,61.57364,0,0,285.4479
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.4806,226.5257,0,0,0,322.7792,76.85204,0.2008813,0,0,0,226.5257
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,36.20593,36.20593,0,0,0,36.20593,0,0,0,0,0,38.1115,36.20593,0,0,102.4806,226.5257,0,38.1115,-38.1115,282.6062,67.28706,0.2008813,39.82652,0,0,226.5257
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.8267,188.4142,0,0,0,282.6062,67.28706,0.2008813,0,0,0,188.4142
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.8267,188.4142,0,0,0,282.6062,67.28706,0.2008813,0,0,0,188.4142
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,57.99887,57.99887,0,0,0,57.99887,0,0,0,0,0,61.05144,57.99887,0,0,144.8267,188.4142,0,61.05144,-61.05144,218.2523,51.96473,0.2008813,63.79876,0,0,188.4142
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,138.317,138.317,81,0,22.761,138.317,0,0,0,2.448663,0,60.33365,57.31697,0,0,212.6616,127.3628,0,60.33365,-60.33365,154.6551,36.82256,0.2008813,152.1487,0,81,127.3628
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,51.8835,51.8835,81,0,22.761,51.8835,0,0,0,0,0,0,0,29.11651,27.66068,279.699,67.02913,27.66068,0,27.66068,180.8963,43.07046,0.2009391,57.07184,0,81,67.02913
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,252.0383,91.92374,68.7,0,68.7,246.0708,58.58818,0.2009573,0,0,81,91.92374
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.698412,7.698412,80.0142,0,22.51159,7.698412,0,0,0,0,0,0,0,72.31579,68.7,183.3383,153.7537,68.7,0,68.7,311.2454,74.1059,0.201023,8.468254,0,81,153.7537
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,67.59785,67.59785,81,0,22.761,67.59785,2.803883,0,0,0,1.895365,0,0,13.40214,12.73204,114.6383,215.5837,14.6274,0,14.6274,325.1222,77.40988,0.2010522,74.35764,1.516292,81,217.4791
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,100.0109,228.7484,90.69731,0,90.69731,411.1652,97.89628,0.2009735,0,17.59785,81,250.7457
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,99.67472,99.67472,67.18331,0,19.26538,99.67472,43.65709,0,0,0,43.51508,34.20148,32.49141,0,0,9.313605,310.376,9.313605,0,9.313605,420.0009,100,0.200987,109.6422,34.81207,81,353.8911
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,155.8615,149.7,81,0,22.761,149.7,44.82963,0,6.161476,21.74762,67.10995,72.31579,68.7,0,0,0,318.7582,0,5.205835,-5.205835,414.5134,98.69347,0.200987,171.4476,53.68797,81,385.8682
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,80.80697,0,0,86.59123,0,0,0,0,5.784261,313.5524,5.784261,0,5.784261,420.0009,100,0.2009615,0,69.27299,0,400.1436
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,48.27735,48.27735,0,0,0,48.27735,202.7979,47.08721,0,0,97.90547,50.81826,48.27735,0,0,0,318.7582,0,0,0,420.0009,100,0.2009615,53.10508,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,35.91502,35.91502,0,0,0,35.91502,310.545,73.72701,0,0,111.5323,37.80529,35.91502,0,0,0,318.7582,0,0,0,420.0009,100,0.2009615,39.50653,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,139.2661,139.2661,70.56607,0,20.12122,139.2661,79.37912,38.23239,0,3.492678,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009615,153.1927,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,37.1408,37.1408,0,0,0,37.1408,254.2192,55.32345,0,0,94.41903,39.09558,37.1408,0,0,0,318.7582,0,0,0,420.0009,100,0.2009615,40.85488,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009615,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,64.83212,64.83212,21.42712,0,7.689061,64.83212,70.47352,0,0,0,45.68947,45.68947,43.405,0,0,0,318.7582,0,0,0,420.0009,100,0.2009615,71.31533,36.55158,81,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,33.32271,33.32271,0,0,0,33.32271,65.89253,0,7.105427E-15,0,21.95718,35.07654,33.32271,0,0,0,318.7582,0,13.11936,-13.11936,406.1718,96.70738,0.2009615,36.65498,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,14.57707,305.6389,2.181927,0,2.181927,408.2418,97.20023,0.2009519,0,1.745542,0,307.8208
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,65.35691,65.35691,78.40443,0,22.10432,65.35691,0,0,0,0,0,0,0,13.04752,12.39514,12.39514,307.6026,12.39514,0,12.39514,420.0009,100,0.2009777,71.8926,0,81,307.6026
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,91.69231,91.69231,81,0,22.761,91.69231,0,0,0,0,0,11.25507,10.69232,0,0,0,318.7582,0,11.25507,-11.25507,408.137,97.17527,0.2009777,100.8615,0,81,318.7582
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.50563,307.5031,0,0,0,408.137,97.17527,0.2009777,0,0,0,307.5031
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,44.51065,44.51065,0,0,0,44.51065,0,0,7.105427E-15,0,0,46.85332,44.51065,0,0,12.50563,307.5031,0,46.85332,-46.85332,358.7492,85.41631,0.2009777,48.96172,0,0,307.5031
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.56487,260.6498,0,0,0,358.7492,85.41631,0.2009777,0,0,0,260.6498
