Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.557631,3.557631,0,0,0,3.557631,0,0,4.440892E-16,0,0,3.744875,3.557631,0,0,64.56487,260.6498,0,3.744875,-3.744875,354.8018,84.47645,0.2009777,3.913394,0,0,260.6498
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,28.31023,28.31023,0,0,0,28.31023,0,0,3.552714E-15,0,0,29.80024,28.31023,0,0,68.72585,256.905,0,29.80024,-29.80024,323.3896,76.99736,0.2009777,31.14125,0,0,256.905
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,88.08978,88.08978,81,0,22.761,88.08978,0,0,0,0,0,7.462918,7.089772,0,0,101.8372,227.1047,0,7.462918,-7.462918,315.5229,75.12437,0.2009777,96.89875,0,81,227.1047
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,77.51789,77.51789,81,0,22.761,77.51789,0,0,0,0,0,0,0,3.482112,3.308007,110.1294,219.6418,3.308007,0,3.308007,318.6612,75.87157,0.2009845,85.26968,0,81,219.6418
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.8214,222.619,68.7,0,68.7,383.8358,91.38928,0.2010026,0,0,81,222.619
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,31.60259,31.60259,0,0,0,31.60259,0,0,0,0,0,33.26589,31.60259,0,0,38.12135,284.449,0,33.26589,-33.26589,348.7704,83.04041,0.2010026,34.76286,0,0,284.449
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,69.13803,69.13803,81,0,22.761,69.13803,4.068696,0,0,0,2.813016,0,0,11.86197,11.26887,75.08345,251.1831,14.08189,0,14.08189,362.1297,86.22118,0.20103,76.05183,2.250413,81,253.9961
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,85.49931,85.49931,81,0,22.761,85.49931,20.43064,0,0,0,17.46805,4.736108,4.499302,0,0,61.00156,263.8568,12.73195,0,12.73195,374.2083,89.09702,0.2010483,94.04923,13.97444,81,281.3249
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,48.26962,275.3156,21.19614,0,21.19614,394.3167,93.88474,0.2009554,0,16.95691,0,296.5117
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,50.51203,50.51203,0,0,0,50.51203,96.76957,0,0,0,48.88027,53.17056,50.51203,0,0,27.07347,294.3921,0,4.290286,-4.290286,389.7943,92.80799,0.2009554,55.56323,39.10422,0,343.2724
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,23.36504,23.36504,0,0,0,23.36504,341.9184,23.45413,0,0,79.88937,24.59477,23.36504,0,0,31.84046,290.1018,31.84046,0,31.84046,420.0009,100,0.2008161,25.70154,63.91149,0,369.9912
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.57631,8.57631,0,0,0,8.57631,588.5729,41.45014,0,0,50.47784,9.027696,8.57631,0,0,0,318.7582,0,0,0,420.0009,100,0.2008161,9.433942,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,97.03528,97.03528,46.74893,0,14.09548,97.03528,54.55026,0,1.421085E-14,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.2008161,106.7388,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,99.89734,99.89734,31.19734,0,10.16093,99.89734,78.18428,5.788225,0,0,78.10401,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2008161,109.8871,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,87.41805,87.41805,21.31347,0,7.660308,87.41805,79.59885,0,0,0,69.58376,69.58376,66.10458,0,0,0,318.7582,0,0,0,420.0009,100,0.2008161,96.15985,55.66701,81,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,60.83405,60.83405,0,0,0,60.83405,89.68577,0,0,0,54.55948,64.03584,60.83405,0,0,0,318.7582,0,9.476355,-9.476355,410.0119,97.62168,0.2008161,66.91745,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,22.32189,0,0,32.85117,0,0,0,0,10.52928,309.2819,10.52928,0,10.52928,420.0009,100,0.2007701,0,26.28094,0,342.1331
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007701,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,56.85684,56.85684,0,0,0,56.85684,5.555462,0,7.105427E-15,0,3.15866,59.8493,56.85684,0,0,0,318.7582,0,56.69064,-56.69064,360.2437,85.77213,0.2007701,62.54252,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,73.14245,73.14245,81,0,22.761,73.14245,0,0,0,0,0,0,0,7.857549,7.464672,62.9896,262.0676,7.464672,0,7.464672,367.3253,87.45822,0.2007855,80.4567,0,81,262.0676
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,37.71797,37.71797,0,0,0,37.71797,0,0,0,0,0,39.70312,37.71797,0,0,55.52493,268.7858,0,39.70312,-39.70312,325.4745,77.49377,0.2007855,41.48977,0,0,268.7858
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,107.9613,107.9613,81,0,22.761,107.9613,0,0,0,0,0,28.3803,26.96129,0,0,99.63952,229.0827,0,28.3803,-28.3803,295.559,70.37106,0.2007855,118.7574,0,81,229.0827
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,77.29116,77.29116,81,0,22.761,77.29116,0,0,0,0,0,0,0,3.708838,3.523396,131.1732,200.7024,3.523396,0,3.523396,298.9016,71.16691,0.2007928,85.02028,0,81,200.7024
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,13.99221,13.99221,81,0,22.761,13.99221,0,0,0,0,0,0,0,67.00779,63.6574,127.6498,203.8734,63.6574,0,63.6574,359.2923,85.54562,0.2008862,15.39143,0,81,203.8734
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.99239,261.1651,0,0,0,359.2923,85.54562,0.2008862,0,0,0,261.1651
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.99239,261.1651,0,0,0,359.2923,85.54562,0.2008862,0,0,0,261.1651
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,53.42641,53.42641,0,0,0,53.42641,0,0,7.105427E-15,0,0,56.23833,53.42641,0,0,63.99239,261.1651,0,56.23833,-56.23833,300.0119,71.43127,0.2008862,58.76905,0,0,261.1651
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.4794,204.9267,0,0,0,300.0119,71.43127,0.2008862,0,0,0,204.9267
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,33.39355,33.39355,0,0,0,33.39355,0,0,0,0,0,35.1511,33.39355,0,0,126.4794,204.9267,0,35.1511,-35.1511,262.9594,62.60926,0.2008862,36.7329,0,0,204.9267
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.5362,169.7757,0,0,0,262.9594,62.60926,0.2008862,0,0,0,169.7757
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,165.5362,169.7757,2.270643,0,2.270643,265.1135,63.12214,0.2008763,0,1.816514,0,172.0463
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,84.07423,84.07423,81,0,22.761,84.07423,31.6645,0,0,0,26.62169,3.236035,3.074233,0,0,163.2656,171.8192,23.38565,0,23.38565,287.2991,68.40441,0.2009099,92.48166,21.29735,81,198.4409
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,197.5188,149.7,81,0,22.761,149.7,23.60956,0,47.8188,67.57069,35.34351,72.31579,68.7,0,0,139.8799,192.8663,0,36.97228,-36.97228,248.3269,59.12534,0.2009099,217.2707,28.27481,81,228.2098
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,35.62363,35.62363,81,0,22.761,35.62363,190.2655,0,0,0,67.7795,0,0,45.37637,43.10755,180.9602,155.894,110.887,0,110.887,353.5236,84.17211,0.2007972,39.186,54.22359,81,223.6735
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,106.6646,106.6646,81,0,22.761,106.6646,80.18442,0,0,0,85.52839,27.01538,25.66461,0,0,70.07317,255.6924,58.51302,0,58.51302,409.0339,97.38883,0.2008047,117.3311,68.42271,81,341.2208
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,18.47159,18.47159,0,0,0,18.47159,468.5397,55.5428,0,0,86.54674,19.44378,18.47159,0,0,11.56016,308.3541,11.56016,0,11.56016,420.0009,100,0.2007545,20.31875,69.2374,0,394.9008
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,133.0357,133.0357,64.33572,0,18.54494,133.0357,70.67365,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007545,146.3393,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,130.2122,130.2122,66.94105,0,19.20408,130.2122,51.14821,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.2007545,143.2334,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,84.46093,84.46093,30.40615,0,9.960755,84.46093,67.36816,0,0,0,56.89977,56.89977,54.05478,0,0,0,318.7582,0,0,0,420.0009,100,0.2007545,92.90702,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,88.26368,88.26368,28.92581,0,9.586228,88.26368,70.76627,0,0,0,62.46092,62.46092,59.33788,0,0,0,318.7582,0,0,0,420.0009,100,0.2007545,97.09005,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,180.1192,149.7,81,0,22.761,149.7,17.01897,0,30.41922,48.43114,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.2007545,198.1311,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,71.25655,71.25655,81,0,22.761,71.25655,23.74191,0,0,0,16.91767,0,0,9.743445,9.256273,52.04265,271.9198,26.17394,0,26.17394,395.4596,94.15687,0.2007978,78.38221,13.53414,81,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,24.63938,24.63938,0,0,0,24.63938,12.68685,0,0,0,3.125962,25.93619,24.63938,0,0,25.86871,295.4764,0,22.81023,-22.81023,371.4155,88.43209,0.2007978,27.10332,2.50077,0,298.6024
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,28.01964,28.01964,0,0,0,28.01964,0,0,3.552714E-15,0,0,29.49435,28.01964,0,0,51.2134,272.6662,0,29.49435,-29.49435,340.3258,81.02978,0.2007978,30.8216,0,0,272.6662
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,143.9489,143.9489,81,0,22.761,143.9489,0,0,0,8.643769,0,66.26198,62.94888,0,0,83.98491,243.1718,0,66.26198,-66.26198,270.4795,64.39975,0.2007978,158.3438,0,81,243.1718
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.419525,5.419525,77.73531,0,21.93503,5.419525,0,0,0,0,0,0,0,72.31579,68.7,157.6093,176.9098,68.7,0,68.7,335.6541,79.91747,0.2008489,5.961478,0,81,176.9098
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.89148,4.89148,77.20727,0,21.80144,4.89148,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,88.90933,238.7398,68.7,0,68.7,400.8286,95.43519,0.2008966,5.380628,0,81,238.7398
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,31.76605,31.76605,0,0,0,31.76605,0,0,3.552714E-15,0,0,33.43795,31.76605,0,0,20.20933,300.5698,0,33.43795,-33.43795,365.5819,87.04314,0.2008966,34.94265,0,0,300.5698
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,14.49536,14.49536,0,0,0,14.49536,0,0,1.776357E-15,0,0,15.25827,14.49536,0,0,57.36261,267.1319,0,15.25827,-15.25827,349.4983,83.21371,0.2008966,15.9449,0,0,267.1319
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,41.21767,41.21767,0,0,0,41.21767,0,0,0,0,0,43.38702,41.21767,0,0,74.31624,251.8736,0,43.38702,-43.38702,303.7643,72.32469,0.2008966,45.33944,0,0,251.8736
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.524,208.4866,0,0,0,303.7643,72.32469,0.2008966,0,0,0,208.4866
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,49.79044,49.79044,0,0,0,49.79044,0,0,7.105427E-15,0,0,52.41098,49.79044,0,0,122.524,208.4866,0,52.41098,-52.41098,248.5183,59.17091,0.2008966,54.76948,0,0,208.4866
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.7585,156.0756,0,0,0,248.5183,59.17091,0.2008966,0,0,0,156.0756
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,51.177,51.177,0,0,0,51.177,0,0,0,0,0,53.87053,51.177,0,0,180.7585,156.0756,0,53.87053,-53.87053,191.7338,45.65081,0.2008966,56.2947,0,0,156.0756
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,240.6146,102.2051,1.980356,0,1.980356,193.6125,46.09812,0.200888,0,1.584285,0,104.1854
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,238.6343,103.9874,27.86407,0,27.86407,220.0467,52.39196,0.2007674,0,22.29126,0,131.8515
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,133.7044,133.7044,81,0,22.761,133.7044,40.92508,7.105427E-15,0,0,54.71865,55.47835,52.70443,0,0,210.7702,129.0651,0,0.7596995,-0.7596995,219.2459,52.2013,0.2007674,147.0749,43.77492,81,183.7837
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,79.50902,79.50902,81,0,22.761,79.50902,100.2894,0,0,0,79.73911,0,0,1.490984,1.416435,211.6143,128.3054,81.15555,0,81.15555,296.2368,70.53243,0.2007843,87.45992,63.79129,81,208.0445
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,36.01851,36.01851,66.71804,0,19.14767,36.01851,272.4806,0,0,0,98.14345,0,0,30.69954,29.16456,130.4588,201.3454,127.308,0,127.308,417.0118,99.28832,0.2005161,39.62036,78.51476,81,299.4888
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,83.25557,83.25557,20.25,0,7.39125,83.25557,129.5217,38.3616,0,0,107.834,66.32166,63.00557,0,0,3.150742,315.9225,3.150742,0,3.150742,420.0009,100,0.2005026,91.58113,86.2672,81,423.7566
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005026,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005026,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,51.77625,51.77625,0,0,0,51.77625,180.7888,39.10436,0,0,93.60567,54.50132,51.77625,0,0,0,318.7582,0,0,0,420.0009,100,0.2005026,56.95388,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,47.6761,47.6761,0,0,0,47.6761,140.4488,16.77512,0,0,66.96049,50.18537,47.6761,0,0,0,318.7582,0,0,0,420.0009,100,0.2005026,52.44371,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,141.7106,141.7106,81,0,22.761,141.7106,28.58632,0,0,6.181674,40.50985,63.90591,60.71061,0,0,0,318.7582,0,23.39606,-23.39606,395.3392,94.1282,0.2005026,155.8817,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,75.4423,75.4423,78.26804,0,22.06981,75.4423,30.51492,0,0,0,23.02116,0,0,2.825736,2.684449,25.99562,295.3622,25.70561,0,25.70561,419.7257,99.93449,0.2005409,82.98653,18.41693,81,318.3833
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,2.850817,0,0,3.140827,0,0,0,0,0.2900098,318.4972,0.2900098,0,0.2900098,420.0009,100,0.2005397,0,2.512662,0,321.638
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005397,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,78.48771,78.48771,78.48771,0,22.12539,78.48771,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005397,86.33648,0,81,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,109.3917,109.3917,81,0,22.761,109.3917,0,0,0,0,0,29.88604,28.39174,0,0,0,318.7582,0,29.88604,-29.88604,388.4982,92.49938,0.2005397,120.3309,0,81,318.7582
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.380427,5.380427,0,0,0,5.380427,0,0,8.881784E-16,0,0,5.663607,5.380427,0,0,33.20671,288.8722,0,5.663607,-5.663607,382.5282,91.07796,0.2005397,5.918469,0,0,288.8722
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,84.67233,84.67233,81,0,22.761,84.67233,0,0,0,0,0,3.865611,3.67233,0,0,39.49961,283.2086,0,3.865611,-3.865611,378.4535,90.1078,0.2005397,93.13956,0,81,283.2086
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,16.97865,16.97865,0,0,0,16.97865,0,0,0,0,0,17.87226,16.97865,0,0,43.79473,279.343,0,17.87226,-17.87226,359.6145,85.62233,0.2005397,18.67651,0,0,279.343
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,38.43251,38.43251,0,0,0,38.43251,0,0,0,0,0,40.45527,38.43251,0,0,63.6528,261.4707,0,40.45527,-40.45527,316.9709,75.46911,0.2005397,42.27576,0,0,261.4707
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,19.50433,19.50433,0,0,0,19.50433,0,0,0,0,0,20.53087,19.50433,0,0,108.6031,221.0154,0,20.53087,-20.53087,295.3295,70.3164,0.2005397,21.45476,0,0,221.0154
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.4152,200.4846,0,0,0,295.3295,70.3164,0.2005397,0,0,0,200.4846
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,84.20446,84.20446,81,0,22.761,84.20446,0,0,0,0,0,3.373113,3.204458,0,0,131.4152,200.4846,0,3.373113,-3.373113,291.7739,69.46983,0.2005397,92.6249,0,81,200.4846
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,7.235219,7.235219,79.55101,0,22.39441,7.235219,0,0,0,0,0,0,0,72.31579,68.7,135.1631,197.1115,68.7,0,68.7,356.9484,84.98755,0.2006016,7.958741,0,81,197.1115
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,66.46308,258.9414,2.817197,0,2.817197,359.6211,85.62389,0.2005895,0,2.253757,0,261.7586
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,17.43218,17.43218,0,0,0,17.43218,80.73253,0,0,0,14.07344,18.34966,17.43218,0,0,63.64589,261.4769,0,4.276223,-4.276223,355.1135,84.55067,0.2005895,19.1754,11.25875,0,275.5504
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,68.39725,257.2007,35.9576,0,35.9576,389.2259,92.67265,0.2004352,0,28.76608,0,293.1583
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,49.00838,49.00838,0,0,0,49.00838,91.38017,0,0,0,44.78394,51.58777,49.00838,0,0,32.43964,289.5626,0,6.803831,-6.803831,382.054,90.96507,0.2004352,53.90922,35.82715,0,334.3465
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,15.16852,0,0,55.16797,0,0,0,0,39.99945,282.7587,39.99945,0,39.99945,420.0009,100,0.2002639,0,44.13438,0,337.9267
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,84.00103,84.00103,20.25,0,7.39125,84.00103,98.51151,15.64433,0,0,82.75068,67.10635,63.75103,0,0,0,318.7582,0,0,0,420.0009,100,0.2002639,92.40113,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,72.63759,72.63759,20.25,0,7.39125,72.63759,119.3263,31.53089,0,0,86.67571,55.14483,52.38759,0,0,0,318.7582,0,0,0,420.0009,100,0.2002639,79.90134,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002639,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,42.30341,42.30341,0,0,0,42.30341,158.7543,22.6286,0,0,67.15851,44.52991,42.30341,0,0,0,318.7582,0,0,0,420.0009,100,0.2002639,46.53376,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,127.7811,127.7811,72.06774,0,20.50114,127.7811,45.89539,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.2002639,140.5592,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,7.054937,7.054937,0,0,0,7.054937,231.4025,8.899053,0,0,16.3253,7.426249,7.054937,0,0,0,318.7582,0,0,0,420.0009,100,0.2002639,7.76043,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,120.4876,120.4876,81,0,22.761,120.4876,4.660583,0,0,0,5.615425,41.56591,39.48761,0,0,0,318.7582,0,35.95048,-35.95048,382.1057,90.97736,0.2002639,132.5364,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,39.94498,282.8077,3.281205,0,3.281205,385.2185,91.71851,0.2002498,0,2.624964,0,286.089
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.66378,285.7608,0,0,0,385.2185,91.71851,0.2002498,0,0,0,285.7608
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.66378,285.7608,0,0,0,385.2185,91.71851,0.2002498,0,0,0,285.7608
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.66378,285.7608,0,0,0,385.2185,91.71851,0.2002498,0,0,0,285.7608
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,60.98085,60.98085,0,0,0,60.98085,0,0,7.105427E-15,0,0,64.19037,60.98085,0,0,36.66378,285.7608,0,64.19037,-64.19037,317.5559,75.60841,0.2002498,67.07893,0,0,285.7608
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,65.70699,65.70699,81,0,22.761,65.70699,0,0,0,0,0,0,0,15.293,14.52835,107.9864,221.5705,14.52835,0,14.52835,331.3387,78.89002,0.2002795,72.27769,0,81,221.5705
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.57546,2.57546,74.89125,0,21.21549,2.57546,0,0,0,0,0,0,0,72.31579,68.7,93.45805,234.646,68.7,0,68.7,396.5133,94.40774,0.2003137,2.833007,0,81,234.646
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,135.1227,135.1227,81,0,22.761,135.1227,0,0,0,0,0,56.97131,54.12274,0,0,24.75805,296.476,0,56.97131,-56.97131,336.4603,80.10943,0.2003137,148.635,0,81,296.476
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,90.78834,90.78834,81,0,22.761,90.78834,0,0,0,0,0,10.30351,9.788339,0,0,88.0595,239.5047,0,10.30351,-10.30351,325.5994,77.52351,0.2003137,99.86717,0,81,239.5047
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,93.89761,93.89761,81,0,22.761,93.89761,0,0,0,0,0,13.57643,12.8976,0,0,99.50785,229.2012,0,13.57643,-13.57643,311.2886,74.11618,0.2003137,103.2874,0,81,229.2012
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,91.09934,91.09934,81,0,22.761,91.09934,0,0,0,0,0,10.63089,10.09934,0,0,114.5928,215.6247,0,10.63089,-10.63089,300.0826,71.4481,0.2003137,100.2093,0,81,215.6247
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,54.36309,54.36309,81,0,22.761,54.36309,0,0,0,0,0,0,0,26.63691,25.30506,126.4049,204.9939,25.30506,0,25.30506,324.0891,77.16393,0.2003652,59.7994,0,81,204.9939
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,12.60463,12.60463,81,0,22.761,12.60463,12.02758,0,0,0,1.516032,0,0,68.39536,64.9756,101.0998,227.7684,66.49163,0,66.49163,387.1686,92.18282,0.2004452,13.8651,1.212826,81,229.2844
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,103.1411,103.1411,81,0,22.761,103.1411,22.51212,0,0,0,23.21925,23.30643,22.14111,0,0,34.60817,287.6109,0,0.0871805,-0.0871805,387.0768,92.16094,0.2004452,113.4552,18.5754,81,310.8301
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,72.72027,72.72027,60.74704,0,17.637,72.72027,65.05537,7.105427E-15,0,0,47.30844,12.6034,11.97323,0,0,34.70504,287.5237,34.70504,0,34.70504,420.0009,100,0.2004944,79.99229,37.84675,81,334.8321
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,79.92653,79.92653,20.25,0,7.39125,79.92653,95.02152,13.13,0,0,75.9474,62.8174,59.67653,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,87.91918,60.75792,81,394.7056
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,32.77819,32.77819,0,0,0,32.77819,285.894,59.20753,0,0,93.71089,34.50336,32.77819,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,36.05601,74.96871,0,412.4691
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,165.8019,149.7,81,0,22.761,149.7,65.28187,25.41117,16.10187,32.68206,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,182.3821,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,73.16002,73.16002,20.25,0,7.39125,73.16002,117.8382,30.51572,0,0,86.21048,55.69476,52.91002,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,80.47602,68.96838,81,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,106.8761,106.8761,38.17614,0,11.92656,106.8761,85.23283,18.77777,0,0,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,117.5638,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,16.3893,16.3893,0,0,0,16.3893,451.3311,56.7181,0,0,73.96999,17.25189,16.3893,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,18.02823,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,7.099224,7.099224,0,0,0,7.099224,600.7656,35.17682,0,0,42.64969,7.472867,7.099224,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,7.809146,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,79.41471,79.41471,76.26727,0,21.56362,79.41471,4.171898,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.2004944,87.35618,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,27.83383,27.83383,0,0,0,27.83383,0,0,3.552714E-15,0,0,29.29877,27.83383,0,0,0,318.7582,0,29.29877,-29.29877,389.1172,92.64677,0.2004944,30.61721,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,7.148849,7.148849,0,0,0,7.148849,0,0,8.881784E-16,0,0,7.525104,7.148849,0,0,32.55419,289.4594,0,7.525104,-7.525104,381.1851,90.75817,0.2004944,7.863734,0,0,289.4594
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,140.9615,140.9615,81,0,22.761,140.9615,0,0,0,5.357698,0,63.11742,59.96154,0,0,40.91542,281.9344,0,63.11742,-63.11742,314.6535,74.91734,0.2004944,155.0577,0,81,281.9344
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,121.3471,121.3471,81,0,22.761,121.3471,0,0,0,0,0,42.47065,40.34711,0,0,111.0459,218.8169,0,42.47065,-42.47065,269.8855,64.25832,0.2004944,133.4818,0,81,218.8169
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,11.43878,11.43878,81,0,22.761,11.43878,0,0,0,0,0,0,0,69.56123,66.08316,158.2355,176.3463,66.08316,0,66.08316,332.5775,79.18495,0.2005757,12.58265,0,81,176.3463
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,54.17224,54.17224,81,0,22.761,54.17224,0,0,0,0,0,0,0,26.82776,25.48637,92.15232,235.8211,25.48637,0,25.48637,356.756,84.94173,0.2006273,59.58947,0,81,235.8211
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,43.70918,43.70918,0,0,0,43.70918,0,0,0,0,0,46.00966,43.70918,0,0,66.66595,258.7589,0,46.00966,-46.00966,308.2575,73.3945,0.2006273,48.0801,0,0,258.7589
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,52.14378,52.14378,0,0,0,52.14378,0,0,0,0,0,54.88819,52.14378,0,0,117.7878,212.7492,0,54.88819,-54.88819,250.4003,59.619,0.2006273,57.35816,0,0,212.7492
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.7747,157.861,0,0,0,250.4003,59.619,0.2006273,0,0,0,157.861
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,34.82452,34.82452,0,0,0,34.82452,0,0,0,0,0,36.65739,34.82452,0,0,178.7747,157.861,0,36.65739,-36.65739,211.76,50.41895,0.2006273,38.30697,0,0,157.861
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,53.34697,53.34697,0,0,0,53.34697,0,0,0,0,0,56.15471,53.34697,0,0,219.5051,121.2036,0,56.15471,-56.15471,152.5677,36.32558,0.2006273,58.68167,0,0,121.2036
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,9.34164,9.34164,0,0,0,9.34164,30.00361,0,0,0,2.802829,9.833304,9.34164,0,0,281.8992,65.04892,0,7.030476,-7.030476,145.157,34.56112,0.2006273,10.2758,2.242263,0,67.85175
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,72.90388,72.90388,81,0,22.761,72.90388,30.50244,0,0,0,22.23746,0,0,8.096113,7.691307,289.7109,58.01844,29.92877,0,29.92877,173.5499,41.32132,0.2006742,80.19427,17.78997,81,80.25591
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,231.9595,149.7,81,0,22.761,149.7,32.07538,0,82.25949,105.4554,48.01685,72.31579,68.7,0,0,259.7821,84.95434,0,24.29894,-24.29894,147.9366,35.22292,0.2006742,255.1554,38.41348,81,132.9712
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,63.54689,63.54689,81,0,22.761,63.54689,95.56,0,0,0,60.72541,0,0,17.45311,16.58045,286.7809,60.6554,77.30586,0,77.30586,221.2753,52.6845,0.2007073,69.90158,48.58033,81,121.3808
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,29.93882,29.93882,81,0,22.761,29.93882,318.5174,7.105427E-15,0,0,95.36034,0,0,51.06118,48.50813,209.4751,130.2307,143.8685,0,143.8685,357.761,85.18101,0.2004581,32.9327,76.28827,81,225.591
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,105.9816,105.9816,65.03231,0,18.72117,105.9816,102.5755,0,0,0,108.7111,43.10449,40.94927,0,0,65.6066,259.7123,65.6066,0,65.6066,420.0009,100,0.2003453,116.5797,86.96887,81,368.4234
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,83.31094,83.31094,20.25,0,7.39125,83.31094,133.3249,44.69425,0,0,111.0742,66.37994,63.06094,0,0,0,318.7582,0,0,0,420.0009,100,0.2003453,91.64204,88.85935,81,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,53.96583,53.96583,0,0,0,53.96583,166.7052,33.15772,0,0,89.96386,56.80614,53.96583,0,0,0,318.7582,0,0,0,420.0009,100,0.2003453,59.36242,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003453,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,33.90102,33.90102,0,0,0,33.90102,136.9539,10.74349,0,0,46.42878,35.68528,33.90102,0,0,0,318.7582,0,0,0,420.0009,100,0.2003453,37.29112,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003453,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,99.56501,99.56501,79.84341,0,22.46838,99.56501,20.85027,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.2003453,109.5215,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,69.44928,69.44928,66.28105,0,19.03711,69.44928,4.802041,0,0,0,3.334983,3.334983,3.168234,0,0,0,318.7582,0,0,0,420.0009,100,0.2003453,76.39421,2.667986,81,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,45.98151,45.98151,0,0,0,45.98151,0,0,7.105427E-15,0,0,48.40159,45.98151,0,0,0,318.7582,0,48.40159,-48.40159,368.9811,87.85246,0.2003453,50.57966,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,55.8072,55.8072,0,0,0,55.8072,0,0,7.105427E-15,0,0,58.74442,55.8072,0,0,53.77954,270.3566,0,58.74442,-58.74442,307.059,73.10915,0.2003453,61.38792,0,0,270.3566
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.0511,211.6122,0,0,0,307.059,73.10915,0.2003453,0,0,0,211.6122
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,23.62812,23.62812,0,0,0,23.62812,0,0,3.552714E-15,0,0,24.8717,23.62812,0,0,119.0511,211.6122,0,24.8717,-24.8717,280.8419,66.867,0.2003453,25.99093,0,0,211.6122
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,63.79844,63.79844,81,0,22.761,63.79844,0,0,0,0,0,0,0,17.20156,16.34148,146.6863,186.7405,16.34148,0,16.34148,296.3448,70.55815,0.2003782,70.17828,0,81,186.7405
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,9.11234,9.11234,81,0,22.761,9.11234,0,0,0,0,0,0,0,71.88766,68.29327,130.3449,201.4478,68.29327,0,68.29327,361.1335,85.984,0.2004497,10.02357,0,81,201.4478
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.18438,3.18438,0,0,0,3.18438,0,0,4.440892E-16,0,0,3.351979,3.18438,0,0,62.05159,262.9118,0,3.351979,-3.351979,357.6003,85.14275,0.2004497,3.502818,0,0,262.9118
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.77601,259.5598,0,0,0,357.6003,85.14275,0.2004497,0,0,0,259.5598
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,9.391468,9.391468,0,0,0,9.391468,0,0,1.776357E-15,0,0,9.885756,9.391468,0,0,65.77601,259.5598,0,9.885756,-9.885756,347.1797,82.66167,0.2004497,10.33062,0,0,259.5598
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,102.8784,102.8784,81,0,22.761,102.8784,0,0,0,0,0,23.02995,21.87845,0,0,76.76019,249.6741,0,23.02995,-23.02995,322.9041,76.88176,0.2004497,113.1663,0,81,249.6741
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,91.09355,91.09355,81,0,22.761,91.09355,0,0,0,0,0,10.62479,10.09355,0,0,102.349,226.6441,0,10.62479,-10.62479,311.7045,74.21522,0.2004497,100.2029,0,81,226.6441
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,114.1543,216.0193,71.45542,0,71.45542,379.4931,90.35532,0.2004562,0,2.204337,81,218.7747
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.724732,4.724732,0,0,0,4.724732,427.8495,0,0,0,20.21474,4.973402,4.724732,0,0,42.69891,280.3292,15.24134,0,15.24134,393.9523,93.79798,0.200392,5.197205,16.17179,0,300.5439
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,64.81598,64.81598,58.31695,0,17.02219,64.81598,52.91698,0,0,0,34.29866,6.841084,6.49903,0,0,27.45757,294.0464,27.45757,0,27.45757,420.0009,100,0.2004305,71.29758,27.43892,81,328.3451
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,19.93608,19.93608,0,0,0,19.93608,123.9338,3.722189,0,0,24.70753,20.98534,19.93608,0,0,0,318.7582,0,0,0,420.0009,100,0.2004305,21.92968,19.76603,0,343.4658
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,91.85094,91.85094,46.37023,0,13.99967,91.85094,52.12187,0,0,0,47.87443,47.87443,45.48071,0,0,0,318.7582,0,0,0,420.0009,100,0.2004305,101.036,38.29954,81,366.6327
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,93.33111,93.33111,57.65373,0,16.85439,93.33111,40.23861,0,0,0,37.55514,37.55514,35.67738,0,0,0,318.7582,0,0,0,420.0009,100,0.2004305,102.6642,30.04411,81,356.3134
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,29.39941,29.39941,0,0,0,29.39941,214.6081,32.14676,0,0,63.09351,30.94674,29.39941,0,0,0,318.7582,0,0,0,420.0009,100,0.2004305,32.33935,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,65.42955,65.42955,20.25,0,7.39125,65.42955,104.4797,20.8032,0,0,68.36063,47.55742,45.17955,0,0,0,318.7582,0,0,0,420.0009,100,0.2004305,71.9725,54.6885,81,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,182.457,149.7,81,0,22.761,149.7,33.20595,0,32.75695,51.00265,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.2004305,200.7027,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,64.86229,64.86229,74.23341,0,21.04905,64.86229,23.51747,0,0,0,15.25397,0,0,9.371127,8.902571,25.11831,296.1517,24.15654,0,24.15654,419.0884,99.78276,0.2004697,71.34852,12.20318,81,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,23.08941,0,0,24.05118,0,0,0,0,0.9617736,317.8926,0.9617736,0,0.9617736,420.0009,100,0.2004656,0,19.24095,0,341.9438
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,68.45376,68.45376,53.09034,0,15.69986,68.45376,23.62473,0,0,0,16.17202,16.17202,15.36342,0,0,0,318.7582,0,0,0,420.0009,100,0.2004656,75.29913,12.93762,81,334.9302
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,1.349442,0,0,1.349442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004656,0,1.079553,0,320.1077
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,157.1186,149.7,81,0,22.761,149.7,0,0,7.418641,23.1305,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2004656,172.8305,0,81,318.7582
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,31.01665,31.01665,0,0,0,31.01665,0,0,7.105427E-15,0,0,32.6491,31.01665,0,0,80.35088,246.4424,0,32.6491,-32.6491,309.3581,73.65655,0.2004656,34.11831,0,0,246.4424
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,183.4463,149.7,81,0,22.761,149.7,0,0,33.74629,52.09092,0,72.31579,68.7,0,0,116.6277,213.7933,0,72.31579,-72.31579,233.1306,55.50717,0.2004656,201.7909,0,81,213.7933
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,89.08315,89.08315,81,0,22.761,89.08315,0,0,0,0,0,8.508577,8.083148,0,0,196.9785,141.4775,0,8.508577,-8.508577,224.1618,53.37174,0.2004656,97.99146,0,81,141.4775
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,138.2268,138.2268,81,0,22.761,138.2268,0,0,0,2.349449,0,60.23871,57.22677,0,0,206.4325,132.969,0,60.23871,-60.23871,160.6646,38.2534,0.2004656,152.0495,0,81,132.969
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,39.76241,39.76241,81,0,22.761,39.76241,0,0,0,0,0,0,0,41.23759,39.17571,273.3644,72.73026,39.17571,0,39.17571,197.8299,47.10227,0.200544,43.73865,0,81,72.73026
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,85.94597,85.94597,81,0,22.761,85.94597,0,0,0,0,0,5.206285,4.94597,0,0,234.1887,107.9884,0,5.206285,-5.206285,192.342,45.79563,0.200544,94.54057,0,81,107.9884
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,91.08455,91.08455,81,0,22.761,91.08455,0,0,0,0,0,10.61531,10.08455,0,0,239.9734,102.7821,0,10.61531,-10.61531,181.1525,43.13146,0.200544,100.193,0,81,102.7821
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,43.76208,43.76208,81,0,22.761,43.76208,0,0,0,0,0,0,0,37.23792,35.37603,251.7682,92.1668,35.37603,0,35.37603,214.7132,51.12208,0.2006148,48.13828,0,81,92.1668
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,115.7083,115.7083,81,0,22.761,115.7083,0,0,0,0,0,36.5351,34.70834,0,0,216.3922,124.0052,0,36.5351,-36.5351,176.2018,41.95272,0.2006148,127.2792,0,81,124.0052
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,28.63689,28.63689,81,0,22.761,28.63689,0,0,0,0,0,0,0,52.36311,49.74495,256.9868,87.47013,49.74495,0,49.74495,223.394,53.18894,0.200714,31.50058,0,81,87.47013
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,75.86504,75.86504,81,0,22.761,75.86504,1.144267,0,0,0,0.8680989,0,0,5.13496,4.878212,207.2418,132.2406,5.746311,0,5.746311,228.8454,54.48689,0.2007249,83.45155,0.6944791,81,133.1087
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,107.1616,107.1616,81,0,22.761,107.1616,23.55205,0,0,0,25.23876,27.53856,26.16163,0,0,201.4955,137.4123,0,2.299792,-2.299792,226.4212,53.90971,0.2007249,117.8778,20.19101,81,162.651
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,13.75393,13.75393,81,0,22.761,13.75393,322.9233,0,0,0,44.41466,0,0,67.24606,63.88376,204.0508,135.1125,108.2984,0,108.2984,329.1621,78.37178,0.2006276,15.12933,35.53173,81,179.5271
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,114.523,114.523,81,0,22.761,114.523,65.97485,0,0,0,75.55637,35.28735,33.52298,0,0,95.75241,232.5811,40.26902,0,40.26902,367.3647,87.46761,0.2006653,125.9753,60.4451,81,308.1374
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,27.60633,0,0,83.08973,0,0,0,0,55.4834,268.8232,55.4834,0,55.4834,420.0009,100,0.2004332,0,66.47178,0,351.9129
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,50.21052,50.21052,0,0,0,50.21052,205.8404,50.50035,0,0,103.3535,52.85318,50.21052,0,0,0,318.7582,0,0,0,420.0009,100,0.2004332,55.23157,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,120.3309,120.3309,51.63091,0,15.33062,120.3309,82.45672,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004332,132.364,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,76.41955,76.41955,20.25,0,7.39125,76.41955,108.8235,24.03661,0,0,83.16245,59.12584,56.16955,0,0,0,318.7582,0,0,0,420.0009,100,0.2004332,84.06151,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,51.20778,51.20778,0,0,0,51.20778,134.5047,14.97395,0,0,68.87688,53.90293,51.20778,0,0,0,318.7582,0,0,0,420.0009,100,0.2004332,56.32856,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,30.8912,30.8912,0,0,0,30.8912,175.2107,21.60763,0,0,54.12468,32.51705,30.8912,0,0,0,318.7582,0,0,0,420.0009,100,0.2004332,33.98032,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004332,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,83.41598,83.41598,61.529,0,17.83484,83.41598,27.61932,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.2004332,91.75758,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,59.94553,59.94553,0,0,0,59.94553,5.674355,0,7.105427E-15,0,3.401522,63.10056,59.94553,0,0,0,318.7582,0,59.69904,-59.69904,357.0725,85.0171,0.2004332,65.94008,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,30.0891,30.0891,0,0,0,30.0891,0,0,3.552714E-15,0,0,31.67274,30.0891,0,0,66.33226,259.0592,0,31.67274,-31.67274,323.6865,77.06807,0.2004332,33.09801,0,0,259.0592
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,105.7369,105.7369,81,0,22.761,105.7369,0,0,0,0,0,26.03884,24.73689,0,0,101.5242,227.3865,0,26.03884,-26.03884,296.2392,70.533,0.2004332,116.3106,0,81,227.3865
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,48.9877,48.9877,81,0,22.761,48.9877,0,0,0,0,0,0,0,32.0123,30.41168,130.4562,201.3476,30.41168,0,30.41168,325.0902,77.40228,0.2004937,53.88647,0,81,201.3476
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,50.86769,50.86769,81,0,22.761,50.86769,0,0,0,0,0,0,0,30.13231,28.62569,100.0445,228.7181,28.62569,0,28.62569,352.247,83.86816,0.2005506,55.95446,0,81,228.7181
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.41885,254.4813,0,0,0,352.247,83.86816,0.2005506,0,0,0,254.4813
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.41885,254.4813,0,0,0,352.247,83.86816,0.2005506,0,0,0,254.4813
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,15.22664,15.22664,0,0,0,15.22664,0,0,3.552714E-15,0,0,16.02804,15.22664,0,0,71.41885,254.4813,0,16.02804,-16.02804,335.3519,79.84554,0.2005506,16.7493,0,0,254.4813
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,22.14211,22.14211,0,0,0,22.14211,0,0,3.552714E-15,0,0,23.30749,22.14211,0,0,89.22778,238.4532,0,23.30749,-23.30749,310.7837,73.99596,0.2005506,24.35633,0,0,238.4532
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.580042,5.580042,0,0,0,5.580042,0,0,8.881784E-16,0,0,5.873729,5.580042,0,0,115.125,215.1457,0,5.873729,-5.873729,304.5922,72.52181,0.2005506,6.138047,0,0,215.1457
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,51.16375,51.16375,0,0,0,51.16375,0,0,7.105427E-15,0,0,53.85658,51.16375,0,0,121.6514,209.272,0,53.85658,-53.85658,247.8224,59.00522,0.2005506,56.28012,0,0,209.272
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,43.10052,43.10052,0,0,0,43.10052,0,0,7.105427E-15,0,0,45.36897,43.10052,0,0,181.492,155.4154,0,45.36897,-45.36897,199.9993,47.61879,0.2005506,47.41057,0,0,155.4154
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,231.902,110.0465,2.698398,0,2.698398,202.5592,48.22829,0.2005393,0,2.158718,0,112.7449
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,126.713,126.713,81,0,22.761,126.713,8.181463,0,0,0,10.36698,48.11894,45.71299,0,0,229.2036,112.475,0,37.75196,-37.75196,162.7652,38.75354,0.2005393,139.3843,8.293582,81,122.842
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,107.8586,107.8586,81,0,22.761,107.8586,23.5749,0,0,0,25.42755,28.27218,26.85857,0,0,271.1502,74.72305,0,2.844625,-2.844625,159.7667,38.03961,0.2005393,118.6444,20.34204,81,100.1506
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,93.61382,93.61382,81,0,22.761,93.61382,38.29429,0,0,0,35.84875,13.27771,12.61382,0,0,274.3109,71.87843,22.57104,0,22.57104,181.1795,43.13788,0.2005706,102.9752,28.679,81,107.7272
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,33.15242,33.15242,81,0,22.761,33.15242,144.704,0,0,0,47.97287,0,0,47.84758,45.4552,251.7398,92.19237,93.42807,0,93.42807,269.8131,64.24109,0.2005361,36.46766,38.3783,81,140.1652
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,45.23025,45.23025,81,0,22.761,45.23025,124.1144,0,0,0,56.13727,0,0,35.76975,33.98127,158.3118,176.2776,90.11854,0,90.11854,355.3071,84.59675,0.2005154,49.75327,44.90982,81,232.4149
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,72.52778,72.52778,81,0,22.761,72.52778,81.03098,0,0,0,58.76997,0,0,8.472222,8.048612,68.19324,257.3843,66.81857,0,66.81857,418.6967,99.6895,0.2005916,79.78056,47.01597,81,316.1543
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,83.59158,83.59158,24.66931,0,8.509336,83.59158,75.84269,8.21565E-15,0,0,63.39809,62.02344,58.92226,0,0,1.374658,317.521,1.374658,0,1.374658,420.0009,100,0.2005935,91.95073,50.71848,81,380.9191
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,61.36275,61.36275,0,0,0,61.36275,74.72025,0,7.105427E-15,0,45.8504,64.59237,61.36275,0,0,0,318.7582,0,18.74197,-18.74197,400.2451,95.29626,0.2005935,67.49902,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,25.80985,25.80985,0,0,0,25.80985,71.07796,0,0,0,18.34512,27.16827,25.80985,0,0,20.82441,300.0163,0,8.823148,-8.823148,390.9446,93.08187,0.2005935,28.39084,14.67609,0,318.3614
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,59.43266,59.43266,0,0,0,59.43266,34.76503,0,0,0,20.66178,62.56069,59.43266,0,0,30.62791,291.1931,0,41.89891,-41.89891,346.7793,82.56635,0.2005935,65.37592,16.52943,0,311.8549
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,77.18225,249.2942,14.26107,0,14.26107,360.3086,85.78758,0.2005343,0,11.40886,0,263.5553
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,59.42517,59.42517,0,0,0,59.42517,4.504921,0,7.105427E-15,0,2.677058,62.55281,59.42517,0,0,62.92118,262.1292,0,59.87576,-59.87576,297.194,70.76033,0.2005343,65.36769,2.141646,0,264.8062
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,69.60781,69.60781,81,0,22.761,69.60781,0,-1.776357E-15,0,0,0,0,0,11.39219,10.82258,129.4498,202.2534,10.82258,0,10.82258,307.4612,73.2049,0.2005557,76.56859,0,81,202.2534
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.6272,211.9937,68.7,0,68.7,372.6357,88.72261,0.2005734,0,0,81,211.9937
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,19.16589,19.16589,0,0,0,19.16589,0,0,3.552714E-15,0,0,20.17462,19.16589,0,0,49.92722,273.8237,0,20.17462,-20.17462,351.3698,83.65931,0.2005734,21.08248,0,0,273.8237
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,53.22179,53.22179,0,0,0,53.22179,0,0,7.105427E-15,0,0,56.02294,53.22179,0,0,72.34346,253.6491,0,56.02294,-56.02294,292.3164,69.59901,0.2005734,58.54397,0,0,253.6491
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,96.01364,96.01364,81,0,22.761,96.01364,0,0,0,0,0,15.80384,15.01364,0,0,134.5912,197.6262,0,15.80384,-15.80384,275.6577,65.63266,0.2005734,105.615,0,81,197.6262
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,76.80824,76.80824,81,0,22.761,76.80824,0,0,0,0,0,0,0,4.191759,3.982171,152.151,181.8223,3.982171,0,3.982171,279.4355,66.53214,0.2005812,84.48907,0,81,181.8223
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,36.75003,36.75003,81,0,22.761,36.75003,0,0,0,0,0,0,0,44.24997,42.03747,148.1688,185.4063,42.03747,0,42.03747,319.3158,76.02742,0.200664,40.42503,0,81,185.4063
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,25.71848,25.71848,81,0,22.761,25.71848,0,0,0,0,0,0,0,55.28152,52.51744,106.1313,223.24,52.51744,0,52.51744,369.1382,87.88988,0.2007671,28.29033,0,81,223.24
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,25.5939,25.5939,0,0,0,25.5939,0,0,3.552714E-15,0,0,26.94095,25.5939,0,0,53.6139,270.5057,0,26.94095,-26.94095,340.74,81.1284,0.2007671,28.1533,0,0,270.5057
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.54829,243.5648,0,0,0,340.74,81.1284,0.2007671,0,0,0,243.5648
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,33.49805,33.49805,0,0,0,33.49805,0,0,7.105427E-15,0,0,35.2611,33.49805,0,0,83.54829,243.5648,0,35.2611,-35.2611,303.5715,72.27879,0.2007671,36.84785,0,0,243.5648
