Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,122.7273,208.3037,1.831921,0,1.831921,305.3094,72.69257,0.2007595,0,1.465537,0,210.1356
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,36.78991,36.78991,0,0,0,36.78991,63.52382,0,0,0,23.37036,38.72622,36.78991,0,0,120.8954,209.9524,0,15.35586,-15.35586,289.1229,68.83865,0.2007595,40.4689,18.69629,0,233.3227
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,137.9574,194.5965,44.74187,0,44.74187,331.5688,78.94479,0.2005745,0,35.7935,0,239.3384
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,54.0672,54.0672,0,0,0,54.0672,102.2998,0,7.105427E-15,0,55.31063,56.91284,54.0672,0,0,93.21558,234.8642,0,1.602209,-1.602209,329.8799,78.54268,0.2005745,59.47392,44.2485,0,290.1748
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,28.4935,28.4935,0,0,0,28.4935,280.9796,0,0,0,80.06091,29.99316,28.4935,0,0,94.99581,233.262,50.06776,0,50.06776,377.3784,89.85181,0.2003678,31.34285,64.04873,0,313.3229
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,87.94472,87.94472,38.28281,0,11.95355,87.94472,110.5282,7.105427E-15,0,0,97.20375,52.2757,49.66191,0,0,44.92805,278.323,44.92805,0,44.92805,420.0009,100,0.200287,96.73919,77.763,81,375.5267
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,126.3543,126.3543,57.65428,0,16.85453,126.3543,63.45351,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200287,138.9897,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,166.5437,149.7,81,0,22.761,149.7,63.96587,23.44112,16.8437,33.49807,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200287,183.1981,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,44.92683,44.92683,0,0,0,44.92683,160.7814,24.94259,0,0,72.23399,47.2914,44.92683,0,0,0,318.7582,0,0,0,420.0009,100,0.200287,49.41951,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,87.81795,87.81795,37.03442,0,11.63771,87.81795,60.87177,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.200287,96.59974,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.300611,4.300611,0,0,0,4.300611,667.6629,24.18662,0,0,28.71358,4.526959,4.300611,0,0,0,318.7582,0,0,0,420.0009,100,0.200287,4.730672,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,71.3708,71.3708,55.47445,0,16.30304,71.3708,23.44517,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.200287,78.50788,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,78.16962,78.16962,74.94478,0,21.22903,78.16962,4.342561,6.217249E-15,0,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.200287,85.98657,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,25.98363,25.98363,0,0,0,25.98363,0,0,3.552714E-15,0,0,27.35119,25.98363,0,0,0,318.7582,0,27.35119,-27.35119,391.1702,93.13557,0.200287,28.582,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.39021,291.407,0,0,0,391.1702,93.13557,0.200287,0,0,0,291.407
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,10.48653,10.48653,0,0,0,10.48653,0,0,1.776357E-15,0,0,11.03845,10.48653,0,0,30.39021,291.407,0,11.03845,-11.03845,379.5346,90.3652,0.200287,11.53518,0,0,291.407
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,18.7886,18.7886,0,0,0,18.7886,0,0,3.552714E-15,0,0,19.77747,18.7886,0,0,42.65516,280.3686,0,19.77747,-19.77747,358.6873,85.40157,0.200287,20.66745,0,0,280.3686
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,26.38795,26.38795,0,0,0,26.38795,0,0,3.552714E-15,0,0,27.77679,26.38795,0,0,64.63013,260.5911,0,27.77679,-27.77679,329.408,78.43032,0.200287,29.02675,0,0,260.5911
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,63.49413,63.49413,81,0,22.761,63.49413,0,0,0,0,0,0,0,17.50587,16.63058,95.49323,232.8143,16.63058,0,16.63058,345.1852,82.18678,0.2003196,69.84354,0,81,232.8143
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,70.65752,70.65752,81,0,22.761,70.65752,0,0,0,0,0,0,0,10.34248,9.825356,78.86265,247.7818,9.825356,0,9.825356,354.5063,84.4061,0.2003389,77.72327,0,81,247.7818
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.91755,37.91755,0,0,0,37.91755,0,0,0,0,0,39.9132,37.91755,0,0,69.03729,256.6247,0,39.9132,-39.9132,312.4341,74.38892,0.2003389,41.7093,0,0,256.6247
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,56.84166,56.84166,0,0,0,56.84166,0,0,0,0,0,59.83333,56.84166,0,0,113.3853,216.7115,0,59.83333,-59.83333,249.3642,59.37232,0.2003389,62.52583,0,0,216.7115
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,23.08391,23.08391,0,0,0,23.08391,0,0,3.552714E-15,0,0,24.29885,23.08391,0,0,179.8668,156.8781,0,24.29885,-24.29885,223.751,53.27394,0.2003389,25.3923,0,0,156.8781
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,95.63512,95.63512,81,0,22.761,95.63512,0,0,0,0,0,15.40538,14.63511,0,0,206.8655,132.5793,0,15.40538,-15.40538,207.5123,49.40759,0.2003389,105.1986,0,81,132.5793
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,66.3859,66.3859,81,0,22.761,66.3859,3.013113,0,0,0,2.000282,0,0,14.6141,13.88339,223.9826,117.1739,15.88368,0,15.88368,222.5809,52.99534,0.2003689,73.02449,1.600226,81,119.1742
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,33.20026,33.20026,81,0,22.761,33.20026,22.9362,0,0,0,7.614879,0,0,47.79974,45.40976,208.0989,131.4692,53.02464,0,53.02464,272.8845,64.97236,0.2004684,36.52028,6.091903,81,139.0841
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,201.2389,149.7,81,0,22.761,149.7,12.28819,0,51.53886,71.66275,18.39542,72.31579,68.7,0,0,155.0743,179.1914,0,53.92036,-53.92036,216.0474,51.43975,0.2004684,221.3627,14.71634,81,197.5868
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,128.4788,128.4788,81,0,22.761,128.4788,28.99861,0,0,0,37.25707,49.9777,47.47882,0,0,214.9858,125.271,0,12.72063,-12.72063,202.6387,48.24721,0.2004684,141.3267,29.80566,81,162.5281
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,148.4076,148.4076,81,0,22.761,148.4076,30.85437,0,0,13.54836,45.79023,70.95537,67.4076,0,0,229.1198,112.5504,0,25.16514,-25.16514,176.1123,41.93142,0.2004684,163.2484,36.63218,81,158.3406
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,46.57017,46.57017,81,0,22.761,46.57017,79.73604,0,0,0,37.13321,0,0,34.42983,32.70834,257.0811,87.38524,69.84155,0,69.84155,242.3698,57.70698,0.2005314,51.22719,29.70657,81,124.5184
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,126.2078,126.2078,81,0,22.761,126.2078,61.22561,0,0,0,77.27151,47.5872,45.20784,0,0,187.2395,150.2426,29.68432,0,29.68432,270.5308,64.41197,0.2005447,138.8286,61.81721,81,227.5141
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,42.41478,42.41478,81,0,22.761,42.41478,151.1593,0,0,0,64.11388,0,0,38.58522,36.65596,157.5552,176.9585,100.7698,0,100.7698,366.1295,87.17351,0.2004808,46.65625,51.2911,81,241.0724
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,144.0134,144.0134,81,0,22.761,144.0134,49.14011,0,0,8.714787,70.76836,66.32994,63.01344,0,0,56.7854,267.6514,4.438422,0,4.438422,370.3401,88.17605,0.2004868,158.4148,56.61469,81,338.4197
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,88.94505,88.94505,81,0,22.761,88.94505,32.05079,0,0,0,28.50759,8.363209,7.945048,0,0,52.34698,271.6459,20.14438,0,20.14438,389.4508,92.72619,0.2005142,97.83955,22.80607,81,300.1535
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,78.00271,78.00271,81,0,22.761,78.00271,29.61396,0,0,0,23.0997,0,0,2.997289,2.847424,32.2026,289.7759,25.94712,0,25.94712,414.0664,98.58704,0.2005511,85.80299,18.47976,81,312.8756
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,124.4826,124.4826,81,0,22.761,124.4826,11.4958,0,0,0,14.31027,45.77116,43.4826,0,0,6.255479,313.1283,0,31.46089,-31.46089,380.9037,90.69117,0.2005511,136.9309,11.44821,81,327.4386
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,98.49422,98.49422,81,0,22.761,98.49422,3.618878,0,0,0,3.564386,18.41497,17.49422,0,0,41.21202,281.6674,0,14.85059,-14.85059,365.2498,86.96406,0.2005511,108.3436,2.851509,81,285.2318
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,204.7476,149.7,81,0,22.761,149.7,0,0,55.04764,75.52241,0,72.31579,68.7,0,0,57.71267,266.8168,0,72.31579,-72.31579,289.0222,68.81468,0.2005511,225.2224,0,81,266.8168
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,170.4893,149.7,81,0,22.761,149.7,0,0,20.78933,37.83826,0,72.31579,68.7,0,0,138.0636,194.501,0,72.31579,-72.31579,212.7947,50.66531,0.2005511,187.5383,0,81,194.501
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,144.0847,144.0847,81,0,22.761,144.0847,0,0,0,8.793171,0,66.40495,63.0847,0,0,218.4144,122.1852,0,66.40495,-66.40495,142.7978,33.9994,0.2005511,158.4932,0,81,122.1852
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.1977,55.78029,68.7,0,68.7,207.9723,49.51712,0.2005686,0,0,81,55.78029
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,27.25963,27.25963,81,0,22.761,27.25963,0,0,0,0,0,0,0,53.74037,51.05335,223.4977,117.6103,51.05335,0,51.05335,256.4058,61.04887,0.2006677,29.9856,0,81,117.6103
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,130.0102,130.0102,81,0,22.761,130.0102,0,0,0,0,0,51.58971,49.01023,0,0,172.4444,163.5583,0,51.58971,-51.58971,202.0254,48.1012,0.2006677,143.0112,0,81,163.5583
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,36.15565,36.15565,81,0,22.761,36.15565,0,0,0,0,0,0,0,44.84435,42.60213,229.7663,111.9686,42.60213,0,42.60213,242.4414,57.72402,0.2007503,39.77122,0,81,111.9686
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,45.2565,45.2565,81,0,22.761,45.2565,0,0,0,0,0,0,0,35.7435,33.95633,187.1641,150.3105,33.95633,0,33.95633,274.6552,65.39395,0.200816,49.78215,0,81,150.3105
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,48.99155,48.99155,81,0,22.761,48.99155,0,0,0,0,0,0,0,32.00845,30.40802,153.2078,180.8712,30.40802,0,30.40802,303.5027,72.26241,0.2008747,53.89071,0,81,180.8712
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.581038,8.581038,80.89683,0,22.7349,8.581038,0,0,0,0,0,0,0,72.31579,68.7,122.7998,208.2384,68.7,0,68.7,368.6773,87.78013,0.2009407,9.439141,0,81,208.2384
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,33.50064,33.50064,0,0,0,33.50064,0,0,0,0,0,35.26383,33.50064,0,0,54.09978,270.0684,0,35.26383,-35.26383,331.506,78.92983,0.2009407,36.8507,0,0,270.0684
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,48.58322,48.58322,0,0,0,48.58322,4.832016,0,0,0,2.347549,51.14023,48.58322,0,0,93.28181,234.8046,0,48.79268,-48.79268,280.0739,66.68414,0.2009407,53.44154,1.878039,0,237.1521
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1127211,0.1127211,0,0,0,0.1127211,16973.24,0,0,0,19.13242,0.1186538,0.1127211,0,0,147.4959,186.0119,19.01376,0,19.01376,298.112,70.9789,0.2008632,0.1239932,15.30593,0,205.1443
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,74.32815,74.32815,81,0,22.761,74.32815,48.10806,0,0,0,35.75783,0,0,6.671853,6.33826,128.4821,203.1243,42.09609,0,42.09609,338.0479,80.48742,0.2009233,81.76096,28.60626,81,238.8821
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.410508,3.410508,0,0,0,3.410508,2095.022,0,0,0,71.4509,3.590008,3.410508,0,0,86.38605,241.0108,67.86089,0,67.86089,402.4263,95.81561,0.2006474,3.751559,57.16072,0,312.4617
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,101.6503,101.6503,37.80156,0,11.83179,101.6503,84.34247,0,0,0,85.73441,67.20925,63.84879,0,0,18.52516,302.0856,18.52516,0,18.52516,420.0009,100,0.2005998,111.8154,68.58752,81,387.82
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,56.95633,56.95633,0,0,0,56.95633,152.9099,27.13785,0,0,87.09188,59.95403,56.95633,0,0,0,318.7582,0,0,0,420.0009,100,0.2005998,62.65196,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005998,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,78.96176,78.96176,20.25,0,7.39125,78.96176,100.4907,17.54735,0,0,79.34921,61.80185,58.71176,0,0,0,318.7582,0,0,0,420.0009,100,0.2005998,86.85793,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,203.9597,149.7,81,0,22.761,149.7,41.51442,0,54.25974,74.65571,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.2005998,224.3557,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,18.70757,18.70757,0,0,0,18.70757,314.4537,27.83592,0,0,58.82664,19.69218,18.70757,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.2005539,20.57833,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,31.17244,31.17244,0,0,0,31.17244,91.82216,0,0,0,28.62321,32.8131,31.17244,0,0,0,318.7582,0,4.189888,-4.189888,415.5843,98.94845,0.2005539,34.28968,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,149.3912,149.3912,81,0,22.761,149.3912,14.30658,0,0,14.63028,21.37277,71.99069,68.39116,0,0,4.655432,314.5683,0,50.61792,-50.61792,362.2283,86.24467,0.2005539,164.3303,17.09822,81,335.9411
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,46.07157,46.07157,0,0,0,46.07157,7.494386,0,0,0,3.452781,48.49639,46.07157,0,0,60.89757,263.9504,0,45.04361,-45.04361,314.7482,74.9399,0.2005539,50.67873,2.762225,0,267.4032
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.946,218.9068,0,0,0,314.7482,74.9399,0.2005539,0,0,0,218.9068
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,131.4434,131.4434,81,0,22.761,131.4434,0,0,0,0,0,53.09836,50.44344,0,0,110.946,218.9068,0,53.09836,-53.09836,258.7776,61.61359,0.2005539,144.5878,0,81,218.9068
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,120.0064,120.0064,81,0,22.761,120.0064,0,0,0,0,0,41.05935,39.00639,0,0,169.9442,165.8084,0,41.05935,-41.05935,215.4973,51.30877,0.2005539,132.007,0,81,165.8084
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,41.02037,41.02037,81,0,22.761,41.02037,0,0,0,0,0,0,0,39.97963,37.98065,215.5657,124.7491,37.98065,0,37.98065,251.5289,59.8877,0.2006271,45.12241,0,81,124.7491
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,177.5851,158.9317,68.7,0,68.7,316.7034,75.40542,0.2006443,0,0,81,158.9317
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,91.32157,91.32157,81,0,22.761,91.32157,0,0,0,0,0,10.86481,10.32157,0,0,108.8851,220.7617,0,10.86481,-10.86481,305.2509,72.67863,0.2006443,100.4537,0,81,220.7617
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,17.83637,17.83637,81,0,22.761,17.83637,0,0,0,0,0,0,0,63.16363,60.00545,120.9571,209.8969,60.00545,0,60.00545,362.177,86.23246,0.2007459,19.62001,0,81,209.8969
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,70.18943,70.18943,81,0,22.761,70.18943,0,0,0,0,0,0,0,10.81057,10.27004,60.95163,263.9018,10.27004,0,10.27004,371.9201,88.55222,0.2007656,77.20837,0,81,263.9018
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,51.50126,51.50126,0,0,0,51.50126,0,0,7.105427E-15,0,0,54.21185,51.50126,0,0,50.68159,273.1448,0,54.21185,-54.21185,314.7758,74.94646,0.2007656,56.65138,0,0,273.1448
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,58.64725,58.64725,0,0,0,58.64725,0,0,7.105427E-15,0,0,61.73395,58.64725,0,0,110.917,218.933,0,61.73395,-61.73395,249.7025,59.45285,0.2007656,64.51198,0,0,218.933
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,50.16125,50.16125,0,0,0,50.16125,0,0,7.105427E-15,0,0,52.80132,50.16125,0,0,179.5103,157.199,0,52.80132,-52.80132,194.045,46.20109,0.2007656,55.17738,0,0,157.199
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,106.1395,106.1395,81,0,22.761,106.1395,2.472039,0,1.421085E-14,0,2.623811,26.46267,25.13953,0,0,238.1784,104.3977,0,23.83885,-23.83885,168.9166,40.21816,0.2007656,116.7535,2.099049,81,107.0215
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,124.7839,124.7839,81,0,22.761,124.7839,12.27951,0,1.421085E-14,0,15.32285,46.08831,43.78389,0,0,264.666,80.55882,0,30.76546,-30.76546,136.487,32.49684,0.2007656,137.2623,12.25828,81,95.88168
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,92.06917,92.06917,81,0,22.761,92.06917,35.24948,0,0,0,32.4539,11.65175,11.06917,0,0,298.8499,49.79337,20.80215,0,20.80215,156.2216,37.19555,0.2007934,101.2761,25.96312,81,82.24727
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,47.74231,47.74231,81,0,22.761,47.74231,117.4174,0,0,0,56.05779,0,0,33.25769,31.59481,278.0477,68.5153,87.6526,0,87.6526,239.3762,56.99422,0.2007829,52.51654,44.84623,81,124.5731
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,10.49074,10.49074,81,0,22.761,10.49074,831.3099,0,0,0,87.21054,0,0,70.50926,66.9838,190.3951,147.4026,154.1943,0,154.1943,385.6578,91.8231,0.2005046,11.53981,69.76843,81,234.6132
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,174.6007,149.7,81,0,22.761,149.7,60.00041,0,24.90067,42.36074,89.82061,72.31579,68.7,0,0,36.20076,286.1776,17.50482,0,17.50482,402.2643,95.77703,0.2004342,192.0607,71.85649,81,375.9982
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,18.56278,18.56278,0,0,0,18.56278,484.826,51.76148,0,0,89.99718,19.53977,18.56278,0,0,18.69593,301.9319,18.69593,0,18.69593,420.0009,100,0.2003591,20.41906,71.99775,0,391.9291
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,49.66953,49.66953,0,0,0,49.66953,179.597,36.92127,0,0,89.20498,52.28371,49.66953,0,0,0,318.7582,0,0,0,420.0009,100,0.2003591,54.63648,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,121.5247,121.5247,61.39083,0,17.79988,121.5247,52.08719,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.2003591,133.6772,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003591,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003591,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,143.4081,143.4081,81,0,22.761,143.4081,8.913251,0,0,8.048948,12.78233,65.69277,62.40813,0,0,0,318.7582,0,52.91045,-52.91045,364.2283,86.72086,0.2003591,157.7489,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,37.55616,37.55616,0,0,0,37.55616,8.911154,0,0,0,3.346687,39.53279,37.55616,0,0,58.78939,265.8478,0,36.18611,-36.18611,326.0848,77.63909,0.2003591,41.31177,2.677349,0,269.1945
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,172.1083,149.7,81,0,22.761,149.7,0,0,22.40826,39.61909,0,72.31579,68.7,0,0,98.99617,229.6617,0,72.31579,-72.31579,249.8573,59.48971,0.2003591,189.3191,0,81,229.6617
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,123.2076,123.2076,81,0,22.761,123.2076,0,0,1.421085E-14,0,0,44.42902,42.20757,0,0,179.347,157.3459,0,44.42902,-44.42902,203.025,48.33919,0.2003591,135.5283,0,81,157.3459
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,68.21905,68.21905,81,0,22.761,68.21905,0,0,0,0,0,0,0,12.78095,12.1419,228.7126,112.9169,12.1419,0,12.1419,214.5438,51.08176,0.2003824,75.04095,0,81,112.9169
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,62.5935,62.5935,81,0,22.761,62.5935,0,0,0,0,0,0,0,18.4065,17.48617,216.5707,123.8446,17.48617,0,17.48617,231.1327,55.03148,0.2004158,68.85285,0,81,123.8446
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,98.51976,98.51976,81,0,22.761,98.51976,0,0,0,0,0,18.44185,17.51976,0,0,199.0845,139.5821,0,18.44185,-18.44185,211.6932,50.40305,0.2004158,108.3717,0,81,139.5821
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,57.2587,57.2587,81,0,22.761,57.2587,0,0,0,0,0,0,0,23.7413,22.55424,219.5755,121.1403,22.55424,0,22.55424,233.0901,55.49752,0.2004589,62.98457,0,81,121.1403
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.594321,8.594321,80.91011,0,22.73826,8.594321,0,0,0,0,0,0,0,72.31579,68.7,197.0213,141.4391,68.7,0,68.7,298.2646,71.01524,0.2005245,9.453753,0,81,141.4391
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,34.69006,34.69006,81,0,22.761,34.69006,0,0,0,0,0,0,0,46.30994,43.99444,128.3213,203.2691,43.99444,0,43.99444,340.0014,80.95255,0.2006083,38.15907,0,81,203.2691
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,88.4854,88.4854,81,0,22.761,88.4854,0,0,0,0,0,7.879371,7.485403,0,0,84.32681,242.8641,0,7.879371,-7.879371,331.6958,78.97504,0.2006083,97.33395,0,81,242.8641
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,16.22511,16.22511,81,0,22.761,16.22511,0,0,0,0,0,0,0,64.77489,61.53614,93.08167,234.9847,61.53614,0,61.53614,390.0741,92.8746,0.2007027,17.84762,0,81,234.9847
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.54552,290.3672,0,0,0,390.0741,92.8746,0.2007027,0,0,0,290.3672
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,41.37596,41.37596,0,0,0,41.37596,5.318525,0,0,0,2.200591,43.55364,41.37596,0,0,31.54552,290.3672,0,41.35305,-41.35305,346.4842,82.49607,0.2007027,45.51355,1.760473,0,292.5678
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,74.76834,74.76834,81,0,22.761,74.76834,28.63526,0,0,0,21.41011,0,0,6.231658,5.920075,77.49335,249.0142,27.33018,0,27.33018,372.4119,88.66932,0.2007422,82.24518,17.12809,81,270.4243
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,177.7511,149.7,81,0,22.761,149.7,29.90954,0,28.05113,45.82624,44.77459,72.31579,68.7,0,0,50.16317,273.6114,0,27.5412,-27.5412,343.3809,81.75719,0.2007422,195.5262,35.81967,81,318.386
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,0,0,0,0,0,0,0,68.40574,0,0,0,0,80.76451,246.0702,68.40574,0,68.40574,408.2763,97.20844,0.2004689,0,54.72459,0,314.4759
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,68.64648,68.64648,20.25,0,7.39125,68.64648,106.2873,9.660045,0,0,72.96247,50.94366,48.39648,0,0,12.35877,307.6353,12.35877,0,12.35877,420.0009,100,0.2004196,75.51112,58.36998,81,380.5978
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,120.9381,120.9381,52.23805,0,15.48423,120.9381,82.6665,27.65947,0,0,99.97526,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,133.0319,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,69.47264,69.47264,23.59945,0,8.238661,69.47264,69.50587,7.105427E-15,0,0,48.28757,48.28757,45.87319,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,76.41991,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,65.74856,65.74856,25.32958,0,8.676384,65.74856,64.71061,0,0,0,42.54629,42.54629,40.41898,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,72.32342,34.03703,81,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,92.30729,92.30729,70.12563,0,20.00978,92.30729,25.29498,0,0,0,23.34911,23.34911,22.18166,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,101.538,18.67929,81,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.623837,0,0,3.623837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,0,2.89907,0,322.382
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,65.44617,65.44617,65.44617,0,18.82588,65.44617,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2004196,71.99078,0,81,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,139.0016,139.0016,81,0,22.761,139.0016,0,0,0,3.201779,0,61.05433,58.00162,0,0,0,318.7582,0,61.05433,-61.05433,355.6439,84.67696,0.2004196,152.9018,0,81,318.7582
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,65.57471,65.57471,81,0,22.761,65.57471,0,0,0,0,0,0,0,15.42529,14.65402,67.83815,257.7039,14.65402,0,14.65402,369.546,87.98695,0.2004474,72.13219,0,81,257.7039
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,55.37579,55.37579,0,0,0,55.37579,0,0,7.105427E-15,0,0,58.2903,55.37579,0,0,53.18413,270.8925,0,58.2903,-58.2903,308.1026,73.3576,0.2004474,60.91337,0,0,270.8925
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,63.89762,63.89762,81,0,22.761,63.89762,0,0,0,0,0,0,0,17.10238,16.24726,117.9511,212.6022,16.24726,0,16.24726,323.5161,77.02748,0.2004783,70.28738,0,81,212.6022
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,28.24963,28.24963,81,0,22.761,28.24963,0,0,0,0,0,0,0,52.75037,50.11285,101.7039,227.2247,50.11285,0,50.11285,371.0573,88.3468,0.2005733,31.07459,0,81,227.2247
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,25.96327,25.96327,0,0,0,25.96327,0,0,3.552714E-15,0,0,27.32976,25.96327,0,0,51.59101,272.3263,0,27.32976,-27.32976,342.2492,81.48775,0.2005733,28.5596,0,0,272.3263
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,84.56361,84.56361,81,0,22.761,84.56361,0,0,0,0,0,3.751171,3.563613,0,0,81.95741,244.9966,0,3.751171,-3.751171,338.2951,80.5463,0.2005733,93.01997,0,81,244.9966
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,34.37366,34.37366,0,0,0,34.37366,0,0,7.105427E-15,0,0,36.18281,34.37366,0,0,86.12537,241.2454,0,36.18281,-36.18281,300.1551,71.46535,0.2005733,37.81103,0,0,241.2454
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,85.24242,85.24242,81,0,22.761,85.24242,0,0,0,0,0,4.465702,4.242417,0,0,126.3285,205.0626,0,4.465702,-4.465702,295.4478,70.34458,0.2005733,93.76665,0,81,205.0626
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,19.31874,19.31874,81,0,22.761,19.31874,0,0,0,0,0,0,0,61.68126,58.5972,131.2904,200.5969,58.5972,0,58.5972,351.038,83.58031,0.2006789,21.25061,0,81,200.5969
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,113.418,113.418,81,0,22.761,113.418,2.100797,0,0,0,2.38268,34.12416,32.41795,0,0,72.69318,253.3344,0,31.74148,-31.74148,317.5796,75.61404,0.2006789,124.7597,1.906144,81,255.717
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,68.50858,68.50858,81,0,22.761,68.50858,25.00552,0,0,0,17.13093,0,0,12.49142,11.86685,107.9615,221.5929,28.99777,0,28.99777,345.0893,82.16395,0.2007239,75.35944,13.70474,81,238.7238
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,35.72557,35.72557,0,0,0,35.72557,54.59992,0,0,0,19.50613,37.60586,35.72557,0,0,78.96372,247.6909,0,18.09973,-18.09973,326.0105,77.62139,0.2007239,39.29812,15.6049,0,267.197
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,81.39146,81.39146,81,0,22.761,81.39146,39.34966,0,0,0,32.02726,0.4120579,0.391455,0,0,99.07453,229.5911,31.6152,0,31.6152,356.0033,84.76252,0.2007655,89.5306,25.62181,81,261.6184
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,4.186543,4.186543,0,0,0,4.186543,984.829,0,0,0,41.23029,4.406888,4.186543,0,0,67.45933,258.0448,36.8234,0,36.8234,390.937,93.08006,0.200619,4.605197,32.98423,0,299.2751
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,159.4413,149.7,81,0,22.761,149.7,26.30829,0,9.74128,25.68541,39.38351,72.31579,68.7,0,0,30.63593,291.1859,0,32.93228,-32.93228,356.2234,84.81492,0.200619,175.3854,31.50681,81,330.5694
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,54.73378,54.73378,0,0,0,54.73378,140.9505,0,0,0,77.14752,57.61451,54.73378,0,0,67.22735,258.2536,19.53302,0,19.53302,374.754,89.22697,0.2005415,60.20716,61.71802,0,335.4011
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,91.06842,91.06842,81,0,22.761,91.06842,59.32066,0,0,0,54.02239,10.59834,10.06842,0,0,47.69433,275.8333,43.42405,0,43.42405,415.9497,99.03545,0.2005986,100.1753,43.21791,81,329.8557
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,120.3109,120.3109,72.8772,0,20.70593,120.3109,45.05037,1.776357E-15,0,0,54.20051,49.93023,47.43372,0,0,4.270282,314.915,4.270282,0,4.270282,420.0009,100,0.2006042,132.342,43.36041,81,369.1155
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006042,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,71.22523,71.22523,42.80127,0,13.09672,71.22523,42.00752,0,0,0,29.91995,29.91995,28.42395,0,0,0,318.7582,0,0,0,420.0009,100,0.2006042,78.34775,23.93596,81,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,10.48218,0,0,10.48218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006042,0,8.385742,0,329.2404
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,123.1411,123.1411,81,0,22.761,123.1411,0.936111,0,0,0,1.152737,44.35904,42.14109,0,0,0,318.7582,0,43.20631,-43.20631,374.4574,89.15634,0.2006042,135.4552,0.9221898,81,319.9109
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,45.33558,45.33558,0,0,0,45.33558,0,0,0,0,0,47.72166,45.33558,0,0,48.007,275.5519,0,47.72166,-47.72166,324.1544,77.17945,0.2006042,49.86914,0,0,275.5519
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,41.43748,41.43748,0,0,0,41.43748,0,0,0,0,0,43.6184,41.43748,0,0,101.0311,227.8303,0,43.6184,-43.6184,278.1765,66.23237,0.2006042,45.58123,0,0,227.8303
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.496,184.2119,0,0,0,278.1765,66.23237,0.2006042,0,0,0,184.2119
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,137.014,137.014,81,0,22.761,137.014,0,0,0,1.015447,0,58.96215,56.01404,0,0,149.496,184.2119,0,58.96215,-58.96215,216.0249,51.43441,0.2006042,150.7155,0,81,184.2119
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,215.0095,125.2497,68.7,0,68.7,281.1995,66.95213,0.2006211,0,0,81,125.2497
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,83.40713,83.40713,81,0,22.761,83.40713,0,0,0,0,0,2.533815,2.407124,0,0,146.3095,187.0797,0,2.533815,-2.533815,278.5286,66.3162,0.2006211,91.74783,0,81,187.0797
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,30.23507,30.23507,81,0,22.761,30.23507,0,0,0,0,0,0,0,50.76493,48.22668,149.1248,184.5459,48.22668,0,48.22668,324.2805,77.20948,0.2007118,33.25858,0,81,184.5459
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,16.04232,16.04232,81,0,22.761,16.04232,0,0,0,0,0,0,0,64.95768,61.7098,100.8981,227.9499,61.7098,0,61.7098,382.8235,91.14828,0.2008042,17.64655,0,81,227.9499
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,62.01711,62.01711,0,0,0,62.01711,0,0,7.105427E-15,0,0,65.28117,62.01711,0,0,39.18834,283.4887,0,65.28117,-65.28117,314.0111,74.7644,0.2008042,68.21883,0,0,283.4887
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,56.49761,56.49761,0,0,0,56.49761,0,0,7.105427E-15,0,0,59.47117,56.49761,0,0,111.723,218.2076,0,59.47117,-59.47117,251.323,59.83869,0.2008042,62.14737,0,0,218.2076
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,31.6938,31.6938,0,0,0,31.6938,0,0,3.552714E-15,0,0,33.36189,31.6938,0,0,177.802,158.7364,0,33.36189,-33.36189,216.1565,51.46573,0.2008042,34.86317,0,0,158.7364
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,43.17385,43.17385,0,0,0,43.17385,2.732897,0,7.105427E-15,0,1.179897,45.44616,43.17385,0,0,214.8708,125.3745,0,44.26627,-44.26627,169.4957,40.35605,0.2008042,47.49124,0.9439176,0,126.5544
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,64.87621,64.87621,81,0,22.761,64.87621,30.21984,0,0,0,19.60549,0,0,16.12379,15.3176,264.0555,81.10822,34.92309,0,34.92309,202.6267,48.24435,0.2008585,71.36383,15.68439,81,100.7137
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,54.76838,54.76838,81,0,22.761,54.76838,63.85646,0,0,0,34.97314,0,0,26.23162,24.92004,229.1325,112.539,59.89318,0,59.89318,259.4464,61.77282,0.2009507,60.24522,27.97852,81,147.5121
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,55.49898,55.49898,81,0,22.761,55.49898,93.16852,0,0,0,51.70758,0,0,25.50102,24.22597,169.2393,166.4429,75.93354,0,75.93354,331.4832,78.92442,0.2009864,61.04888,41.36606,81,218.1505
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,41.8415,41.8415,53.82514,0,15.88576,41.8415,192.8501,0,0,0,80.69138,0,0,11.98364,11.38446,93.30574,234.7831,92.07584,0,92.07584,418.834,99.72219,0.2008086,46.02565,64.55311,81,315.4745
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,150.772,149.7,81,0,22.761,149.7,56.10679,10.44617,1.072047,16.14925,83.99187,72.31579,68.7,0,0,1.2299,317.6513,1.2299,0,1.2299,420.0009,100,0.2008038,165.8493,67.19349,81,401.6432
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008038,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008038,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,57.49516,57.49516,0,0,0,57.49516,126.0994,11.97985,0,0,72.50107,60.52121,57.49516,0,0,0,318.7582,0,0,0,420.0009,100,0.2008038,63.24467,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,12.94399,12.94399,0,0,0,12.94399,398.143,37.91034,0,0,51.53559,13.62525,12.94399,0,0,0,318.7582,0,0,0,420.0009,100,0.2008038,14.23839,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,126.1337,126.1337,81,0,22.761,126.1337,33.54586,0,0,0,42.31266,47.5092,45.13374,0,0,0,318.7582,0,5.196546,-5.196546,414.5232,98.6958,0.2008038,138.7471,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.288059,5.288059,0,0,0,5.288059,451.9282,12.55791,0,0,23.89823,5.566378,5.288059,0,0,5.77394,313.5617,5.77394,0,5.77394,420.0009,100,0.200781,5.816865,19.11858,0,337.4599
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,139.81,139.81,81,0,22.761,139.81,2.650344,0,0,4.091024,3.705446,61.90528,58.81002,0,0,0,318.7582,0,58.19984,-58.19984,358.6528,85.39336,0.200781,153.791,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,111.2836,111.2836,81,0,22.761,111.2836,0,0,0,0,0,31.87752,30.28365,0,0,64.66649,260.5584,0,31.87752,-31.87752,325.051,77.39293,0.200781,122.412,0,81,260.5584
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.56073,3.56073,75.87652,0,21.46476,3.56073,0,0,0,0,0,0,0,72.31579,68.7,100.086,228.6809,68.7,0,68.7,390.2255,92.91065,0.2008171,3.916803,0,81,228.6809
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,58.34733,58.34733,0,0,0,58.34733,0,0,7.105427E-15,0,0,61.41824,58.34733,0,0,31.38596,290.5109,0,61.41824,-61.41824,325.485,77.49627,0.2008171,64.18207,0,0,290.5109
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,42.45964,42.45964,0,0,0,42.45964,0,0,0,0,0,44.69436,42.45964,0,0,99.62845,229.0926,0,44.69436,-44.69436,278.373,66.27915,0.2008171,46.7056,0,0,229.0926
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,54.71331,54.71331,0,0,0,54.71331,0,0,7.105427E-15,0,0,57.59296,54.71331,0,0,149.2888,184.3983,0,57.59296,-57.59296,217.6647,51.82482,0.2008171,60.18465,0,0,184.3983
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,27.55898,27.55898,0,0,0,27.55898,0,0,0,0,0,29.00945,27.55898,0,0,213.281,126.8053,0,29.00945,-29.00945,187.086,44.54421,0.2008171,30.31488,0,0,126.8053
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,88.76637,88.76637,81,0,22.761,88.76637,0,0,0,0,0,8.175129,7.766372,0,0,245.5137,97.79585,0,8.175129,-8.175129,178.4687,42.49246,0.2008171,97.64301,0,81,97.79585
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,25.85429,25.85429,81,0,22.761,25.85429,0,-7.105427E-15,0,0,0,0,0,55.14571,52.38842,254.5972,89.62072,52.38842,0,52.38842,228.1687,54.32578,0.2009146,28.43972,0,81,89.62072
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,10.38264,10.38264,81,0,22.761,10.38264,0,0,0,0,0,0,0,70.61736,67.08649,202.2088,136.7703,67.08649,0,67.08649,291.8126,69.47904,0.2009849,11.4209,0,81,136.7703
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,66.71,66.71,81,0,22.761,66.71,0,0,0,0,0,0,0,14.29,13.5755,135.1223,197.1481,13.5755,0,13.5755,304.6914,72.54543,0.20101,73.381,0,81,197.1481
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.5468,209.3661,68.7,0,68.7,369.866,88.06315,0.2010262,0,0,81,209.3661
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,59.24852,59.24852,0,0,0,59.24852,0.9825163,0,1.421085E-14,0,0.5821263,62.36686,59.24852,0,0,52.84681,271.1961,0,61.78473,-61.78473,304.7391,72.55679,0.2010262,65.17337,0.4657011,0,271.7782
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.318511,1.318511,0,0,0,1.318511,1629.534,0,0,0,21.48558,1.387906,1.318511,0,0,121.4965,209.4114,20.09767,0,20.09767,323.8055,77.09638,0.2009474,1.450362,17.18846,0,230.8969
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,79.10119,79.10119,81,0,22.761,79.10119,44.30224,0,0,0,35.0436,0,0,1.898813,1.803872,101.3988,227.4993,36.84747,0,36.84747,358.762,85.41936,0.2009959,87.01131,28.03488,81,262.5429
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,0,0,0,58.74482,0,0,0,0,64.55138,260.662,58.74482,0,58.74482,414.4922,98.68844,0.2007661,0,46.99585,0,319.4068
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.693327,1.693327,0,0,0,1.693327,4960.003,76.40005,0,0,83.98906,1.782449,1.693327,0,0,5.806558,313.5323,5.806558,0,5.806558,420.0009,100,0.2007434,1.862659,67.19125,0,397.5214
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,148.6799,148.6799,79.9799,0,22.50291,148.6799,54.75599,9.095363,0,13.84789,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007434,163.5479,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007434,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007434,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,43.74401,43.74401,0,0,0,43.74401,180.2661,32.8093,0,0,78.85563,46.04633,43.74401,0,0,0,318.7582,0,0,0,420.0009,100,0.2007434,48.11842,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,127.6954,127.6954,58.9954,0,17.19384,127.6954,59.18878,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007434,140.4649,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,82.88705,82.88705,34.83076,0,11.08018,82.88705,61.02952,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.2007434,91.17575,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,47.09253,47.09253,0,0,0,47.09253,49.80444,0,0,0,23.45417,49.57109,47.09253,0,0,0,318.7582,0,26.11691,-26.11691,392.4712,93.44534,0.2007434,51.80178,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,29.01879,292.6413,3.684105,0,3.684105,395.9662,94.27749,0.200729,0,2.947284,0,296.3254
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.33469,295.957,0,0,0,395.9662,94.27749,0.200729,0,0,0,295.957
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,40.282,40.282,0,0,0,40.282,0,0,7.105427E-15,0,0,42.4021,40.282,0,0,25.33469,295.957,0,42.4021,-42.4021,351.2705,83.63567,0.200729,44.3102,0,0,295.957
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.44814,253.5549,0,0,0,351.2705,83.63567,0.200729,0,0,0,253.5549
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,45.04973,45.04973,0,0,0,45.04973,0,0,7.105427E-15,0,0,47.42077,45.04973,0,0,72.44814,253.5549,0,47.42077,-47.42077,301.2846,71.73429,0.200729,49.55471,0,0,253.5549
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.1379,206.1341,0,0,0,301.2846,71.73429,0.200729,0,0,0,206.1341
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,96.21999,96.21999,81,0,22.761,96.21999,0,0,0,0,0,16.02104,15.21999,0,0,125.1379,206.1341,0,16.02104,-16.02104,284.397,67.71342,0.200729,105.842,0,81,206.1341
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,66.09802,66.09802,81,0,22.761,66.09802,0,0,0,0,0,0,0,14.90197,14.15688,142.939,190.1131,14.15688,0,14.15688,297.8274,70.91113,0.2007552,72.70782,0,81,190.1131
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.7822,202.8543,68.7,0,68.7,363.0019,86.42885,0.2007716,0,0,81,202.8543
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,78.37548,78.37548,81,0,22.761,78.37548,0,0,0,0,0,0,0,2.624517,2.493291,60.08216,264.6843,2.493291,0,2.493291,365.3672,86.99203,0.2007762,86.21303,0,81,264.6843
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.58887,266.9283,0,0,0,365.3672,86.99203,0.2007762,0,0,0,266.9283
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,85.47471,85.47471,81,0,22.761,85.47471,0,0,0,0,0,4.710221,4.47471,0,0,57.58887,266.9283,0,4.710221,-4.710221,360.4022,85.80988,0.2007762,94.02218,0,81,266.9283
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.9384,7.9384,0,0,0,7.9384,4.844462,0,8.881784E-16,0,0.3845728,8.356211,7.9384,0,0,62.82245,262.218,0,7.971638,-7.971638,351.9994,83.80921,0.2007762,8.732241,0.3076583,0,262.6026
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,98.42046,98.42046,81,0,22.761,98.42046,24.85187,0,0,0,24.45932,18.33732,17.42045,0,0,71.67982,254.2464,6.122004,0,6.122004,357.8072,85.19202,0.2007841,108.2625,19.56746,81,278.7057
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,115.6373,115.6373,81,0,22.761,115.6373,45.16981,0,0,0,52.23315,36.46032,34.63731,0,0,65.55782,259.7562,15.77283,0,15.77283,372.7706,88.75474,0.2008044,127.201,41.78652,81,311.9893
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,36.65213,36.65213,0,0,0,36.65213,203.7482,0,0,0,74.67806,38.58119,36.65213,0,0,49.785,273.9517,36.09687,0,36.09687,407.0151,96.90817,0.2006638,40.31734,59.74245,0,348.6298
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,124.1437,124.1437,55.44373,0,16.29527,124.1437,78.7065,11.70528,0,0,97.7092,72.31579,68.7,0,0,13.68813,306.4389,13.68813,0,13.68813,420.0009,100,0.2006105,136.5581,78.16736,81,404.1481
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,121.6393,121.6393,52.93931,0,15.66164,121.6393,84.38961,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006105,133.8032,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,58.65296,58.65296,0,0,0,58.65296,191.7117,50.70461,0,0,112.4446,61.73996,58.65296,0,0,0,318.7582,0,0,0,420.0009,100,0.2006105,64.51826,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,25.99938,25.99938,0,0,0,25.99938,408.3754,78.80731,0,0,106.1751,27.36777,25.99938,0,0,0,318.7582,0,0,0,420.0009,100,0.2006105,28.59932,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,149.2084,149.2084,80.50841,0,22.63663,149.2084,56.342,11.75121,0,14.42924,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006105,164.1292,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,91.84474,91.84474,25.36116,0,8.684373,91.84474,76.19676,0,0,0,69.98272,69.98272,66.48358,0,0,0,318.7582,0,0,0,420.0009,100,0.2006105,101.0292,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,74.34638,74.34638,31.58255,0,10.25839,74.34638,60.54707,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.2006105,81.78102,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.485665,7.485665,0,0,0,7.485665,324.0419,16.37704,0,0,24.25669,7.879648,7.485665,0,0,0,318.7582,0,0,0,420.0009,100,0.2006105,8.234232,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,117.0815,117.0815,81,0,22.761,117.0815,2.990251,0,0,0,3.501032,37.98057,36.08154,0,0,0,318.7582,0,34.47954,-34.47954,383.6562,91.34653,0.2006105,128.7897,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,19.66396,19.66396,0,0,0,19.66396,0,0,3.552714E-15,0,0,20.6989,19.66396,0,0,38.3106,284.2787,0,20.6989,-20.6989,361.8376,86.15165,0.2006105,21.63035,0,0,284.2787
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.30938,263.5798,0,0,0,361.8376,86.15165,0.2006105,0,0,0,263.5798
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,122.8698,122.8698,81,0,22.761,122.8698,0,0,0,0,0,44.07346,41.86979,0,0,61.30938,263.5798,0,44.07346,-44.07346,315.3802,75.09036,0.2006105,135.1568,0,81,263.5798
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,17.71526,17.71526,81,0,22.761,17.71526,0,0,0,0,0,0,0,63.28474,60.1205,110.2799,219.5063,60.1205,0,60.1205,372.4155,88.67017,0.2007077,19.48679,0,81,219.5063
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.15939,273.6148,0,0,0,372.4155,88.67017,0.2007077,0,0,0,273.6148
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,54.9926,54.9926,0,0,0,54.9926,0,0,7.105427E-15,0,0,57.88694,54.9926,0,0,50.15939,273.6148,0,57.88694,-57.88694,311.3973,74.14206,0.2007077,60.49186,0,0,273.6148
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4782,215.7278,0,0,0,311.3973,74.14206,0.2007077,0,0,0,215.7278
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,36.62186,36.62186,0,0,0,36.62186,0,0,7.105427E-15,0,0,38.54933,36.62186,0,0,114.4782,215.7278,0,38.54933,-38.54933,270.7627,64.46718,0.2007077,40.28405,0,0,215.7278
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.83407,35.83407,0,0,0,35.83407,0,0,7.105427E-15,0,0,37.72007,35.83407,0,0,157.3108,177.1785,0,37.72007,-37.72007,231.0023,55.00043,0.2007077,39.41747,0,0,177.1785
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,44.9242,44.9242,0,0,0,44.9242,0,0,0,0,0,47.28863,44.9242,0,0,199.222,139.4584,0,47.28863,-47.28863,181.1557,43.13221,0.2007077,49.41662,0,0,139.4584
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,71.79987,71.79987,81,0,22.761,71.79987,0,0,0,0,0,0,0,9.200132,8.740126,251.7649,92.1698,8.740126,0,8.740126,189.4473,45.1064,0.2007238,78.97985,0,81,92.1698
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,243.0248,100.0359,69.10722,0,69.10722,255.0081,60.7161,0.2007386,0,0.3257717,81,100.4431
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,84.09418,84.09418,81,0,22.761,84.09418,28.77499,0,0,0,24.19809,3.257027,3.094176,0,0,173.9176,162.2324,20.94106,0,20.94106,274.8746,65.4462,0.2007655,92.50359,19.35847,81,186.4305
