Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,76.66993,76.66993,81,0,22.761,76.66993,55.26804,0,0,0,42.37397,0,0,4.330069,4.113565,152.9765,181.0794,46.48753,0,46.48753,318.9765,75.94664,0.2008273,84.33692,33.89918,81,223.4533
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,66.31911,66.31911,81,0,22.761,66.31911,108.2555,0,0,0,71.79411,0,0,14.68089,13.94685,106.489,222.9181,85.74095,0,85.74095,400.3175,95.31351,0.2008246,72.95102,57.43529,81,294.7122
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,37.54074,37.54074,0,0,0,37.54074,230.2532,26.17417,0,0,86.43877,39.51657,37.54074,0,0,20.74803,300.085,20.74803,0,20.74803,420.0009,100,0.2007442,41.29482,69.15102,0,386.5238
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,31.05007,31.05007,0,0,0,31.05007,264.2048,49.35149,0,0,82.03577,32.68428,31.05007,0,0,0,318.7582,0,0,0,420.0009,100,0.2007442,34.15507,65.62862,0,400.794
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,44.83832,44.83832,0,0,0,44.83832,234.8692,58.11318,0,0,105.3114,47.19823,44.83832,0,0,0,318.7582,0,0,0,420.0009,100,0.2007442,49.32215,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,42.39513,42.39513,0,0,0,42.39513,229.327,52.59701,0,0,97.22346,44.62645,42.39513,0,0,0,318.7582,0,0,0,420.0009,100,0.2007442,46.63464,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,86.00058,86.00058,20.25,0,7.39125,86.00058,106.6125,22.47627,0,0,91.68741,69.21114,65.75058,0,0,0,318.7582,0,0,0,420.0009,100,0.2007442,94.60064,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,105.6388,105.6388,46.70197,0,14.0836,105.6388,58.72725,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.2007442,116.2027,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,60.60949,60.60949,0,0,0,60.60949,71.56052,0,0,0,43.37247,63.79947,60.60949,0,0,0,318.7582,0,20.427,-20.427,398.4689,94.87336,0.2007442,66.67044,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,124.2307,124.2307,81,0,22.761,124.2307,18.73341,0,0,0,23.27264,45.50597,43.23067,0,0,22.69666,298.3312,0,22.23333,-22.23333,375.0329,89.29337,0.2007442,136.6537,18.61811,81,321.6039
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.629172,3.629172,0,0,0,3.629172,105.8594,0,0,0,3.841818,3.820181,3.629172,0,0,47.40036,276.0979,0.0216375,0,0.0216375,375.0534,89.29826,0.2007442,3.992089,3.073455,0,279.9397
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,99.29917,99.29917,81,0,22.761,99.29917,0,0,0,0,0,19.26228,18.29917,0,0,47.37872,276.1174,0,19.26228,-19.26228,354.7492,84.46393,0.2007442,109.2291,0,81,276.1174
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,18.83682,18.83682,0,0,0,18.83682,0,0,0,0,0,19.82824,18.83682,0,0,68.78126,256.8551,0,19.82824,-19.82824,333.8484,79.48756,0.2007442,20.72051,0,0,256.8551
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,22.83944,22.83944,0,0,0,22.83944,0,0,0,0,0,24.04152,22.83944,0,0,90.81263,237.0269,0,24.04152,-24.04152,308.5064,73.45377,0.2007442,25.12338,0,0,237.0269
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,108.1338,108.1338,81,0,22.761,108.1338,0,0,0,0,0,28.56187,27.13378,0,0,117.5254,212.9853,0,28.56187,-28.56187,278.3996,66.28548,0.2007442,118.9472,0,81,212.9853
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,80.62007,80.62007,81,0,22.761,80.62007,0,0,0,0,0,0,0,0.3799263,0.36093,149.2608,184.4235,0.36093,0,0.36093,278.742,66.367,0.2007448,88.68208,0,81,184.4235
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,122.9156,122.9156,81,0,22.761,122.9156,0,0,1.421085E-14,0,0,44.12167,41.91559,0,0,148.8999,184.7483,0,44.12167,-44.12167,232.2337,55.29362,0.2007448,135.2072,0,81,184.7483
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,127.7567,127.7567,81,0,22.761,127.7567,0,0,1.421085E-14,0,0,49.21758,46.7567,0,0,197.924,140.6266,0,49.21758,-49.21758,180.3538,42.94129,0.2007448,140.5324,0,81,140.6266
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,252.6102,91.40906,68.7,0,68.7,245.5283,58.45901,0.2007611,0,0,81,91.40906
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,58.97438,58.97438,81,0,22.761,58.97438,0,0,0,0,0,0,0,22.02562,20.92434,183.9102,153.2391,20.92434,0,20.92434,265.3789,63.18532,0.2007994,64.87182,0,81,153.2391
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,99.87085,99.87085,81,0,22.761,99.87085,0,0,0,0,0,19.86405,18.87085,0,0,162.9858,172.071,0,19.86405,-19.86405,244.4403,58.19997,0.2007994,109.8579,0,81,172.071
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,18.71553,18.71553,81,0,22.761,18.71553,0,0,0,0,0,0,0,62.28447,59.17025,185.057,152.2069,59.17025,0,59.17025,300.5742,71.56513,0.2008993,20.58708,0,81,152.2069
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,71.77435,71.77435,81,0,22.761,71.77435,3.420739,0,0,0,2.455214,0,0,9.225645,8.764362,125.8868,205.4601,11.21958,0,11.21958,311.218,74.09937,0.2009184,78.95179,1.964171,81,207.9154
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,45.00024,45.00024,81,0,22.761,45.00024,29.09549,0,0,0,13.09304,0,0,35.99976,34.19978,114.6672,215.5578,47.29282,0,47.29282,356.0839,84.78171,0.2009974,49.50026,10.47443,81,228.6508
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,94.73489,94.73489,81,0,22.761,94.73489,23.26786,0,0,0,22.04279,14.45778,13.73489,0,0,67.37437,258.1213,7.585001,0,7.585001,363.2797,86.49499,0.2010071,104.2084,17.63423,81,280.1641
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,35.90099,35.90099,0,0,0,35.90099,76.66326,0,0,0,27.52287,37.79051,35.90099,0,0,59.78937,264.9478,0,10.26765,-10.26765,352.4566,83.91808,0.2010071,39.49109,22.01829,0,292.4707
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,37.243,37.243,0,0,0,37.243,95.14593,0,0,0,35.43519,39.20315,37.243,0,0,71.19787,254.6801,0,3.767961,-3.767961,348.4848,82.97241,0.2010071,40.9673,28.34815,0,290.1153
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,55.06763,55.06763,0,0,0,55.06763,120.2738,0,0,0,66.2319,57.96592,55.06763,0,0,75.38449,250.9122,8.265981,0,8.265981,356.3266,84.83951,0.2009751,60.57439,52.98552,0,317.1441
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,14.11983,0,0,81.23833,0,0,0,0,67.11851,258.3516,67.11851,0,67.11851,420.0009,100,0.2007165,0,64.99067,0,339.5899
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,38.1928,38.1928,0,0,0,38.1928,198.8023,35.72522,0,0,75.92818,40.20295,38.1928,0,0,0,318.7582,0,0,0,420.0009,100,0.2007165,42.01208,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,43.01394,43.01394,0,0,0,43.01394,195.2028,38.68658,0,0,83.96441,45.27784,43.01394,0,0,0,318.7582,0,0,0,420.0009,100,0.2007165,47.31534,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007165,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,104.2785,104.2785,72.88419,0,20.7077,104.2785,31.69076,7.105427E-15,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.2007165,114.7063,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,20.49898,20.49898,0,0,0,20.49898,89.31098,0,0,0,18.30784,21.57788,20.49898,0,0,0,318.7582,0,3.270033,-3.270033,416.5539,99.17931,0.2007165,22.54888,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,127.8242,127.8242,81,0,22.761,127.8242,2.104107,0,0,0,2.689558,49.28865,46.82422,0,0,3.63337,315.4882,0,46.59909,-46.59909,367.4342,87.48415,0.2007165,140.6066,2.151646,81,318.1778
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.41014,268.8891,0,0,0,367.4342,87.48415,0.2007165,0,0,0,268.8891
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.41014,268.8891,0,0,0,367.4342,87.48415,0.2007165,0,0,0,268.8891
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,70.65041,70.65041,81,0,22.761,70.65041,0,0,0,0,0,0,0,10.34959,9.832112,55.41014,268.8891,9.832112,0,9.832112,376.7617,89.70499,0.2007345,77.71545,0,81,268.8891
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,25.09255,25.09255,0,0,0,25.09255,0,0,0,0,0,26.41321,25.09255,0,0,45.57803,277.738,0,26.41321,-26.41321,348.9198,83.07597,0.2007345,27.60181,0,0,277.738
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,20.37188,20.37188,0,0,0,20.37188,0,0,3.552714E-15,0,0,21.44408,20.37188,0,0,74.92604,251.3248,0,21.44408,-21.44408,326.3157,77.69406,0.2007345,22.40907,0,0,251.3248
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,13.04083,13.04083,0,0,0,13.04083,0,0,0,0,0,13.72719,13.04083,0,0,98.7528,229.8807,0,13.72719,-13.72719,311.846,74.24889,0.2007345,14.34491,0,0,229.8807
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,56.92145,56.92145,0,0,0,56.92145,0,0,7.105427E-15,0,0,59.91731,56.92145,0,0,114.0052,216.1535,0,59.91731,-59.91731,248.6876,59.21121,0.2007345,62.61359,0,0,216.1535
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,47.62937,47.62937,0,0,0,47.62937,0,0,0,0,0,50.13618,47.62937,0,0,180.58,156.2362,0,50.13618,-50.13618,195.8394,46.62834,0.2007345,52.3923,0,0,156.2362
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,76.43732,76.43732,81,0,22.761,76.43732,0,0,0,0,0,0,0,4.562685,4.334551,236.2869,106.1,4.334551,0,4.334551,199.9515,47.60741,0.2007424,84.08105,0,81,106.1
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,81.06939,81.06939,81,0,22.761,81.06939,0,0,0,0,0,0.07304241,0.06939029,0,0,231.9523,110.0011,0,0.07304241,-0.07304241,199.8745,47.58908,0.2007424,89.17633,0,81,110.0011
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.0335,109.9281,68.7,0,68.7,265.0491,63.1068,0.2007586,0,0,81,109.9281
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,82.20577,82.20577,81,0,22.761,82.20577,0.6992239,2.442491E-15,0,0,0.5748024,1.269235,1.205773,0,0,163.3335,171.7581,0,0.6944323,-0.6944323,264.3171,62.93251,0.2007586,90.42635,0.4598419,81,172.3329
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.836993,4.836993,77.15279,0,21.78765,4.836993,26.88989,0,0,0,1.300662,0,0,72.31579,68.7,164.1051,171.0637,70.00066,0,70.00066,330.7256,78.74402,0.2007957,5.320693,1.04053,81,172.3643
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,83.02982,83.02982,81,0,22.761,83.02982,5.759524,0,0,0,4.782123,2.136652,2.02982,0,0,94.10442,234.0643,2.64547,0,2.64547,333.2353,79.34157,0.200799,91.3328,3.825698,81,238.8464
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,141.8035,141.8035,81,0,22.761,141.8035,3.076258,0,0,6.283803,4.362241,64.00364,60.80346,0,0,91.45895,236.4452,0,59.6414,-59.6414,270.3677,64.37314,0.200799,155.9838,3.489793,81,240.8074
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,140.4265,140.4265,81,0,22.761,140.4265,5.500916,7.105427E-15,0,4.769178,7.724746,62.55424,59.42653,0,0,157.7272,176.8038,0,54.82949,-54.82949,212.5724,50.61236,0.200799,154.4692,6.179797,81,184.5285
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,69.1153,69.1153,81,0,22.761,69.1153,29.14072,-1.776357E-15,0,0,20.1407,0,0,11.8847,11.29047,218.6488,121.9743,31.43116,0,31.43116,242.3906,57.71193,0.2008451,76.02683,16.11256,81,142.115
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,71.10958,71.10958,81,0,22.761,71.10958,32.31278,0,0,0,22.97748,0,0,9.890421,9.3959,187.2177,150.2623,32.37338,0,32.37338,273.1027,65.02431,0.2008912,78.22054,18.38198,81,173.2398
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,136.7282,136.7282,81,0,22.761,136.7282,12.00473,0,0,0.700978,16.41385,58.66122,55.72816,0,0,154.8443,179.3984,0,42.24737,-42.24737,228.57,54.42133,0.2008912,150.401,13.13108,81,195.8122
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,68.4541,68.4541,81,0,22.761,68.4541,11.16139,0,0,0,7.64043,0,0,12.5459,11.9186,201.7858,137.151,19.55904,0,19.55904,247.1254,58.83925,0.2009224,75.29951,6.112344,81,144.7914
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,60.1088,60.1088,81,0,22.761,60.1088,20.21144,0,0,0,12.14885,0,0,20.8912,19.84664,182.2268,154.7541,31.99549,0,31.99549,277.4789,66.06628,0.2009737,66.11968,9.719083,81,166.903
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,49.13012,49.13012,81,0,22.761,49.13012,4.278833,0,0,0,2.102196,0,0,31.86988,30.27639,150.2313,183.5501,32.37858,0,32.37858,308.196,73.37984,0.2010311,54.04313,1.681757,81,185.6523
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,117.8527,212.6908,68.98482,0,68.98482,373.6407,88.96189,0.2010458,0,0.2278555,81,212.9756
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,55.41422,55.41422,0,0,0,55.41422,7.297168,0,0,0,4.043668,58.33075,55.41422,0,0,48.86787,274.7771,0,54.28708,-54.28708,316.4171,75.33725,0.2010458,60.95564,3.234935,0,278.8208
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,200.7364,149.7,81,0,22.761,149.7,0,0,51.03638,71.11002,0,72.31579,68.7,0,0,109.1869,220.4901,0,72.31579,-72.31579,240.1896,57.18788,0.2010458,220.81,0,81,220.4901
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,67.09192,67.09192,81,0,22.761,67.09192,0,0,0,0,0,0,0,13.90808,13.21268,189.5377,148.1743,13.21268,0,13.21268,252.7242,60.17231,0.2010696,73.80111,0,81,148.1743
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,143.6499,143.6499,81,0,22.761,143.6499,0,0,0,8.314862,0,65.94724,62.64988,0,0,176.3251,160.0657,0,65.94724,-65.94724,183.2097,43.62127,0.2010696,158.0149,0,81,160.0657
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,76.33575,76.33575,81,0,22.761,76.33575,0,0,0,0,0,0,0,4.664242,4.43103,249.5998,94.11844,4.43103,0,4.43103,187.4134,44.62214,0.2010776,83.96933,0,81,94.11844
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,84.0301,84.0301,81,0,22.761,84.0301,0,0,0,0,0,3.189578,3.030099,0,0,245.1687,98.10637,0,3.189578,-3.189578,184.0513,43.82164,0.2010776,92.43311,0,81,98.10637
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,66.13293,66.13293,81,0,22.761,66.13293,0,0,0,0,0,0,0,14.86707,14.12372,248.7127,94.91679,14.12372,0,14.12372,197.4502,47.01186,0.2011031,72.74622,0,81,94.91679
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,58.59372,58.59372,81,0,22.761,58.59372,0,0,0,0,0,0,0,22.40628,21.28596,234.589,107.6281,21.28596,0,21.28596,217.6438,51.81985,0.2011415,64.45309,0,81,107.6281
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,18.70413,18.70413,81,0,22.761,18.70413,0,0,0,0,0,0,0,62.29587,59.18108,213.303,126.7855,59.18108,0,59.18108,273.7879,65.18747,0.2012397,20.57454,0,81,126.7855
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,62.93486,62.93486,81,0,22.761,62.93486,0,0,0,0,0,0,0,18.06514,17.16188,154.1219,180.0485,17.16188,0,17.16188,290.0691,69.06393,0.2012706,69.22835,0,81,180.0485
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,55.68325,55.68325,81,0,22.761,55.68325,0,0,0,0,0,0,0,25.31675,24.05091,136.9601,195.4942,24.05091,0,24.05091,312.8858,74.49648,0.2013138,61.25157,0,81,195.4942
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,134.3206,134.3206,81,0,22.761,134.3206,0,0,0,0,0,56.12692,53.32058,0,0,112.9092,217.14,0,56.12692,-56.12692,253.7228,60.41008,0.2013138,147.7526,0,81,217.14
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,23.26497,23.26497,81,0,22.761,23.26497,4.048943,0,0,0,0.9419855,0,0,57.73503,54.84827,175.2724,161.0131,55.79026,0,55.79026,306.6501,73.01179,0.2014133,25.59147,0.7535884,81,161.955
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,77.46167,77.46167,81,0,22.761,77.46167,2.827356,0,0,0,2.190117,0,0,3.538333,3.361416,119.4821,211.2243,5.551533,0,5.551533,311.9168,74.26575,0.2014221,85.20783,1.752094,81,213.4144
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,119.36,119.36,81,0,22.761,119.36,13.78004,0,1.421085E-14,0,16.44785,40.37896,38.36001,0,0,113.9306,216.2207,0,23.9311,-23.9311,286.6912,68.25967,0.2014221,131.296,13.15828,81,232.6685
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,49.67231,49.67231,81,0,22.761,49.67231,52.42402,-3.552714E-15,0,0,26.04022,0,0,31.32769,29.76131,140.5207,192.2896,55.80153,0,55.80153,339.6292,80.86392,0.2015077,54.63954,20.83218,81,218.3298
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,99.05937,99.05937,81,0,22.761,99.05937,19.3385,0,0,0,19.1566,19.00986,18.05937,0,0,84.71919,242.511,0.1467389,0,0.1467389,339.7684,80.89707,0.2015079,108.9653,15.32528,81,261.6675
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,76.6438,76.6438,81,0,22.761,76.6438,31.16018,0,0,0,23.88234,0,0,4.356204,4.138394,84.57245,242.643,28.02074,0,28.02074,366.3512,87.2263,0.2015449,84.30817,19.10588,81,266.5254
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.35616,5.35616,0,0,0,5.35616,401.1437,0,0,0,21.4859,5.638063,5.35616,0,0,56.55171,267.8617,15.84784,0,15.84784,381.3857,90.80595,0.2014845,5.891776,17.18872,0,289.3476
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,50.64885,50.64885,0,0,0,50.64885,74.30997,0,7.105427E-15,0,37.63715,53.31458,50.64885,0,0,40.70388,282.1247,0,15.67743,-15.67743,364.8603,86.87132,0.2014845,55.71373,30.10972,0,319.7619
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,10.43556,10.43556,0,0,0,10.43556,98.61845,0,1.776357E-15,0,10.29139,10.9848,10.43556,0,0,58.12325,266.4473,0,0.6934122,-0.6934122,364.1294,86.6973,0.2014845,11.47912,8.23311,0,276.7387
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,17.65985,17.65985,0,0,0,17.65985,109.8897,0,0,0,19.40635,18.58932,17.65985,0,0,58.8937,265.7539,0.8170357,0,0.8170357,364.9045,86.88184,0.2014814,19.42584,15.52508,0,285.1602
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,63.12933,63.12933,81,0,22.761,63.12933,42.97,0,0,0,27.12667,0,0,17.87067,16.97713,58.07667,266.4892,44.10381,0,44.10381,406.745,96.84386,0.2015453,69.44226,21.70134,81,293.6159
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,93.25201,93.25201,81,0,22.761,93.25201,12.46107,0,0,0,11.6202,12.89686,12.25201,0,0,13.97286,306.1826,0,1.276655,-1.276655,405.3993,96.52345,0.2015453,102.5772,9.296161,81,317.8029
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,59.18271,59.18271,0,0,0,59.18271,6.131939,0,7.105427E-15,0,3.629048,62.29759,59.18271,0,0,15.39137,304.906,0,58.66854,-58.66854,343.5572,81.79918,0.2015453,65.10098,2.903239,0,308.535
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,96.86387,96.86387,81,0,22.761,96.86387,0,0,0,0,0,16.69881,15.86387,0,0,80.57864,246.2375,0,16.69881,-16.69881,325.9551,77.60822,0.2015453,106.5503,0,81,246.2375
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,63.28421,63.28421,81,0,22.761,63.28421,0,3.552714E-15,0,0,0,0,0,17.71579,16.83,99.13287,229.5386,16.83,0,16.83,341.9215,81.40971,0.2015753,69.61263,0,81,229.5386
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,85.22,85.22,81,0,22.761,85.22,0,0,0,0,0,4.442103,4.219998,0,0,82.30287,244.6856,0,4.442103,-4.442103,337.2391,80.29486,0.2015753,93.742,0,81,244.6856
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,91.04066,91.04066,81,0,22.761,91.04066,0,0,0,0,0,10.56912,10.04067,0,0,87.23855,240.2435,0,10.56912,-10.56912,326.0983,77.64229,0.2015753,100.1447,0,81,240.2435
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,7.03815,7.03815,79.35394,0,22.34455,7.03815,0,0,0,0,0,0,0,72.31579,68.7,98.98202,229.6744,68.7,0,68.7,391.2728,93.16,0.2016276,7.741965,0,81,229.6744
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,75.89082,75.89082,81,0,22.761,75.89082,0,0,0,0,0,0,0,5.109186,4.853726,30.28201,291.5044,4.853726,0,4.853726,395.8774,94.25635,0.2016362,83.4799,0,81,291.5044
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.24308,43.24308,0,0,0,43.24308,0,0,0,0,0,45.51903,43.24308,0,0,25.42829,295.8728,0,45.51903,-45.51903,347.8962,82.83226,0.2016362,47.56739,0,0,295.8728
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,83.97434,83.97434,81,0,22.761,83.97434,0,0,0,0,0,3.130887,2.974343,0,0,76.00499,250.3537,0,3.130887,-3.130887,344.5959,82.04649,0.2016362,92.37178,0,81,250.3537
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,65.57697,65.57697,81,0,22.761,65.57697,0,0,0,0,0,0,0,15.42303,14.65188,79.48376,247.2229,14.65188,0,14.65188,358.4959,85.356,0.2016623,72.13467,0,81,247.2229
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,14.87877,14.87877,0,0,0,14.87877,0,0,0,0,0,15.66186,14.87877,0,0,64.83187,260.4095,0,15.66186,-15.66186,341.9869,81.42529,0.2016623,16.36665,0,0,260.4095
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,34.89049,34.89049,0,0,0,34.89049,0,0,7.105427E-15,0,0,36.72683,34.89049,0,0,82.23394,244.7477,0,36.72683,-36.72683,303.2734,72.2078,0.2016623,38.37954,0,0,244.7477
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,60.94154,60.94154,0,0,0,60.94154,3.843552,0,0,0,2.34232,64.14899,60.94154,0,0,123.0415,208.0208,0,61.80667,-61.80667,238.1234,56.69594,0.2016623,67.0357,1.873856,0,210.3632
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,83.97645,83.97645,81,0,22.761,83.97645,25.29161,0,0,0,21.23899,3.133107,2.976451,0,0,191.7156,146.2142,18.10589,0,18.10589,255.3002,60.78564,0.2016846,92.3741,16.99119,81,167.4532
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,124.0892,124.0892,81,0,22.761,124.0892,33.23902,0,1.421085E-14,0,41.24604,45.35705,43.0892,0,0,173.6097,162.5095,0,4.111018,-4.111018,250.9668,59.75388,0.2016846,136.4981,32.99683,81,203.7555
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,21.06777,21.06777,81,0,22.761,21.06777,295.017,0,0,0,62.15352,0,0,59.93223,56.93562,178.1775,158.3985,119.0891,0,119.0891,363.9447,86.65332,0.201554,23.17455,49.72282,81,220.552
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,2.356684,0,0,61.44508,0,0,0,0,59.08839,265.5787,59.08839,0,59.08839,420.0009,100,0.2013301,0,49.15606,0,327.0237
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,45.97002,45.97002,0,0,0,45.97002,144.9622,18.24965,0,0,66.63914,48.38949,45.97002,0,0,0,318.7582,0,0,0,420.0009,100,0.2013301,50.56702,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,122.34,122.34,74.17101,0,21.03327,122.34,41.44533,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.2013301,134.574,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,77.37094,77.37094,33.64553,0,10.78032,77.37094,59.48842,0,0,0,46.02675,46.02675,43.72541,0,0,0,318.7582,0,0,0,420.0009,100,0.2013301,85.10803,36.8214,81,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,25.12634,25.12634,0,0,0,25.12634,104.0166,0,0,0,26.13555,26.44877,25.12634,0,0,0,318.7582,0,0.313221,-0.313221,419.6707,99.92139,0.2013301,27.63897,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,103.2832,103.2832,81,0,22.761,103.2832,21.96801,0,0,0,22.68926,23.45599,22.28319,0,0,0.3480234,318.445,0,0.766733,-0.766733,418.8625,99.72896,0.2013301,113.6115,18.15141,81,341.1343
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,179.5083,149.7,81,0,22.761,149.7,4.967318,0,29.80831,47.75914,7.436075,72.31579,68.7,0,0,1.199949,317.6783,0,64.87971,-64.87971,350.4732,83.44585,0.2013301,197.4591,5.94886,81,325.1143
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,73.28852,252.7986,5.043144,0,5.043144,355.2576,84.58497,0.201311,0,4.034515,0,257.8417
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,45.66305,45.66305,0,0,0,45.66305,6.941153,0,7.105427E-15,0,3.169542,48.06637,45.66305,0,0,68.24538,257.3374,0,44.89682,-44.89682,307.9322,73.31704,0.201311,50.22935,2.535634,0,260.5069
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,123.9168,123.9168,81,0,22.761,123.9168,0,0,1.421085E-14,0,0,45.17559,42.91681,0,0,118.1307,212.4406,0,45.17559,-45.17559,260.3129,61.97915,0.201311,136.3085,0,81,212.4406
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,155.3045,149.7,81,0,22.761,149.7,0,0,5.604472,21.13492,0,72.31579,68.7,0,0,168.3258,167.265,0,72.31579,-72.31579,184.0854,43.82977,0.201311,170.8349,0,81,167.265
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,89.38554,89.38554,81,0,22.761,89.38554,0,0,0,0,0,8.82688,8.385535,0,0,248.6767,94.94918,0,8.82688,-8.82688,174.7811,41.61445,0.201311,98.32409,0,81,94.94918
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,47.41163,47.41163,81,0,22.761,47.41163,0,0,0,0,0,0,0,33.58837,31.90895,258.4844,86.1223,31.90895,0,31.90895,205.0525,48.82193,0.2013677,52.15279,0,81,86.1223
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,100.8349,100.8349,81,0,22.761,100.8349,0,0,0,0,0,20.87886,19.83492,0,0,226.5754,114.8404,0,20.87886,-20.87886,183.0443,43.58189,0.2013677,110.9184,0,81,114.8404
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,249.7741,93.9615,68.7,0,68.7,248.2188,59.0996,0.2013827,0,0,81,93.9615
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,70.66103,70.66103,81,0,22.761,70.66103,0,0,0,0,0,0,0,10.33897,9.822021,181.0741,155.7915,9.822021,0,9.822021,257.5368,61.31816,0.2014001,77.72713,0,81,155.7915
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,72.19157,72.19157,81,0,22.761,72.19157,0,0,0,0,0,0,0,8.808427,8.368005,171.2521,164.6313,8.368005,0,8.368005,265.4754,63.2083,0.201415,79.41073,0,81,164.6313
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,14.61677,14.61677,81,0,22.761,14.61677,0,0,0,0,0,0,0,66.38323,63.06407,162.8841,172.1625,63.06407,0,63.06407,325.3032,77.453,0.201497,16.07844,0,81,172.1625
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,10.12199,10.12199,81,0,22.761,10.12199,0,0,0,0,0,0,0,70.87801,67.33411,99.82005,228.9202,67.33411,0,67.33411,389.182,92.66219,0.2015626,11.13418,0,81,228.9202
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,81.32511,81.32511,81,0,22.761,81.32511,0,0,0,0,0,0.3422192,0.3251082,0,0,32.48593,289.5209,0,0.3422192,-0.3422192,388.8213,92.5763,0.2015626,89.45762,0,81,289.5209
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,47.8074,47.8074,0,0,0,47.8074,4.293216,0,1.421085E-14,0,2.052475,50.32358,47.8074,0,0,32.86617,289.1787,0,48.2711,-48.2711,337.939,80.46152,0.2015626,52.58814,1.64198,0,291.2311
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,87.49435,87.49435,81,0,22.761,87.49435,22.92099,0,0,0,20.05457,6.836164,6.494356,0,0,86.50073,240.9076,13.21841,0,13.21841,350.4791,83.44724,0.2015788,96.24379,16.04366,81,260.9621
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,88.37679,88.37679,81,0,22.761,88.37679,41.35329,0,0,0,36.54671,7.765035,7.376783,0,0,73.28232,252.8041,28.78167,0,28.78167,377.7838,89.94835,0.2016141,97.21446,29.23737,81,289.3508
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,72.06984,72.06984,73.45688,0,20.85259,72.06984,59.7207,0,0,0,43.04061,0,0,1.387038,1.317686,44.50065,278.7076,44.3583,0,44.3583,419.8658,99.96784,0.201669,79.27682,34.43249,81,321.7483
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,127.1228,127.1228,70.34311,0,20.06481,127.1228,47.12803,1.498801E-15,0,0,59.91048,59.76813,56.77972,0,0,0.1423539,318.6301,0.1423539,0,0.1423539,420.0009,100,0.2016692,139.8351,47.92839,81,378.5406
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,65.87529,65.87529,20.25,0,7.39125,65.87529,149.4087,50.39681,0,0,98.42343,48.02662,45.62529,0,0,0,318.7582,0,0,0,420.0009,100,0.2016692,72.46281,78.73875,81,417.1817
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016692,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016692,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,49.60799,49.60799,0,0,0,49.60799,177.2311,35.70185,0,0,87.92079,52.21893,49.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.2016692,54.56878,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016692,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,50.579,50.579,0,0,0,50.579,67.31875,0,0,0,34.04915,53.24106,50.579,0,0,0,318.7582,0,19.19191,-19.19191,399.7708,95.18333,0.2016692,55.63691,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,33.38071,33.38071,0,0,0,33.38071,69.00111,0,0,0,23.03306,35.13759,33.38071,0,0,21.32434,299.5663,0,12.10453,-12.10453,387.0115,92.14541,0.2016692,36.71878,18.42645,0,322.5994
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,73.00666,73.00666,81,0,22.761,73.00666,5.273301,0,0,0,3.849861,0,0,7.99334,7.593673,34.77382,287.4618,11.44353,0,11.44353,397.8678,94.73024,0.2016872,80.30733,3.079889,81,291.3116
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,139.0778,139.0778,81,0,22.761,139.0778,0,0,0,3.285545,0,61.13449,58.07777,0,0,23.33028,297.761,0,61.13449,-61.13449,333.4264,79.38708,0.2016872,152.9855,0,81,297.761
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,45.67423,45.67423,81,0,22.761,45.67423,0,0,0,0,0,0,0,35.32577,33.55948,91.2575,236.6265,33.55948,0,33.55948,365.2637,86.96738,0.2017462,50.24165,0,81,236.6265
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,100.9701,100.9701,81,0,22.761,100.9701,0,0,0,0,0,21.02115,19.97009,0,0,57.69801,266.83,0,21.02115,-21.02115,343.1055,81.69161,0.2017462,111.0671,0,81,266.83
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,17.62617,17.62617,0,0,0,17.62617,0,0,0,0,0,18.55386,17.62617,0,0,81.05485,245.8089,0,18.55386,-18.55386,323.548,77.03508,0.2017462,19.38878,0,0,245.8089
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,55.34471,55.34471,0,0,0,55.34471,0,0,7.105427E-15,0,0,58.25759,55.34471,0,0,101.6702,227.255,0,58.25759,-58.25759,262.1391,62.41394,0.2017462,60.87918,0,0,227.255
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,61.73286,61.73286,0,0,0,61.73286,0,0,1.421085E-14,0,0,64.98196,61.73286,0,0,166.4009,168.9974,0,64.98196,-64.98196,193.6421,46.10517,0.2017462,67.90615,0,0,168.9974
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,55.27164,55.27164,0,0,0,55.27164,0,0,0,0,0,58.18067,55.27164,0,0,238.6031,104.0155,0,58.18067,-58.18067,132.3143,31.50334,0.2017462,60.7988,0,0,104.0155
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,57.93336,57.93336,81,0,22.761,57.93336,0,0,0,0,0,0,0,23.06664,21.9133,303.2483,45.83479,21.9133,0,21.9133,153.1031,36.45304,0.2017847,63.7267,0,81,45.83479
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,89.55082,89.55082,81,0,22.761,89.55082,0,0,0,0,0,9.000864,8.55082,0,0,281.335,65.55676,0,9.000864,-9.000864,143.6153,34.19405,0.2017847,98.50591,0,81,65.55676
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.3359,56.55589,68.7,0,68.7,208.7899,49.71177,0.2017992,0,0,81,56.55589
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,43.0787,43.0787,81,0,22.761,43.0787,0,0,0,0,0,0,0,37.9213,36.02523,222.6359,118.3859,36.02523,0,36.02523,242.9664,57.84903,0.2018623,47.38657,0,81,118.3859
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,76.7402,76.7402,81,0,22.761,76.7402,2.836241,0,0,0,2.176537,0,0,4.259806,4.046815,186.6107,150.8086,6.223352,0,6.223352,248.8704,59.25473,0.201872,84.41422,1.74123,81,152.9851
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,38.0427,38.0427,81,0,22.761,38.0427,44.90249,0,0,0,17.08212,0,0,42.9573,40.80944,180.3873,156.4096,57.89156,0,57.89156,303.7911,72.33108,0.2019641,41.84697,13.6657,81,173.4917
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,62.99465,62.99465,81,0,22.761,62.99465,36.02595,0,0,0,22.69442,0,0,18.00535,17.10508,122.4958,208.512,39.7995,0,39.7995,341.5482,81.32085,0.2020214,69.29411,18.15554,81,231.2064
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,47.6421,47.6421,0,0,0,47.6421,82.07967,0,0,0,39.10448,50.14958,47.6421,0,0,82.69628,244.3316,0,11.0451,-11.0451,329.9057,78.54882,0.2020214,52.40631,31.28358,0,283.436
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,48.59624,48.59624,0,0,0,48.59624,92.82442,0,0,0,45.10918,51.15394,48.59624,0,0,94.96862,233.2865,0,6.044762,-6.044762,323.534,77.03174,0.2020214,53.45586,36.08734,0,278.3957
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,158.0779,149.7,81,0,22.761,149.7,25.40477,0,8.37794,24.18573,38.03094,72.31579,68.7,0,0,101.685,227.2417,0,34.28485,-34.28485,287.3946,68.42714,0.2020214,173.8857,30.42475,81,265.2726
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,125.8144,125.8144,81,0,22.761,125.8144,60.55949,0,0,0,76.19256,47.17305,44.81439,0,0,139.7793,192.9568,29.01951,0,29.01951,314.9249,74.98196,0.2020372,138.3958,60.95404,81,269.1494
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,26.8276,26.8276,48.55543,0,14.55252,26.8276,327.6044,0,0,0,87.88839,0,0,21.72783,20.64144,110.7598,219.0744,108.5298,0,108.5298,417.8853,99.49631,0.2017783,29.51036,70.31071,81,306.9628
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,138.7976,138.7976,80.63377,0,22.66834,138.7976,45.71769,0,0,2.977365,63.45505,61.22509,58.16383,0,0,2.229961,316.7513,2.229961,0,2.229961,420.0009,100,0.201781,152.6774,50.76404,81,380.2063
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201781,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,82.86326,82.86326,41.4803,0,12.76252,82.86326,52.56974,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.201781,91.14958,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,76.21519,76.21519,57.09005,0,16.71178,76.21519,26.41432,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.201781,83.83672,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,7.045066,7.045066,0,0,0,7.045066,57.51363,0,8.881784E-16,0,4.051873,7.415859,7.045066,0,0,0,318.7582,0,3.363986,-3.363986,416.4549,99.15572,0.201781,7.749573,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,83.94553,83.94553,81,0,22.761,83.94553,0,0,0,0,0,3.100554,2.945527,0,0,3.737762,315.3942,0,3.100554,-3.100554,413.1866,98.37757,0.201781,92.34008,0,81,315.3942
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,210.9085,149.7,81,0,22.761,149.7,0,0,61.20846,82.2993,0,72.31579,68.7,0,0,7.182823,312.2937,0,72.31579,-72.31579,336.9591,80.2282,0.201781,231.9993,0,81,312.2937
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,80.12038,80.12038,81,0,22.761,80.12038,0,0,0,0,0,0,0,0.8796247,0.8356434,87.5337,239.9779,0.8356434,0,0.8356434,337.7518,80.41695,0.2017824,88.13242,0,81,239.9779
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,151.6313,149.7,81,0,22.761,149.7,0,0,1.931275,17.0944,0,72.31579,68.7,0,0,86.69806,240.73,0,72.31579,-72.31579,261.5243,62.26757,0.2017824,166.7944,0,81,240.73
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,69.88466,69.88466,81,0,22.761,69.88466,0,-1.776357E-15,0,0,0,0,0,11.11534,10.55957,167.0489,168.4142,10.55957,0,10.55957,271.542,64.65273,0.2018008,76.87312,0,81,168.4142
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,43.71701,43.71701,81,0,22.761,43.71701,0,0,0,0,0,0,0,37.28299,35.41884,156.4894,177.9178,35.41884,0,35.41884,305.1432,72.65302,0.2018626,48.08871,0,81,177.9178
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,18.10978,18.10978,81,0,22.761,18.10978,0,0,0,0,0,0,0,62.89022,59.74571,121.0705,209.7948,59.74571,0,59.74571,361.823,86.14816,0.2019554,19.92076,0,81,209.7948
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.32481,263.5659,0,0,0,361.823,86.14816,0.2019554,0,0,0,263.5659
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,30.3179,30.3179,0,0,0,30.3179,0,0,3.552714E-15,0,0,31.91358,30.3179,0,0,61.32481,263.5659,0,31.91358,-31.91358,328.1832,78.13869,0.2019554,33.34969,0,0,263.5659
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,59.87017,59.87017,0,0,0,59.87017,0,0,0,0,0,63.02123,59.87017,0,0,96.78434,231.6523,0,63.02123,-63.02123,261.753,62.32201,0.2019554,65.85719,0,0,231.6523
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,27.4133,27.4133,0,0,0,27.4133,0,0,0,0,0,28.8561,27.4133,0,0,166.8079,168.6311,0,28.8561,-28.8561,231.3359,55.07988,0.2019554,30.15462,0,0,168.6311
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,75.2066,75.2066,81,0,22.761,75.2066,3.054969,0,0,0,2.297539,0,0,5.793395,5.503725,198.8703,139.775,7.801264,0,7.801264,238.7369,56.842,0.2019677,82.72726,1.838031,81,142.0725
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,75.49532,75.49532,81,0,22.761,75.49532,19.70399,0,0,0,14.87559,0,0,5.504678,5.229444,191.069,146.7961,20.10504,0,20.10504,257.8102,61.38326,0.2019947,83.04485,11.90047,81,161.6717
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,149.4437,149.4437,81,0,22.761,149.4437,20.54034,0,0,14.6881,30.69626,72.04604,68.44373,0,0,170.964,164.8907,0,41.34978,-41.34978,214.2237,51.00554,0.2019947,164.3881,24.557,81,195.5869
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,131.2803,131.2803,81,0,22.761,131.2803,41.39679,0,0,0,54.34583,52.92663,50.2803,0,0,216.9082,123.5409,1.419198,0,1.419198,215.5701,51.3261,0.2019964,144.4083,43.47667,81,177.8867
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,69.84231,69.84231,81,0,22.761,69.84231,88.41617,0,0,0,61.75189,0,0,11.15769,10.59981,215.489,124.8182,72.3517,0,72.3517,284.2089,67.66866,0.2020419,76.82654,49.40151,81,186.5701
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,154.3862,149.7,81,0,22.761,149.7,59.88566,0,4.686177,20.12479,89.64883,72.31579,68.7,0,0,143.1373,189.9347,17.33304,0,17.33304,300.6525,71.58378,0.2019773,169.8248,71.71906,81,279.5835
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,67.78853,67.78853,81,0,22.761,67.78853,92.02547,0,0,0,62.38272,0,0,13.21147,12.5509,125.8042,205.5344,74.93362,0,74.93362,371.7408,88.50952,0.2020131,74.56738,49.90617,81,267.9171
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,37.42446,37.42446,0,0,0,37.42446,148.56,0,0,0,55.59777,39.39417,37.42446,0,0,50.87061,272.9747,16.2036,0,16.2036,387.1128,92.16954,0.2019527,41.16691,44.47822,0,328.5724
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,140.5177,140.5177,81,0,22.761,140.5177,65.27451,0,0,4.869494,91.72226,62.65023,59.51772,0,0,34.667,287.5579,29.07202,0,29.07202,414.693,98.73622,0.2018921,154.5695,73.37781,81,379.2802
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,66.46773,66.46773,20.25,0,7.39125,66.46773,107.7594,17.38,0,0,71.62521,48.65023,46.21772,0,0,5.594981,313.7227,5.594981,0,5.594981,420.0009,100,0.2018713,73.11449,57.30017,81,385.348
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,43.6089,43.6089,0,0,0,43.6089,121.1548,6.93015,0,0,52.83425,45.9041,43.6089,0,0,0,318.7582,0,0,0,420.0009,100,0.2018713,47.96979,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018713,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,144.1369,144.1369,81,0,22.761,144.1369,2.148118,0,0,8.850587,3.096231,66.45989,63.1369,0,0,0,318.7582,0,63.36366,-63.36366,353.2097,84.09737,0.2018713,158.5506,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,131.7493,131.7493,81,0,22.761,131.7493,0,0,0,0,0,53.42026,50.74924,0,0,70.40407,255.3946,0,53.42026,-53.42026,296.8998,70.69028,0.2018713,144.9242,0,81,255.3946
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,106.6265,106.6265,81,0,22.761,106.6265,0,0,0,0,0,26.97528,25.62651,0,0,129.7599,201.9743,0,26.97528,-26.97528,268.4653,63.92019,0.2018713,117.2892,0,81,201.9743
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,90.76059,90.76059,81,0,22.761,90.76059,0,0,0,0,0,10.27431,9.760592,0,0,159.7324,174.999,0,10.27431,-10.27431,257.6353,61.34161,0.2018713,99.83665,0,81,174.999
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.684432,6.684432,79.00022,0,22.25506,6.684432,0,0,0,0,0,0,0,72.31579,68.7,171.1483,164.7247,68.7,0,68.7,322.8098,76.85932,0.20192,7.352875,0,81,164.7247
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.4483,226.5547,68.7,0,68.7,387.9843,92.37704,0.2019341,0,0,81,226.5547
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.74834,288.3847,0,0,0,387.9843,92.37704,0.2019341,0,0,0,288.3847
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,129.4017,129.4017,81,0,22.761,129.4017,0,0,0,0,0,50.9492,48.40174,0,0,33.74834,288.3847,0,50.9492,-50.9492,334.2792,79.59012,0.2019341,142.3419,0,81,288.3847
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,86.29592,86.29592,81,0,22.761,86.29592,0,0,0,0,0,5.574656,5.295924,0,0,90.35857,237.4355,0,5.574656,-5.574656,328.403,78.19102,0.2019341,94.92551,0,81,237.4355
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,56.32253,56.32253,81,0,22.761,56.32253,0,0,0,0,0,0,0,24.67747,23.4436,96.55263,231.8609,23.4436,0,23.4436,350.6435,83.48639,0.2019745,61.95478,0,81,231.8609
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.10902,252.9601,0,0,0,350.6435,83.48639,0.2019745,0,0,0,252.9601
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,97.76856,97.76856,81,0,22.761,97.76856,0,0,0,0,0,17.65112,16.76857,0,0,73.10902,252.9601,0,17.65112,-17.65112,332.0376,79.05642,0.2019745,107.5454,0,81,252.9601
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,92.72138,235.309,69.61841,0,69.61841,398.0834,94.78158,0.2019851,0,0.7347285,81,236.2274
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,23.10297,297.9655,7.921378,0,7.921378,405.5983,96.57083,0.2019557,0,6.337102,0,305.8869
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,116.6744,116.6744,81,0,22.761,116.6744,24.9308,7.105427E-15,0,0,29.08787,37.55204,35.67444,0,0,15.1816,305.0948,0,8.464175,-8.464175,396.6763,94.44655,0.2019557,128.3419,23.2703,81,334.1826
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,63.67331,63.67331,41.54718,0,12.77944,63.67331,75.19146,0,0,0,47.87689,23.29065,22.12612,0,0,24.58624,296.6306,24.58624,0,24.58624,420.0009,100,0.2019745,70.04063,38.30151,81,344.5075
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,30.2324,30.2324,0,0,0,30.2324,173.2664,20.559,0,0,52.38258,31.82358,30.2324,0,0,0,318.7582,0,0,0,420.0009,100,0.2019745,33.25564,41.90606,0,371.1408
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,60.19429,60.19429,0,0,0,60.19429,99.24271,0,0,0,59.73845,63.36241,60.19429,0,0,0,318.7582,0,3.623964,-3.623964,416.1808,99.09048,0.2019745,66.21372,47.79076,0,378.4967
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,39.54115,39.54115,0,0,0,39.54115,231.8955,46.04527,0,0,91.69417,41.62227,39.54115,0,0,4.026626,315.1343,4.026626,0,4.026626,420.0009,100,0.2019595,43.49527,73.35533,0,406.8284
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019595,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,103.517,103.517,45.2486,0,13.71589,103.517,59.25129,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.2019595,113.8687,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,12.95036,12.95036,0,0,0,12.95036,426.4208,41.59109,0,0,55.22305,13.63196,12.95036,0,0,0,318.7582,0,0,0,420.0009,100,0.2019595,14.2454,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,22.25264,22.25264,0,0,0,22.25264,160.6076,12.3156,0,0,35.73943,23.42383,22.25264,0,0,0,318.7582,0,0,0,420.0009,100,0.2019595,24.4779,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.537405,4.537405,0,0,0,4.537405,477.2567,16.87885,0,0,21.65507,4.776216,4.537405,0,0,0,318.7582,0,0,0,420.0009,100,0.2019595,4.991146,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,86.4313,86.4313,81,0,22.761,86.4313,4.990565,7.105427E-15,0,0,4.31341,5.717156,5.431298,0,0,0,318.7582,0,1.403746,-1.403746,418.5211,99.6477,0.2019595,95.07442,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,48.28992,48.28992,0,0,0,48.28992,0,0,0,0,0,50.83149,48.28992,0,0,1.559717,317.3545,0,50.83149,-50.83149,364.9401,86.89032,0.2019595,53.11891,0,0,317.3545
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.661292,8.661292,0,0,0,8.661292,0,0,0,0,0,9.117149,8.661292,0,0,58.03915,266.523,0,9.117149,-9.117149,355.3297,84.60215,0.2019595,9.527421,0,0,266.523
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,33.51265,33.51265,0,0,0,33.51265,0,0,7.105427E-15,0,0,35.27647,33.51265,0,0,68.16932,257.4059,0,35.27647,-35.27647,318.1451,75.74868,0.2019595,36.86392,0,0,257.4059
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,111.9688,111.9688,81,0,22.761,111.9688,0,0,0,0,0,32.59871,30.96878,0,0,107.3654,222.1294,0,32.59871,-32.59871,283.783,67.56725,0.2019595,123.1657,0,81,222.1294
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,52.43737,52.43737,81,0,22.761,52.43737,0,0,0,0,0,0,0,28.56262,27.13449,143.5862,189.5307,27.13449,0,27.13449,309.5251,73.6963,0.2020062,57.68111,0,81,189.5307
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,79.96645,79.96645,81,0,22.761,79.96645,0,0,0,0,0,0,0,1.033549,0.9818715,116.4517,213.9517,0.9818715,0,0.9818715,310.4565,73.91808,0.2020079,87.9631,0,81,213.9517
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,62.36836,62.36836,81,0,22.761,62.36836,0,0,0,0,0,0,0,18.63164,17.70006,115.4698,214.8354,17.70006,0,17.70006,327.2483,77.91611,0.2020384,68.60519,0,81,214.8354
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,43.14887,43.14887,81,0,22.761,43.14887,0,0,0,0,0,0,0,37.85113,35.95857,97.76977,230.7654,35.95857,0,35.95857,361.3616,86.0383,0.2021001,47.46376,0,81,230.7654
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,45.92934,45.92934,0,0,0,45.92934,0,0,7.105427E-15,0,0,48.34667,45.92934,0,0,61.8112,263.1281,0,48.34667,-48.34667,310.3997,73.90455,0.2021001,50.52227,0,0,263.1281
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.5297,214.7815,0,0,0,310.3997,73.90455,0.2021001,0,0,0,214.7815
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,97.46143,97.46143,81,0,22.761,97.46143,0,0,0,0,0,17.32782,16.46143,0,0,115.5297,214.7815,0,17.32782,-17.32782,292.1346,69.55572,0.2021001,107.2076,0,81,214.7815
