Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,83.15972,83.15972,81,0,22.761,83.15972,1.121042,8.881784E-15,0,0,0.9322556,2.273388,2.159719,0,0,134.7829,197.4537,0,1.341133,-1.341133,290.7209,69.21913,0.2021001,91.47569,0.7458045,81,198.3859
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.942061,2.942061,75.25785,0,21.30824,2.942061,700.8015,0,0,0,20.61801,0,0,72.31579,68.7,136.273,196.1125,89.31801,0,89.31801,375.4554,89.39397,0.2020528,3.236267,16.4944,81,216.7305
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,0,0,0,0,0,0,0,0,37.75298,0,0,0,0,46.95499,276.4987,37.75298,0,37.75298,411.271,97.92148,0.2019136,0,30.20238,0,314.2517
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,180.4904,149.7,81,0,22.761,149.7,41.70566,0,30.79042,48.83946,62.43337,72.31579,68.7,0,0,9.202018,310.4764,0,9.882416,-9.882416,400.8541,95.44125,0.2019136,198.5395,49.9467,81,372.9098
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,68.77612,0,0,88.9586,0,0,0,0,20.18248,300.594,20.18248,0,20.18248,420.0009,100,0.2018392,0,71.16688,0,389.5526
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,99.88847,99.88847,31.18847,0,10.15868,99.88847,101.4333,29.00439,0,0,101.3202,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018392,109.8773,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,45.00743,45.00743,0,0,0,45.00743,214.0087,48.94357,0,0,96.31981,47.37624,45.00743,0,0,0,318.7582,0,0,0,420.0009,100,0.2018392,49.50817,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018392,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018392,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,11.20461,11.20461,0,0,0,11.20461,579.6528,53.1535,0,0,64.94782,11.79432,11.20461,0,0,0,318.7582,0,0,0,420.0009,100,0.2018392,12.32507,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018392,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,70.85583,70.85583,49.858,0,14.88207,70.85583,31.1943,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.2018392,77.94141,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018392,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,104.2793,104.2793,81,0,22.761,104.2793,0,0,0,0,0,24.50454,23.27931,0,0,0,318.7582,0,24.50454,-24.50454,394.1708,93.85,0.2018392,114.7072,0,81,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.867207,2.867207,0,0,0,2.867207,0,0,4.440892E-16,0,0,3.018112,2.867207,0,0,27.22727,294.2537,0,3.018112,-3.018112,390.9894,93.09253,0.2018392,3.153928,0,0,294.2537
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.58072,291.2356,0,0,0,390.9894,93.09253,0.2018392,0,0,0,291.2356
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,17.15926,17.15926,0,0,0,17.15926,0,0,0,0,0,18.06238,17.15926,0,0,30.58072,291.2356,0,18.06238,-18.06238,371.95,88.55935,0.2018392,18.87519,0,0,291.2356
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,37.61824,37.61824,0,0,0,37.61824,0,0,7.105427E-15,0,0,39.59815,37.61824,0,0,50.65004,273.1732,0,39.59815,-39.59815,330.2099,78.62125,0.2018392,41.38007,0,0,273.1732
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.64798,233.575,0,0,0,330.2099,78.62125,0.2018392,0,0,0,233.575
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,62.58472,62.58472,81,0,22.761,62.58472,0,0,0,0,0,0,0,18.41528,17.49452,94.64798,233.575,17.49452,0,17.49452,346.8066,82.57285,0.2018692,68.84319,0,81,233.575
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,9.114111,9.114111,0,0,0,9.114111,0,0,1.776357E-15,0,0,9.593801,9.114111,0,0,77.15347,249.3201,0,9.593801,-9.593801,336.6939,80.16505,0.2018692,10.02552,0,0,249.3201
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,10.24658,10.24658,0,0,0,10.24658,0,0,0,0,0,10.78587,10.24658,0,0,87.81324,239.7263,0,10.78587,-10.78587,325.3246,77.45808,0.2018692,11.27124,0,0,239.7263
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.79755,228.9404,0,0,0,325.3246,77.45808,0.2018692,0,0,0,228.9404
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,50.96834,50.96834,0,0,0,50.96834,0,0,7.105427E-15,0,0,53.65089,50.96834,0,0,99.79755,228.9404,0,53.65089,-53.65089,268.7716,63.9931,0.2018692,56.06517,0,0,228.9404
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,159.4096,175.2896,1.066658,0,1.066658,269.7835,64.23404,0.2018653,0,0.853326,0,176.3562
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,21.69922,21.69922,0,0,0,21.69922,36.95802,0,3.552714E-15,0,8.019603,22.84128,21.69922,0,0,158.343,176.2495,0,14.82168,-14.82168,254.1601,60.51418,0.2018653,23.86914,6.415682,0,184.2691
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,37.10611,37.10611,0,0,0,37.10611,18.51253,0,0,0,6.869281,39.05907,37.10611,0,0,174.8115,161.4279,0,32.18979,-32.18979,220.2291,52.43539,0.2018653,40.81673,5.495425,0,168.2971
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,26.96478,26.96478,0,0,0,26.96478,44.38641,0,3.552714E-15,0,11.9687,28.38398,26.96478,0,0,210.5779,129.2381,0,16.41528,-16.41528,202.9258,48.31558,0.2018653,29.66126,9.574959,0,141.2068
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,97.52356,97.52356,81,0,22.761,97.52356,11.90038,0,0,0,11.60567,17.39322,16.52356,0,0,228.8172,112.8228,0,5.787545,-5.787545,196.8252,46.86306,0.2018653,107.2759,9.284539,81,124.4285
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,195.6046,149.7,81,0,22.761,149.7,7.919601,0,45.90461,65.46507,11.85564,72.31579,68.7,0,0,235.2478,107.0352,0,60.46015,-60.46015,133.0946,31.68913,0.2018653,215.1651,9.484514,81,118.8909
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,17.06405,17.06405,81,0,22.761,17.06405,192.4738,0,0,0,32.84382,0,0,63.93595,60.73915,302.4257,46.5751,93.58298,0,93.58298,221.8752,52.82733,0.2018323,18.77045,26.27506,81,79.41892
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,97.52759,97.52759,81,0,22.761,97.52759,29.82044,0,0,0,29.08316,17.39746,16.52759,0,0,208.8427,130.7998,11.6857,0,11.6857,232.9613,55.46686,0.2018462,107.2803,23.26653,81,159.8829
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,71.71915,71.71915,81,0,22.761,71.71915,25.81851,0,0,0,18.51682,0,0,9.280844,8.816802,197.157,141.3169,27.33362,0,27.33362,258.8922,61.64088,0.2018832,78.89108,14.81345,81,159.8337
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,86.50063,86.50063,81,0,22.761,86.50063,14.8608,0,0,0,12.85469,5.790139,5.500632,0,0,169.8234,165.9172,7.064547,0,7.064547,265.5942,63.2366,0.2018916,95.1507,10.28375,81,178.7719
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,87.33015,87.33015,81,0,22.761,87.33015,1.008709,0,0,0,0.8809068,6.663319,6.330153,0,0,162.7589,172.2753,0,5.782412,-5.782412,259.499,61.78536,0.2018916,96.06317,0.7047254,81,173.1562
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,25.42432,25.42432,81,0,22.761,25.42432,16.84029,0,0,0,4.28153,0,0,55.57568,52.79689,169.1838,166.4928,57.07842,0,57.07842,313.6484,74.67804,0.2019869,27.96676,3.425224,81,170.7744
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,46.60917,46.60917,81,0,22.761,46.60917,4.393729,0,0,0,2.047881,0,0,34.39083,32.67129,112.1053,217.8634,34.71917,0,34.71917,346.5859,82.52028,0.2020451,51.27009,1.638305,81,219.9113
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.38617,249.1107,0,0,0,346.5859,82.52028,0.2020451,0,0,0,249.1107
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,129.1273,129.1273,81,0,22.761,129.1273,0,0,0,0,0,50.66033,48.12731,0,0,77.38617,249.1107,0,50.66033,-50.66033,293.1852,69.80586,0.2020451,142.04,0,81,249.1107
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,60.0554,60.0554,81,0,22.761,60.0554,0,0,0,0,0,0,0,20.9446,19.89737,133.6754,198.4503,19.89737,0,19.89737,312.0615,74.30021,0.202079,66.06094,0,81,198.4503
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,50.51218,50.51218,81,0,22.761,50.51218,0,-3.552714E-15,0,0,0,0,0,30.48782,28.96343,113.778,216.358,28.96343,0,28.96343,339.5386,80.84237,0.2021283,55.5634,0,81,216.358
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.980533,7.980533,0,0,0,7.980533,0,0,8.881784E-16,0,0,8.400561,7.980533,0,0,84.81462,242.4251,0,8.400561,-8.400561,330.6837,78.73405,0.2021283,8.778586,0,0,242.4251
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,72.00253,72.00253,81,0,22.761,72.00253,0,0,0,0,0,0,0,8.997471,8.547597,94.14857,234.0245,8.547597,0,8.547597,338.7926,80.66475,0.2021429,79.20278,0,81,234.0245
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,35.24257,35.24257,0,0,0,35.24257,0,0,7.105427E-15,0,0,37.09744,35.24257,0,0,85.60098,241.7173,0,37.09744,-37.09744,299.6885,71.35426,0.2021429,38.76682,0,0,241.7173
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,69.8495,69.8495,81,0,22.761,69.8495,0,0,0,0,0,0,0,11.1505,10.59298,126.8204,204.6199,10.59298,0,10.59298,309.7379,73.74696,0.2021609,76.83445,0,81,204.6199
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.70558,10.70558,81,0,22.761,10.70558,0,0,0,0,0,0,0,70.29443,66.7797,116.2274,214.1536,66.7797,0,66.7797,373.0906,88.83093,0.2022257,11.77614,0,81,214.1536
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,50.66601,50.66601,0,0,0,50.66601,0,0,0,0,0,53.33265,50.66601,0,0,49.44768,274.2553,0,53.33265,-53.33265,316.8731,75.44583,0.2022257,55.73261,0,0,274.2553
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,104.362,104.362,81,0,22.761,104.362,0,0,0,0,0,24.59162,23.36204,0,0,108.7062,220.9227,0,24.59162,-24.59162,290.9513,69.27397,0.2022257,114.7982,0,81,220.9227
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,83.42542,83.42542,81,0,22.761,83.42542,2.717888,9.325873E-15,0,0,2.267409,2.553079,2.425426,0,0,136.0302,196.331,0,0.2856702,-0.2856702,290.6501,69.20228,0.2022257,91.76797,1.813927,81,198.5984
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,135.2518,135.2518,81,0,22.761,135.2518,3.677637,0,2.842171E-14,0,4.97407,57.10713,54.25177,0,0,136.3476,196.0454,0,52.13306,-52.13306,235.6971,56.11824,0.2022257,148.7769,3.979256,81,201.0194
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,194.2732,143.9123,75.52232,0,75.52232,307.3438,73.17696,0.2022142,0,5.457853,81,150.7346
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,141.769,141.769,81,0,22.761,141.769,9.847165,0,0,6.245876,13.96023,63.96735,60.76898,0,0,118.7509,211.8824,0,50.00712,-50.00712,254.6317,60.62647,0.2022142,155.9459,11.16818,81,225.8426
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,78.71043,78.71043,81,0,22.761,78.71043,37.32986,0,0,0,29.3825,0,0,2.289564,2.175086,174.3144,161.8753,31.55758,0,31.55758,284.5699,67.75459,0.2022523,86.58148,23.506,81,191.2578
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,37.47563,37.47563,81,0,22.761,37.47563,92.96297,0,0,0,34.83846,0,0,43.52437,41.34815,142.7568,190.2771,76.18661,0,76.18661,356.8468,84.96336,0.2022825,41.22319,27.87077,81,225.1156
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,89.499,89.499,81,0,22.761,89.499,23.80613,0,0,0,21.30625,8.946314,8.498998,0,0,66.57019,258.8451,12.35993,0,12.35993,368.5725,87.75517,0.2022969,98.4489,17.045,81,280.1513
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,113.1838,113.1838,81,0,22.761,113.1838,10.59546,0,0,0,11.99234,33.87766,32.18378,0,0,54.21026,269.969,0,21.88531,-21.88531,345.5033,82.26254,0.2022969,124.5022,9.593876,81,281.9613
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,55.47082,55.47082,0,0,0,55.47082,51.34147,0,7.105427E-15,0,28.47953,58.39034,55.47082,0,0,78.52728,248.0837,0,29.9108,-29.9108,313.9746,74.7557,0.2022969,61.01791,22.78363,0,276.5632
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,176.6154,149.7,81,0,22.761,149.7,19.70435,0,26.91543,44.57697,29.49741,72.31579,68.7,0,0,111.7615,218.1729,0,42.81838,-42.81838,268.84,64.00941,0.2022969,194.277,23.59793,81,247.6703
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,101.6349,101.6349,81,0,22.761,101.6349,32.23414,0,0,0,32.76114,21.72094,20.63489,0,0,159.3375,175.3545,11.04019,0,11.04019,279.3137,66.50312,0.2023098,111.7984,26.20891,81,208.1156
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,46.16706,46.16706,81,0,22.761,46.16706,31.02921,0,0,0,14.32527,0,0,34.83294,33.09129,148.2973,185.2907,47.41657,0,47.41657,324.297,77.21342,0.2023825,50.78376,11.46022,81,199.6159
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,100.8807,227.9656,72.4908,0,72.4908,393.0678,93.58739,0.2023818,0,3.032642,81,231.7564
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,105.4063,105.4063,81,0,22.761,105.4063,0,0,0,0,0,25.69084,24.4063,0,0,28.38992,293.2073,0,25.69084,-25.69084,365.9873,87.13966,0.2023818,115.9469,0,81,293.2073
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,115.5378,115.5378,81,0,22.761,115.5378,0,0,0,0,0,36.35563,34.53785,0,0,56.9353,267.5164,0,36.35563,-36.35563,327.6651,78.01534,0.2023818,127.0916,0,81,267.5164
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.33044,231.1608,68.7,0,68.7,392.8396,93.53305,0.202395,0,0,81,231.1608
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.6774,56.6774,0,0,0,56.6774,0,0,7.105427E-15,0,0,59.66043,56.6774,0,0,28.63045,292.9908,0,59.66043,-59.66043,329.952,78.55984,0.202395,62.34515,0,0,292.9908
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,102.6332,102.6332,81,0,22.761,102.6332,0,0,0,0,0,22.77181,21.63322,0,0,94.91981,233.3304,0,22.77181,-22.77181,305.9484,72.84471,0.202395,112.8965,0,81,233.3304
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,47.69798,47.69798,81,0,22.761,47.69798,0,0,0,0,0,0,0,33.30202,31.63692,120.2218,210.5586,31.63692,0,31.63692,335.9618,79.99075,0.2024482,52.46778,0,81,210.5586
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,54.319,54.319,81,0,22.761,54.319,0,0,0,0,0,0,0,26.68099,25.34694,88.5849,239.0318,25.34694,0,25.34694,360.0081,85.71603,0.2024908,59.7509,0,81,239.0318
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,54.53153,54.53153,0,0,0,54.53153,0,0,7.105427E-15,0,0,57.40161,54.53153,0,0,63.23796,261.8441,0,57.40161,-57.40161,299.5014,71.30972,0.2024908,59.98468,0,0,261.8441
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,77.89664,77.89664,81,0,22.761,77.89664,0,0,0,0,0,0,0,3.10336,2.948192,127.0175,204.4425,2.948192,0,2.948192,302.2983,71.97565,0.2024958,85.6863,0,81,204.4425
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.17551,31.17551,81,0,22.761,31.17551,0,0,0,0,0,0,0,49.82449,47.33327,124.0693,207.0958,47.33327,0,47.33327,347.2026,82.66712,0.2025751,34.29306,0,81,207.0958
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,68.83975,68.83975,81,0,22.761,68.83975,0,1.776357E-15,0,0,0,0,0,12.16025,11.55223,76.73606,249.6958,11.55223,0,11.55223,358.162,85.2765,0.2025945,75.72372,0,81,249.6958
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,40.70128,40.70128,0,0,0,40.70128,4.729124,0,7.105427E-15,0,1.924814,42.84345,40.70128,0,0,65.18383,260.0928,0,40.91864,-40.91864,315.03,75.007,0.2025945,44.77141,1.539851,0,262.0176
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,39.45567,39.45567,0,0,0,39.45567,46.35894,0,0,0,18.29123,41.53228,39.45567,0,0,110.649,219.1741,0,23.24105,-23.24105,290.5318,69.1741,0.2025945,43.40123,14.63298,0,237.4654
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,59.50308,59.50308,0,0,0,59.50308,80.2124,0,0,0,47.72885,62.63482,59.50308,0,0,136.4724,195.9331,0,14.90597,-14.90597,274.8195,65.43308,0.2025945,65.45338,38.18308,0,243.6619
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,50.17804,50.17804,0,0,0,50.17804,112.563,0,0,0,56.4819,52.81898,50.17804,0,0,153.0346,181.0271,3.662911,0,3.662911,278.2945,66.26045,0.2025812,55.19584,45.18552,0,237.509
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,86.25883,86.25883,81,0,22.761,86.25883,93.23009,0,0,0,80.41919,5.535612,5.258832,0,0,149.3716,184.3237,74.88358,0,74.88358,349.3353,83.1749,0.2026154,94.88471,64.33535,81,264.7429
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,53.71382,53.71382,0,0,0,53.71382,144.3251,0,0,0,77.52252,56.54086,53.71382,0,0,74.48807,251.719,20.98166,0,20.98166,369.2402,87.91415,0.2025392,59.08521,62.01802,0,329.2415
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,9.585383,0,0,63.0918,0,0,0,0,53.50641,270.6024,53.50641,0,53.50641,420.0009,100,0.2023451,0,50.47344,0,333.6942
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,39.25758,39.25758,0,0,0,39.25758,154.975,19.51569,0,0,60.83946,41.32377,39.25758,0,0,0,318.7582,0,0,0,420.0009,100,0.2023451,43.18334,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,58.71727,58.71727,0,0,0,58.71727,120.8099,9.128593,0,0,70.93625,61.80766,58.71727,0,0,0,318.7582,0,0,0,420.0009,100,0.2023451,64.589,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023451,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,45.57706,45.57706,0,0,0,45.57706,95.14736,0,0,0,43.36537,47.97585,45.57706,0,0,0,318.7582,0,4.610482,-4.610482,415.141,98.84289,0.2023451,50.13477,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,13.36053,13.36053,0,0,0,13.36053,154.4939,1.454728,0,0,20.6412,14.06372,13.36053,0,0,5.122758,314.1477,5.122758,0,5.122758,420.0009,100,0.2023266,14.69659,16.51296,0,334.7889
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,41.88425,41.88425,0,0,0,41.88425,10.55704,0,0,0,4.421739,44.08869,41.88425,0,0,0,318.7582,0,39.66695,-39.66695,378.1882,90.04463,0.2023266,46.07268,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,65.47003,65.47003,81,0,22.761,65.47003,0,0,0,0,0,0,0,15.52997,14.75347,44.07439,279.0913,14.75347,0,14.75347,392.1846,93.37709,0.2023513,72.01704,0,81,279.0913
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,88.94938,88.94938,81,0,22.761,88.94938,0,0,0,0,0,8.367771,7.949382,0,0,29.32092,292.3694,0,8.367771,-8.367771,383.3642,91.277,0.2023513,97.84432,0,81,292.3694
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.61844,284.0016,0,0,0,383.3642,91.277,0.2023513,0,0,0,284.0016
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,70.63566,70.63566,81,0,22.761,70.63566,0,0,0,0,0,0,0,10.36435,9.846128,38.61844,284.0016,9.846128,0,9.846128,392.705,93.50101,0.2023678,77.69922,0,81,284.0016
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,6.079855,6.079855,0,0,0,6.079855,0,0,8.881784E-16,0,0,6.399848,6.079855,0,0,28.77232,292.8631,0,6.399848,-6.399848,385.959,91.89481,0.2023678,6.687841,0,0,292.8631
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,8.38196,8.38196,0,0,0,8.38196,0,0,0,0,0,8.823115,8.38196,0,0,35.88326,286.4633,0,8.823115,-8.823115,376.6586,89.68044,0.2023678,9.220156,0,0,286.4633
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,77.27267,77.27267,81,0,22.761,77.27267,0,0,0,0,0,0,0,3.727331,3.540965,45.68672,277.6402,3.540965,0,3.540965,380.0179,90.48026,0.2023737,84.99994,0,81,277.6402
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,35.32483,35.32483,0,0,0,35.32483,0,0,0,0,0,37.18402,35.32483,0,0,42.14576,280.8271,0,37.18402,-37.18402,340.8224,81.14804,0.2023737,38.85731,0,0,280.8271
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,71.06868,71.06868,81,0,22.761,71.06868,0,0,0,0,0,0,0,9.931323,9.434757,83.46134,243.643,9.434757,0,9.434757,349.7731,83.27914,0.2023895,78.17554,0,81,243.643
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,10.79072,10.79072,0,0,0,10.79072,0,0,0,0,0,11.35865,10.79072,0,0,74.02658,252.1343,0,11.35865,-11.35865,337.8,80.42841,0.2023895,11.86979,0,0,252.1343
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,55.09695,55.09695,0,0,0,55.09695,0,0,7.105427E-15,0,0,57.99679,55.09695,0,0,86.64731,240.7757,0,57.99679,-57.99679,276.666,65.87273,0.2023895,60.60665,0,0,240.7757
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,103.9088,103.9088,81,0,22.761,103.9088,2.114627,7.105427E-15,0,0,2.197283,24.11449,22.90877,0,0,151.0882,182.7789,0,21.91721,-21.91721,253.5632,60.37208,0.2023895,114.2996,1.757826,81,184.9761
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,97.86038,97.86038,81,0,22.761,97.86038,13.41389,0,0,0,13.12689,17.74777,16.86038,0,0,175.4406,160.8616,0,4.620882,-4.620882,248.6924,59.21236,0.2023895,107.6464,10.50151,81,173.9885
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,93.40796,93.40796,81,0,22.761,93.40796,33.02837,0,0,0,30.85112,13.06101,12.40796,0,0,180.575,156.2408,17.79011,0,17.79011,265.5696,63.23072,0.2024101,102.7488,24.6809,81,187.0919
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,0,66.23837,0,0,72.31579,68.7,162.7848,172.2519,134.9384,0,134.9384,393.5833,93.71014,0.2021839,0,52.9907,81,238.4902
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,50.39343,0,0,78.23991,0,0,0,0,27.84647,293.6964,27.84647,0,27.84647,420.0009,100,0.2020835,0,62.59192,0,371.9363
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,115.2088,115.2088,46.50877,0,14.03472,115.2088,70.3069,8.683928,0,0,80.99972,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2020835,126.7297,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,54.69274,54.69274,0,0,0,54.69274,152.3162,25.73462,0,0,83.30592,57.5713,54.69274,0,0,0,318.7582,0,0,0,420.0009,100,0.2020835,60.16201,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,124.4975,124.4975,78.65858,0,22.16862,124.4975,38.757,0,1.421085E-14,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.2020835,136.9472,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,40.8735,40.8735,0,0,0,40.8735,131.9856,10.9224,0,0,53.94714,43.02474,40.8735,0,0,0,318.7582,0,0,0,420.0009,100,0.2020835,44.96085,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020835,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,124.8555,124.8555,81,0,22.761,124.8555,23.1394,0,1.421085E-14,0,28.89082,46.16372,43.85553,0,0,0,318.7582,0,17.2729,-17.2729,401.7936,95.66496,0.2020835,137.3411,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,92.33638,92.33638,81,0,22.761,92.33638,10.25063,3.552714E-15,0,0,9.465058,11.93303,11.33638,0,0,19.19211,301.4853,0,2.467973,-2.467973,399.1921,95.04556,0.2020835,101.57,7.572046,81,310.9504
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,57.40511,57.40511,0,0,0,57.40511,5.438503,0,0,0,3.121979,60.42643,57.40511,0,0,21.9343,299.0174,0,57.30445,-57.30445,338.7879,80.66364,0.2020835,63.14562,2.497583,0,302.1393
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.60591,241.7129,0,0,0,338.7879,80.66364,0.2020835,0,0,0,241.7129
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,40.36129,40.36129,0,0,0,40.36129,0,0,0,0,0,42.48557,40.36129,0,0,85.60591,241.7129,0,42.48557,-42.48557,294.0042,70.00086,0.2020835,44.39742,0,0,241.7129
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.8121,199.2273,0,0,0,294.0042,70.00086,0.2020835,0,0,0,199.2273
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,84.86726,84.86726,81,0,22.761,84.86726,0,0,0,0,0,4.070795,3.867255,0,0,132.8121,199.2273,0,4.070795,-4.070795,289.7132,68.9792,0.2020835,93.35398,0,81,199.2273
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.3352,195.1565,68.7,0,68.7,354.8878,84.49692,0.2020969,0,0,81,195.1565
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,38.74656,38.74656,0,0,0,38.74656,0,0,7.105427E-15,0,0,40.78585,38.74656,0,0,68.63521,256.9865,0,40.78585,-40.78585,311.8957,74.26073,0.2020969,42.62122,0,0,256.9865
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,41.12683,41.12683,0,0,0,41.12683,0,0,0,0,0,43.2914,41.12683,0,0,113.9528,216.2007,0,43.2914,-43.2914,266.2625,63.39572,0.2020969,45.23952,0,0,216.2007
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,65.4031,65.4031,81,0,22.761,65.4031,0,0,0,0,0,0,0,15.5969,14.81706,162.0544,172.9093,14.81706,0,14.81706,280.3192,66.74255,0.2021216,71.94341,0,81,172.9093
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,105.2924,105.2924,81,0,22.761,105.2924,0,0,0,0,0,25.57098,24.29243,0,0,147.2373,186.2446,0,25.57098,-25.57098,253.3651,60.3249,0.2021216,115.8217,0,81,186.2446
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,15.76623,15.76623,81,0,22.761,15.76623,0,0,0,0,0,0,0,65.23377,61.97208,175.6495,160.6737,61.97208,0,61.97208,312.157,74.32294,0.2022026,17.34285,0,81,160.6737
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,33.2582,33.2582,81,0,22.761,33.2582,0,0,0,0,0,0,0,47.7418,45.35471,113.6774,216.4485,45.35471,0,45.35471,355.1842,84.5675,0.2022781,36.58402,0,81,216.4485
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,68.32273,257.2678,1.050667,0,1.050667,356.181,84.80482,0.2022744,0,0.8405335,0,258.3184
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,96.11565,96.11565,81,0,22.761,96.11565,25.31779,0,0,0,24.33436,15.9112,15.11564,0,0,67.27206,258.2134,8.423153,0,8.423153,364.1719,86.70741,0.2022841,105.7272,19.46749,81,282.5477
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,51.69555,51.69555,0,0,0,51.69555,100.2701,0,0,0,51.83521,54.41637,51.69555,0,0,58.84891,265.7942,0,2.581167,-2.581167,361.4511,86.05961,0.2022841,56.86511,41.46816,0,317.6294
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,56.51609,56.51609,0,0,0,56.51609,94.33652,0,7.105427E-15,0,53.31531,59.49062,56.51609,0,0,61.71687,263.213,0,6.175305,-6.175305,354.9417,84.50977,0.2022841,62.16769,42.65225,0,316.5284
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,68.57832,257.0377,57.99437,0,57.99437,409.96,97.60934,0.2020758,0,46.3955,0,315.0321
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,66.76065,66.76065,20.25,0,7.39125,66.76065,125.632,24.33018,0,0,83.87272,48.95858,46.51065,0,0,10.58395,309.2327,10.58395,0,10.58395,420.0009,100,0.2020378,73.43671,67.09818,81,393.1054
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020378,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,181.9442,149.7,81,0,22.761,149.7,49.10876,1.200031,32.24422,50.43864,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2020378,200.1386,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,129.5037,129.5037,80.14532,0,22.54477,129.5037,40.11944,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.2020378,142.454,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,70.79685,70.79685,23.40867,0,8.190392,70.79685,70.45836,0,1.421085E-14,0,49.8823,49.8823,47.38819,0,0,0,318.7582,0,0,0,420.0009,100,0.2020378,77.87654,39.90584,81,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020378,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,62.54119,62.54119,42.82653,0,13.10311,62.54119,33.18177,0,0,0,20.75227,20.75227,19.71466,0,0,0,318.7582,0,0,0,420.0009,100,0.2020378,68.79531,16.60182,81,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,87.20839,87.20839,81,0,22.761,87.20839,5.222637,0,0,0,4.554577,6.535147,6.208389,0,0,0,318.7582,0,1.980569,-1.980569,417.9131,99.50293,0.2020378,95.92923,3.643662,81,323.3128
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,40.14338,40.14338,0,0,0,40.14338,0,0,7.105427E-15,0,0,42.25619,40.14338,0,0,2.200633,316.7776,0,42.25619,-42.25619,373.3712,88.89773,0.2020378,44.15771,0,0,316.7776
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.15195,274.5215,0,0,0,373.3712,88.89773,0.2020378,0,0,0,274.5215
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,29.88925,29.88925,0,0,0,29.88925,0,0,3.552714E-15,0,0,31.46237,29.88925,0,0,49.15195,274.5215,0,31.46237,-31.46237,340.207,81.0015,0.2020378,32.87817,0,0,274.5215
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,60.0106,60.0106,0,0,0,60.0106,0,0,7.105427E-15,0,0,63.16906,60.0106,0,0,84.11014,243.0591,0,63.16906,-63.16906,273.6209,65.14771,0.2020378,66.01167,0,0,243.0591
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,45.52089,45.52089,0,0,0,45.52089,0,0,0,0,0,47.91673,45.52089,0,0,154.298,179.89,0,47.91673,-47.91673,223.1123,53.12186,0.2020378,50.07298,0,0,179.89
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,27.94133,27.94133,0,0,0,27.94133,0,0,0,0,0,29.41193,27.94133,0,0,207.5388,131.9733,0,29.41193,-29.41193,192.1094,45.74023,0.2020378,30.73547,0,0,131.9733
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,67.21313,67.21313,81,0,22.761,67.21313,0,0,0,0,0,0,0,13.78687,13.09752,240.2187,102.5614,13.09752,0,13.09752,204.5348,48.69866,0.2020596,73.93445,0,81,102.5614
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.915794,1.915794,74.23158,0,21.04859,1.915794,0,0,0,0,0,0,0,72.31579,68.7,227.1212,114.3492,68.7,0,68.7,269.7093,64.21637,0.2020826,2.107374,0,81,114.3492
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.399019,5.399019,77.71481,0,21.92985,5.399019,0,0,0,0,0,0,0,72.31579,68.7,158.4212,176.1792,68.7,0,68.7,334.8839,79.73409,0.2021228,5.938921,0,81,176.1792
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,121.6909,121.6909,81,0,22.761,121.6909,0,0,1.421085E-14,0,0,42.83253,40.69091,0,0,89.72118,238.0092,0,42.83253,-42.83253,289.7344,68.98425,0.2021228,133.86,0,81,238.0092
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,19.81412,19.81412,81,0,22.761,19.81412,0,0,0,0,0,0,0,61.18587,58.12658,137.3129,195.1766,58.12658,0,58.12658,344.8781,82.11367,0.202217,21.79554,0,81,195.1766
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,71.8378,71.8378,81,0,22.761,71.8378,3.055647,0,0,0,2.19511,0,0,9.162198,8.704088,79.18631,247.4906,10.8992,0,10.8992,355.218,84.57555,0.2022339,79.02158,1.756088,81,249.6857
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,92.88577,92.88577,81,0,22.761,92.88577,10.49548,0,1.421085E-14,0,9.748811,12.51134,11.88577,0,0,68.28711,257.2998,0,2.76253,-2.76253,352.306,83.88223,0.2022339,102.1744,7.799048,81,267.0486
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,73.75459,73.75459,81,0,22.761,73.75459,25.53242,0,0,0,18.83133,0,0,7.245409,6.883138,71.35659,254.5373,25.71447,0,25.71447,376.7009,89.69051,0.2022669,81.13005,15.06507,81,273.3686
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,83.49426,83.49426,81,0,22.761,83.49426,36.7466,0,0,0,30.6813,2.625535,2.494258,0,0,45.64212,277.6803,28.05576,0,28.05576,403.317,96.02766,0.202299,91.84368,24.54504,81,308.3616
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,199.3542,149.7,81,0,22.761,149.7,35.68378,0,49.65416,69.58958,53.41861,72.31579,68.7,0,0,17.58635,302.9305,0,18.89717,-18.89717,383.3976,91.28496,0.202299,219.2896,42.73489,81,356.3491
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.211539,3.211539,0,0,0,3.211539,2195.53,28.54651,0,0,70.51029,3.380568,3.211539,0,0,38.58321,284.0333,38.58321,0,38.58321,420.0009,100,0.2021612,3.532693,56.40823,0,354.5436
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,79.9501,79.9501,20.25,0,7.39125,79.9501,89.4369,8.662678,0,0,71.5049,62.84222,59.70011,0,0,0,318.7582,0,0,0,420.0009,100,0.2021612,87.94512,57.20391,81,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,6.021646,6.021646,0,0,0,6.021646,978.4982,52.58312,0,0,58.9217,6.338575,6.021646,0,0,0,318.7582,0,0,0,420.0009,100,0.2021612,6.623811,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,83.7664,83.7664,36.32746,0,11.45885,83.7664,59.61308,0,0,0,49.93573,49.93573,47.43895,0,0,0,318.7582,0,0,0,420.0009,100,0.2021612,92.14304,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,81.89303,81.89303,24.53835,0,8.476202,81.89303,73.72221,0,0,0,60.37335,60.37335,57.35468,0,0,0,318.7582,0,0,0,420.0009,100,0.2021612,90.08234,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,128.7282,128.7282,81,0,22.761,128.7282,25.53843,0,0,0,32.87517,50.24023,47.72821,0,0,0,318.7582,0,17.36506,-17.36506,401.6965,95.64182,0.2021612,141.601,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,88.76427,88.76427,81,0,22.761,88.76427,13.83509,0,0,0,12.28062,8.172915,7.764269,0,0,19.29451,301.3932,4.107703,0,4.107703,405.5934,96.56966,0.2021659,97.64069,9.824494,81,313.6738
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,19.96289,19.96289,0,0,0,19.96289,20.47028,0,0,0,4.08646,21.01357,19.96289,0,0,15.18681,305.0901,0,16.92711,-16.92711,387.7506,92.3214,0.2021659,21.95918,3.269168,0,309.1766
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,10.49683,10.49683,0,0,0,10.49683,0,0,0,0,0,11.0493,10.49683,0,0,33.99471,288.163,0,11.0493,-11.0493,376.1036,89.54831,0.2021659,11.54651,0,0,288.163
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,73.77145,73.77145,81,0,22.761,73.77145,0,0,0,0,0,0,0,7.228543,6.867115,46.2717,277.1137,6.867115,0,6.867115,382.6184,91.09943,0.2021773,81.14861,0,81,277.1137
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,78.34738,78.34738,81,0,22.761,78.34738,0,0,0,0,0,0,0,2.652617,2.519986,39.40459,283.2941,2.519986,0,2.519986,385.009,91.66863,0.2021815,86.18212,0,81,283.2941
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,154.3305,149.7,81,0,22.761,149.7,0,0,4.630515,20.06357,0,72.31579,68.7,0,0,36.8846,285.5621,0,72.31579,-72.31579,308.7815,73.51926,0.2021815,169.7636,0,81,285.5621
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.2355,213.2463,68.7,0,68.7,373.9561,89.03697,0.2021946,0,0,81,213.2463
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.53548,275.0763,0,0,0,373.9561,89.03697,0.2021946,0,0,0,275.0763
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.53548,275.0763,0,0,0,373.9561,89.03697,0.2021946,0,0,0,275.0763
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.53548,275.0763,0,0,0,373.9561,89.03697,0.2021946,0,0,0,275.0763
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,40.85264,40.85264,0,0,0,40.85264,0,0,7.105427E-15,0,0,43.00278,40.85264,0,0,48.53548,275.0763,0,43.00278,-43.00278,328.6271,78.2444,0.2021946,44.9379,0,0,275.0763
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4445052,0.4445052,0,0,0,0.4445052,0,0,0,0,0,0.4679002,0.4445052,0,0,96.31634,232.0735,0,0.4679002,-0.4679002,328.1339,78.12697,0.2021946,0.4889558,0,0,232.0735
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,55.28201,55.28201,0,0,0,55.28201,0,0,7.105427E-15,0,0,58.19159,55.28201,0,0,96.83623,231.6056,0,58.19159,-58.19159,266.7946,63.5224,0.2021946,60.81021,0,0,231.6056
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,161.4936,173.414,1.665073,0,1.665073,268.3742,63.8985,0.2021887,0,1.332059,0,175.0791
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,159.8285,174.9126,16.11217,0,16.11217,283.6596,67.53786,0.2021313,0,12.88973,0,191.0247
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,38.42319,38.42319,0,0,0,38.42319,44.66972,0,0,0,17.16353,40.44546,38.42319,0,0,143.7163,189.4135,0,23.28193,-23.28193,259.1183,61.6947,0.2021313,42.26551,13.73082,0,206.5771
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,76.05453,76.05453,81,0,22.761,76.05453,67.68446,0,0,0,51.47709,0,0,4.945476,4.698202,169.5851,166.1316,56.17529,0,56.17529,312.4108,74.38338,0.2021979,83.65997,41.18167,81,217.6087
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,38.32827,38.32827,77.45551,0,21.86425,38.32827,188.4334,0,0,0,72.22327,0,0,39.12724,37.17088,113.4098,216.6894,109.3941,0,109.3941,416.1912,99.09295,0.2020918,42.1611,57.77861,81,288.9126
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,194.6347,149.7,81,0,22.761,149.7,40.20393,0,44.93468,64.39815,60.18528,72.31579,68.7,0,0,4.015691,315.1441,0,12.13051,-12.13051,403.4045,96.04851,0.2020918,214.0981,48.14822,81,375.3294
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,49.63051,0,0,67.12454,0,0,0,0,17.49403,303.0136,17.49403,0,17.49403,420.0009,100,0.2020297,0,53.69963,0,370.1381
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,34.22108,34.22108,0,0,0,34.22108,264.9529,54.64755,0,0,90.66974,36.02219,34.22108,0,0,0,318.7582,0,0,0,420.0009,100,0.2020297,37.64319,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,11.91196,11.91196,0,0,0,11.91196,501.0125,47.14152,0,0,59.68043,12.53891,11.91196,0,0,0,318.7582,0,0,0,420.0009,100,0.2020297,13.10316,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.6015662,0.6015662,0,0,0,0.6015662,7172.358,42.51326,0,0,43.14648,0.6332275,0.6015662,0,0,0,318.7582,0,0,0,420.0009,100,0.2020297,0.6617228,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.71647,10.71647,0,0,0,10.71647,237.6051,14.18239,0,0,25.46289,11.2805,10.71647,0,0,0,318.7582,0,0,0,420.0009,100,0.2020297,11.78812,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020297,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.520279,6.520279,0,0,0,6.520279,72.39953,0,8.881784E-16,0,4.720652,6.863452,6.520279,0,0,0,318.7582,0,2.1428,-2.1428,417.7421,99.46221,0.2020297,7.172307,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,177.0481,149.7,81,0,22.761,149.7,0,0,27.34807,45.05288,0,72.31579,68.7,0,0,2.380889,316.6154,0,72.31579,-72.31579,341.5146,81.31284,0.2020297,194.7529,0,81,316.6154
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,130.1101,130.1101,81,0,22.761,130.1101,0,0,0,0,0,51.69482,49.11008,0,0,82.73177,244.2996,0,51.69482,-51.69482,287.0235,68.33878,0.2020297,143.1211,0,81,244.2996
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,101.4317,101.4317,81,0,22.761,101.4317,0,0,0,0,0,21.50704,20.43168,0,0,140.1705,192.6048,0,21.50704,-21.50704,264.3531,62.94108,0.2020297,111.5749,0,81,192.6048
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.0672,171.0978,68.7,0,68.7,329.5276,78.45879,0.202043,0,0,81,171.0978
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,20.82639,20.82639,81,0,22.761,20.82639,0,0,0,0,0,0,0,60.17361,57.16493,95.36716,232.9278,57.16493,0,57.16493,383.759,91.37101,0.202137,22.90903,0,81,232.9278
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,28.17459,28.17459,0,0,0,28.17459,0,0,3.552714E-15,0,0,29.65747,28.17459,0,0,38.20223,284.3762,0,29.65747,-29.65747,352.4973,83.92776,0.202137,30.99206,0,0,284.3762
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,35.35562,35.35562,0,0,0,35.35562,0,0,7.105427E-15,0,0,37.21644,35.35562,0,0,71.15498,254.7188,0,37.21644,-37.21644,313.2677,74.58741,0.202137,38.89118,0,0,254.7188
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.06772,31.06772,0,0,0,31.06772,0,0,7.105427E-15,0,0,32.70287,31.06772,0,0,112.5066,217.5023,0,32.70287,-32.70287,278.7959,66.37984,0.202137,34.1745,0,0,217.5023
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,47.04985,47.04985,0,0,0,47.04985,0,0,7.105427E-15,0,0,49.52616,47.04985,0,0,148.8431,184.7994,0,49.52616,-49.52616,226.5907,53.95007,0.202137,51.75484,0,0,184.7994
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,41.7702,41.7702,0,0,0,41.7702,0,0,0,0,0,43.96863,41.7702,0,0,203.8722,135.2733,0,43.96863,-43.96863,180.2437,42.91509,0.202137,45.94722,0,0,135.2733
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,57.27741,57.27741,0,0,0,57.27741,0,0,0,0,0,60.29202,57.27741,0,0,252.7262,91.30466,0,60.29202,-60.29202,116.6904,27.78336,0.202137,63.00515,0,0,91.30466
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,319.7173,31.01264,1.530046,0,1.530046,118.1419,28.12897,0.2021316,0,1.224037,0,32.54269
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,18.66602,18.66602,0,0,0,18.66602,52.61409,0,0,0,9.820955,19.64844,18.66602,0,0,318.1873,32.38968,0,9.827484,-9.827484,107.7828,25.66252,0.2021316,20.53262,7.856764,0,42.21064
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,329.1067,22.5622,11.45077,0,11.45077,118.646,28.24898,0.202091,0,9.160616,0,34.01297
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,66.5668,66.5668,81,0,22.761,66.5668,23.04345,0,0,0,15.33929,0,0,14.4332,13.71154,317.6559,32.86789,29.05083,0,29.05083,146.206,34.81088,0.202131,73.22349,12.27143,81,48.20718
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,72.31579,0,20.56389,0,0,0,0,0,28.43601,0,0,72.31579,68.7,288.6051,59.01363,97.13601,0,97.13601,238.3573,56.75163,0.2020436,0,22.74881,81,87.44964
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,72.31579,0,20.56389,0,0,0,0,0,37.36467,0,0,72.31579,68.7,191.4691,146.436,106.0647,0,106.0647,338.9791,80.70914,0.2019251,0,29.89173,81,183.8007
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,35.72965,35.72965,0,0,0,35.72965,114.2802,0,0,0,40.8319,37.61016,35.72965,0,0,85.40443,241.8942,3.221741,0,3.221741,342.0355,81.43686,0.2019137,39.30261,32.66552,0,282.7261
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,77.1809,77.1809,81,0,22.761,77.1809,25.20989,0,0,0,19.45722,0,0,3.819103,3.628148,82.18269,244.7938,23.08537,0,23.08537,363.9362,86.65131,0.2019418,84.89899,15.56578,81,264.251
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,59.09732,265.5706,42.37939,0,42.37939,404.1408,96.22381,0.2017926,0,33.90351,0,307.95
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,10.54738,10.54738,0,0,0,10.54738,151.2766,0,0,0,15.95572,11.10251,10.54738,0,0,16.71793,303.7121,4.853211,0,4.853211,408.745,97.32004,0.2017756,11.60212,12.76458,0,319.6678
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,52.95613,52.95613,0,0,0,52.95613,9.139396,0,7.105427E-15,0,4.83987,55.7433,52.95613,0,0,11.86472,308.08,0,50.90343,-50.90343,355.088,84.5446,0.2017756,58.25175,3.871896,0,312.9198
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,77.17838,77.17838,81,0,22.761,77.17838,2.624558,0,0,0,2.025592,0,0,3.821625,3.630544,68.42409,257.1765,5.656136,0,5.656136,360.4539,85.8222,0.2017838,84.89621,1.620473,81,259.2021
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,62.76795,262.2671,1.843059,0,1.843059,362.2024,86.23849,0.2017773,0,1.474447,0,264.1101
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,36.39143,36.39143,0,0,0,36.39143,0,0,7.105427E-15,0,0,38.30677,36.39143,0,0,60.92489,263.9258,0,38.30677,-38.30677,321.8235,76.6245,0.2017773,40.03057,0,0,263.9258
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.488,225.619,0,0,0,321.8235,76.6245,0.2017773,0,0,0,225.619
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,61.07447,61.07447,0,0,0,61.07447,0,0,1.421085E-14,0,0,64.28892,61.07447,0,0,103.488,225.619,0,64.28892,-64.28892,254.0571,60.48965,0.2017773,67.18192,0,0,225.619
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.9201,161.3301,0,0,0,254.0571,60.48965,0.2017773,0,0,0,161.3301
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.9201,161.3301,0,0,0,254.0571,60.48965,0.2017773,0,0,0,161.3301
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.815361,3.815361,0,0,0,3.815361,0,0,0,0,0,4.01617,3.815361,0,0,174.9201,161.3301,0,4.01617,-4.01617,249.8237,59.4817,0.2017773,4.196897,0,0,161.3301
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.3825,157.314,0,0,0,249.8237,59.4817,0.2017773,0,0,0,157.314
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,59.30379,59.30379,0,0,0,59.30379,0,0,7.105427E-15,0,0,62.42504,59.30379,0,0,179.3825,157.314,0,62.42504,-62.42504,184.0219,43.81464,0.2017773,65.23417,0,0,157.314
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.7437,94.88892,0,0,0,184.0219,43.81464,0.2017773,0,0,0,94.88892
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,108.2093,108.2093,81,0,22.761,108.2093,0,0,0,0,0,28.64137,27.2093,0,0,248.7437,94.88892,0,28.64137,-28.64137,153.8312,36.62641,0.2017773,119.0302,0,81,94.88892
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,51.58396,51.58396,81,0,22.761,51.58396,0,0,0,0,0,0,0,29.41604,27.94524,280.5674,66.24756,27.94524,0,27.94524,180.3424,42.93858,0.2018231,56.74235,0,81,66.24756
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,62.86823,62.86823,81,0,22.761,62.86823,2.404164,0,0,0,1.511455,0,0,18.13177,17.22519,252.6222,91.39828,18.73664,0,18.73664,198.1176,47.17075,0.2018531,69.15504,1.209164,81,92.90973
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,61.39178,61.39178,81,0,22.761,61.39178,10.12009,0,0,0,6.212903,0,0,19.60821,18.6278,233.8855,108.2613,24.84071,0,24.84071,221.6835,52.78168,0.2018906,67.53097,4.970323,81,114.4742
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,143.2382,143.2382,81,0,22.761,143.2382,7.941185,0,0,7.862041,11.37481,65.51392,62.23822,0,0,209.0448,130.6179,0,54.1391,-54.1391,164.6159,39.19418,0.2018906,157.562,9.09985,81,141.9927
