Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,269.1994,76.47879,83.66756,0,83.66756,243.9899,58.09272,0.2018514,0,11.97405,81,91.44635
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,43.80325,43.80325,81,0,22.761,43.80325,145.3426,0,0,0,63.66478,0,0,37.19675,35.33691,185.5318,151.7796,99.00169,0,99.00169,337.9112,80.45488,0.201801,48.18358,50.93183,81,215.4444
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,2.176007,0,0,88.70612,0,0,0,0,86.53012,240.8811,86.53012,0,86.53012,420.0009,100,0.2014985,0,70.9649,0,329.5872
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,65.01669,65.01669,20.25,0,7.39125,65.01669,137.0072,41.95472,0,0,89.07755,47.12283,44.76669,0,0,0,318.7582,0,0,0,420.0009,100,0.2014985,71.51836,71.26204,81,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,73.47709,73.47709,20.25,0,7.39125,73.47709,78.68793,1.789088,0,0,57.8176,56.02851,53.22709,0,0,0,318.7582,0,0,0,420.0009,100,0.2014985,80.8248,46.25408,81,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,144.4216,144.4216,81,0,22.761,144.4216,41.15125,0,0,9.16378,59.4313,66.7596,63.42162,0,0,0,318.7582,0,7.328296,-7.328296,412.2761,98.16079,0.2014985,158.8638,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,45.56211,0,0,53.70467,0,0,0,0,8.14255,311.4299,8.14255,0,8.14255,420.0009,100,0.2014701,0,42.96373,0,365.1346
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,18.06387,18.06387,0,0,0,18.06387,154.6779,8.926224,0,0,27.94082,19.0146,18.06387,0,0,0,318.7582,0,0,0,420.0009,100,0.2014701,19.87025,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,61.67135,61.67135,0,0,0,61.67135,12.82194,0,1.421085E-14,0,7.907461,64.91721,61.67135,0,0,0,318.7582,0,57.00975,-57.00975,359.9073,85.69204,0.2014701,67.83849,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,63.34416,261.7485,4.810355,0,4.810355,364.4708,86.77859,0.2014533,0,3.848284,0,266.5588
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.53381,266.0778,0,0,0,364.4708,86.77859,0.2014533,0,0,0,266.0778
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,81.78425,81.78425,81,0,22.761,81.78425,0,0,0,0,0,0.8255211,0.784245,0,0,58.53381,266.0778,0,0.8255211,-0.8255211,363.6006,86.5714,0.2014533,89.96267,0,81,266.0778
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.45105,265.2523,0,0,0,363.6006,86.5714,0.2014533,0,0,0,265.2523
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.45105,265.2523,0,0,0,363.6006,86.5714,0.2014533,0,0,0,265.2523
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,121.3781,121.3781,81,0,22.761,121.3781,0,0,0,0,0,42.50324,40.37808,0,0,59.45105,265.2523,0,42.50324,-42.50324,318.7983,75.9042,0.2014533,133.5159,0,81,265.2523
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.6769,222.749,68.7,0,68.7,383.9728,91.42191,0.2014671,0,0,81,222.749
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,37.0948,37.0948,0,0,0,37.0948,0,0,0,0,0,39.04716,37.0948,0,0,37.97688,284.579,0,39.04716,-39.04716,342.8135,81.62209,0.2014671,40.80428,0,0,284.579
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,35.26818,35.26818,0,0,0,35.26818,0,0,7.105427E-15,0,0,37.1244,35.26818,0,0,81.36261,245.5319,0,37.1244,-37.1244,303.6809,72.30484,0.2014671,38.795,0,0,245.5319
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,50.26434,50.26434,0,0,0,50.26434,0,0,7.105427E-15,0,0,52.90983,50.26434,0,0,122.6119,208.4075,0,52.90983,-52.90983,247.9091,59.02585,0.2014671,55.29077,0,0,208.4075
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4007,155.4977,0,0,0,247.9091,59.02585,0.2014671,0,0,0,155.4977
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,8.413427,8.413427,0,0,0,8.413427,0,0,1.776357E-15,0,0,8.856239,8.413427,0,0,181.4007,155.4977,0,8.856239,-8.856239,238.5738,56.80317,0.2014671,9.25477,0,0,155.4977
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,26.85071,26.85071,0,0,0,26.85071,0.7380126,0,3.552714E-15,0,0.1981616,28.2639,26.85071,0,0,191.2409,146.6414,0,28.06574,-28.06574,208.9899,49.7594,0.2014671,29.53578,0.1585293,0,146.8396
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,51.33448,51.33448,0,0,0,51.33448,1.838464,0,0,0,0.9437661,54.0363,51.33448,0,0,222.4251,118.5757,0,53.09253,-53.09253,153.0255,36.43456,0.2014671,56.46793,0.7550129,0,119.5194
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,167.2632,149.7,81,0,22.761,149.7,4.706004,0,17.56316,39.44198,7.044888,72.31579,68.7,0,0,281.4168,65.48313,0,65.2709,-65.2709,84.22388,20.05326,0.2014671,183.9895,5.63591,81,72.52802
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,127.3659,96.48712,81,0,22.761,96.48712,16.67581,0,30.87881,55.84381,16.09001,16.30223,15.48712,0,0,353.94,0.2122275,0,0.2122275,-0.2122275,84.00017,20,0.2014671,140.1025,12.872,81,16.30223
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,354.1758,0,73.87048,0,73.87048,154.0798,36.6856,0.2014628,0,4.136378,81,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,28.33147,28.33147,81,0,22.761,28.33147,130.4981,0,0,0,36.97204,0,0,52.66853,50.0351,280.3053,66.48343,87.00714,0,87.00714,236.6221,56.33847,0.2014551,31.16462,29.57763,81,103.4555
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,31.1699,31.1699,81,0,22.761,31.1699,182.7311,0,0,0,56.9571,0,0,49.83009,47.33859,193.2982,144.7899,104.2957,0,104.2957,335.5656,79.89642,0.2013873,34.2869,45.56568,81,201.7469
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,7.03745,7.03745,60.34511,0,17.53531,7.03745,545.087,0,0,0,38.36022,0,0,53.30766,50.64228,89.0025,238.656,89.0025,0,89.0025,420.0009,100,0.2012729,7.741195,30.68818,81,277.0162
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,74.00116,74.00116,40.90599,0,12.61722,74.00116,47.07631,0,0,0,34.83701,34.83701,33.09516,0,0,0,318.7582,0,0,0,420.0009,100,0.2012729,81.40128,27.86961,81,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,180.3143,149.7,81,0,22.761,149.7,16.49003,0,30.6143,48.64573,24.68558,72.31579,68.7,0,0,0,318.7582,0,47.63021,-47.63021,369.7942,88.04606,0.2012729,198.3457,19.74846,81,343.4438
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,27.77378,27.77378,0,0,0,27.77378,35.91309,0,3.552714E-15,0,9.974421,29.23555,27.77378,0,0,52.92246,271.128,0,19.26113,-19.26113,349.4912,83.21201,0.2012729,30.55115,7.979537,0,281.1024
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,74.32372,251.8669,4.311988,0,4.311988,353.5819,84.186,0.201258,0,3.44959,0,256.1789
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,145.9398,145.9398,81,0,22.761,145.9398,3.325549,0,0,10.83384,4.853301,68.35774,64.93986,0,0,70.01173,255.7477,0,63.50444,-63.50444,286.6423,68.24803,0.201258,160.5338,3.882641,81,260.601
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,29.50258,29.50258,81,0,22.761,29.50258,0,0,0,0,0,0,0,51.49743,48.92255,140.5722,192.2432,48.92255,0,48.92255,333.0543,79.29849,0.2013376,32.45284,0,81,192.2432
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,74.33521,74.33521,81,0,22.761,74.33521,0,0,0,0,0,0,0,6.664795,6.331555,91.64967,236.2735,6.331555,0,6.331555,339.061,80.72864,0.2013478,81.76872,0,81,236.2735
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,196.9064,149.7,81,0,22.761,149.7,0,0,47.20639,66.89703,0,72.31579,68.7,0,0,85.31812,241.9719,0,72.31579,-72.31579,262.8334,62.57927,0.2013478,216.597,0,81,241.9719
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,106.2203,106.2203,81,0,22.761,106.2203,0,0,0,0,0,26.54769,25.2203,0,0,165.669,169.6561,0,26.54769,-26.54769,234.8497,55.91649,0.2013478,116.8423,0,81,169.6561
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.83977,54.83977,81,0,22.761,54.83977,0,0,0,0,0,0,0,26.16023,24.85222,195.1664,143.1084,24.85222,0,24.85222,258.4266,61.53002,0.2013882,60.32374,0,81,143.1084
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,3.065237,3.065237,75.38103,0,21.3394,3.065237,0,0,0,0,0,0,0,72.31579,68.7,170.3142,165.4754,68.7,0,68.7,323.6011,77.04774,0.2014167,3.371761,0,81,165.4754
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,88.78853,88.78853,81,0,22.761,88.78853,0,0,0,0,0,8.198451,7.788528,0,0,101.6142,227.3055,0,8.198451,-8.198451,314.9592,74.99014,0.2014167,97.66738,0,81,227.3055
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,105.4882,105.4882,81,0,22.761,105.4882,0,0,0,0,0,25.77707,24.48822,0,0,110.7236,219.107,0,25.77707,-25.77707,287.7878,68.52077,0.2014167,116.037,0,81,219.107
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.9692639,0.9692639,73.28506,0,20.80912,0.9692639,0,0,0,0,0,0,0,72.31579,68.7,139.3648,193.3299,68.7,0,68.7,352.9623,84.03848,0.201435,1.06619,0,81,193.3299
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,16.21283,16.21283,0,0,0,16.21283,0,0,3.552714E-15,0,0,17.06613,16.21283,0,0,70.66478,255.1599,0,17.06613,-17.06613,334.9731,79.75533,0.201435,17.83411,0,0,255.1599
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.14825,30.14825,0,0,0,30.14825,0,0,3.552714E-15,0,0,31.735,30.14825,0,0,89.62715,238.0938,0,31.735,-31.735,301.5214,71.79067,0.201435,33.16307,0,0,238.0938
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,61.05043,61.05043,0,0,0,61.05043,1.788617,0,1.421085E-14,0,1.091959,64.26361,61.05043,0,0,124.8883,206.3588,0,63.17165,-63.17165,234.9327,55.93624,0.201435,67.15547,0.8735669,0,207.4507
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,149.4731,149.4731,81,0,22.761,149.4731,9.024823,0,0,14.72036,13.48968,72.0769,68.47305,0,0,195.079,143.1871,0,58.58722,-58.58722,173.1763,41.23238,0.201435,164.4203,10.79174,81,156.6768
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,40.78109,40.78109,81,0,22.761,40.78109,107.7109,0,0,0,43.92567,0,0,40.21891,38.20796,260.1759,84.59992,82.13364,0,82.13364,251.0951,59.78444,0.2014442,44.8592,35.14054,81,128.5256
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,56.10477,56.10477,81,0,22.761,56.10477,81.12624,0,0,0,45.51569,0,0,24.89523,23.65047,178.0423,158.5202,69.16616,0,69.16616,316.7119,75.40745,0.2014979,61.71524,36.41255,81,204.0359
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,53.53996,53.53996,81,0,22.761,53.53996,60.13352,0,0,0,32.19546,0,0,27.46004,26.08704,108.8761,220.7697,58.2825,0,58.2825,372.0035,88.5721,0.2015759,58.89395,25.75637,81,252.9652
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,197.4601,149.7,81,0,22.761,149.7,30.35177,0,47.76015,67.50616,45.4366,72.31579,68.7,0,0,50.59359,273.224,0,26.8792,-26.8792,343.6704,81.82612,0.2015759,217.2062,36.34927,81,318.6606
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,97.89966,97.89966,81,0,22.761,97.89966,47.84288,0,0,0,46.83802,17.78912,16.89966,0,0,80.45937,246.3448,29.0489,0,29.0489,371.2286,88.38758,0.2016084,107.6896,37.47041,81,293.1828
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,100.841,100.841,81,0,22.761,100.841,63.91007,0,0,0,64.44753,20.88523,19.84097,0,0,51.41047,272.4888,43.5623,0,43.5623,412.5554,98.22729,0.201657,110.9251,51.55803,81,336.9363
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,73.83456,73.83456,26.11799,0,8.875852,73.83456,78.65711,4.440892E-15,0,0,58.07614,50.22797,47.71658,0,0,7.848163,311.6949,7.848163,0,7.848163,420.0009,100,0.2016581,81.21802,46.46091,81,369.771
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,54.36726,54.36726,0,0,0,54.36726,90.37239,0,0,0,49.13299,57.22869,54.36726,0,0,0,318.7582,0,8.0957,-8.0957,411.4672,97.96819,0.2016581,59.80398,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,90.58196,90.58196,66.57271,0,19.1109,90.58196,37.83107,0,0,0,34.26813,25.27291,24.00926,0,0,8.995223,310.6625,8.995223,0,8.995223,420.0009,100,0.2016681,99.64016,27.4145,81,344.9307
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016681,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,201.9564,149.7,81,0,22.761,149.7,2.996389,0,52.25644,72.45208,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.2016681,222.1521,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,68.70016,68.70016,81,0,22.761,68.70016,0,0,0,0,0,0,0,12.29983,11.68484,75.36688,250.928,11.68484,0,11.68484,359.5868,85.61572,0.2016869,75.57018,0,81,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,65.91432,65.91432,81,0,22.761,65.91432,0,0,0,0,0,0,0,15.08568,14.3314,63.68204,261.4444,14.3314,0,14.3314,373.1827,88.85284,0.2017099,72.50575,0,81,261.4444
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,81.62246,81.62246,81,0,22.761,81.62246,0,0,0,0,0,0.6552217,0.6224606,0,0,49.35065,274.3427,0,0.6552217,-0.6552217,372.492,88.68841,0.2017099,89.78471,0,81,274.3427
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,70.31149,70.31149,81,0,22.761,70.31149,0,0,0,0,0,0,0,10.68851,10.15408,50.07867,273.6874,10.15408,0,10.15408,382.1251,90.98197,0.2017262,77.34264,0,81,273.6874
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.8143,31.8143,0,0,0,31.8143,0,0,7.105427E-15,0,0,33.48874,31.8143,0,0,39.92459,282.8261,0,33.48874,-33.48874,346.8248,82.57717,0.2017262,34.99574,0,0,282.8261
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,68.60536,68.60536,81,0,22.761,68.60536,0,0,0,0,0,0,0,12.39464,11.77491,77.1343,249.3374,11.77491,0,11.77491,357.9955,85.23685,0.2017451,75.4659,0,81,249.3374
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,67.50402,67.50402,81,0,22.761,67.50402,0,0,0,0,0,0,0,13.49598,12.82118,65.35939,259.9348,12.82118,0,12.82118,370.1587,88.13285,0.2017656,74.25443,0,81,259.9348
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,50.9383,50.9383,0,0,0,50.9383,0,0,7.105427E-15,0,0,53.61927,50.9383,0,0,52.53821,271.4738,0,53.61927,-53.61927,313.639,74.67581,0.2017656,56.03214,0,0,271.4738
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,69.80492,69.80492,81,0,22.761,69.80492,0,-1.776357E-15,0,0,0,0,0,11.19509,10.63533,112.1152,217.8546,10.63533,0,10.63533,323.7286,77.07809,0.2017827,76.78541,0,81,217.8546
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,90.14854,90.14854,81,0,22.761,90.14854,0,0,0,0,0,9.630035,9.148534,0,0,101.4798,227.4264,0,9.630035,-9.630035,313.5777,74.6612,0.2017827,99.16338,0,81,227.4264
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,17.71511,17.71511,81,0,22.761,17.71511,0,0,0,0,0,0,0,63.28489,60.12064,112.1799,217.7963,60.12064,0,60.12064,370.6131,88.24104,0.2018668,19.48662,0,81,217.7963
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,58.63346,58.63346,0,0,0,58.63346,3.463069,0,0,0,2.030518,61.71944,58.63346,0,0,52.05924,271.9049,0,59.68892,-59.68892,307.6955,73.26068,0.2018668,64.49681,1.624414,0,273.9354
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,47.19048,47.19048,0,0,0,47.19048,45.79553,0,0,0,21.61113,49.67419,47.19048,0,0,118.3803,212.216,0,28.06306,-28.06306,278.1144,66.21758,0.2018668,51.90952,17.2889,0,233.8271
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,40.30903,40.30903,0,0,0,40.30903,123.5105,0,0,0,49.78589,42.43056,40.30903,0,0,149.5614,184.1529,7.35533,0,7.35533,285.0923,67.87898,0.2018415,44.33994,39.82871,0,233.9388
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,148.8557,148.8557,81,0,22.761,148.8557,48.57401,0,0,14.04131,72.3052,71.42709,67.85574,0,0,142.2061,190.7727,0.8781087,0,0.8781087,285.9253,68.07732,0.2018425,163.7413,57.84416,81,263.0779
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,103.4779,103.4779,81,0,22.761,103.4779,58.24859,0,0,0,60.27441,23.66093,22.47788,0,0,141.328,191.563,36.61348,0,36.61348,320.6599,76.34745,0.2018831,113.8257,48.21953,81,251.8374
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,51.37349,51.37349,62.24117,0,18.01502,51.37349,181.5622,0,0,0,93.27484,0,0,10.86768,10.3243,104.7145,224.5152,103.5991,0,103.5991,418.9427,99.74806,0.2017286,56.51083,74.61987,81,317.79
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,87.07611,87.07611,20.25,0,7.39125,87.07611,87.61329,4.831604,0,0,76.29025,70.34327,66.82611,0,0,1.115368,317.7544,1.115368,0,1.115368,420.0009,100,0.2017247,95.78372,61.0322,81,394.0446
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,67.15573,67.15573,20.25,0,7.39125,67.15573,146.4222,48.95647,0,0,98.33092,49.37445,46.90574,0,0,0,318.7582,0,0,0,420.0009,100,0.2017247,73.87131,78.66474,81,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,10.1171,10.1171,0,0,0,10.1171,796.9882,69.98254,0,0,80.63213,10.64958,10.1171,0,0,0,318.7582,0,0,0,420.0009,100,0.2017247,11.12881,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,72.45342,72.45342,20.25,0,7.39125,72.45342,100.73,18.03136,0,0,72.98233,54.95097,52.20342,0,0,0,318.7582,0,0,0,420.0009,100,0.2017247,79.69876,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,188.9938,149.7,81,0,22.761,149.7,33.03323,0,39.29375,58.19313,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.2017247,207.8931,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,90.24793,90.24793,81,0,22.761,90.24793,29.79268,0,0,0,26.88728,9.734664,9.247931,0,0,25.40561,295.8932,17.15261,0,17.15261,412.1714,98.13584,0.2017437,99.27272,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,86.07571,86.07571,81,0,22.761,86.07571,5.101301,0,0,0,4.390981,5.342855,5.075713,0,0,8.252995,311.3305,0,0.9518746,-0.9518746,411.168,97.89695,0.2017437,94.68328,3.512785,81,315.7215
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,51.37734,51.37734,0,0,0,51.37734,0,0,7.105427E-15,0,0,54.08141,51.37734,0,0,9.310634,310.3787,0,54.08141,-54.08141,354.1612,84.32392,0.2017437,56.51507,0,0,310.3787
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,137.4615,137.4615,81,0,22.761,137.4615,0,0,0,1.507633,0,59.43314,56.46148,0,0,69.40109,256.2972,0,59.43314,-59.43314,291.5132,69.40775,0.2017437,151.2076,0,81,256.2972
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,43.04759,43.04759,81,0,22.761,43.04759,0,0,0,0,0,0,0,37.95241,36.05479,135.4379,196.8641,36.05479,0,36.05479,325.7177,77.55168,0.2018013,47.35235,0,81,196.8641
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.38313,229.3134,68.7,0,68.7,390.8923,93.0694,0.2018143,0,0,81,229.3134
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,45.43024,45.43024,0,0,0,45.43024,0,0,0,0,0,47.82131,45.43024,0,0,30.68313,291.1434,0,47.82131,-47.82131,340.4842,81.0675,0.2018143,49.97327,0,0,291.1434
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.81791,243.3221,0,0,0,340.4842,81.0675,0.2018143,0,0,0,243.3221
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,54.41878,54.41878,0,0,0,54.41878,0,0,0,0,0,57.28293,54.41878,0,0,83.81791,243.3221,0,57.28293,-57.28293,280.1027,66.69098,0.2018143,59.86066,0,0,243.3221
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,72.50649,72.50649,81,0,22.761,72.50649,0,0,0,0,0,0,0,8.493506,8.068831,147.4656,186.0392,8.068831,0,8.068831,287.7574,68.51354,0.2018272,79.75714,0,81,186.0392
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,61.31409,61.31409,81,0,22.761,61.31409,0,0,0,0,0,0,0,19.68591,18.70162,139.3968,193.3011,18.70162,0,18.70162,305.4994,72.73779,0.2018569,67.4455,0,81,193.3011
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,56.12871,56.12871,81,0,22.761,56.12871,0,0,0,0,0,0,0,24.87129,23.62773,120.6952,210.1326,23.62773,0,23.62773,327.9146,78.07475,0.2018945,61.74158,0,81,210.1326
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.48213,29.48213,81,0,22.761,29.48213,0,0,0,0,0,0,0,51.51787,48.94198,97.06744,231.3975,48.94198,0,48.94198,374.345,89.12959,0.2019723,32.43034,0,81,231.3975
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,45.83139,45.83139,0,0,0,45.83139,4.153846,0,0,0,1.903765,48.24356,45.83139,0,0,48.12546,275.4453,0,46.3398,-46.3398,325.4986,77.49951,0.2019723,50.41452,1.523012,0,277.3491
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,99.61412,229.1055,9.462883,0,9.462883,334.4759,79.63695,0.20194,0,7.570307,0,238.5684
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,102.2101,102.2101,81,0,22.761,102.2101,29.74302,0,0,0,30.40038,22.32646,21.21014,0,0,90.15124,237.6221,8.073925,0,8.073925,342.1355,81.46066,0.2019489,112.4312,24.32031,81,268.0225
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,69.58483,69.58483,81,0,22.761,69.58483,45.56692,0,0,0,31.70767,0,0,11.41517,10.84441,82.07732,244.8886,42.55208,0,42.55208,382.5039,91.07217,0.2020009,76.54331,25.36613,81,276.5963
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,70.00999,70.00999,61.76279,0,17.89399,70.00999,68.85661,0,0,0,48.20651,8.681273,8.247209,0,0,39.52524,283.1855,39.52524,0,39.52524,420.0009,100,0.2020443,77.01099,38.56521,81,331.392
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,91.37425,91.37425,60.09252,0,17.47141,91.37425,36.03656,7.105427E-15,0,0,32.92814,32.92814,31.28173,0,0,0,318.7582,0,0,0,420.0009,100,0.2020443,100.5117,26.34251,81,351.6864
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,60.32343,60.32343,0,0,0,60.32343,59.79721,0,7.105427E-15,0,36.07172,63.49834,60.32343,0,0,0,318.7582,0,27.42662,-27.42662,391.0906,93.11663,0.2020443,66.35577,28.85738,0,354.83
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,30.47402,291.3316,18.04234,0,18.04234,408.2071,97.19198,0.2019828,0,14.43387,0,309.374
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,12.43168,307.5697,5.636484,0,5.636484,413.5544,98.46513,0.2019636,0,4.509187,0,313.2062
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,91.32807,91.32807,79.5777,0,22.40116,91.32807,20.98371,4.440892E-15,0,0,19.16401,12.36882,11.75038,0,0,6.795196,312.6425,6.795196,0,6.795196,420.0009,100,0.2019711,100.4609,15.33121,81,331.8065
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,145.9485,145.9485,81,0,22.761,145.9485,5.9384,0,0,10.84332,8.667004,68.36681,64.94847,0,0,0,318.7582,0,59.69981,-59.69981,357.0717,85.01691,0.2019711,160.5433,6.933603,81,327.4252
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,67.93819,67.93819,81,0,22.761,67.93819,4.514352,0,0,0,3.066969,0,0,13.06181,12.40872,66.33312,259.0584,15.47569,0,15.47569,371.7532,88.5125,0.2019941,74.73201,2.453575,81,262.1254
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,50.85743,272.9865,4.252377,0,4.252377,375.7874,89.47301,0.2019796,0,3.401901,0,277.2389
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,143.3644,143.3644,81,0,22.761,143.3644,0,0,0,8.000824,0,65.64672,62.36439,0,0,46.60506,276.8137,0,65.64672,-65.64672,306.5897,72.9974,0.2019796,157.7008,0,81,276.8137
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,116.7739,116.7739,81,0,22.761,116.7739,0,0,0,0,0,37.65677,35.77393,0,0,119.5459,211.1669,0,37.65677,-37.65677,266.896,63.54653,0.2019796,128.4513,0,81,211.1669
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,68.23795,68.23795,81,0,22.761,68.23795,0,0,0,0,0,0,0,12.76205,12.12395,161.3867,173.5102,12.12395,0,12.12395,278.3977,66.28504,0.2019988,75.06174,0,81,173.5102
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,44.19341,44.19341,81,0,22.761,44.19341,0,0,0,0,0,0,0,36.80659,34.96626,149.2628,184.4217,34.96626,0,34.96626,311.5696,74.18311,0.2020541,48.61275,0,81,184.4217
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,18.13764,18.13764,81,0,22.761,18.13764,0,-7.105427E-15,0,0,0,0,0,62.86236,59.71924,114.2965,215.8914,59.71924,0,59.71924,368.2243,87.67228,0.2021384,19.9514,0,81,215.8914
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.57726,269.6387,0,0,0,368.2243,87.67228,0.2021384,0,0,0,269.6387
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.77096,34.77096,0,0,0,34.77096,0,0,0,0,0,36.60101,34.77096,0,0,54.57726,269.6387,0,36.60101,-36.60101,329.6435,78.48638,0.2021384,38.24805,0,0,269.6387
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,46.29461,46.29461,0,0,0,46.29461,0,0,7.105427E-15,0,0,48.73117,46.29461,0,0,95.24506,233.0377,0,48.73117,-48.73117,278.2763,66.25613,0.2021384,50.92407,0,0,233.0377
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,26.07833,26.07833,0,0,0,26.07833,0,0,3.552714E-15,0,0,27.45087,26.07833,0,0,149.3908,184.3065,0,27.45087,-27.45087,249.3405,59.36667,0.2021384,28.68616,0,0,184.3065
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,11.05557,11.05557,0,0,0,11.05557,0,0,1.776357E-15,0,0,11.63744,11.05557,0,0,179.8918,156.8556,0,11.63744,-11.63744,237.0736,56.44598,0.2021384,12.16112,0,0,156.8556
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,59.34218,59.34218,0,0,0,59.34218,0,0,7.105427E-15,0,0,62.46545,59.34218,0,0,192.8223,145.2182,0,62.46545,-62.46545,171.2292,40.76878,0.2021384,65.2764,0,0,145.2182
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,46.20417,46.20417,0,0,0,46.20417,2.889409,0,7.105427E-15,0,1.335027,48.63596,46.20417,0,0,262.2283,82.75275,0,47.30094,-47.30094,121.3697,28.89748,0.2021384,50.82458,1.068022,0,84.08778
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,110.5231,110.5231,81,0,22.761,110.5231,15.90155,0,0,3.556943,17.57488,31.07693,29.52308,0,0,314.7849,35.45181,0,13.50205,-13.50205,107.1373,25.50882,0.2021384,121.5754,14.0599,81,53.02669
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,119.1078,119.1078,81,0,22.761,119.1078,24.75423,0,0,23.56435,29.48423,40.11352,38.10785,0,0,329.7872,21.94976,0,10.62929,-10.62929,95.93299,22.84114,0.2021384,131.0186,23.58738,81,51.43399
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,85.74495,85.74495,81,0,22.761,85.74495,44.53913,0,0,0,38.19006,4.994687,4.744952,0,0,341.5975,11.32047,33.19537,0,33.19537,127.4249,30.3392,0.2021746,94.31945,30.55204,81,49.51052
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,45.28841,45.28841,81,0,22.761,45.28841,97.22179,0,0,0,44.03021,0,0,35.71159,33.92601,308.4021,41.1963,77.95621,0,77.95621,201.3806,47.94767,0.2021967,49.81726,35.22417,81,85.22651
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,22.49076,22.49076,81,0,22.761,22.49076,166.3783,0,0,0,37.41974,0,0,58.50924,55.58378,230.4459,111.3569,93.00352,0,93.00352,289.6115,68.95499,0.2021678,24.73983,29.93579,81,148.7766
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,21.00291,21.00291,81,0,22.761,21.00291,276.9641,0,0,0,58.17054,0,0,59.99709,56.99723,137.4424,195.0601,115.1678,0,115.1678,398.8693,94.96868,0.2020639,23.1032,46.53643,81,253.2306
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,31.41348,31.41348,0,0,0,31.41348,175.522,0,0,0,55.13756,33.06682,31.41348,0,0,22.27463,298.7111,22.07074,0,22.07074,419.8074,99.95395,0.2019893,34.55483,44.11005,0,353.8486
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,75.71803,75.71803,20.25,0,7.39125,75.71803,97.06105,14.90142,0,0,73.49271,58.3874,55.46803,0,0,0.2038927,318.5747,0.2038927,0,0.2038927,420.0009,100,0.2019886,83.28983,58.79417,81,392.0674
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,5.07412,5.07412,0,0,0,5.07412,764.2488,33.43773,0,0,38.77891,5.341179,5.07412,0,0,0,318.7582,0,0,0,420.0009,100,0.2019886,5.581532,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,57.08488,57.08488,0,0,0,57.08488,75.44379,0,0,0,43.067,60.08935,57.08488,0,0,0,318.7582,0,17.02235,-17.02235,402.0577,95.72784,0.2019886,62.79337,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,157.4332,149.7,81,0,22.761,149.7,15.39469,0,7.733212,23.47653,23.04585,72.31579,68.7,0,0,18.91372,301.7359,0,49.26994,-49.26994,350.1226,83.36237,0.2019886,173.1765,18.43668,81,324.7817
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,105.675,105.675,81,0,22.761,105.675,2.80717,3.552714E-15,0,0,2.966477,25.9737,24.67501,0,0,73.6581,252.4659,0,23.00722,-23.00722,325.8709,77.58815,0.2019886,116.2425,2.373182,81,255.4324
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,116.748,116.748,81,0,22.761,116.748,0,0,1.421085E-14,0,0,37.62951,35.74803,0,0,99.22168,229.4587,0,37.62951,-37.62951,286.2059,68.14413,0.2019886,128.4228,0,81,229.4587
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,91.98796,91.98796,81,0,22.761,91.98796,0,0,0,0,0,11.56628,10.98796,0,0,141.0322,191.8292,0,11.56628,-11.56628,274.014,65.24129,0.2019886,101.1868,0,81,191.8292
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,27.49991,27.49991,81,0,22.761,27.49991,0,0,0,0,0,0,0,53.50009,50.82508,153.8837,180.2629,50.82508,0,50.82508,322.2309,76.72149,0.2020684,30.2499,0,81,180.2629
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.0586,226.0055,68.7,0,68.7,387.4054,92.2392,0.202081,0,0,81,226.0055
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.417101,3.417101,0,0,0,3.417101,0,0,4.440892E-16,0,0,3.596949,3.417101,0,0,34.35858,287.8355,0,3.596949,-3.596949,383.6139,91.33646,0.202081,3.758811,0,0,287.8355
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,102.3961,102.3961,81,0,22.761,102.3961,0,0,0,0,0,22.52223,21.39612,0,0,38.35519,284.2386,0,22.52223,-22.52223,359.8734,85.68397,0.202081,112.6357,0,81,284.2386
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.559446,5.559446,0,0,0,5.559446,0,0,0,0,0,5.852048,5.559446,0,0,63.37989,261.7163,0,5.852048,-5.852048,353.7048,84.21526,0.202081,6.11539,0,0,261.7163
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.88217,255.8643,0,0,0,353.7048,84.21526,0.202081,0,0,0,255.8643
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,70.86565,70.86565,81,0,22.761,70.86565,0,0,0,0,0,0,0,10.13436,9.627639,69.88217,255.8643,9.627639,0,9.627639,362.8384,86.38992,0.2020961,77.95221,0,81,255.8643
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.551278,3.551278,0,0,0,3.551278,0,0,4.440892E-16,0,0,3.738188,3.551278,0,0,60.25453,264.5291,0,3.738188,-3.738188,358.898,85.45173,0.2020961,3.906406,0,0,264.5291
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,51.1405,51.1405,0,0,0,51.1405,0,0,7.105427E-15,0,0,53.8321,51.1405,0,0,64.40807,260.791,0,53.8321,-53.8321,302.154,71.94128,0.2020961,56.25454,0,0,260.791
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,124.2215,206.9589,1.256072,0,1.256072,303.3456,72.22499,0.2020918,0,1.004858,0,208.2149
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,10.30677,10.30677,0,0,0,10.30677,181.0231,0,0,0,18.65763,10.84923,10.30677,0,0,122.9654,208.0893,7.808403,0,7.808403,310.7533,73.98873,0.2020655,11.33745,14.92611,0,226.747
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,18.82745,18.82745,0,0,0,18.82745,249.6917,0,0,0,47.01058,19.81837,18.82745,0,0,115.157,215.1169,27.19221,0,27.19221,336.5501,80.13081,0.2019739,20.7102,37.60847,0,262.1275
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,39.52494,39.52494,0,0,0,39.52494,188.5935,0,0,0,74.54149,41.60521,39.52494,0,0,87.96483,239.5899,32.93628,0,32.93628,367.7962,87.57034,0.2018629,43.47744,59.63319,0,314.1314
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,24.21229,24.21229,0,0,0,24.21229,371.6448,9.468547,0,0,89.98372,25.48662,24.21229,0,0,55.02855,269.2325,55.02855,0,55.02855,420.0009,100,0.2016779,26.63352,71.98698,0,359.2162
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,121.3655,121.3655,52.66553,0,15.59238,121.3655,89.59348,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,133.5021,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,31.72298,31.72298,0,0,0,31.72298,339.7171,74.37579,0,0,107.7684,33.39261,31.72298,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,34.89528,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7630853,0.7630853,0,0,0,0.7630853,14206.7,107.606,0,0,108.4092,0.8032477,0.7630853,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,0.8393939,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,73.50471,73.50471,20.25,0,7.39125,73.50471,142.7888,48.89889,0,0,104.9565,56.0576,53.25471,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,80.85519,83.96519,81,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,35.06082,35.06082,0,0,0,35.06082,228.0432,43.0477,0,0,79.95383,36.90613,35.06082,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,38.5669,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,65.66969,65.66969,41.11907,0,12.67113,65.66969,39.35263,0,0,0,25.84275,25.84275,24.55061,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,72.23666,20.6742,81,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,4.757999,0,0,4.757999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,0,3.806399,0,323.5162
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016779,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,88.92194,88.92194,81,0,22.761,88.92194,0,0,0,0,0,8.338877,7.921933,0,0,0,318.7582,0,8.338877,-8.338877,411.2109,97.90716,0.2016779,97.81413,0,81,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,115.0022,115.0022,81,0,22.761,115.0022,0,0,0,0,0,35.79175,34.00216,0,0,9.265419,310.4193,0,35.79175,-35.79175,373.4831,88.92436,0.2016779,126.5024,0,81,310.4193
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,107.3836,107.3836,81,0,22.761,107.3836,0,0,0,0,0,27.77225,26.38363,0,0,49.03403,274.6276,0,27.77225,-27.77225,344.2086,81.95425,0.2016779,118.122,0,81,274.6276
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,35.19858,35.19858,0,0,0,35.19858,0,0,7.105427E-15,0,0,37.05113,35.19858,0,0,79.89207,246.8554,0,37.05113,-37.05113,305.1532,72.65539,0.2016779,38.71843,0,0,246.8554
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,61.12592,61.12592,0,0,0,61.12592,0,0,7.105427E-15,0,0,64.34308,61.12592,0,0,121.06,209.8042,0,64.34308,-64.34308,237.3297,56.50695,0.2016779,67.23852,0,0,209.8042
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,106.6368,106.6368,81,0,22.761,106.6368,0,0,0,0,0,26.98612,25.63682,0,0,192.5523,145.4612,0,26.98612,-26.98612,208.8838,49.73414,0.2016779,117.3005,0,81,145.4612
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,60.72711,60.72711,81,0,22.761,60.72711,0,0,0,0,0,0,0,20.27289,19.25925,222.5369,118.475,19.25925,0,19.25925,227.1547,54.08435,0.2017081,66.79982,0,81,118.475
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,128.7633,128.7633,81,0,22.761,128.7633,0,0,0,0,0,50.27716,47.7633,0,0,203.2776,135.8083,0,50.27716,-50.27716,174.158,41.4661,0.2017081,141.6396,0,81,135.8083
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,259.1411,85.53119,68.7,0,68.7,239.3325,56.98381,0.2017211,0,0,81,85.53119
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,16.36951,16.36951,81,0,22.761,16.36951,0,0,0,0,0,0,0,64.63049,61.39896,190.4411,147.3612,61.39896,0,61.39896,297.5807,70.8524,0.201799,18.00646,0,81,147.3612
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,107.642,107.642,81,0,22.761,107.642,0.7750205,0,1.421085E-14,0,0.8342476,28.04421,26.642,0,0,129.0422,202.6203,0,27.20996,-27.20996,268.8989,64.02341,0.201799,118.4062,0.6673981,81,203.4545
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,229.6482,149.7,81,0,22.761,149.7,10.1466,0,79.94817,102.913,15.18947,72.31579,68.7,0,0,159.2755,175.4103,0,57.12632,-57.12632,208.6824,49.68619,0.201799,252.613,12.15157,81,190.5998
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,45.49261,45.49261,81,0,22.761,45.49261,66.30441,0,0,0,30.1636,0,0,35.50739,33.73202,222.7492,118.284,63.89563,0,63.89563,269.2991,64.11871,0.2018685,50.04187,24.13088,81,148.4476
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,42.57724,42.57724,81,0,22.761,42.57724,92.53271,0,0,0,39.39787,0,0,38.42276,36.50163,158.8535,175.79,75.8995,0,75.8995,341.3037,81.26263,0.2018976,46.83496,31.5183,81,215.1879
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,47.0067,47.0067,0,0,0,47.0067,142.7676,0,0,0,67.11034,49.48073,47.0067,0,0,82.95405,244.0996,17.6296,0,17.6296,358.0286,85.24474,0.2018386,51.70737,53.68827,0,311.2099
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,95.72955,95.72955,81,0,22.761,95.72955,52.70462,0,0,0,50.45389,15.50478,14.72954,0,0,65.32445,259.9662,34.9491,0,34.9491,391.1843,93.13892,0.2018764,105.3025,40.36311,81,310.4201
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,61.78143,0,0,92.15677,0,0,0,0,30.37534,291.4204,30.37534,0,30.37534,420.0009,100,0.2017749,0,73.72541,0,383.5772
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,56.06799,56.06799,0,0,0,56.06799,129.8471,13.7837,0,0,72.80264,59.01894,56.06799,0,0,0,318.7582,0,0,0,420.0009,100,0.2017749,61.67479,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,41.99643,41.99643,0,0,0,41.99643,153.0267,20.05898,0,0,64.26574,44.20676,41.99643,0,0,0,318.7582,0,0,0,420.0009,100,0.2017749,46.19607,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,28.46957,28.46957,0,0,0,28.46957,169.4846,18.28356,0,0,48.25153,29.96797,28.46957,0,0,0,318.7582,0,0,0,420.0009,100,0.2017749,31.31653,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,100.9226,100.9226,66.06443,0,18.9823,100.9226,36.35741,7.105427E-15,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.2017749,111.0149,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017749,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,59.34196,59.34196,0,0,0,59.34196,8.357935,0,7.105427E-15,0,4.959763,62.46523,59.34196,0,0,0,318.7582,0,57.50546,-57.50546,359.3848,85.56763,0.2017749,65.27616,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,109.4973,109.4973,81,0,22.761,109.4973,0,0,0,0,0,29.99713,28.49727,0,0,63.89496,261.2528,0,29.99713,-29.99713,327.765,78.03913,0.2017749,120.447,0,81,261.2528
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.22511,231.2556,68.7,0,68.7,392.9395,93.55685,0.2017877,0,0,81,231.2556
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,135.8782,135.8782,81,0,22.761,135.8782,0,0,0,0,0,57.7665,54.87817,0,0,28.5251,293.0856,0,57.7665,-57.7665,332.0483,79.05896,0.2017877,149.466,0,81,293.0856
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.71011,235.3191,68.7,0,68.7,397.2228,94.57668,0.2018004,0,0,81,235.3191
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.01011,297.1491,0,0,0,397.2228,94.57668,0.2018004,0,0,0,297.1491
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,93.92734,93.92734,81,0,22.761,93.92734,0,0,0,0,0,13.60773,12.92734,0,0,24.01011,297.1491,0,13.60773,-13.60773,382.8791,91.1615,0.2018004,103.3201,0,81,297.1491
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.1298,283.5414,0,0,0,382.8791,91.1615,0.2018004,0,0,0,283.5414
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.1298,283.5414,0,0,0,382.8791,91.1615,0.2018004,0,0,0,283.5414
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,34.77313,34.77313,0,0,0,34.77313,0,0,0,0,0,36.60329,34.77313,0,0,39.1298,283.5414,0,36.60329,-36.60329,344.2958,81.97502,0.2018004,38.25044,0,0,283.5414
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.39659,48.39659,0,0,0,48.39659,0,0,7.105427E-15,0,0,50.94378,48.39659,0,0,79.80013,246.9381,0,50.94378,-50.94378,290.5963,69.18947,0.2018004,53.23625,0,0,246.9381
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,33.17223,33.17223,0,0,0,33.17223,0,0,0,0,0,34.91814,33.17223,0,0,136.4043,195.9943,0,34.91814,-34.91814,253.7894,60.42592,0.2018004,36.48945,0,0,195.9943
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,46.98521,46.98521,0,0,0,46.98521,2.47644,0,0,0,1.163561,49.45812,46.98521,0,0,175.2023,161.0762,0,48.29456,-48.29456,202.8824,48.30525,0.2018004,51.68373,0.9308485,0,162.2398
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.646133,5.646133,0,0,0,5.646133,317.1541,0,0,0,17.90694,5.943298,5.646133,0,0,228.8629,112.7816,11.96364,0,11.96364,214.2322,51.00755,0.2017606,6.210746,14.32555,0,130.6886
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,216.8992,123.5489,49.76918,0,49.76918,261.4474,62.24924,0.2015949,0,39.81535,0,173.3181
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,66.7468,66.7468,81,0,22.761,66.7468,121.3135,0,0,0,80.97289,0,0,14.2532,13.54054,167.1301,168.3412,94.51344,0,94.51344,351.1107,83.59761,0.2015623,73.42148,64.77831,81,249.3141
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.954319,1.954319,0,0,0,1.954319,4704.957,17.27608,0,0,91.94988,2.057178,1.954319,0,0,72.61662,253.4033,72.61662,0,72.61662,420.0009,100,0.2013215,2.149751,73.55991,0,345.3531
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013215,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,20.28095,20.28095,0,0,0,20.28095,502.6214,80.58802,0,0,101.9364,21.34837,20.28095,0,0,0,318.7582,0,0,0,420.0009,100,0.2013215,22.30904,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,105.0991,105.0991,36.39912,0,11.47698,105.0991,92.14211,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013215,115.609,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,63.37331,63.37331,20.25,0,7.39125,63.37331,138.4755,42.36353,0,0,87.75648,45.39296,43.12331,0,0,0,318.7582,0,0,0,420.0009,100,0.2013215,69.71065,70.20519,81,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.467272,8.467272,0,0,0,8.467272,726.3156,52.58619,0,0,61.49911,8.912917,8.467272,0,0,0,318.7582,0,0,0,420.0009,100,0.2013215,9.313998,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,156.3054,149.7,81,0,22.761,149.7,35.07493,0,6.605437,22.23598,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.2013215,171.936,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,76.79485,76.79485,67.41289,0,19.32346,76.79485,41.52013,1.065814E-14,0,0,31.88533,9.875751,9.381963,0,0,22.00958,298.9496,22.00958,0,22.00958,420.0009,100,0.2013453,84.47434,25.50826,81,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,135.9232,135.9232,81,0,22.761,135.9232,3.397569,0,0,0,4.618084,57.81389,54.92319,0,0,0,318.7582,0,53.1958,-53.1958,363.9276,86.64924,0.2013453,149.5155,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,127.2286,127.2286,81,0,22.761,127.2286,0,0,0,0,0,48.66165,46.22857,0,0,59.10645,265.5624,0,48.66165,-48.66165,312.6337,74.43644,0.2013453,139.9514,0,81,265.5624
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,68.69833,68.69833,81,0,22.761,68.69833,0,0,0,0,0,0,0,12.30167,11.68658,113.1749,216.9008,11.68658,0,11.68658,323.7205,77.07616,0.2013635,75.56817,0,81,216.9008
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.4884,227.4187,68.7,0,68.7,388.8951,92.59388,0.2013766,0,0,81,227.4187
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.78836,289.2487,0,0,0,388.8951,92.59388,0.2013766,0,0,0,289.2487
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.78836,289.2487,0,0,0,388.8951,92.59388,0.2013766,0,0,0,289.2487
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,14.82422,14.82422,0,0,0,14.82422,0,0,1.776357E-15,0,0,15.60444,14.82422,0,0,32.78836,289.2487,0,15.60444,-15.60444,372.4465,88.67757,0.2013766,16.30664,0,0,289.2487
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,49.97185,49.97185,0,0,0,49.97185,0,0,0,0,0,52.60194,49.97185,0,0,50.12663,273.6443,0,52.60194,-52.60194,316.9992,75.47585,0.2013766,54.96903,0,0,273.6443
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,152.4692,149.7,81,0,22.761,149.7,0,0,2.769212,18.01613,0,72.31579,68.7,0,0,108.5732,221.0423,0,72.31579,-72.31579,240.7717,57.32648,0.2013766,167.7161,0,81,221.0423
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,81.15876,81.15876,81,0,22.761,81.15876,0,0,0,0,0,0.1671141,0.1587584,0,0,188.9241,148.7265,0,0.1671141,-0.1671141,240.5955,57.28454,0.2013766,89.27464,0,81,148.7265
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,20.16163,20.16163,81,0,22.761,20.16163,0,-7.105427E-15,0,0,0,0,0,60.83838,57.79646,189.1098,148.5594,57.79646,0,57.79646,295.4261,70.3394,0.2014659,22.17779,0,81,148.5594
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,47.65266,47.65266,81,0,22.761,47.65266,0,0,0,0,0,0,0,33.34734,31.67998,131.3133,200.5762,31.67998,0,31.67998,325.4803,77.49516,0.201515,52.41792,0,81,200.5762
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,66.17628,66.17628,81,0,22.761,66.17628,1.347808,0,0,0,0.8919291,0,0,14.82372,14.08253,99.63336,229.0882,14.97446,0,14.97446,339.6863,80.87754,0.2015377,72.79391,0.7135432,81,229.9801
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,26.87584,26.87584,0,0,0,26.87584,86.7975,0,0,0,23.32755,28.29035,26.87584,0,0,84.65891,242.5652,0,4.9628,-4.9628,334.4551,79.63201,0.2015377,29.56342,18.66204,0,265.8928
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,139.4665,139.4665,81,0,22.761,139.4665,38.11572,0,0,3.713138,53.15865,61.54367,58.46649,0,0,90.17313,237.6024,0,8.385024,-8.385024,325.6165,77.52759,0.2015377,153.4131,42.52692,81,290.761
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,94.32039,94.32039,81,0,22.761,94.32039,72.9257,0,0,0,68.78381,14.02146,13.32039,0,0,99.48981,229.2174,54.76235,0,54.76235,377.5686,89.89712,0.2015965,103.7524,55.02705,81,298.0012
