Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,35.26559,35.26559,0,0,0,35.26559,239.0967,2.469726,0,0,84.31887,37.12167,35.26559,0,0,44.72747,278.5035,44.72747,0,44.72747,420.0009,100,0.2014489,38.79215,67.45509,0,362.8224
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,90.27705,90.27705,21.57705,0,7.726994,90.27705,112.1092,28.89313,0,0,101.2089,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014489,99.30476,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,85.38492,85.38492,20.25,0,7.39125,85.38492,135.9668,47.5321,0,0,116.0952,68.56307,65.13492,0,0,0,318.7582,0,0,0,420.0009,100,0.2014489,93.92341,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,54.68069,54.68069,0,0,0,54.68069,178.5098,40.05176,0,0,97.61037,57.55862,54.68069,0,0,0,318.7582,0,0,0,420.0009,100,0.2014489,60.14876,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014489,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,73.49019,73.49019,20.25,0,7.39125,73.49019,107.7161,23.11846,0,0,79.16076,56.0423,53.24019,0,0,0,318.7582,0,0,0,420.0009,100,0.2014489,80.8392,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014489,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,41.07372,41.07372,0,0,0,41.07372,51.56974,0,0,0,21.18161,43.2355,41.07372,0,0,0,318.7582,0,22.05389,-22.05389,396.754,94.46505,0.2014489,45.1811,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,101.1323,101.1323,81,0,22.761,101.1323,5.037427,7.105427E-15,0,0,5.094468,21.19194,20.13235,0,0,24.50432,296.7043,0,16.09748,-16.09748,379.7858,90.425,0.2014489,111.2456,4.075575,81,301.7988
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,46.17327,46.17327,0,0,0,46.17327,0,0,7.105427E-15,0,0,48.60345,46.17327,0,0,42.3904,280.6069,0,48.60345,-48.60345,328.5533,78.22681,0.2014489,50.7906,0,0,280.6069
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.39423,232.0034,0,0,0,328.5533,78.22681,0.2014489,0,0,0,232.0034
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,53.99501,53.99501,0,0,0,53.99501,0,0,7.105427E-15,0,0,56.83685,53.99501,0,0,96.39423,232.0034,0,56.83685,-56.83685,268.6419,63.96224,0.2014489,59.39451,0,0,232.0034
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,41.27199,41.27199,0,0,0,41.27199,0,0,0,0,0,43.44419,41.27199,0,0,159.5463,175.1666,0,43.44419,-43.44419,222.8477,53.05888,0.2014489,45.39919,0,0,175.1666
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,48.38985,48.38985,0,0,0,48.38985,0,0,7.105427E-15,0,0,50.93669,48.38985,0,0,207.8176,131.7224,0,50.93669,-50.93669,169.1558,40.2751,0.2014489,53.22884,0,0,131.7224
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,40.51759,40.51759,0,0,0,40.51759,0,0,0,0,0,42.6501,40.51759,0,0,264.4139,80.78568,0,42.6501,-42.6501,124.1986,29.57104,0.2014489,44.56936,0,0,80.78568
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.8029,38.13559,0,0,0,124.1986,29.57104,0.2014489,0,0,0,38.13559
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,51.76194,51.76194,81,0,22.761,51.76194,0,0,0,0,0,0,0,29.23806,27.77615,311.8029,38.13559,27.77615,0,27.77615,150.5494,35.84502,0.2014918,56.93814,0,81,38.13559
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,47.95142,47.95142,81,0,22.761,47.95142,0,0,0,0,0,0,0,33.04858,31.39615,284.0268,63.13412,31.39615,0,31.39615,180.3344,42.93667,0.2015403,52.74657,0,81,63.13412
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,112.9788,112.9788,81,0,22.761,112.9788,0,0,0,0,0,33.66193,31.97883,0,0,252.6306,91.39066,0,33.66193,-33.66193,144.8516,34.4884,0.2015403,124.2767,0,81,91.39066
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,56.58825,56.58825,81,0,22.761,56.58825,0,0,0,0,0,0,0,24.41175,23.19116,290.0328,57.72873,23.19116,0,23.19116,166.8526,39.72674,0.2015761,62.24708,0,81,57.72873
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.978262,2.978262,75.29405,0,21.31739,2.978262,23.34106,0,0,0,0.6951579,0,0,72.31579,68.7,266.8416,78.60077,69.39516,0,69.39516,232.6867,55.40148,0.2016003,3.276088,0.5561264,81,79.29593
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,73.3607,73.3607,81,0,22.761,73.3607,8.049163,0,0,0,5.904922,0,0,7.6393,7.257335,197.4465,141.0564,13.16226,0,13.16226,245.1735,58.37452,0.2016178,80.69677,4.723938,81,146.9613
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,65.84349,65.84349,81,0,22.761,65.84349,19.51616,0,0,0,12.85012,0,0,15.15651,14.39869,184.2842,152.9024,27.2488,0,27.2488,271.024,64.52939,0.2016537,72.42783,10.28009,81,165.7526
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,157.0354,177.4264,81.44247,0,81.44247,348.2871,82.92533,0.2016246,0,10.19397,81,190.1688
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,54.20648,54.20648,0,0,0,54.20648,57.69764,0,7.105427E-15,0,31.27586,57.05945,54.20648,0,0,75.59293,250.7246,0,25.7836,-25.7836,321.1088,76.45432,0.2016246,59.62713,25.02069,0,282.0005
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,104.2414,224.941,42.08218,0,42.08218,361.0315,85.9597,0.2014864,0,33.66575,0,267.0232
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.817624,3.817624,0,0,0,3.817624,735.4129,0,0,0,28.0753,4.018552,3.817624,0,0,62.15919,262.815,24.05675,0,24.05675,383.8537,91.39355,0.2014075,4.199387,22.46024,0,290.8903
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,39.60956,39.60956,0,0,0,39.60956,32.6364,0,7.105427E-15,0,12.92713,41.69427,39.60956,0,0,38.10244,284.466,0,28.76714,-28.76714,353.5305,84.17375,0.2014075,43.57052,10.34171,0,297.3932
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,92.8273,92.8273,81,0,22.761,92.8273,29.77752,0,0,0,27.64167,12.44979,11.8273,0,0,70.06593,255.6989,15.19188,0,15.19188,367.9427,87.60524,0.2014237,102.11,22.11334,81,283.3405
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,54.87405,269.3716,20.19491,0,20.19491,387.1013,92.16679,0.2013575,0,16.15593,0,289.5665
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,34.67914,287.547,16.2247,0,16.2247,402.4934,95.83157,0.2013044,0,12.97976,0,303.7717
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,109.2118,109.2118,81,0,22.761,109.2118,5.564178,0,1.421085E-14,0,6.076737,29.6966,28.21177,0,0,18.45444,302.1492,0,23.61986,-23.61986,377.5959,89.9036,0.2013044,120.1329,4.86139,81,308.226
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,41.15849,41.15849,0,0,0,41.15849,12.21482,0,7.105427E-15,0,5.027434,43.32473,41.15849,0,0,44.69873,278.5294,0,38.29729,-38.29729,337.227,80.29198,0.2013044,45.27434,4.021947,0,283.5568
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,97.81242,97.81242,81,0,22.761,97.81242,0,0,0,0,0,17.69728,16.81242,0,0,87.25128,240.2321,0,17.69728,-17.69728,318.5724,75.85043,0.2013044,107.5937,0,81,240.2321
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,28.22583,28.22583,81,0,22.761,28.22583,0,0,0,0,0,0,0,52.77417,50.13546,106.9149,222.5348,50.13546,0,50.13546,366.1351,87.17485,0.2013815,31.04841,0,81,222.5348
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,165.6096,149.7,81,0,22.761,149.7,0,0,15.9096,32.47057,0,72.31579,68.7,0,0,56.77947,267.6567,0,72.31579,-72.31579,289.9076,69.02547,0.2013815,182.1706,0,81,267.6567
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,48.18479,48.18479,81,0,22.761,48.18479,0,0,0,0,0,0,0,32.81521,31.17445,137.1303,195.3409,31.17445,0,31.17445,319.4822,76.06705,0.2014293,53.00327,0,81,195.3409
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.9559,223.3979,68.7,0,68.7,384.6568,91.58477,0.2014423,0,0,81,223.3979
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,89.8372,89.8372,81,0,22.761,89.8372,0,0,0,0,0,9.302314,8.837198,0,0,37.25589,285.2279,0,9.302314,-9.302314,374.8513,89.25013,0.2014423,98.82092,0,81,285.2279
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,96.55907,96.55907,81,0,22.761,96.55907,0,0,0,0,0,16.37797,15.55908,0,0,47.5918,275.9256,0,16.37797,-16.37797,357.5874,85.13969,0.2014423,106.215,0,81,275.9256
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,69.90359,69.90359,81,0,22.761,69.90359,0,0,0,0,0,0,0,11.09641,10.54159,65.78955,259.5476,10.54159,0,10.54159,367.588,87.52078,0.2014584,76.89394,0,81,259.5476
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,110.9811,110.9811,81,0,22.761,110.9811,0,0,0,0,0,31.5591,29.98114,0,0,55.24795,269.0351,0,31.5591,-31.5591,334.3218,79.60027,0.2014584,122.0793,0,81,269.0351
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,93.69584,93.69584,81,0,22.761,93.69584,0,0,0,0,0,13.36404,12.69584,0,0,90.31361,237.476,0,13.36404,-13.36404,320.2349,76.24625,0.2014584,103.0654,0,81,237.476
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,13.89119,13.89119,81,0,22.761,13.89119,0,0,0,0,0,0,0,67.1088,63.75336,105.1626,224.1119,63.75336,0,63.75336,380.7166,90.64664,0.2015271,15.28031,0,81,224.1119
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.418049,4.418049,0,0,0,4.418049,25.80483,0,0,0,1.14007,4.650578,4.418049,0,0,41.40919,281.49,0,3.510508,-3.510508,377.0162,89.76559,0.2015271,4.859854,0.9120561,0,282.63
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,60.40864,60.40864,0,0,0,60.40864,29.24656,0,0,0,17.66745,63.58804,60.40864,0,0,45.30975,277.9795,0,45.92059,-45.92059,328.6117,78.24072,0.2015271,66.4495,14.13396,0,295.6469
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,34.44045,34.44045,0,0,0,34.44045,118.5778,0,0,0,40.83873,36.25311,34.44045,0,0,96.33263,232.0589,4.58562,0,4.58562,332.962,79.2765,0.2015121,37.88449,32.67098,0,272.8976
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,72.04799,72.04799,81,0,22.761,72.04799,67.3569,0,0,0,48.52929,0,0,8.952015,8.504414,91.74702,236.1859,57.0337,0,57.0337,387.0689,92.15908,0.2015766,79.25278,38.82343,81,284.7152
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,88.07924,88.07924,36.99218,0,11.62702,88.07924,100.4654,0,0,0,88.48917,53.77586,51.08706,0,0,34.71331,287.5162,34.71331,0,34.71331,420.0009,100,0.2015395,96.88716,70.79134,81,376.0054
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015395,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,86.34068,86.34068,20.25,0,7.39125,86.34068,106.6644,22.52561,0,0,92.09474,69.56913,66.09068,0,0,0,318.7582,0,0,0,420.0009,100,0.2015395,94.97475,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,55.50412,55.50412,0,0,0,55.50412,176.1685,39.35541,0,0,97.78081,58.4254,55.50412,0,0,0,318.7582,0,0,0,420.0009,100,0.2015395,61.05454,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,119.4367,119.4367,53.68864,0,15.85122,119.4367,57.94576,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.2015395,131.3804,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,64.28764,64.28764,22.71017,0,8.013674,64.28764,68.07803,0,0,0,43.76576,43.76576,41.57747,0,0,0,318.7582,0,0,0,420.0009,100,0.2015395,70.71641,35.01261,81,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,28.35791,28.35791,0,0,0,28.35791,128.6412,6.629515,0,0,36.47995,29.85043,28.35791,0,0,0,318.7582,0,0,0,420.0009,100,0.2015395,31.1937,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,49.38599,49.38599,0,0,0,49.38599,43.61324,0,0,0,21.53883,51.98525,49.38599,0,0,0,318.7582,0,30.44642,-30.44642,387.9075,92.35874,0.2015395,54.32458,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,85.60839,85.60839,81,0,22.761,85.60839,6.075827,0,0,0,5.201417,4.850935,4.608388,0,0,33.82936,288.3118,0.3504822,0,0.3504822,388.24,92.43791,0.2015399,94.16923,4.161134,81,293.5132
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,177.4209,149.7,81,0,22.761,149.7,0,0,27.72086,45.46295,0,72.31579,68.7,0,0,33.47887,288.6272,0,72.31579,-72.31579,312.0125,74.28853,0.2015399,195.1629,0,81,288.6272
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,79.29506,79.29506,81,0,22.761,79.29506,0,0,0,0,0,0,0,1.704944,1.619697,113.8298,216.3114,1.619697,0,1.619697,313.549,74.65438,0.2015424,87.22456,0,81,216.3114
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,18.56038,18.56038,81,0,22.761,18.56038,0,0,0,0,0,0,0,62.43962,59.31763,112.2101,217.7692,59.31763,0,59.31763,369.8227,88.05284,0.2016252,20.41642,0,81,217.7692
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.89242,271.1551,0,0,0,369.8227,88.05284,0.2016252,0,0,0,271.1551
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.313218,2.313218,0,0,0,2.313218,0,0,4.440892E-16,0,0,2.434966,2.313218,0,0,52.89242,271.1551,0,2.434966,-2.434966,367.256,87.44173,0.2016252,2.544539,0,0,271.1551
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,104.8294,104.8294,81,0,22.761,104.8294,0,0,0,0,0,25.08356,23.82938,0,0,55.59793,268.7201,0,25.08356,-25.08356,340.8156,81.14642,0.2016252,115.3123,0,81,268.7201
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,58.72657,58.72657,0,0,0,58.72657,0,0,0,0,0,61.81744,58.72657,0,0,83.46856,243.6365,0,61.81744,-61.81744,275.6543,65.63185,0.2016252,64.59922,0,0,243.6365
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.98776,35.98776,0,0,0,35.98776,0,0,7.105427E-15,0,0,37.88186,35.98776,0,0,152.1546,181.8191,0,37.88186,-37.88186,235.7233,56.12449,0.2016252,39.58654,0,0,181.8191
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,9.060727,9.060727,0,0,0,9.060727,0,0,1.776357E-15,0,0,9.537608,9.060727,0,0,194.2455,143.9372,0,9.537608,-9.537608,225.6698,53.7308,0.2016252,9.9668,0,0,143.9372
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,66.58942,66.58942,81,0,22.761,66.58942,0,0,0,0,0,0,0,14.41059,13.69006,204.8429,134.3996,13.69006,0,13.69006,238.6573,56.82306,0.201646,73.24835,0,81,134.3996
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,58.97895,58.97895,81,0,22.761,58.97895,0,-3.552714E-15,0,0,0,0,0,22.02105,20.92,191.1528,146.7207,20.92,0,20.92,258.5038,61.5484,0.2016779,64.87685,0,81,146.7207
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,23.88346,23.88346,81,0,22.761,23.88346,5.807158,0,0,0,1.38695,0,0,57.11654,54.26072,170.2328,165.5487,55.64767,0,55.64767,311.2958,74.1179,0.2017619,26.2718,1.10956,81,166.9356
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,114.5852,215.6316,79.06949,0,79.06949,386.3077,91.97784,0.2017407,0,8.295591,81,226.0011
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,35.51568,286.7941,33.29737,0,33.29737,417.8964,99.49893,0.2016324,0,26.63789,0,320.0915
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,74.84624,74.84624,20.70334,0,7.505944,74.84624,79.10998,8.881784E-16,0,0,59.21085,56.99254,54.14291,0,0,2.218315,316.7617,2.218315,0,2.218315,420.0009,100,0.2016273,82.33087,47.36868,81,375.9726
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,79.99477,79.99477,20.25,0,7.39125,79.99477,107.5148,23.11701,0,0,86.00625,62.88924,59.74478,0,0,0,318.7582,0,0,0,420.0009,100,0.2016273,87.99426,68.805,81,404.7645
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,75.00513,75.00513,20.25,0,7.39125,75.00513,117.2086,30.27549,0,0,87.91248,57.63699,54.75513,0,0,0,318.7582,0,0,0,420.0009,100,0.2016273,82.50565,70.32998,81,406.6707
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,51.97908,51.97908,0,0,0,51.97908,106.3049,0.5414849,0,0,55.25631,54.71482,51.97908,0,0,0,318.7582,0,0,0,420.0009,100,0.2016273,57.17699,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,70.53871,70.53871,20.25,0,7.39125,70.53871,97.84967,16.08641,0,0,69.0219,52.93549,50.28871,0,0,0,318.7582,0,0,0,420.0009,100,0.2016273,77.59258,55.21752,81,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,31.16236,31.16236,0,0,0,31.16236,265.6602,49.9835,0,0,82.78599,32.80248,31.16236,0,0,0,318.7582,0,0,0,420.0009,100,0.2016273,34.27859,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016273,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016273,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016273,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,10.09302,10.09302,0,0,0,10.09302,51.10787,0,0,0,5.158329,10.62424,10.09302,0,0,0,318.7582,0,5.465906,-5.465906,414.2393,98.6282,0.2016273,11.10233,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,117.7949,117.7949,81,0,22.761,117.7949,0,0,1.421085E-14,0,0,38.73143,36.79486,0,0,6.073229,313.2923,0,38.73143,-38.73143,373.4128,88.90762,0.2016273,129.5743,0,81,313.2923
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,116.6271,116.6271,81,0,22.761,116.6271,0,0,0,0,0,37.50216,35.62705,0,0,49.10815,274.5609,0,37.50216,-37.50216,333.882,79.49556,0.2016273,128.2898,0,81,274.5609
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,43.43232,43.43232,81,0,22.761,43.43232,0,0,0,0,0,0,0,37.56768,35.68929,90.77722,237.0587,35.68929,0,35.68929,367.7398,87.55693,0.2016815,47.77556,0,81,237.0587
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,18.20088,18.20088,0,0,0,18.20088,0,0,0,0,0,19.15882,18.20088,0,0,55.08793,269.1791,0,19.15882,-19.15882,347.5447,82.74857,0.2016815,20.02097,0,0,269.1791
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.14013,30.14013,0,0,0,30.14013,0,0,3.552714E-15,0,0,31.72645,30.14013,0,0,76.3755,250.0203,0,31.72645,-31.72645,314.1021,74.78606,0.2016815,33.15414,0,0,250.0203
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.848868,2.848868,0,0,0,2.848868,0,0,4.440892E-16,0,0,2.998808,2.848868,0,0,111.6271,218.2938,0,2.998808,-2.998808,310.941,74.03343,0.2016815,3.133755,0,0,218.2938
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,54.34039,54.34039,0,0,0,54.34039,0,0,0,0,0,57.20041,54.34039,0,0,114.9591,215.295,0,57.20041,-57.20041,250.6465,59.67762,0.2016815,59.77443,0,0,215.295
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,25.34415,25.34415,0,0,0,25.34415,0,0,3.552714E-15,0,0,26.67805,25.34415,0,0,178.5151,158.0946,0,26.67805,-26.67805,222.5254,52.98212,0.2016815,27.87857,0,0,158.0946
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,21.93214,21.93214,0,0,0,21.93214,0,0,0,0,0,23.08646,21.93214,0,0,208.1574,131.4165,0,23.08646,-23.08646,198.1901,47.18803,0.2016815,24.12535,0,0,131.4165
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,44.79336,44.79336,0,0,0,44.79336,0,0,7.105427E-15,0,0,47.15091,44.79336,0,0,233.8091,108.3301,0,47.15091,-47.15091,148.4887,35.35438,0.2016815,49.2727,0,0,108.3301
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,25.16076,25.16076,0,0,0,25.16076,0,0,0,0,0,26.48501,25.16076,0,0,286.1989,61.17918,0,26.48501,-26.48501,120.571,28.70733,0.2016815,27.67683,0,0,61.17918
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,136.2008,114.6023,81,0,22.761,114.6023,0.5904602,0,21.59847,35.73283,0.676681,35.37085,33.60231,0,0,315.6267,34.69417,0,34.69417,-34.69417,84.00017,20,0.2016815,149.8209,0.5413448,81,35.37085
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,51.79239,51.79239,81,0,22.761,51.79239,14.87037,0,0,0,7.701719,0,0,29.20761,27.74723,354.1758,0,35.44895,0,35.44895,117.63,28.00709,0.2017316,56.97163,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,94.03712,94.03712,81,0,22.761,94.03712,14.84044,0,0,0,13.95552,13.72329,13.03713,0,0,318.7269,31.90405,0.2322287,0,0.2322287,117.8503,28.05954,0.2017319,103.4408,11.16442,81,45.85957
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,32.07259,32.07259,81,0,22.761,32.07259,47.24827,0,0,0,15.15374,0,0,48.92741,46.48104,318.4946,32.11306,61.63478,0,61.63478,176.3222,41.98139,0.2018066,35.27985,12.12299,81,47.2668
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,96.6048,96.6048,81,0,22.761,96.6048,21.21531,0,0,0,20.49501,16.42611,15.60481,0,0,256.8598,87.58437,4.068896,0,4.068896,180.1823,42.90046,0.2018108,106.2653,16.39601,81,108.0794
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,89.5191,89.5191,81,0,22.761,89.5191,55.46748,0,0,0,49.654,8.967482,8.519108,0,0,252.791,91.24637,40.68651,0,40.68651,218.7809,52.09059,0.2018535,98.47102,39.72319,81,140.9004
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,6.065158,6.065158,78.38095,0,22.09838,6.065158,731.6849,0,0,0,44.37784,0,0,72.31579,68.7,212.1044,127.8642,113.0778,0,113.0778,326.056,77.63222,0.2017495,6.671674,35.50227,81,172.2421
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,8.0383,8.0383,49.21245,0,14.71875,8.0383,745.3212,7.105427E-15,0,0,59.91115,0,0,41.17415,39.11544,99.0266,229.6343,99.0266,0,99.0266,420.0009,100,0.2015599,8.84213,47.92892,81,289.5454
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015599,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,25.56654,25.56654,0,0,0,25.56654,127.1438,5.594124,0,0,32.50627,26.91215,25.56654,0,0,0,318.7582,0,0,0,420.0009,100,0.2015599,28.12319,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,27.86472,27.86472,0,0,0,27.86472,115.6811,2.90293,0,0,32.23421,29.33128,27.86472,0,0,0,318.7582,0,0,0,420.0009,100,0.2015599,30.65119,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,102.71,102.71,81,0,22.761,102.71,12.08689,0,0,0,12.41444,22.85264,21.71001,0,0,0,318.7582,0,10.4382,-10.4382,408.998,97.38029,0.2015599,112.981,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,11.598,308.32,4.425485,0,4.425485,413.1964,98.3799,0.2015457,0,3.540388,0,312.7455
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.205871,3.205871,0,0,0,3.205871,0,0,0,0,0,3.374601,3.205871,0,0,7.172514,312.3029,0,3.374601,-3.374601,409.6393,97.53296,0.2015457,3.526458,0,0,312.3029
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,45.74275,45.74275,0,0,0,45.74275,0,0,7.105427E-15,0,0,48.15026,45.74275,0,0,10.92207,308.9284,0,48.15026,-48.15026,358.8844,85.4485,0.2015457,50.31702,0,0,308.9284
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.776167,8.776167,0,0,0,8.776167,0,0,0,0,0,9.23807,8.776167,0,0,64.42236,260.7781,0,9.23807,-9.23807,349.1466,83.12999,0.2015457,9.653784,0,0,260.7781
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,31.52239,31.52239,0,0,0,31.52239,0,0,0,0,0,33.18147,31.52239,0,0,74.68688,251.54,0,33.18147,-33.18147,314.1703,74.80231,0.2015457,34.67463,0,0,251.54
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,113.6095,113.6095,81,0,22.761,113.6095,0,0,0,0,0,34.32578,32.60949,0,0,111.5552,218.3586,0,34.32578,-34.32578,277.9878,66.18743,0.2015457,124.9704,0,81,218.3586
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,114.8205,114.8205,81,0,22.761,114.8205,0,0,0,0,0,35.60049,33.82046,0,0,149.6949,184.0328,0,35.60049,-35.60049,240.4615,57.25264,0.2015457,126.3025,0,81,184.0328
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,189.251,148.4323,68.7,0,68.7,305.6361,72.77036,0.2015583,0,0,81,148.4323
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,19.18156,19.18156,81,0,22.761,19.18156,0,0,0,0,0,0,0,61.81844,58.72752,120.551,210.2623,58.72752,0,58.72752,361.3499,86.03552,0.201642,21.09971,0,81,210.2623
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.74808,6.74808,0,0,0,6.74808,0,0,0,0,0,7.103242,6.74808,0,0,61.82351,263.1171,0,7.103242,-7.103242,353.8624,84.25279,0.201642,7.422888,0,0,263.1171
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.716,256.0138,0,0,0,353.8624,84.25279,0.201642,0,0,0,256.0138
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,68.2114,68.2114,81,0,22.761,68.2114,0,0,0,0,0,0,0,12.78861,12.14918,69.716,256.0138,12.14918,0,12.14918,365.3882,86.99701,0.2016603,75.03253,0,81,256.0138
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,80.00643,80.00643,81,0,22.761,80.00643,2.188215,0,0,0,1.750713,0,0,0.9935657,0.9438874,57.56682,266.9481,2.6946,0,2.6946,367.9445,87.60565,0.2016636,88.00708,1.40057,81,268.6988
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,78.16569,78.16569,81,0,22.761,78.16569,25.36658,-4.440892E-16,0,0,19.82796,0,0,2.834315,2.692599,54.87222,269.3732,22.52056,0,22.52056,389.3094,92.69252,0.2016883,85.98225,15.86237,81,289.2012
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,146.3489,146.3489,81,0,22.761,146.3489,18.43943,0,0,11.28377,26.9859,68.7883,65.34888,0,0,32.35166,289.6417,0,41.8024,-41.8024,345.2458,82.20121,0.2016883,160.9838,21.58872,81,316.6276
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,10.38998,10.38998,0,0,0,10.38998,542.1934,0,0,0,56.33376,10.93682,10.38998,0,0,78.79877,247.8393,45.39695,0,45.39695,388.3131,92.45531,0.2015422,11.42897,45.06701,0,304.1731
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,65.73464,0,0,99.13647,0,0,0,0,33.40182,288.6966,33.40182,0,33.40182,420.0009,100,0.2014349,0,79.30917,0,387.833
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,112.9788,112.9788,44.2788,0,13.47054,112.9788,100.9123,41.69374,0,0,114.0095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014349,124.2767,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,12.56925,12.56925,0,0,0,12.56925,810.0093,88.58129,0,0,101.8121,13.23079,12.56925,0,0,0,318.7582,0,0,0,420.0009,100,0.2014349,13.82617,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,92.05036,92.05036,23.35036,0,8.175641,92.05036,90.98474,11.43599,0,0,83.75178,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014349,101.2554,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,98.73856,98.73856,30.03856,0,9.867757,98.73856,74.38316,1.129079,0,0,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014349,108.6124,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,110.7634,110.7634,42.06335,0,12.91003,110.7634,65.43364,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014349,121.8397,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,75.71557,75.71557,36.91228,0,11.60681,75.71557,53.94606,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.2014349,83.28712,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,12.16776,12.16776,0,0,0,12.16776,201.7159,11.73613,0,0,24.5443,12.80817,12.16776,0,0,0,318.7582,0,0,0,420.0009,100,0.2014349,13.38453,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,147.2784,147.2784,81,0,22.761,147.2784,3.551716,0,0,12.30628,5.230912,69.76677,66.27843,0,0,0,318.7582,0,64.53586,-64.53586,351.9741,83.80318,0.2014349,162.0063,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.70651,254.2224,0,0,0,351.9741,83.80318,0.2014349,0,0,0,254.2224
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,76.82618,76.82618,81,0,22.761,76.82618,0,0,0,0,0,0,0,4.173821,3.965131,71.70651,254.2224,3.965131,0,3.965131,355.7357,84.69881,0.2014408,84.5088,0,81,254.2224
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,57.12413,57.12413,0,0,0,57.12413,0,0,7.105427E-15,0,0,60.13066,57.12413,0,0,67.74138,257.791,0,60.13066,-60.13066,292.3524,69.60758,0.2014408,62.83654,0,0,257.791
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,72.40915,72.40915,81,0,22.761,72.40915,0,0,0,0,0,0,0,8.590853,8.161309,134.5532,197.6603,8.161309,0,8.161309,300.0949,71.45103,0.2014531,79.65006,0,81,197.6603
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,38.10005,38.10005,81,0,22.761,38.10005,0,0,0,0,0,0,0,42.89995,40.75496,126.3919,205.0055,40.75496,0,40.75496,338.7585,80.65662,0.2015145,41.91005,0,81,205.0055
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,52.85737,52.85737,0,0,0,52.85737,0,0,0,0,0,55.63934,52.85737,0,0,85.63696,241.685,0,55.63934,-55.63934,280.1095,66.6926,0.2015145,58.14311,0,0,241.685
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.4585,186.0456,0,0,0,280.1095,66.6926,0.2015145,0,0,0,186.0456
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,9.427056,9.427056,0,0,0,9.427056,0,0,0,0,0,9.923218,9.427056,0,0,147.4585,186.0456,0,9.923218,-9.923218,269.6495,64.20213,0.2015145,10.36976,0,0,186.0456
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,45.63156,45.63156,0,0,0,45.63156,0,0,0,0,0,48.03322,45.63156,0,0,158.4843,176.1224,0,48.03322,-48.03322,219.018,52.14704,0.2015145,50.19472,0,0,176.1224
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,86.08924,86.08924,81,0,22.761,86.08924,0,0,0,0,0,5.357094,5.08924,0,0,211.8545,128.0892,0,5.357094,-5.357094,213.3711,50.80255,0.2015145,94.69817,0,81,128.0892
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,51.99981,51.99981,81,0,22.761,51.99981,0,0,0,0,0,0,0,29.00019,27.55018,217.8068,122.7321,27.55018,0,27.55018,239.5075,57.02549,0.2015559,57.19979,0,81,122.7321
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.459236,3.459236,75.77502,0,21.43908,3.459236,46.12916,0,0,0,1.595717,0,0,72.31579,68.7,190.2566,147.5273,70.29572,0,70.29572,306.1959,72.90364,0.2015788,3.80516,1.276573,81,149.123
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,39.80757,39.80757,81,0,22.761,39.80757,23.81253,0,0,0,9.479191,0,0,41.19243,39.13281,119.9609,210.7934,48.612,0,48.612,352.3133,83.88395,0.2016474,43.78832,7.583353,81,220.2726
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,71.34892,254.5442,28.31628,0,28.31628,379.1765,90.27994,0.2015566,0,22.65302,0,282.8605
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,72.65935,72.65935,81,0,22.761,72.65935,36.58363,0,0,0,26.58143,0,0,8.340651,7.923618,43.03265,280.0288,34.50504,0,34.50504,411.9109,98.07381,0.2015962,79.92529,21.26514,81,306.6103
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,93.08945,93.08945,66.54733,0,19.10448,93.08945,39.1738,0,0,0,36.46667,27.93907,26.54212,0,0,8.527601,311.0834,8.527601,0,8.527601,420.0009,100,0.201605,102.3984,29.17334,81,347.55
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,140.7132,140.7132,81,0,22.761,140.7132,27.52553,0,0,5.084528,38.73205,62.85601,59.71321,0,0,0,318.7582,0,24.12396,-24.12396,394.572,93.94552,0.201605,154.7845,30.98564,81,357.4903
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,11.78002,0,0,38.58441,0,0,0,0,26.8044,294.6343,26.8044,0,26.8044,420.0009,100,0.2015192,0,30.86753,0,333.2187
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,42.13968,0,0,42.13968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015192,0,33.71174,0,360.8979
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,119.8829,119.8829,81,0,22.761,119.8829,33.44979,7.105427E-15,0,0,40.10058,40.92941,38.88293,0,0,0,318.7582,0,0.8288193,-0.8288193,419.1272,99.79198,0.2015192,131.8712,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,81.39179,81.39179,65.08657,0,18.7349,81.39179,22.21882,0,0,0,18.0843,17.16339,16.30522,0,0,0.9209104,317.9294,0.9209104,0,0.9209104,420.0009,100,0.2015202,89.53097,14.46744,81,336.0137
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,43.15155,43.15155,0,0,0,43.15155,39.48771,0,7.105427E-15,0,17.03956,45.42269,43.15155,0,0,0,318.7582,0,28.38313,-28.38313,390.0824,92.87657,0.2015202,47.46671,13.63165,0,335.7978
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,73.7963,73.7963,81,0,22.761,73.7963,22.59463,0,0,0,16.674,0,0,7.203705,6.84352,31.53681,290.3751,23.51752,0,23.51752,412.3931,98.18863,0.2015478,81.17593,13.3392,81,307.0491
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,8.019289,311.5409,5.259987,0,5.259987,417.3831,99.37674,0.201531,0,4.20799,0,316.8008
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,105.627,105.627,81,0,22.761,105.627,0,0,0,0,0,25.92312,24.62696,0,0,2.759302,316.2748,0,25.92312,-25.92312,390.0578,92.87071,0.201531,116.1897,0,81,316.2748
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,61.49543,61.49543,0,0,0,61.49543,0,0,1.421085E-14,0,0,64.73203,61.49543,0,0,31.56277,290.3517,0,64.73203,-64.73203,321.8242,76.62466,0.201531,67.64497,0,0,290.3517
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,52.14109,52.14109,0,0,0,52.14109,0,0,7.105427E-15,0,0,54.88535,52.14109,0,0,103.4872,225.6197,0,54.88535,-54.88535,263.97,62.84987,0.201531,57.35519,0,0,225.6197
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.55828,10.55828,0,0,0,10.55828,0,0,1.776357E-15,0,0,11.11397,10.55828,0,0,164.471,170.7343,0,11.11397,-11.11397,252.2548,60.06055,0.201531,11.6141,0,0,170.7343
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,16.93642,16.93642,0,0,0,16.93642,0,0,3.552714E-15,0,0,17.82781,16.93642,0,0,176.8198,159.6204,0,17.82781,-17.82781,233.4626,55.58624,0.201531,18.63006,0,0,159.6204
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.6285,141.7926,0,0,0,233.4626,55.58624,0.201531,0,0,0,141.7926
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,35.72452,35.72452,0,0,0,35.72452,0,0,0,0,0,37.60476,35.72452,0,0,196.6285,141.7926,0,37.60476,-37.60476,193.8238,46.14842,0.201531,39.29697,0,0,141.7926
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,48.83507,48.83507,0,0,0,48.83507,0,0,7.105427E-15,0,0,51.40534,48.83507,0,0,238.4116,104.1878,0,51.40534,-51.40534,139.6378,33.24702,0.201531,53.71858,0,0,104.1878
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.5286,52.78247,0,0,0,139.6378,33.24702,0.201531,0,0,0,52.78247
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,20.06761,20.06761,0,0,0,20.06761,0,0,3.552714E-15,0,0,21.1238,20.06761,0,0,295.5286,52.78247,0,21.1238,-21.1238,117.3713,27.9455,0.201531,22.07437,0,0,52.78247
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.661782,5.661782,0,0,0,5.661782,0,0,0,0,0,5.959771,5.661782,0,0,318.9995,31.65867,0,5.959771,-5.959771,111.0892,26.44975,0.201531,6.227961,0,0,31.65867
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,64.65228,64.65228,81,0,22.761,64.65228,1.70373,0,0,0,1.1015,0,0,16.34772,15.53033,325.6215,25.6989,16.63183,0,16.63183,126.8675,30.20649,0.2015554,71.11751,0.8812001,81,26.8004
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,28.56334,28.56334,81,0,22.761,28.56334,80.76739,0,0,0,23.06986,0,0,52.43666,49.81483,308.9897,40.66755,72.88469,0,72.88469,196.012,46.66943,0.2015932,31.41967,18.45589,81,63.73741
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,236.1049,106.2638,103.2714,0,103.2714,293.9839,69.99602,0.2014954,0,27.65711,81,140.8352
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,50.58533,50.58533,81,0,22.761,50.58533,55.39213,0,0,0,28.02029,0,0,30.41467,28.89393,132.8336,199.208,56.91423,0,56.91423,347.9774,82.8516,0.2015675,55.64387,22.41623,81,227.2283
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,22.53768,22.53768,0,0,0,22.53768,346.7521,0,0,0,78.14989,23.72388,22.53768,0,0,75.91934,250.4308,54.42601,0,54.42601,399.6105,95.14516,0.2013943,24.79145,62.51991,0,328.5807
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,160.486,149.7,81,0,22.761,149.7,72.70506,15.03035,10.78603,26.83464,108.8395,72.31579,68.7,0,0,21.49333,299.4142,21.49333,0,21.49333,420.0009,100,0.201326,176.5346,87.07157,81,408.2537
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,13.14054,13.14054,0,0,0,13.14054,791.2999,90.14892,0,0,103.9811,13.83215,13.14054,0,0,0,318.7582,0,0,0,420.0009,100,0.201326,14.45459,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201326,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,50.96677,50.96677,0,0,0,50.96677,61.92329,0,7.105427E-15,0,31.5603,53.64923,50.96677,0,0,0,318.7582,0,22.08893,-22.08893,396.7171,94.45625,0.201326,56.06345,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,52.17477,52.17477,0,0,0,52.17477,78.28886,0,7.105427E-15,0,40.84703,54.92081,52.17477,0,0,24.54326,296.6693,0,14.07378,-14.07378,381.882,90.9241,0.201326,57.39224,32.67762,0,337.5163
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,60.87181,60.87181,0,0,0,60.87181,59.12297,0,7.105427E-15,0,35.98922,64.07559,60.87181,0,0,40.18079,282.5955,0,28.08637,-28.08637,352.2764,83.87515,0.201326,66.95899,28.79138,0,318.5847
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,60.43375,60.43375,0,0,0,60.43375,38.27279,0,0,0,23.12968,63.61447,60.43375,0,0,71.38787,254.5091,0,40.48479,-40.48479,309.6017,73.71453,0.201326,66.47712,18.50375,0,277.6388
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,77.88784,77.88784,81,0,22.761,77.88784,6.6108,0,0,0,5.149009,0,0,3.112162,2.956554,116.371,214.0244,8.105564,0,8.105564,317.2913,75.54539,0.2013357,85.67662,4.119207,81,219.1734
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.2654,221.3194,68.7,0,68.7,382.4658,91.0631,0.2013484,0,0,81,221.3194
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,42.09793,42.09793,0,0,0,42.09793,0,0,0,0,0,44.31361,42.09793,0,0,39.5654,283.1494,0,44.31361,-44.31361,335.7552,79.94154,0.2013484,46.30772,0,0,283.1494
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.80275,238.8358,0,0,0,335.7552,79.94154,0.2013484,0,0,0,238.8358
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.80275,238.8358,0,0,0,335.7552,79.94154,0.2013484,0,0,0,238.8358
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.80275,238.8358,0,0,0,335.7552,79.94154,0.2013484,0,0,0,238.8358
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,54.91422,54.91422,0,0,0,54.91422,0,0,7.105427E-15,0,0,57.80444,54.91422,0,0,88.80275,238.8358,0,57.80444,-57.80444,274.8239,65.43414,0.2013484,60.40564,0,0,238.8358
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,37.84336,37.84336,0,0,0,37.84336,0,0,0,0,0,39.83511,37.84336,0,0,153.0299,181.0313,0,39.83511,-39.83511,232.834,55.43656,0.2013484,41.62769,0,0,181.0313
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.2912,141.1962,0,0,0,232.834,55.43656,0.2013484,0,0,0,141.1962
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,20.35397,20.35397,0,0,0,20.35397,0,0,0,0,0,21.42523,20.35397,0,0,197.2912,141.1962,0,21.42523,-21.42523,210.2498,50.05939,0.2013484,22.38936,0,0,141.1962
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,17.81878,17.81878,0,0,0,17.81878,0,0,3.552714E-15,0,0,18.75661,17.81878,0,0,221.097,119.771,0,18.75661,-18.75661,190.4787,45.35197,0.2013484,19.60066,0,0,119.771
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,70.32718,70.32718,81,0,22.761,70.32718,0,0,0,0,0,0,0,10.67282,10.13918,241.9376,101.0144,10.13918,0,10.13918,200.0975,47.64217,0.2013635,77.3599,0,81,101.0144
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,109.6364,109.6364,81,0,22.761,109.6364,1.506875,3.552714E-15,0,0,1.652084,30.1436,28.63642,0,0,231.7985,110.1396,0,28.49151,-28.49151,170.0648,40.49154,0.2013635,120.6001,1.321667,81,111.7917
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,107.4509,107.4509,81,0,22.761,107.4509,11.46272,0,0,0,12.31679,27.84302,26.45087,0,0,263.4557,81.6481,0,15.52623,-15.52623,153.6987,36.59486,0.2013635,118.196,9.853432,81,93.96489
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,136.0547,136.0547,81,0,22.761,136.0547,27.54822,0,0,0,37.48064,57.95229,55.05468,0,0,280.7071,66.12186,0,20.47165,-20.47165,132.1197,31.45701,0.2013635,149.6601,29.98451,81,103.6025
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,48.87294,48.87294,81,0,22.761,48.87294,45.4826,0,0,0,22.22869,0,0,32.12706,30.52071,303.4533,45.65022,52.74939,0,52.74939,182.1622,43.37186,0.201432,53.76023,17.78295,81,67.8789
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,8.11005,8.11005,80.42584,0,22.61574,8.11005,223.3836,0,0,0,18.11652,0,0,72.31579,68.7,250.7039,93.12467,86.81652,0,86.81652,264.5236,62.98168,0.201423,8.921055,14.49321,81,111.2412
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,81.26122,81.26122,81,0,22.761,81.26122,25.91978,0,0,0,21.06273,0.2749653,0.2612171,0,0,163.8874,171.2595,20.78776,0,20.78776,284.2446,67.67715,0.2014444,89.38734,16.85018,81,192.3223
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,53.1322,53.1322,81,0,22.761,53.1322,43.58599,0,0,0,23.1582,0,0,27.8678,26.47441,143.0997,189.9685,49.63261,0,49.63261,331.3302,78.88799,0.2015076,58.44542,18.52656,81,213.1267
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,107.9802,107.9802,81,0,22.761,107.9802,52.15173,0,0,0,56.31357,28.40026,26.98025,0,0,93.46706,234.6379,27.91331,0,27.91331,357.8111,85.19295,0.2015363,118.7783,45.05086,81,290.9514
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,65.55376,259.7599,28.53511,0,28.53511,384.8819,91.63836,0.2014461,0,22.82809,0,288.295
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,80.40681,80.40681,81,0,22.761,80.40681,32.69273,0,0,0,26.28719,0,0,0.5931819,0.5635228,37.01865,285.4414,26.85071,0,26.85071,410.3547,97.7033,0.201474,88.4475,21.02975,81,311.7286
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,89.4653,89.4653,81,0,22.761,89.4653,21.04502,0,0,0,18.82799,8.910845,8.465302,0,0,10.16794,309.6071,9.917148,0,9.917148,419.7629,99.94335,0.2014842,98.41183,15.06239,81,328.4351
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.263796,4.263796,0,0,0,4.263796,263.7215,6.50555,0,0,11.24454,4.488206,4.263796,0,0,0.2507879,318.5325,0.2507879,0,0.2507879,420.0009,100,0.2014834,4.690175,8.995635,0,329.7771
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,24.59089,24.59089,0,0,0,24.59089,12.89761,0,0,0,3.171638,25.88515,24.59089,0,0,0,318.7582,0,22.71351,-22.71351,396.0587,94.2995,0.2014834,27.04998,2.53731,0,321.9299
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,74.58087,74.58087,81,0,22.761,74.58087,0,0,0,0,0,0,0,6.419127,6.098171,25.23724,296.0447,6.098171,0,6.098171,401.8439,95.67693,0.2014924,82.03896,0,81,296.0447
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.93504,30.93504,0,0,0,30.93504,0,0,7.105427E-15,0,0,32.5632,30.93504,0,0,19.13907,301.5331,0,32.5632,-32.5632,367.5193,87.50442,0.2014924,34.02855,0,0,301.5331
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.499017,3.499017,0,0,0,3.499017,0,0,4.440892E-16,0,0,3.683175,3.499017,0,0,55.3204,268.9698,0,3.683175,-3.683175,363.6369,86.58004,0.2014924,3.848918,0,0,268.9698
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,61.99376,61.99376,0,0,0,61.99376,0,0,7.105427E-15,0,0,65.25659,61.99376,0,0,59.41282,265.2867,0,65.25659,-65.25659,294.8504,70.20234,0.2014924,68.19314,0,0,265.2867
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,11.36684,11.36684,0,0,0,11.36684,0,0,0,0,0,11.96509,11.36684,0,0,131.9202,200.0301,0,11.96509,-11.96509,282.2381,67.19941,0.2014924,12.50352,0,0,200.0301
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.24694,29.24694,0,0,0,29.24694,0,0,0,0,0,30.78625,29.24694,0,0,145.2147,188.065,0,30.78625,-30.78625,249.7865,59.47286,0.2014924,32.17163,0,0,188.065
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,26.57846,26.57846,0,0,0,26.57846,0,0,0,0,0,27.97733,26.57846,0,0,179.4216,157.2787,0,27.97733,-27.97733,220.2958,52.45128,0.2014924,29.23631,0,0,157.2787
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,71.29688,71.29688,81,0,22.761,71.29688,0,0,0,0,0,0,0,9.70312,9.217964,210.5076,129.3014,9.217964,0,9.217964,229.0408,54.53341,0.201506,78.42657,0,81,129.3014
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,55.43623,55.43623,81,0,22.761,55.43623,0,3.552714E-15,0,0,0,0,0,25.56376,24.28558,201.2896,137.5976,24.28558,0,24.28558,252.0801,60.01895,0.201542,60.97986,0,81,137.5976
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,81.22952,81.22952,81,0,22.761,81.22952,0,0,0,0,0,0.2415956,0.2295158,0,0,177.004,159.4546,0,0.2415956,-0.2415956,251.8254,59.95831,0.201542,89.35247,0,81,159.4546
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,86.53314,86.53314,81,0,22.761,86.53314,0,0,0,0,0,5.824362,5.533144,0,0,177.2725,159.213,0,5.824362,-5.824362,245.686,58.49655,0.201542,95.18645,0,81,159.213
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.89683,10.89683,81,0,22.761,10.89683,2.743205,0,0,0,0.2989223,0,0,70.10317,66.59801,183.744,153.3886,66.89693,0,66.89693,309.15,73.60699,0.2015983,11.98651,0.2391379,81,153.6876
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,52.27296,52.27296,81,0,22.761,52.27296,7.979015,0,0,0,4.170867,0,0,28.72704,27.29069,116.847,213.5959,31.46156,0,31.46156,338.9971,80.71342,0.2016429,57.50026,3.336694,81,217.7668
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,32.94793,32.94793,0,0,0,32.94793,45.72956,0,0,0,15.06694,34.68203,32.94793,0,0,85.38548,241.9113,0,19.61509,-19.61509,318.3209,75.79055,0.2016429,36.24272,12.05355,0,256.9782
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,259.6593,149.7,81,0,22.761,149.7,6.759882,0,109.9593,135.9252,10.11954,72.31579,68.7,0,0,107.18,222.2962,0,62.19625,-62.19625,252.7603,60.18091,0.2016429,285.6252,8.095634,81,232.4157
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,81.07681,81.07681,81,0,22.761,81.07681,22.45922,0,0,0,18.20922,0.08085871,0.07681577,0,0,176.287,160.1,18.12836,0,18.12836,269.9584,64.27568,0.2016614,89.18449,14.56738,81,178.3092
