Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,163.6568,149.7,81,0,22.761,149.7,11.944,0,13.95679,30.32247,17.88016,72.31579,68.7,0,0,158.1586,176.4155,0,54.43563,-54.43563,212.5782,50.61376,0.2016614,180.0225,14.30413,81,194.2956
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,218.6426,121.9799,91.81891,0,91.81891,299.6853,71.3535,0.2016008,0,18.49513,81,145.0988
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,62.85707,62.85707,81,0,22.761,62.85707,60.80316,0,0,0,38.21909,0,0,18.14293,17.23578,126.8237,204.6169,55.45486,0,55.45486,352.2944,83.87945,0.2016652,69.14278,30.57527,81,242.836
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,24.14018,24.14018,0,0,0,24.14018,65.26433,0,3.552714E-15,0,15.75492,25.41071,24.14018,0,0,71.36886,254.5262,0,9.655787,-9.655787,342.1163,81.4561,0.2016652,26.55419,12.60394,0,270.2812
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,136.1654,136.1654,81,0,22.761,136.1654,18.87219,0,0,0.08192409,25.69739,58.06883,55.16539,0,0,82.09751,244.8705,0,32.37144,-32.37144,307.9938,73.33171,0.2016652,149.7819,20.55791,81,270.5678
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,69.2426,69.2426,81,0,22.761,69.2426,8.067945,0,0,0,5.586455,0,0,11.7574,11.16953,118.0658,212.499,16.75599,0,16.75599,323.8899,77.11649,0.2016874,76.16685,4.469164,81,218.0855
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,70.84031,70.84031,81,0,22.761,70.84031,13.72412,0,0,0,9.722207,0,0,10.15969,9.65171,101.3098,227.5794,19.37392,0,19.37392,342.2697,81.49261,0.2017115,77.92434,7.777765,81,237.3016
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,62.58047,62.58047,81,0,22.761,62.58047,8.096365,0,0,0,5.066744,0,0,18.41953,17.49855,81.93587,245.0159,22.56529,0,22.56529,363.677,86.58958,0.2017424,68.83852,4.053395,81,250.0827
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.7799836,0.7799836,0,0,0,0.7799836,0,0,1.110223E-16,0,0,0.8210353,0.7799836,0,0,59.37058,265.3247,0,0.8210353,-0.8210353,362.8115,86.38352,0.2017424,0.8579819,0,0,265.3247
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,122.7534,122.7534,81,0,22.761,122.7534,0,0,0,0,0,43.95093,41.75338,0,0,60.28284,264.5037,0,43.95093,-43.95093,316.4832,75.35298,0.2017424,135.0287,0,81,264.5037
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.1172,220.5527,68.7,0,68.7,381.6577,90.8707,0.2017545,0,0,81,220.5527
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.408278,6.408278,0,0,0,6.408278,0,0,0,0,0,6.745555,6.408278,0,0,40.41721,282.3828,0,6.745555,-6.745555,374.5473,89.17774,0.2017545,7.049105,0,0,282.3828
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.17463,27.17463,0,0,0,27.17463,0,0,0,0,0,28.60487,27.17463,0,0,47.91227,275.6372,0,28.60487,-28.60487,344.3951,81.99866,0.2017545,29.89209,0,0,275.6372
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,14.99036,14.99036,0,0,0,14.99036,0,0,0,0,0,15.77932,14.99036,0,0,79.69546,247.0323,0,15.77932,-15.77932,327.7622,78.03847,0.2017545,16.48939,0,0,247.0323
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.99267,31.99267,0,0,0,31.99267,0,0,3.552714E-15,0,0,33.67649,31.99267,0,0,97.22803,231.253,0,33.67649,-33.67649,292.2641,69.58655,0.2017545,35.19194,0,0,231.253
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,20.83382,20.83382,0,0,0,20.83382,0,0,0,0,0,21.93033,20.83382,0,0,134.6464,197.5765,0,21.93033,-21.93033,269.1475,64.0826,0.2017545,22.9172,0,0,197.5765
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,58.45504,58.45504,0,0,0,58.45504,0,0,7.105427E-15,0,0,61.53162,58.45504,0,0,159.0134,175.6462,0,61.53162,-61.53162,204.2875,48.63977,0.2017545,64.30054,0,0,175.6462
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,112.9249,112.9249,81,0,22.761,112.9249,0,0,0,0,0,33.60518,31.92492,0,0,227.3819,114.1145,0,33.60518,-33.60518,168.8645,40.20575,0.2017545,124.2174,0,81,114.1145
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,49.24822,49.24822,81,0,22.761,49.24822,0,0,0,0,0,0,0,31.75178,30.16419,264.7209,80.50936,30.16419,0,30.16419,197.4807,47.01913,0.2017987,54.17305,0,81,80.50936
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,12.03997,12.03997,81,0,22.761,12.03997,4.840301,0,0,0,0.5827708,0,0,68.96003,65.51203,234.5568,107.6571,66.0948,0,66.0948,260.1838,61.94839,0.2018569,13.24397,0.4662166,81,108.2399
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,29.46218,29.46218,81,0,22.761,29.46218,10.75552,0,0,0,3.168809,0,0,51.53782,48.96093,168.462,167.1425,52.12974,0,52.12974,309.6384,73.72328,0.2019317,32.4084,2.535048,81,170.3113
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,61.35287,61.35287,81,0,22.761,61.35287,14.41625,0,0,0,8.844782,0,0,19.64713,18.66478,116.3322,214.0592,27.50956,0,27.50956,335.7363,79.93704,0.2019679,67.48815,7.075826,81,222.904
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,56.76062,56.76062,81,0,22.761,56.76062,60.06579,0,0,0,34.09372,0,0,24.23938,23.02741,88.82267,238.8178,57.12113,0,57.12113,389.9261,92.83936,0.2020359,62.43668,27.27497,81,272.9115
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,73.979,73.979,63.15042,0,18.24506,73.979,58.25985,0,0,0,43.10006,11.39851,10.82858,0,0,31.70155,290.2268,31.70155,0,31.70155,420.0009,100,0.2020679,81.3769,34.48005,81,333.3269
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,103.8709,103.8709,77.103,0,21.77506,103.8709,27.12665,0,0,0,28.17668,28.17668,26.76785,0,0,0,318.7582,0,0,0,420.0009,100,0.2020679,114.2579,22.54135,81,346.9349
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,18.40735,18.40735,0,0,0,18.40735,186.6332,14.97806,0,0,34.35422,19.37616,18.40735,0,0,0,318.7582,0,0,0,420.0009,100,0.2020679,20.24809,27.48338,0,353.1125
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,95.32497,95.32497,73.46629,0,20.85497,95.32497,24.13757,0,0,0,23.00913,23.00913,21.85868,0,0,0,318.7582,0,0,0,420.0009,100,0.2020679,104.8575,18.40731,81,341.7674
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,74.44646,74.44646,46.6096,0,14.06023,74.44646,39.35977,0,0,0,29.30195,29.30195,27.83685,0,0,0,318.7582,0,0,0,420.0009,100,0.2020679,81.8911,23.44156,81,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,41.956,41.956,0,0,0,41.956,82.67113,0,0,0,34.68549,44.16421,41.956,0,0,0,318.7582,0,9.478712,-9.478712,410.0094,97.62109,0.2020679,46.1516,27.7484,0,353.4437
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,81.02354,81.02354,73.37077,0,20.8308,81.02354,22.9408,3.552714E-15,0,0,18.58745,8.055546,7.652769,0,0,10.5319,309.2795,10.5319,0,10.5319,420.0009,100,0.2020785,89.12589,14.86996,81,327.867
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,5.689803,0,0,5.689803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020785,0,4.551842,0,324.448
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,16.74031,16.74031,0,0,0,16.74031,28.12602,0,0,0,4.708385,17.62138,16.74031,0,0,0,318.7582,0,12.913,-12.913,406.3893,96.75917,0.2020785,18.41434,3.766708,0,323.4666
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,29.83673,29.83673,0,0,0,29.83673,0,0,3.552714E-15,0,0,31.40709,29.83673,0,0,14.34778,305.8452,0,31.40709,-31.40709,373.2834,88.87682,0.2020785,32.8204,0,0,305.8452
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,106.9655,106.9655,81,0,22.761,106.9655,0,0,0,0,0,27.3321,25.9655,0,0,49.24454,274.4381,0,27.3321,-27.3321,344.4728,82.01717,0.2020785,117.662,0,81,274.4381
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.61354,247.106,0,0,0,344.4728,82.01717,0.2020785,0,0,0,247.106
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,27.58722,27.58722,0,0,0,27.58722,0,0,3.552714E-15,0,0,29.03918,27.58722,0,0,79.61354,247.106,0,29.03918,-29.03918,313.8628,74.7291,0.2020785,30.34595,0,0,247.106
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,100.4702,100.4702,81,0,22.761,100.4702,0,0,0,0,0,20.49494,19.47019,0,0,111.8793,218.0668,0,20.49494,-20.49494,292.2592,69.5854,0.2020785,110.5172,0,81,218.0668
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,69.62508,69.62508,81,0,22.761,69.62508,0,0,0,0,0,0,0,11.37492,10.80617,134.6515,197.5719,10.80617,0,10.80617,302.5109,72.02626,0.2020943,76.58759,0,81,197.5719
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,55.77253,55.77253,81,0,22.761,55.77253,0,0,0,0,0,0,0,25.22747,23.96609,123.8453,207.2975,23.96609,0,23.96609,325.2471,77.43964,0.2021291,61.34978,0,81,207.2975
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.586332,1.586332,73.90212,0,20.96524,1.586332,0,0,0,0,0,0,0,72.31579,68.7,99.87919,228.867,68.7,0,68.7,390.4217,92.95735,0.2021477,1.744965,0,81,228.867
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.17919,290.697,0,0,0,390.4217,92.95735,0.2021477,0,0,0,290.697
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.73503,25.73503,0,0,0,25.73503,0,0,3.552714E-15,0,0,27.08951,25.73503,0,0,31.17919,290.697,0,27.08951,-27.08951,361.8668,86.15859,0.2021477,28.30853,0,0,290.697
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,73.6769,73.6769,81,0,22.761,73.6769,0,0,0,0,0,0,0,7.323097,6.956942,61.27864,263.6075,6.956942,0,6.956942,368.4667,87.73,0.2021578,81.04459,0,81,263.6075
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,48.10484,48.10484,0,0,0,48.10484,2.436658,0,7.105427E-15,0,1.17215,50.63667,48.10484,0,0,54.3217,269.8687,0,49.46452,-49.46452,316.3266,75.3157,0.2021578,52.91533,0.9377203,0,271.0408
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,164.3842,149.7,81,0,22.761,149.7,13.477,0,14.68422,31.12264,20.17507,72.31579,68.7,0,0,109.2823,220.4042,0,52.14072,-52.14072,261.3654,62.22974,0.2021578,180.8226,16.14006,81,240.5792
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,22.2497,22.2497,81,0,22.761,22.2497,231.6159,0,0,0,51.53383,0,0,58.75031,55.81279,167.2164,168.2635,107.3466,0,107.3466,363.2034,86.47682,0.2020863,24.47466,41.22706,81,219.7973
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,0,0,0,0,17.64174,0,0,77.51153,0,0,0,0,59.86979,264.8754,59.86979,0,59.86979,420.0009,100,0.2018993,0,62.00922,0,342.3869
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,45.55591,45.55591,0,0,0,45.55591,213.0657,49.11042,0,0,97.06402,47.95359,45.55591,0,0,0,318.7582,0,0,0,420.0009,100,0.2018993,50.1115,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,68.01991,68.01991,20.25,0,7.39125,68.01991,141.4783,45.94933,0,0,96.23345,50.28412,47.76992,0,0,0,318.7582,0,0,0,420.0009,100,0.2018993,74.82191,76.98676,81,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,85.23969,85.23969,20.25,0,7.39125,85.23969,104.7534,20.88128,0,0,89.29147,68.4102,64.98969,0,0,0,318.7582,0,0,0,420.0009,100,0.2018993,93.76366,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,93.30716,93.30716,43.78526,0,13.34567,93.30716,55.86744,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.2018993,102.6379,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,84.29309,84.29309,20.25,0,7.39125,84.29309,106.3824,22.25923,0,0,89.673,67.41377,64.04309,0,0,0,318.7582,0,0,0,420.0009,100,0.2018993,92.7224,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,74.52433,74.52433,20.25,0,7.39125,74.52433,98.49355,16.27078,0,0,73.40166,57.13087,54.27433,0,0,0,318.7582,0,0,0,420.0009,100,0.2018993,81.97677,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,184.4739,149.7,81,0,22.761,149.7,31.98061,0,34.77393,53.22132,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.2018993,202.9213,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.2018147,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,250.9773,149.7,81,0,22.761,149.7,3.458371,0,101.2773,126.375,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.2018147,276.075,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,108.3403,108.3403,81,0,22.761,108.3403,0,0,0,0,0,28.77931,27.34035,0,0,74.59845,251.6196,0,28.77931,-28.77931,318.8945,75.9271,0.2018147,119.1744,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,116.3631,116.3631,81,0,22.761,116.3631,0,0,1.421085E-14,0,0,37.22436,35.36314,0,0,106.5755,222.8403,0,37.22436,-37.22436,279.6566,66.58476,0.2018147,127.9995,0,81,222.8403
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,89.55119,89.55119,81,0,22.761,89.55119,0,0,0,0,0,9.001257,8.551194,0,0,147.9359,185.616,0,9.001257,-9.001257,270.1684,64.32568,0.2018147,98.50632,0,81,185.616
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,42.76886,42.76886,81,0,22.761,42.76886,0,0,0,0,0,0,0,38.23114,36.31958,157.9373,176.6147,36.31958,0,36.31958,304.6242,72.52942,0.2018674,47.04575,0,81,176.6147
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,21.64563,21.64563,81,0,22.761,21.64563,0,0,0,0,0,0,0,59.35437,56.38665,121.6177,209.3023,56.38665,0,56.38665,358.1172,85.26584,0.2019492,23.8102,0,81,209.3023
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,69.51048,69.51048,81,0,22.761,69.51048,0,0,0,0,0,0,0,11.48953,10.91505,65.23103,260.0503,10.91505,0,10.91505,368.4722,87.73129,0.201965,76.46152,0,81,260.0503
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,36.44517,36.44517,0,0,0,36.44517,0,0,7.105427E-15,0,0,38.36333,36.44517,0,0,54.31598,269.8738,0,38.36333,-38.36333,328.0337,78.1031,0.201965,40.08968,0,0,269.8738
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.94191,231.5105,0,0,0,328.0337,78.1031,0.201965,0,0,0,231.5105
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,38.11193,38.11193,0,0,0,38.11193,0,0,7.105427E-15,0,0,40.11782,38.11193,0,0,96.94191,231.5105,0,40.11782,-40.11782,285.7458,68.03458,0.201965,41.92312,0,0,231.5105
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.15053,45.15053,0,0,0,45.15053,0,0,0,0,0,47.52687,45.15053,0,0,141.5173,191.3927,0,47.52687,-47.52687,235.6481,56.10657,0.201965,49.66558,0,0,191.3927
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.3249,143.8658,0,0,0,235.6481,56.10657,0.201965,0,0,0,143.8658
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,129.832,129.832,81,0,22.761,129.832,0.7136667,0,0,0,0.926568,51.40213,48.83203,0,0,194.3249,143.8658,0,50.47557,-50.47557,182.4421,43.43852,0.201965,142.8152,0.7412544,81,144.7924
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,108.1509,108.1509,81,0,22.761,108.1509,15.17188,3.552714E-15,0,0,16.40853,28.57991,27.15092,0,0,250.4089,93.39025,0,12.17138,-12.17138,169.6124,40.38382,0.201965,118.966,13.12682,81,109.7988
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,235.5215,149.7,81,0,22.761,149.7,28.73747,0,85.8215,109.3736,43.02,72.31579,68.7,0,0,263.9326,81.21886,0,29.29579,-29.29579,138.7319,33.03134,0.201965,259.0736,34.416,81,124.2389
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,94.03745,94.03745,81,0,22.761,94.03745,79.34267,0,0,0,74.61182,13.72363,13.03745,0,0,296.4835,51.92308,60.8882,0,60.8882,196.4955,46.78455,0.2020166,103.4412,59.68946,81,126.5349
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,44.61584,44.61584,81,0,22.761,44.61584,217.1749,0,0,0,96.89439,0,0,36.38416,34.56495,235.5953,106.7225,131.4594,0,131.4594,321.2088,76.47813,0.2018709,49.07742,77.51552,81,203.6169
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,98.51826,98.51826,81,0,22.761,98.51826,99.63049,0,0,0,98.15422,18.44027,17.51826,0,0,104.136,225.0359,79.71395,0,79.71395,396.8321,94.48364,0.2018447,108.3701,78.52338,81,323.1901
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,8.207553,8.207553,0,0,0,8.207553,1256.462,70.06322,0,0,103.1248,8.639529,8.207553,0,0,24.422,296.7784,24.422,0,24.422,420.0009,100,0.201769,9.028308,82.49981,0,399.9032
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,121.9348,121.9348,53.23483,0,15.73641,121.9348,91.58007,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201769,134.1283,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,84.42805,84.42805,20.25,0,7.39125,84.42805,104.5954,20.75203,0,0,88.30788,67.55585,64.17805,0,0,0,318.7582,0,0,0,420.0009,100,0.201769,92.87086,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,75.17717,75.17717,20.25,0,7.39125,75.17717,80.4059,2.628805,0,0,60.44688,57.81807,54.92717,0,0,0,318.7582,0,0,0,420.0009,100,0.201769,82.69489,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,41.15969,41.15969,0,0,0,41.15969,124.4754,7.907718,0,0,51.23371,43.32599,41.15969,0,0,0,318.7582,0,0,0,420.0009,100,0.201769,45.27566,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,161.2884,149.7,81,0,22.761,149.7,18.76327,0,11.58841,27.71725,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.201769,177.4173,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,223.9534,149.7,81,0,22.761,149.7,3.472572,0,74.25343,96.64877,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.201769,246.3488,4.158752,81,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.7161,207.4137,68.7,0,68.7,367.808,87.57314,0.2017809,0,0,81,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,21.34988,21.34988,0,0,0,21.34988,0,0,0,0,0,22.47355,21.34988,0,0,55.01614,269.2437,0,22.47355,-22.47355,344.1187,81.93287,0.2017809,23.48486,0,0,269.2437
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,32.74515,32.74515,0,0,0,32.74515,0,0,0,0,0,34.46858,32.74515,0,0,79.98676,246.7701,0,34.46858,-34.46858,307.7857,73.28216,0.2017809,36.01966,0,0,246.7701
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.73799,52.73799,0,0,0,52.73799,0,0,7.105427E-15,0,0,55.51368,52.73799,0,0,118.2852,212.3016,0,55.51368,-55.51368,249.2691,59.34967,0.2017809,58.01179,0,0,212.3016
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,65.82,65.82,81,0,22.761,65.82,0,0,0,0,0,0,0,15.18,14.421,179.967,156.7879,14.421,0,14.421,262.9501,62.60704,0.2018017,72.402,0,81,156.7879
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,22.92,22.92,81,0,22.761,22.92,0,0,0,0,0,0,0,58.08,55.176,165.546,169.7668,55.176,0,55.176,315.2946,75.07,0.2018813,25.212,0,81,169.7668
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.961401,5.961401,78.27719,0,22.07213,5.961401,0,0,0,0,0,0,0,72.31579,68.7,110.37,219.4252,68.7,0,68.7,380.4692,90.58772,0.2019186,6.557542,0,81,219.4252
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.4516,34.4516,0,0,0,34.4516,0,0,0,0,0,36.26485,34.4516,0,0,41.67004,281.2552,0,36.26485,-36.26485,342.2427,81.48618,0.2019186,37.89676,0,0,281.2552
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,37.72952,37.72952,0,0,0,37.72952,0,0,0,0,0,39.71529,37.72952,0,0,81.96431,244.9903,0,39.71529,-39.71529,300.3791,71.51868,0.2019186,41.50248,0,0,244.9903
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,33.32353,33.32353,0,0,0,33.32353,0,0,0,0,0,35.0774,33.32353,0,0,126.0924,205.2751,0,35.0774,-35.0774,263.4042,62.71517,0.2019186,36.65589,0,0,205.2751
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,47.41135,47.41135,0,0,0,47.41135,0,0,0,0,0,49.90669,47.41135,0,0,165.0673,170.1976,0,49.90669,-49.90669,210.798,50.1899,0.2019186,52.15249,0,0,170.1976
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,220.5192,120.291,1.489381,0,1.489381,212.2109,50.52631,0.201914,0,1.191504,0,121.7803
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,86.47855,86.47855,81,0,22.761,86.47855,22.41104,0,0,0,19.38074,5.76689,5.478545,0,0,219.0298,121.6314,13.61385,0,13.61385,225.1262,53.60136,0.2019276,95.1264,15.5046,81,141.0121
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,87.68764,87.68764,81,0,22.761,87.68764,29.29725,0,0,0,25.69007,7.039627,6.687645,0,0,205.4159,133.8839,18.65045,0,18.65045,242.8195,57.81406,0.2019462,96.45641,20.55206,81,159.5739
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,86.90209,86.90209,81,0,22.761,86.90209,45.47241,0,0,0,39.51647,6.212727,5.902091,0,0,186.7655,150.6693,33.30375,0,33.30375,274.4142,65.33659,0.2019793,95.5923,31.61318,81,190.1857
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,61.69356,61.69356,81,0,22.761,61.69356,76.55847,0,0,0,47.23165,0,0,19.30644,18.34112,153.4617,180.6427,65.57276,0,65.57276,336.622,80.14794,0.2020378,67.86292,37.78532,81,227.8743
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,16.65924,16.65924,0,0,0,16.65924,396.9698,0,0,0,66.13216,17.53604,16.65924,0,0,87.88899,239.6581,48.59611,0,48.59611,382.7243,91.12466,0.201888,18.32516,52.90572,0,305.7903
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,54.46921,54.46921,0,0,0,54.46921,190.4586,7.112397,0,0,103.7413,57.33601,54.46921,0,0,39.29288,283.3946,39.29288,0,39.29288,420.0009,100,0.2017671,59.91613,82.99303,0,387.1359
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,129.6163,129.6163,60.91632,0,17.67983,129.6163,73.37107,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017671,142.578,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,182.6247,149.7,81,0,22.761,149.7,32.1087,0,32.9247,51.18717,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.2017671,200.8872,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,58.64808,58.64808,0,0,0,58.64808,69.39879,0,0,0,40.70105,61.73482,58.64808,0,0,26.94341,294.5092,0,21.03376,-21.03376,372.2686,88.63519,0.2017671,64.51289,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,43.585,43.585,0,0,0,43.585,78.63658,0,0,0,34.27376,45.87895,43.585,0,0,50.31426,273.4754,0,11.60519,-11.60519,360.0356,85.72259,0.2017671,47.9435,27.419,0,307.7491
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,54.22919,54.22919,0,0,0,54.22919,51.00073,0,0,0,27.65729,57.08336,54.22919,0,0,63.20892,261.8702,0,29.42607,-29.42607,329.0178,78.33741,0.2017671,59.65211,22.12583,0,289.5275
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,95.90456,232.4441,4.949774,0,4.949774,333.7136,79.45545,0.2017518,0,3.959819,0,237.3939
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,95.43378,95.43378,81,0,22.761,95.43378,0,0,0,0,0,15.19345,14.43378,0,0,90.95479,236.8989,0,15.19345,-15.19345,317.6982,75.64229,0.2017518,104.9772,0,81,236.8989
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,88.26054,88.26054,81,0,22.761,88.26054,0,0,0,0,0,7.642676,7.260543,0,0,107.8364,221.7055,0,7.642676,-7.642676,309.6422,73.72417,0.2017518,97.08659,0,81,221.7055
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,82.5203,82.5203,81,0,22.761,82.5203,0,0,0,0,0,1.600315,1.5203,0,0,116.3283,214.0628,0,1.600315,-1.600315,307.9553,73.32254,0.2017518,90.77233,0,81,214.0628
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,13.24761,13.24761,81,0,22.761,13.24761,0,0,0,0,0,0,0,67.75239,64.36477,118.1064,212.4625,64.36477,0,64.36477,369.0171,87.86103,0.2018142,14.57237,0,81,212.4625
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,125.0689,125.0689,81,0,22.761,125.0689,0,0,0,0,0,46.38827,44.06886,0,0,53.74162,270.3908,0,46.38827,-46.38827,320.1195,76.21878,0.2018142,137.5757,0,81,270.3908
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.135546,1.135546,73.45133,0,20.85119,1.135546,0,0,0,0,0,0,0,72.31579,68.7,105.2841,224.0025,68.7,0,68.7,385.2941,91.7365,0.2018308,1.249101,0,81,224.0025
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,18.43095,18.43095,0,0,0,18.43095,0,0,0,0,0,19.401,18.43095,0,0,36.58414,285.8325,0,19.401,-19.401,364.8436,86.86736,0.2018308,20.27405,0,0,285.8325
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.31437,27.31437,0,0,0,27.31437,0,0,3.552714E-15,0,0,28.75197,27.31437,0,0,58.14081,266.4315,0,28.75197,-28.75197,334.5364,79.65136,0.2018308,30.04581,0,0,266.4315
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,31.72397,31.72397,0,0,0,31.72397,0,0,3.552714E-15,0,0,33.39365,31.72397,0,0,90.08744,237.6795,0,33.39365,-33.39365,299.3364,71.27042,0.2018308,34.89637,0,0,237.6795
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,70.54852,70.54852,81,0,22.761,70.54852,0,0,0,0,0,0,0,10.45148,9.928905,127.1915,204.2859,9.928905,0,9.928905,308.7558,73.51313,0.201845,77.60337,0,81,204.2859
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,35.29692,35.29692,81,0,22.761,35.29692,0,0,0,0,0,0,0,45.70308,43.41792,117.2626,213.2219,43.41792,0,43.41792,349.9456,83.32022,0.2019071,38.82661,0,81,213.2219
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,52.7195,52.7195,0,0,0,52.7195,2.889682,0,0,0,1.523426,55.49421,52.7195,0,0,73.84467,252.298,0,53.97079,-53.97079,293.0554,69.77496,0.2019071,57.99145,1.218741,0,253.8214
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,123.072,123.072,81,0,22.761,123.072,12.3388,0,0,0,15.18561,44.2863,42.07198,0,0,133.8122,198.3272,0,29.10069,-29.10069,262.3806,62.47145,0.2019071,135.3792,12.14849,81,213.5128
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,70.8881,70.8881,81,0,22.761,70.8881,51.42484,0,0,0,36.45409,0,0,10.1119,9.606306,166.1463,169.2265,46.0604,0,46.0604,306.0773,72.87541,0.2019569,77.97691,29.16327,81,205.6806
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,6.080064,6.080064,78.39585,0,22.10215,6.080064,776.1902,0,0,0,47.19286,0,0,72.31579,68.7,120.0859,210.6809,115.8929,0,115.8929,416.0229,99.05289,0.2018498,6.688071,37.75429,81,257.8737
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,45.90375,0,0,50.09681,0,0,0,0,4.19306,314.9845,4.19306,0,4.19306,420.0009,100,0.201837,0,40.07745,0,365.0813
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.602945,8.602945,0,0,0,8.602945,653.9271,47.20126,0,0,56.25699,9.055732,8.602945,0,0,0,318.7582,0,0,0,420.0009,100,0.201837,9.46324,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,117.9312,117.9312,56.08719,0,16.45806,117.9312,55.20081,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.201837,129.7244,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201837,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,37.39284,37.39284,0,0,0,37.39284,153.1922,17.92203,0,0,57.28291,39.36089,37.39284,0,0,0,318.7582,0,0,0,420.0009,100,0.201837,41.13212,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.779408,9.779408,0,0,0,9.779408,137.5356,3.156052,0,0,13.45017,10.29411,9.779408,0,0,0,318.7582,0,0,0,420.0009,100,0.201837,10.75735,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,66.94082,66.94082,37.94023,0,11.86688,66.94082,45.60287,3.552714E-15,0,0,30.52694,30.52694,29.00059,0,0,0,318.7582,0,0,0,420.0009,100,0.201837,73.6349,24.42155,81,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201837,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,40.60005,40.60005,0,0,0,40.60005,12.94857,0,0,0,5.257124,42.7369,40.60005,0,0,0,318.7582,0,37.47977,-37.47977,380.4937,90.59355,0.201837,44.66006,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,36.43283,36.43283,0,0,0,36.43283,0,0,0,0,0,38.35035,36.43283,0,0,41.64419,281.2784,0,38.35035,-38.35035,340.0689,80.96861,0.201837,40.07612,0,0,281.2784
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,195.2772,149.7,81,0,22.761,149.7,0,0,45.57716,65.10488,0,72.31579,68.7,0,0,84.2557,242.9281,0,72.31579,-72.31579,263.8413,62.81924,0.201837,214.8049,0,81,242.9281
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,30.25756,30.25756,81,0,22.761,30.25756,0,7.105427E-15,0,0,0,0,0,50.74244,48.20531,164.6066,170.6123,48.20531,0,48.20531,309.5729,73.70769,0.2019057,33.28332,0,81,170.6123
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,22.72061,22.72061,81,0,22.761,22.72061,0,0,0,0,0,0,0,58.27939,55.36543,116.4013,213.9971,55.36543,0,55.36543,362.0972,86.21344,0.2019845,24.99267,0,81,213.9971
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.88021,30.88021,0,0,0,30.88021,0,0,3.552714E-15,0,0,32.50549,30.88021,0,0,61.03584,263.826,0,32.50549,-32.50549,327.8334,78.0554,0.2019845,33.96824,0,0,263.826
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,99.86755,99.86755,81,0,22.761,99.86755,0,0,0,0,0,19.86057,18.86754,0,0,97.15305,231.3205,0,19.86057,-19.86057,306.8985,73.07092,0.2019845,109.8543,0,81,231.3205
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,103.913,103.913,81,0,22.761,103.913,0,0,0,0,0,24.11891,22.91296,0,0,119.2203,211.4599,0,24.11891,-24.11891,281.4749,67.01771,0.2019845,114.3043,0,81,211.4599
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,90.27561,90.27561,81,0,22.761,90.27561,0,0,0,0,0,9.763805,9.275616,0,0,146.0191,187.341,0,9.763805,-9.763805,271.183,64.56725,0.2019845,99.30318,0,81,187.341
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,61.82691,61.82691,81,0,22.761,61.82691,0,0,0,0,0,0,0,19.17309,18.21444,156.8678,177.5772,18.21444,0,18.21444,288.4627,68.68146,0.2020104,68.0096,0,81,177.5772
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,70.31425,70.31425,81,0,22.761,70.31425,0,0,0,0,0,0,0,10.68574,10.15145,138.6534,193.9702,10.15145,0,10.15145,298.0932,70.97443,0.2020248,77.34568,0,81,193.9702
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.5019,203.1065,68.7,0,68.7,363.2678,86.49215,0.2020363,0,0,81,203.1065
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,5.196407,5.196407,0,0,0,5.196407,14.43617,0,0,0,0.7501622,5.469903,5.196407,0,0,59.80191,264.9365,0,4.71974,-4.71974,358.2927,85.30762,0.2020363,5.716048,0.6001298,0,265.6867
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,52.0894,52.0894,0,0,0,52.0894,11.89059,0,0,0,6.193737,54.83094,52.0894,0,0,65.04607,260.2168,0,48.63721,-48.63721,307.0246,73.10095,0.2020363,57.29834,4.954989,0,266.4105
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,50.75771,50.75771,0,0,0,50.75771,34.38074,0,0,0,17.45087,53.42917,50.75771,0,0,119.0874,211.5796,0,35.97829,-35.97829,269.1002,64.07133,0.2020363,55.83348,13.9607,0,229.0304
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,154.3428,149.7,81,0,22.761,149.7,20.41544,0,4.642836,20.07712,30.56191,72.31579,68.7,0,0,159.0633,175.6013,0,41.75388,-41.75388,225.0877,53.59221,0.2020363,169.7771,24.44953,81,206.1632
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,82.44699,82.44699,81,0,22.761,82.44699,43.53705,0,0,0,35.89499,1.523145,1.446988,0,0,205.4565,133.8474,34.37184,0,34.37184,257.6957,61.356,0.20207,90.69169,28.71599,81,169.7424
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,61.56201,61.56201,81,0,22.761,61.56201,81.05853,0,0,0,49.90126,0,0,19.43799,18.46609,171.0846,164.782,68.36735,0,68.36735,322.5547,76.79858,0.2021193,67.71822,39.92101,81,214.6833
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,125.9887,125.9887,81,0,22.761,125.9887,33.64922,7.105427E-15,0,0,42.39421,47.35651,44.98868,0,0,102.7173,226.3127,0,4.9623,-4.9623,317.3239,75.55317,0.2021193,138.5876,33.91537,81,268.7069
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,24.17616,24.17616,63.1146,0,18.23599,24.17616,278.1381,0,0,0,67.24313,0,0,38.93844,36.99152,108.231,221.3504,104.2346,0,104.2346,416.2096,99.09733,0.2019834,26.59378,53.79451,81,288.5935
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,128.1599,128.1599,81,0,22.761,128.1599,27.75303,0,0,0,35.56826,49.64201,47.15991,0,0,3.996314,315.1615,0,14.07374,-14.07374,401.3746,95.56519,0.2019834,140.9759,28.45461,81,350.7298
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,53.16494,53.16494,0,0,0,53.16494,28.64811,0,7.105427E-15,0,15.23075,55.9631,53.16494,0,0,19.63381,301.0878,0,40.73235,-40.73235,358.4389,85.34243,0.2019834,58.48144,12.1846,0,316.3185
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,67.67151,67.67151,81,0,22.761,67.67151,3.486239,0,0,0,2.35919,0,0,13.32849,12.66207,64.89198,260.3554,15.02126,0,15.02126,372.6893,88.73537,0.2020036,74.43866,1.887352,81,262.7146
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,136.919,136.919,81,0,22.761,136.919,8.411844,0,0,0.9109014,11.51741,58.86211,55.919,0,0,49.87072,273.8746,0,47.34469,-47.34469,322.7836,76.8531,0.2020036,150.6109,9.213931,81,285.392
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,41.83662,41.83662,81,0,22.761,41.83662,9.989978,0,0,0,4.17947,0,0,39.16338,37.20521,102.4759,226.5299,41.38468,0,41.38468,362.0446,86.20092,0.2020603,46.02029,3.343575,81,230.7094
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,132.9635,132.9635,81,0,22.761,132.9635,0,0,0,0,0,54.69844,51.96352,0,0,61.09125,263.7761,0,54.69844,-54.69844,304.3874,72.47304,0.2020603,146.2599,0,81,263.7761
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.1032,44.1032,81,0,22.761,44.1032,0,0,0,0,0,0,0,36.8968,35.05196,121.8673,209.0777,35.05196,0,35.05196,337.6406,80.39046,0.2021098,48.51352,0,81,209.0777
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,238.3587,149.7,81,0,22.761,149.7,0,0,88.65871,112.4946,0,72.31579,68.7,0,0,86.81533,240.6244,0,72.31579,-72.31579,261.4131,62.24108,0.2021098,262.1946,0,81,240.6244
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,127.4852,127.4852,81,0,22.761,127.4852,0,0,1.421085E-14,0,0,48.9318,46.48521,0,0,167.1662,168.3086,0,48.9318,-48.9318,209.8344,49.96047,0.2021098,140.2337,0,81,168.3086
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,78.45606,78.45606,81,0,22.761,78.45606,0,0,0,0,0,0,0,2.543934,2.416737,221.5349,119.3768,2.416737,0,2.416737,212.1271,50.50636,0.2021132,86.30167,0,81,119.3768
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,3.09002,3.09002,75.40581,0,21.34567,3.09002,0,0,0,0,0,0,0,72.31579,68.7,219.1181,121.5519,68.7,0,68.7,277.3017,66.02407,0.2021376,3.399022,0,81,121.5519
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,117.5195,117.5195,81,0,22.761,117.5195,0,0,1.421085E-14,0,0,38.44154,36.51946,0,0,150.4181,183.3819,0,38.44154,-38.44154,236.7807,56.37625,0.2021376,129.2714,0,81,183.3819
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,76.68401,76.68401,81,0,22.761,76.68401,0,0,0,0,0,0,0,4.315993,4.100194,193.131,144.9404,4.100194,0,4.100194,240.6705,57.30239,0.2021434,84.35241,0,81,144.9404
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,93.96197,93.96197,81,0,22.761,93.96197,0,0,0,0,0,13.64417,12.96197,0,0,189.0308,148.6305,0,13.64417,-13.64417,226.2883,53.87806,0.2021434,103.3582,0,81,148.6305
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,76.29775,76.29775,81,0,22.761,76.29775,0,0,0,0,0,0,0,4.70225,4.467137,204.1909,134.9864,4.467137,0,4.467137,230.5262,54.88708,0.2021497,83.92753,0,81,134.9864
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,87.45307,87.45307,81,0,22.761,87.45307,0,0,0,0,0,6.792707,6.453072,0,0,199.7238,139.0068,0,6.792707,-6.792707,223.366,53.18229,0.2021497,96.19838,0,81,139.0068
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,91.89371,91.89371,81,0,22.761,91.89371,1.537412,0,0,0,1.412785,11.46707,10.89372,0,0,207.2713,132.2141,0,10.05429,-10.05429,212.7679,50.65892,0.2021497,101.0831,1.130228,81,133.6269
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,73.40361,73.40361,81,0,22.761,73.40361,21.93478,0,0,0,16.10092,0,0,7.596387,7.216568,218.4427,122.1598,23.31749,0,23.31749,234.8888,55.9258,0.2021755,80.74397,12.88074,81,138.2607
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,45.75842,45.75842,81,0,22.761,45.75842,66.19894,0,0,0,30.29159,0,0,35.24158,33.47951,195.1252,143.1455,63.77109,0,63.77109,295.3874,70.33019,0.2022384,50.33426,24.23327,81,173.4371
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,72.31579,0,20.56389,0,0,0,0,0,48.94603,0,0,72.31579,68.7,131.3541,200.5395,117.646,0,117.646,406.9962,96.90366,0.2021011,0,39.15683,81,249.4855
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,85.41483,85.41483,52.68963,0,15.59848,85.41483,56.37858,1.065814E-14,0,0,48.15567,34.44758,32.7252,0,0,13.70808,306.421,13.70808,0,13.70808,420.0009,100,0.2021145,93.95631,38.52453,81,354.5766
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,97.66602,97.66602,52.81963,0,15.63137,97.66602,48.33484,7.105427E-15,0,0,47.20671,47.20671,44.84638,0,0,0,318.7582,0,0,0,420.0009,100,0.2021145,107.4326,37.76537,81,365.9649
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,21.93529,21.93529,0,0,0,21.93529,240.0879,29.5742,0,0,52.66398,23.08978,21.93529,0,0,0,318.7582,0,0,0,420.0009,100,0.2021145,24.12882,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021145,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,77.86787,77.86787,31.26283,0,10.1775,77.86787,63.00151,7.105427E-15,0,0,49.05793,49.05793,46.60504,0,0,0,318.7582,0,0,0,420.0009,100,0.2021145,85.65466,39.24635,81,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,60.26715,60.26715,0,0,0,60.26715,33.32285,0,7.105427E-15,0,20.08274,63.43911,60.26715,0,0,0,318.7582,0,43.35637,-43.35637,374.2992,89.11868,0.2021145,66.29387,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.387098,6.387098,0,0,0,6.387098,321.1173,0,0,0,20.51007,6.723261,6.387098,0,0,48.17375,275.4019,13.78681,0,13.78681,387.3785,92.2328,0.2020727,7.025807,16.40806,0,295.9119
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,66.18319,66.18319,81,0,22.761,66.18319,17.3885,0,0,0,11.50827,0,0,14.81681,14.07597,34.38693,287.81,25.58424,0,25.58424,411.6499,98.01168,0.2021037,72.80151,9.206613,81,299.3182
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,155.7415,149.7,81,0,22.761,149.7,3.237869,0,6.041462,21.61561,4.84709,72.31579,68.7,0,0,8.802694,310.8358,0,67.4687,-67.4687,340.5316,81.0788,0.2021037,171.3156,3.877672,81,315.6829
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,120.8555,120.8555,81,0,22.761,120.8555,0,0,0,0,0,41.95312,39.85546,0,0,83.76791,243.3671,0,41.95312,-41.95312,296.3091,70.54965,0.2021037,132.941,0,81,243.3671
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,103.2501,103.2501,81,0,22.761,103.2501,0,0,0,0,0,23.4212,22.25014,0,0,130.3825,201.414,0,23.4212,-23.4212,271.621,64.67155,0.2021037,113.5752,0,81,201.414
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,50.79192,50.79192,81,0,22.761,50.79192,0,0,0,0,0,0,0,30.20808,28.69767,156.4061,177.9928,28.69767,0,28.69767,298.846,71.15367,0.202144,55.87112,0,81,177.9928
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.7084,203.8207,68.7,0,68.7,364.0206,86.67139,0.2021552,0,0,81,203.8207
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.90674,10.90674,0,0,0,10.90674,0,0,1.776357E-15,0,0,11.48077,10.90674,0,0,59.00838,265.6507,0,11.48077,-11.48077,351.9188,83.79002,0.2021552,11.99741,0,0,265.6507
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,94.60349,94.60349,81,0,22.761,94.60349,0,0,0,0,0,14.31946,13.60349,0,0,71.76479,254.1699,0,14.31946,-14.31946,336.8247,80.19621,0.2021552,104.0638,0,81,254.1699
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,107.1928,107.1928,81,0,22.761,107.1928,0,0,0,0,0,27.57141,26.19284,0,0,87.67531,239.8504,0,27.57141,-27.57141,307.7619,73.2765,0.2021552,117.9121,0,81,239.8504
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,44.59804,44.59804,81,0,22.761,44.59804,0,0,0,0,0,0,0,36.40196,34.58186,118.3102,212.279,34.58186,0,34.58186,340.5692,81.08773,0.2022037,49.05784,0,81,212.279
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.53522,9.53522,0,0,0,9.53522,0,0,0,0,0,10.03707,9.53522,0,0,83.72836,243.4027,0,10.03707,-10.03707,329.9891,78.56869,0.2022037,10.48874,0,0,243.4027
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,24.5983,24.5983,0,0,0,24.5983,0,0,3.552714E-15,0,0,25.89295,24.5983,0,0,94.88066,233.3656,0,25.89295,-25.89295,302.6956,72.07023,0.2022037,27.05813,0,0,233.3656
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.512037,6.512037,0,0,0,6.512037,0,0,0,0,0,6.854776,6.512037,0,0,123.6506,207.4727,0,6.854776,-6.854776,295.47,70.34986,0.2022037,7.16324,0,0,207.4727
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,63.27239,63.27239,81,0,22.761,63.27239,0.8863832,0,0,0,0.5608358,0,0,17.72761,16.84123,131.267,200.6179,17.40206,0,17.40206,311.9791,74.28058,0.2022278,69.59963,0.4486687,81,201.1787
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,66.2491,66.2491,81,0,22.761,66.2491,23.89713,0,0,0,15.83164,0,0,14.7509,14.01335,113.865,216.2798,29.84499,0,29.84499,340.2925,81.02186,0.2022627,72.87402,12.66531,81,232.1114
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,76.48228,76.48228,81,0,22.761,76.48228,53.44234,0,0,0,40.87392,0,0,4.517725,4.291838,84.01997,243.1403,45.16576,0,45.16576,383.1405,91.22375,0.2023083,84.1305,32.69913,81,284.0142
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,74.07346,74.07346,54.36506,0,16.02236,74.07346,80.46053,0,0,0,59.5999,20.74569,19.7084,0,0,38.85421,283.7894,38.85421,0,38.85421,420.0009,100,0.2023341,81.4808,47.67992,81,343.3893
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,29.83505,29.83505,0,0,0,29.83505,239.7914,40.13658,0,0,71.54189,31.40531,29.83505,0,0,0,318.7582,0,0,0,420.0009,100,0.2023341,32.81855,57.23351,0,390.3001
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,29.03061,29.03061,0,0,0,29.03061,323.0123,63.21392,0,0,93.77245,30.55854,29.03061,0,0,0,318.7582,0,0,0,420.0009,100,0.2023341,31.93367,75.01797,0,412.5307
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023341,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,50.48893,50.48893,0,0,0,50.48893,172.5439,33.96933,0,0,87.11558,53.14624,50.48893,0,0,0,318.7582,0,0,0,420.0009,100,0.2023341,55.53782,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023341,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,89.70514,89.70514,29.40541,0,9.707569,89.70514,70.75781,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.2023341,98.67565,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,77.59201,77.59201,51.04053,0,15.18126,77.59201,36.02036,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.2023341,85.35121,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,134.5257,134.5257,81,0,22.761,134.5257,17.16044,0,0,0,23.0852,56.34285,53.52571,0,0,0,318.7582,0,33.25765,-33.25765,384.9442,91.6532,0.2023341,147.9783,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,92.52325,92.52325,81,0,22.761,92.52325,5.664262,1.776357E-15,0,0,5.24076,12.12974,11.52326,0,0,36.95294,285.5006,0,6.888983,-6.888983,377.6826,89.92424,0.2023341,101.7756,4.192608,81,290.7413
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,111.3376,111.3376,81,0,22.761,111.3376,0,0,0,0,0,31.93434,30.33762,0,0,44.60737,278.6116,0,31.93434,-31.93434,344.0208,81.90956,0.2023341,122.4714,0,81,278.6116
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,118.424,118.424,81,0,22.761,118.424,0,0,0,0,0,39.39367,37.42399,0,0,80.08997,246.6773,0,39.39367,-39.39367,302.4962,72.02277,0.2023341,130.2664,0,81,246.6773
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,142.5679,142.5679,81,0,22.761,142.5679,0,0,0,7.124662,0,64.80829,61.56787,0,0,123.8607,207.2836,0,64.80829,-64.80829,234.1823,55.75758,0.2023341,156.8247,0,81,207.2836
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,14.37623,14.37623,81,0,22.761,14.37623,0,0,0,0,0,0,0,66.62377,63.29258,195.8699,142.4753,63.29258,0,63.29258,294.2269,70.05389,0.2023977,15.81386,0,81,142.4753
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,22.26908,22.26908,81,0,22.761,22.26908,0,0,0,0,0,0,0,58.73092,55.79438,132.5773,199.4386,55.79438,0,55.79438,347.1581,82.65653,0.2024754,24.49599,0,81,199.4386
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,21.23742,21.23742,0,0,0,21.23742,0,0,0,0,0,22.35518,21.23742,0,0,76.78297,249.6536,0,22.35518,-22.35518,323.5937,77.04597,0.2024754,23.36116,0,0,249.6536
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,103.5884,103.5884,81,0,22.761,103.5884,0,0,0,0,0,23.77726,22.58839,0,0,101.622,227.2984,0,23.77726,-23.77726,298.5303,71.07849,0.2024754,113.9472,0,81,227.2984
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,46.15498,46.15498,81,0,22.761,46.15498,0,0,0,0,0,0,0,34.84502,33.10276,128.0412,203.5211,33.10276,0,33.10276,329.9343,78.55563,0.2025214,50.77048,0,81,203.5211
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,51.76403,51.76403,81,0,22.761,51.76403,0,0,0,0,0,0,0,29.23598,27.77418,94.93845,233.3136,27.77418,0,27.77418,356.2832,84.82916,0.20256,56.94043,0,81,233.3136
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,19.31979,19.31979,0,0,0,19.31979,0,0,0,0,0,20.33662,19.31979,0,0,67.16428,258.3104,0,20.33662,-20.33662,334.8465,79.7252,0.20256,21.25177,0,0,258.3104
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,92.5351,92.5351,81,0,22.761,92.5351,0,0,0,0,0,12.14221,11.5351,0,0,89.76052,237.9738,0,12.14221,-12.14221,322.0475,76.67783,0.20256,101.7886,0,81,237.9738
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,55.29412,55.29412,81,0,22.761,55.29412,2.206756,0,0,0,1.220206,0,0,25.70588,24.42059,103.2519,225.8315,25.64079,0,25.64079,346.3725,82.46948,0.2025951,60.82353,0.9761652,81,227.0518
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,109.1513,109.1513,81,0,22.761,109.1513,13.29445,0,0,0,14.51107,29.63294,28.1513,0,0,77.61107,248.9083,0,15.12188,-15.12188,330.4326,78.67429,0.2025951,120.0664,11.60886,81,263.4193
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,29.83408,29.83408,81,0,22.761,29.83408,133.0406,0,0,0,39.69142,0,0,51.16592,48.60763,94.41315,233.7864,88.29905,0,88.29905,414.2005,98.61897,0.202583,32.81749,31.75314,81,273.4778
