Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,48.91008,48.91008,0,0,0,48.91008,141.8554,11.7832,0,0,69.38161,51.4843,48.91008,0,0,6.114105,313.2555,6.114105,0,6.114105,420.0009,100,0.2025646,53.80109,55.50529,0,382.6371
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,69.34082,0,0,69.34082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025646,0,55.47266,0,388.099
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025646,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,100.5322,100.5322,54.35213,0,16.01909,100.5322,48.35327,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.2025646,110.5854,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025646,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.947162,6.947162,0,0,0,6.947162,547.347,30.71229,0,0,38.02509,7.312802,6.947162,0,0,0,318.7582,0,0,0,420.0009,100,0.2025646,7.641879,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,57.41985,57.41985,0,0,0,57.41985,64.70334,0,7.105427E-15,0,37.15257,60.44195,57.41985,0,0,0,318.7582,0,23.28939,-23.28939,395.4517,94.15497,0.2025646,63.16184,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,137.9031,137.9031,81,0,22.761,137.9031,12.04719,7.105427E-15,0,1.993457,16.61346,59.89804,56.90314,0,0,25.8771,295.4688,0,43.28458,-43.28458,349.8257,83.29167,0.2025646,151.6935,13.29077,81,312.0823
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,87.95435,87.95435,81,0,22.761,87.95435,12.88748,0,0,0,11.3351,7.320373,6.954354,0,0,73.97108,252.1842,4.014726,0,4.014726,353.6344,84.1985,0.2025685,96.74979,9.068079,81,263.5193
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,147.8395,147.8395,81,0,22.761,147.8395,3.115455,0,0,12.92345,4.605873,70.35737,66.8395,0,0,69.95636,255.7975,0,65.7515,-65.7515,284.3263,67.69659,0.2025685,162.6234,3.684698,81,260.4034
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,58.49057,58.49057,81,0,22.761,58.49057,0,0,0,0,0,0,0,22.50943,21.38396,143.0136,190.046,21.38396,0,21.38396,304.6129,72.52673,0.2025981,64.33963,0,81,190.046
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.6296,209.2916,68.7,0,68.7,369.7874,88.04444,0.2026088,0,0,81,209.2916
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,92.50035,92.50035,81,0,22.761,92.50035,0,0,0,0,0,12.10564,11.50035,0,0,52.92962,271.1216,0,12.10564,-12.10564,357.0269,85.00624,0.2026088,101.7504,0,81,271.1216
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,61.95529,61.95529,0,0,0,61.95529,0,0,7.105427E-15,0,0,65.21609,61.95529,0,0,66.38033,259.0159,0,65.21609,-65.21609,288.2831,68.6387,0.2026088,68.15082,0,0,259.0159
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,8.268874,8.268874,0,0,0,8.268874,0,0,0,0,0,8.704079,8.268874,0,0,138.8427,193.7998,0,8.704079,-8.704079,279.1082,66.45421,0.2026088,9.095762,0,0,193.7998
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,60.59083,60.59083,0,0,0,60.59083,0,0,7.105427E-15,0,0,63.77982,60.59083,0,0,148.5139,185.0958,0,63.77982,-63.77982,211.8784,50.44714,0.2026088,66.64992,0,0,185.0958
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.65575,39.65575,0,0,0,39.65575,0,0,0,0,0,41.74289,39.65575,0,0,219.3803,121.3159,0,41.74289,-41.74289,167.8775,39.97076,0.2026088,43.62132,0,0,121.3159
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,78.54136,78.54136,81,0,22.761,78.54136,0,0,0,0,0,0,0,2.458643,2.335711,265.7613,79.57304,2.335711,0,2.335711,170.0934,40.49834,0.202612,86.39549,0,81,79.57304
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,138.3457,138.3457,81,0,22.761,138.3457,0,0,0,2.480219,0,60.36385,57.34565,0,0,263.4256,81.67518,0,60.36385,-60.36385,106.4643,25.34859,0.202612,152.1802,0,81,81.67518
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,48.91813,48.91813,81,0,22.761,48.91813,0,0,0,0,0,0,0,32.08187,30.47778,330.4966,21.31133,30.47778,0,30.47778,135.3781,32.2328,0.2026541,53.80994,0,81,21.31133
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.0188,48.74134,68.7,0,68.7,200.5526,47.75052,0.2026647,0,0,81,48.74134
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,14.66017,14.66017,81,0,22.761,14.66017,6.935314,0,0,0,1.016729,0,0,66.33983,63.02284,231.3188,110.5713,64.03957,0,64.03957,261.3058,62.21556,0.2027254,16.12619,0.8133829,81,111.5881
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,71.63015,71.63015,81,0,22.761,71.63015,16.2728,0,0,0,11.65623,0,0,9.369847,8.901355,167.2792,168.207,20.55759,0,20.55759,280.8085,66.85903,0.2027487,78.79317,9.324986,81,179.8632
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,8.099821,8.099821,80.41561,0,22.61315,8.099821,150.4639,0,0,0,12.18731,0,0,72.31579,68.7,146.7216,186.7088,80.88731,0,80.88731,357.545,85.12958,0.2027563,8.909803,9.749846,81,198.8961
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,161.9899,149.7,81,0,22.761,149.7,12.34042,0,12.28989,28.48888,18.4736,72.31579,68.7,0,0,65.8343,259.5074,0,53.84219,-53.84219,300.7903,71.61659,0.2027563,178.1889,14.77888,81,277.981
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,97.72544,97.72544,81,0,22.761,97.72544,27.6372,0,0,0,27.00857,17.60573,16.72544,0,0,125.659,205.6652,9.402845,0,9.402845,309.7106,73.74047,0.2027652,107.498,21.60686,81,232.6737
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,116.2561,214.1277,80.24225,0,80.24225,385.8351,91.86532,0.2027411,0,9.2338,81,225.67
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,83.80058,83.80058,81,0,22.761,83.80058,33.87029,0,0,0,28.3835,2.947975,2.800577,0,0,36.01386,286.3458,25.43552,0,25.43552,409.9654,97.6106,0.2027652,92.18063,22.7068,81,314.7292
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,120.3307,120.3307,81,0,22.761,120.3307,22.37124,0,0,0,26.91947,41.40076,39.33073,0,0,10.57834,309.2377,0,14.48129,-14.48129,394.7007,93.97617,0.2027652,132.3638,21.53558,81,336.1572
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,24.50265,0,0,51.1713,0,0,0,0,26.66866,294.7564,26.66866,0,26.66866,420.0009,100,0.2026855,0,40.93704,0,345.9277
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,17.36946,17.36946,0,0,0,17.36946,216.55,19.32992,0,0,37.61356,18.28364,17.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2026855,19.10641,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026855,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026855,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,81.83572,81.83572,76.85943,0,21.71344,81.83572,6.400877,0,0,0,5.238204,5.238204,4.976294,0,0,0,318.7582,0,0,0,420.0009,100,0.2026855,90.01929,4.190563,81,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.53801,33.53801,0,0,0,33.53801,0,0,0,0,0,35.30317,33.53801,0,0,0,318.7582,0,35.30317,-35.30317,382.788,91.13982,0.2026855,36.89182,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,124.6802,124.6802,81,0,22.761,124.6802,0,0,0,0,0,45.97911,43.68016,0,0,39.22575,283.455,0,45.97911,-45.97911,334.3218,79.60027,0.2026855,137.1482,0,81,283.455
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,119.5327,119.5327,81,0,22.761,119.5327,0,0,0,0,0,40.56077,38.53273,0,0,90.31365,237.4759,0,40.56077,-40.56077,291.567,69.42057,0.2026855,131.486,0,81,237.4759
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.67844,37.67844,81,0,22.761,37.67844,0,0,0,0,0,0,0,43.32156,41.15549,135.3812,196.9152,41.15549,0,41.15549,330.6105,78.71663,0.2027421,41.44628,0,81,196.9152
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,104.7267,104.7267,81,0,22.761,104.7267,0,0,0,0,0,24.97551,23.72673,0,0,94.22569,233.9551,0,24.97551,-24.97551,304.284,72.44843,0.2027421,115.1994,0,81,233.9551
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,135.1296,135.1296,81,0,22.761,135.1296,0,0,0,0,0,56.97855,54.12962,0,0,121.9762,208.9796,0,56.97855,-56.97855,244.2233,58.1483,0.2027421,148.6426,0,81,208.9796
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.00751,29.00751,81,0,22.761,29.00751,0,7.105427E-15,0,0,0,0,0,51.99249,49.39286,185.2858,152.0011,49.39286,0,49.39286,291.0815,69.30499,0.2028098,31.90826,0,81,152.0011
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,22.02734,22.02734,81,0,22.761,22.02734,0,0,0,0,0,0,0,58.97266,56.02403,135.8929,196.4546,56.02403,0,56.02403,344.2306,81.9595,0.2028865,24.23007,0,81,196.4546
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,84.68418,84.68418,81,0,22.761,84.68418,0,0,0,0,0,3.878084,3.68418,0,0,79.86886,246.8763,0,3.878084,-3.878084,340.1427,80.9862,0.2028865,93.1526,0,81,246.8763
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.17784,242.9982,0,0,0,340.1427,80.9862,0.2028865,0,0,0,242.9982
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,34.76718,34.76718,0,0,0,34.76718,0,0,7.105427E-15,0,0,36.59703,34.76718,0,0,84.17784,242.9982,0,36.59703,-36.59703,301.5661,71.8013,0.2028865,38.2439,0,0,242.9982
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,22.60332,22.60332,0,0,0,22.60332,1.720674,0,3.552714E-15,0,0.3889295,23.79297,22.60332,0,0,124.8412,206.4011,0,23.40404,-23.40404,276.896,65.9275,0.2028865,24.86366,0.3111436,0,206.7901
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,83.30279,83.30279,81,0,22.761,83.30279,8.319033,0,0,0,6.929986,2.423986,2.302787,0,0,150.8457,182.9971,4.506,0,4.506,281.1708,66.9453,0.2028908,91.63306,5.543989,81,189.9271
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,211.1198,149.7,81,0,22.761,149.7,7.830029,0,61.41982,82.53181,11.72155,72.31579,68.7,0,0,146.3397,187.0525,0,60.59424,-60.59424,217.2989,51.73772,0.2028908,232.2318,9.377242,81,198.774
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,17.6973,17.6973,81,0,22.761,17.6973,107.3883,-7.105427E-15,0,0,19.00482,0,0,63.3027,60.13757,213.6666,126.4583,79.14239,0,79.14239,292.3799,69.61413,0.2029057,19.46703,15.20386,81,145.4631
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,0,14.46858,0,0,72.31579,68.7,134.5242,197.6864,83.16859,0,83.16859,371.2806,88.39996,0.2028729,0,11.57487,81,212.155
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,63.19262,63.19262,81,0,22.761,63.19262,16.76138,0,0,0,10.59195,0,0,17.80738,16.91701,51.35566,272.5381,27.50896,0,27.50896,397.3779,94.61359,0.202906,69.51188,8.473562,81,283.1301
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,91.65125,91.65125,81,0,22.761,91.65125,10.15959,1.776357E-15,0,0,9.311387,11.21184,10.65124,0,0,23.84669,297.2962,0,1.900449,-1.900449,395.3746,94.13663,0.202906,100.8164,7.44911,81,306.6076
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,106.9758,106.9758,81,0,22.761,106.9758,19.85463,3.552714E-15,0,0,21.23965,27.34294,25.97579,0,0,25.9583,295.3958,0,6.103292,-6.103292,388.9412,92.60486,0.202906,117.6734,16.99172,81,316.6354
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,118.6702,118.6702,81,0,22.761,118.6702,10.42527,7.105427E-15,0,0,12.37169,39.65288,37.67024,0,0,32.73974,289.2924,0,27.28119,-27.28119,360.1843,85.758,0.202906,130.5373,9.897352,81,301.6642
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,63.05218,262.0113,14.08038,0,14.08038,373.5421,88.93842,0.2028641,0,11.2643,0,276.0916
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,41.95646,41.95646,0,0,0,41.95646,18.38605,0,0,0,7.714136,44.16469,41.95646,0,0,48.9718,274.6836,0,36.45055,-36.45055,335.1198,79.79028,0.2028641,46.1521,6.171309,0,282.3977
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,134.7509,134.7509,81,0,22.761,134.7509,4.536236,0,0,0,6.112619,56.57991,53.75092,0,0,89.47241,238.233,0,50.46729,-50.46729,281.9227,67.12431,0.2028641,148.226,4.890096,81,244.3457
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,22.85734,22.85734,81,0,22.761,22.85734,23.05651,0,0,0,5.270103,0,0,58.14267,55.23553,145.5472,187.7658,60.50563,0,60.50563,339.3233,80.79111,0.2029344,25.14307,4.216083,81,193.0359
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.551289,6.551289,0,0,0,6.551289,0,0,8.881784E-16,0,0,6.896094,6.551289,0,0,85.04155,242.2208,0,6.896094,-6.896094,332.0542,79.06037,0.2029344,7.206418,0,0,242.2208
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.70388,235.3247,0,0,0,332.0542,79.06037,0.2029344,0,0,0,235.3247
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.70388,235.3247,0,0,0,332.0542,79.06037,0.2029344,0,0,0,235.3247
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.70388,235.3247,0,0,0,332.0542,79.06037,0.2029344,0,0,0,235.3247
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,83.93992,83.93992,81,0,22.761,83.93992,0,0,0,0,0,3.094651,2.939918,0,0,92.70388,235.3247,0,3.094651,-3.094651,328.7922,78.28369,0.2029344,92.33391,0,81,235.3247
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,110.8481,110.8481,81,0,22.761,110.8481,0,0,0,0,0,31.41908,29.84812,0,0,96.14238,232.2301,0,31.41908,-31.41908,295.6736,70.39832,0.2029344,121.9329,0,81,232.2301
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,37.45064,37.45064,81,0,22.761,37.45064,0,0,0,0,0,0,0,43.54936,41.37189,131.0525,200.811,41.37189,0,41.37189,334.9224,79.74326,0.2029907,41.1957,0,81,200.811
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,41.51169,41.51169,81,0,22.761,41.51169,0,0,0,0,0,0,0,39.48831,37.5139,89.68056,238.0457,37.5139,0,37.5139,370.5112,88.21677,0.2030417,45.66286,0,81,238.0457
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,60.8055,60.8055,0,0,0,60.8055,0,0,0,0,0,64.00579,60.8055,0,0,52.16667,271.8082,0,64.00579,-64.00579,303.0432,72.15299,0.2030417,66.88605,0,0,271.8082
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,30.12164,30.12164,0,0,0,30.12164,0,0,3.552714E-15,0,0,31.70699,30.12164,0,0,123.2842,207.8024,0,31.70699,-31.70699,269.6211,64.19537,0.2030417,33.1338,0,0,207.8024
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.5142,176.0954,0,0,0,269.6211,64.19537,0.2030417,0,0,0,176.0954
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,158.5142,176.0954,0.6501261,0,0.6501261,270.2378,64.34221,0.2030398,0,0.5201009,0,176.7456
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,95.10073,95.10073,81,0,22.761,95.10073,5.251707,5.329071E-15,0,0,4.994412,14.84287,14.10073,0,0,157.8641,176.6806,0,9.848461,-9.848461,259.8566,61.8705,0.2030398,104.6108,3.995529,81,181.675
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,94.93076,94.93076,81,0,22.761,94.93076,6.234282,5.329071E-15,0,0,5.918251,14.66395,13.93076,0,0,168.8068,166.8321,0,8.745704,-8.745704,250.6379,59.67556,0.2030398,104.4238,4.734601,81,172.7504
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,104.7368,104.7368,81,0,22.761,104.7368,10.50182,0,1.421085E-14,0,10.99927,24.9861,23.7368,0,0,178.5243,158.0864,0,13.98684,-13.98684,235.8944,56.16523,0.2030398,115.2105,8.799414,81,169.0857
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,154.6787,149.7,81,0,22.761,149.7,4.118302,0,4.978747,20.44662,6.165098,72.31579,68.7,0,0,194.0652,144.0995,0,66.15069,-66.15069,166.1655,39.56313,0.2030398,170.1466,4.932078,81,150.2646
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,267.5659,77.94886,72.63411,0,72.63411,235.0723,55.96947,0.2030382,0,3.147288,81,81.88297
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,112.3984,112.3984,81,0,22.761,112.3984,6.5068,0,0,0,7.313539,33.05095,31.3984,0,0,194.9319,143.3196,0,25.73741,-25.73741,207.9426,49.51005,0.2030382,123.6382,5.850831,81,150.6331
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,223.529,117.5822,82.12401,0,82.12401,285.8523,68.05994,0.2030084,0,10.73921,81,131.0062
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,42.93638,42.93638,81,0,22.761,42.93638,37.18009,0,0,0,15.96379,0,0,38.06362,36.16044,141.405,191.4938,52.12422,0,52.12422,335.3017,79.83358,0.2030724,47.23002,12.77103,81,207.4576
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,59.98836,59.98836,81,0,22.761,59.98836,13.54693,0,0,0,8.126578,0,0,21.01164,19.96106,89.28074,238.4056,28.08764,0,28.08764,361.948,86.17792,0.203107,65.98719,6.501262,81,246.5321
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,154.0132,149.7,81,0,22.761,149.7,4.838993,0,4.313229,19.71455,7.243972,72.31579,68.7,0,0,61.1931,263.6844,0,65.07182,-65.07182,293.3563,69.84659,0.203107,169.4146,5.795177,81,270.9284
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,133.4951,198.6126,75.21928,0,75.21928,364.7155,86.83685,0.2030976,0,5.215426,81,205.1319
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,103.4473,103.4473,81,0,22.761,103.4473,4.888435,0,0,0,5.056952,23.6287,22.44726,0,0,58.27584,266.31,0,18.57175,-18.57175,345.1392,82.17583,0.2030976,113.792,4.045562,81,271.3669
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,203.2933,149.7,81,0,22.761,149.7,0,0,53.59329,73.92262,0,72.31579,68.7,0,0,78.91111,247.7382,0,72.31579,-72.31579,268.9117,64.02646,0.2030976,223.6226,0,81,247.7382
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,29.28769,29.28769,81,0,22.761,29.28769,0,0,0,0,0,0,0,51.71231,49.1267,159.262,175.4224,49.1267,0,49.1267,315.5173,75.12302,0.203164,32.21646,0,81,175.4224
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,83.89802,83.89802,81,0,22.761,83.89802,0,0,0,0,0,3.050542,2.898015,0,0,110.1353,219.6365,0,3.050542,-3.050542,312.3018,74.35741,0.203164,92.28782,0,81,219.6365
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,34.79686,34.79686,81,0,22.761,34.79686,0,0,0,0,0,0,0,46.20314,43.89298,113.5248,216.5859,43.89298,0,43.89298,353.9423,84.27181,0.2032232,38.27655,0,81,216.5859
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,72.8407,72.8407,81,0,22.761,72.8407,0,0,0,0,0,0,0,8.159298,7.751333,69.63181,256.0896,7.751333,0,7.751333,361.2959,86.02265,0.2032337,80.12477,0,81,256.0896
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,78.99365,78.99365,81,0,22.761,78.99365,0,0,0,0,0,0,0,2.006346,1.906028,61.88047,263.0658,1.906028,0,1.906028,363.1041,86.45318,0.2032362,86.89302,0,81,263.0658
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.40787,39.40787,0,0,0,39.40787,0,0,0,0,0,41.48197,39.40787,0,0,59.97444,264.7812,0,41.48197,-41.48197,319.3783,76.04229,0.2032362,43.34866,0,0,264.7812
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,93.06197,93.06197,81,0,22.761,93.06197,0,0,0,0,0,12.6968,12.06196,0,0,106.0655,223.2993,0,12.6968,-12.6968,305.9947,72.85572,0.2032362,102.3682,0,81,223.2993
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,40.36875,40.36875,81,0,22.761,40.36875,0,0,0,0,0,0,0,40.63125,38.59969,120.1731,210.6024,38.59969,0,38.59969,342.6135,81.57449,0.2032882,44.40563,0,81,210.6024
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.57339,245.3422,0,0,0,342.6135,81.57449,0.2032882,0,0,0,245.3422
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,15.79422,15.79422,0,0,0,15.79422,0,0,0,0,0,16.6255,15.79422,0,0,81.57339,245.3422,0,16.6255,-16.6255,325.0887,77.40192,0.2032882,17.37365,0,0,245.3422
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,101.5852,101.5852,81,0,22.761,101.5852,0.1235422,0,1.421085E-14,0,0.1255006,21.66864,20.58521,0,0,100.0462,228.7167,0,21.54314,-21.54314,302.3802,71.99515,0.2032882,111.7437,0.1004005,81,228.8422
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,149.2008,149.2008,81,0,22.761,149.2008,1.947254,0,0,14.42088,2.905318,71.79031,68.2008,0,0,123.983,207.1735,0,68.88499,-68.88499,229.7691,54.70681,0.2032882,164.1209,2.324255,81,210.0788
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,139.1653,139.1653,81,0,22.761,139.1653,3.049749,0,0,3.381829,4.244193,61.22663,58.1653,0,0,200.5219,138.2885,0,56.98244,-56.98244,169.7043,40.40571,0.2032882,153.0818,3.395354,81,142.5327
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,107.6301,107.6301,81,0,22.761,107.6301,10.72228,0,0,0,11.5404,28.0317,26.63011,0,0,263.8357,81.30609,0,16.4913,-16.4913,152.321,36.26682,0.2032882,118.3931,9.232322,81,92.8465
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,140.048,140.048,81,0,22.761,140.048,12.88696,0,0,8.049596,18.04793,62.15575,59.04797,0,0,282.1594,64.8148,0,44.10782,-44.10782,105.8272,25.19691,0.2032882,154.0528,14.43834,81,82.86272
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,331.1681,20.70698,88.08934,0,88.08934,189.3961,45.09423,0.2032408,0,15.51147,81,40.09632
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,102.4423,102.4423,81,0,22.761,102.4423,14.26929,3.552714E-15,0,0,14.61779,22.57086,21.44232,0,0,243.0787,99.98739,0,7.953077,-7.953077,181.0128,43.09821,0.2032408,112.6866,11.69423,81,114.6052
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,32.78587,32.78587,81,0,22.761,32.78587,22.60868,0,0,0,7.412454,0,0,48.21413,45.80342,251.9155,92.03431,53.21588,0,53.21588,231.4979,55.11843,0.2033092,36.06446,5.929963,81,99.44676
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,35.02825,35.02825,81,0,22.761,35.02825,7.438439,0,0,0,2.605555,0,0,45.97175,43.67316,198.6996,139.9286,46.27872,0,46.27872,275.4017,65.5717,0.2033702,38.53107,2.084444,81,142.5341
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,72.31579,0,20.56389,0,0,0,0,0,6.783357,0,0,72.31579,68.7,152.4209,181.5794,75.48336,0,75.48336,347.0115,82.62162,0.2033599,0,5.426686,81,188.3628
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,47.62157,47.62157,0,0,0,47.62157,7.826654,0,7.105427E-15,0,3.727176,50.12797,47.62157,0,0,76.93752,249.5145,0,46.40079,-46.40079,298.1008,70.97623,0.2033599,52.38373,2.981741,0,253.2416
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,66.84975,66.84975,81,0,22.761,66.84975,3.473056,0,0,0,2.321729,0,0,14.15025,13.44274,128.494,203.1137,15.76447,0,15.76447,313.0562,74.53706,0.20338,73.53473,1.857384,81,205.4354
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,112.7295,217.3017,73.91985,0,73.91985,383.1828,91.23382,0.2033743,0,4.175884,81,222.5215
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,76.39271,76.39271,81,0,22.761,76.39271,0,0,0,0,0,0,0,4.607292,4.376927,38.80963,283.8296,4.376927,0,4.376927,387.3351,92.22246,0.2033801,84.03198,0,81,283.8296
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.4327,287.7688,0,0,0,387.3351,92.22246,0.2033801,0,0,0,287.7688
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,71.48,71.48,81,0,22.761,71.48,0,0,0,0,0,0,0,9.519999,9.043999,34.4327,287.7688,9.043999,0,9.043999,395.915,94.26529,0.2033922,78.628,0,81,287.7688
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,18.24813,18.24813,0,0,0,18.24813,0,0,0,0,0,19.20856,18.24813,0,0,25.3887,295.9084,0,19.20856,-19.20856,375.6674,89.44444,0.2033922,20.07295,0,0,295.9084
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,47.72737,47.72737,0,0,0,47.72737,0,0,0,0,0,50.23934,47.72737,0,0,46.73155,276.6998,0,50.23934,-50.23934,322.7105,76.83568,0.2033922,52.50011,0,0,276.6998
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,67.12679,67.12679,81,0,22.761,67.12679,0,0,0,0,0,0,0,13.87321,13.17955,102.553,226.4605,13.17955,0,13.17955,335.2137,79.81263,0.2034099,73.83946,0,81,226.4605
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,25.85665,25.85665,81,0,22.761,25.85665,0,0,0,0,0,0,0,55.14335,52.38618,89.37348,238.3221,52.38618,0,52.38618,384.9116,91.64544,0.2034799,28.44232,0,81,238.3221
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,62.31466,62.31466,0,0,0,62.31466,0,0,7.105427E-15,0,0,65.59438,62.31466,0,0,36.9873,285.4697,0,65.59438,-65.59438,315.769,75.18296,0.2034799,68.54613,0,0,285.4697
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,91.51333,91.51333,81,0,22.761,91.51333,0,0,0,0,0,11.06667,10.51333,0,0,109.8699,219.8753,0,11.06667,-11.06667,304.1038,72.40552,0.2034799,100.6647,0,81,219.8753
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.38262,26.38262,81,0,22.761,26.38262,0,0,0,0,0,0,0,54.61738,51.88651,122.1662,208.8086,51.88651,0,51.88651,353.3276,84.12546,0.2035491,29.02089,0,81,208.8086
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,76.84898,76.84898,81,0,22.761,76.84898,0,0,0,0,0,0,0,4.151013,3.943463,70.27973,255.5065,3.943463,0,3.943463,357.0687,85.0162,0.2035544,84.53388,0,81,255.5065
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,100.693,100.693,81,0,22.761,100.693,1.459116,7.105427E-15,0,0,1.469228,20.7295,19.69302,0,0,66.33627,259.0556,0,19.26027,-19.26027,336.7666,80.18237,0.2035544,110.7623,1.175382,81,260.5248
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,37.40399,37.40399,0,0,0,37.40399,46.49943,0,7.105427E-15,0,17.39264,39.37262,37.40399,0,0,87.73657,239.7953,0,21.97998,-21.97998,313.5977,74.66597,0.2035544,41.14439,13.91411,0,257.188
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,40.11642,40.11642,0,0,0,40.11642,63.96981,0,0,0,25.6624,42.22782,40.11642,0,0,112.1588,217.8153,0,16.56541,-16.56541,296.1362,70.50848,0.2035544,44.12807,20.52992,0,243.4777
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,110.2662,110.2662,81,0,22.761,110.2662,42.68356,0,0,0,47.06554,30.80654,29.26621,0,0,130.5648,201.2499,16.25901,0,16.25901,311.5609,74.18101,0.2035693,121.2928,37.65244,81,248.3155
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,123.1241,123.1241,81,0,22.761,123.1241,44.70113,0,0,0,55.03785,44.34113,42.12408,0,0,114.3058,215.883,10.69672,0,10.69672,321.7086,76.59715,0.2035791,135.4365,44.03028,81,270.9209
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,33.27647,33.27647,68.79704,0,19.67365,33.27647,198.9964,0,0,0,66.21899,0,0,35.52057,33.74454,103.6091,225.5101,99.96353,0,99.96353,416.5424,99.17656,0.2034825,36.60412,52.97519,81,291.7291
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,54.06673,54.06673,0,0,0,54.06673,141.1239,15.74319,0,0,76.30107,56.91235,54.06673,0,0,3.645532,315.4772,3.645532,0,3.645532,420.0009,100,0.2034718,59.4734,61.04086,0,391.7783
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,153.8571,149.7,81,0,22.761,149.7,43.39737,0,4.157104,19.54281,64.96586,72.31579,68.7,0,0,0,318.7582,0,7.349928,-7.349928,412.2533,98.15536,0.2034718,169.2428,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,96.50492,96.50492,50.89893,0,15.14543,96.50492,58.20729,0,0,0,56.1729,48.00631,45.606,0,0,8.166587,311.4083,8.166587,0,8.166587,420.0009,100,0.2034793,106.1554,44.93832,81,367.5812
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,86.20001,86.20001,45.34907,0,13.74131,86.20001,49.88514,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.2034793,94.82001,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,56.29338,56.29338,0,0,0,56.29338,36.17561,0,0,0,20.36448,59.2562,56.29338,0,0,0,318.7582,0,38.89172,-38.89172,379.0054,90.2392,0.2034793,61.92273,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,78.07136,78.07136,81,0,22.761,78.07136,30.70378,-4.440892E-16,0,0,23.97086,0,0,2.928645,2.782213,43.21302,279.8665,26.75307,0,26.75307,404.3856,96.28208,0.2035049,85.87849,19.17669,81,303.8374
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,155.6127,149.7,81,0,22.761,149.7,3.470317,0,5.912711,21.47398,5.195065,72.31579,68.7,0,0,16.45995,303.9443,0,67.12073,-67.12073,333.6341,79.43653,0.2035049,171.174,4.156052,81,309.1393
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.03853,236.8235,68.7,0,68.7,398.8087,94.95425,0.2035143,0,0,81,236.8235
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,72.55414,72.55414,81,0,22.761,72.55414,0,0,0,0,0,0,0,8.445863,8.023569,22.33853,298.6536,8.023569,0,8.023569,406.4205,96.76659,0.203525,79.80956,0,81,298.6536
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,61.08006,61.08006,0,0,0,61.08006,0,0,7.105427E-15,0,0,64.2948,61.08006,0,0,14.31496,305.8748,0,64.2948,-64.2948,338.6478,80.63027,0.203525,67.18806,0,0,305.8748
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,65.26788,65.26788,81,0,22.761,65.26788,0,0,0,0,0,0,0,15.73213,14.94552,85.75362,241.58,14.94552,0,14.94552,352.8264,84.00611,0.2035449,71.79466,0,81,241.58
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.00209,34.00209,0,0,0,34.00209,0,0,7.105427E-15,0,0,35.79167,34.00209,0,0,70.80811,255.0309,0,35.79167,-35.79167,315.0986,75.02334,0.2035449,37.4023,0,0,255.0309
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.5766,219.2393,0,0,0,315.0986,75.02334,0.2035449,0,0,0,219.2393
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.5766,219.2393,0,0,0,315.0986,75.02334,0.2035449,0,0,0,219.2393
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.404304,5.404304,0,0,0,5.404304,0,0,8.881784E-16,0,0,5.688741,5.404304,0,0,110.5766,219.2393,0,5.688741,-5.688741,309.1022,73.59561,0.2035449,5.944734,0,0,219.2393
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.8975,213.5505,0,0,0,309.1022,73.59561,0.2035449,0,0,0,213.5505
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.8975,213.5505,0,0,0,309.1022,73.59561,0.2035449,0,0,0,213.5505
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,73.12685,73.12685,81,0,22.761,73.12685,0,0,0,0,0,0,0,7.873151,7.479494,116.8975,213.5505,7.479494,0,7.479494,316.1978,75.28505,0.2035548,80.43954,0,81,213.5505
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,34.74004,34.74004,81,0,22.761,34.74004,2.034473,-7.105427E-15,0,0,0.7067766,0,0,46.25996,43.94696,109.418,220.2821,44.65374,0,44.65374,358.5601,85.37128,0.2036138,38.21405,0.5654213,81,220.9888
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,99.34098,99.34098,81,0,22.761,99.34098,21.82183,0,0,0,21.67802,19.30629,18.34098,0,0,64.76422,260.4704,2.371727,0,2.371727,360.8101,85.907,0.2036159,109.2751,17.34242,81,282.1484
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,62.39249,262.605,48.15145,0,48.15145,406.4906,96.78329,0.2034751,0,38.52116,0,310.7564
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,72.89795,72.89795,20.25,0,7.39125,72.89795,100.0564,3.279149,0,0,72.93909,55.4189,52.64795,0,0,14.24104,305.9413,14.24104,0,14.24104,420.0009,100,0.2034335,80.18774,58.35127,81,378.8804
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,75.80202,75.80202,20.25,0,7.39125,75.80202,108.5626,23.81683,0,0,82.29265,58.47582,55.55203,0,0,0,318.7582,0,0,0,420.0009,100,0.2034335,83.38223,65.83412,81,401.0509
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,31.07973,31.07973,0,0,0,31.07973,347.831,75.38945,0,0,108.105,32.71551,31.07973,0,0,0,318.7582,0,0,0,420.0009,100,0.2034335,34.18771,86.48396,0,426.8632
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,95.5657,95.5657,26.86569,0,9.065021,95.5657,119.6791,42.05636,0,0,114.3721,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034335,105.1223,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,131.2091,131.2091,62.50909,0,18.0828,131.2091,87.05896,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2034335,144.33,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,12.56024,12.56024,0,0,0,12.56024,696.7013,74.28603,0,0,87.50733,13.2213,12.56024,0,0,0,318.7582,0,0,0,420.0009,100,0.2034335,13.81626,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,104.7638,104.7638,36.66216,0,11.54353,104.7638,68.42623,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.2034335,115.2401,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2034335,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,45.09825,45.09825,0,0,0,45.09825,57.04959,0,0,0,25.72836,47.47184,45.09825,0,0,0,318.7582,0,21.74348,-21.74348,397.0812,94.54295,0.2034335,49.60807,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,65.14318,65.14318,81,0,22.761,65.14318,7.896711,0,0,0,5.144169,0,0,15.85682,15.06398,24.15942,297.0147,20.20814,0,20.20814,416.2523,99.1075,0.2034582,71.6575,4.115335,81,302.1589
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.951275,315.2021,0,0,0,416.2523,99.1075,0.2034582,0,0,0,315.2021
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,18.99362,18.99362,0,0,0,18.99362,0,0,3.552714E-15,0,0,19.99328,18.99362,0,0,3.951275,315.2021,0,19.99328,-19.99328,395.1776,94.08971,0.2034582,20.89298,0,0,315.2021
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,46.33727,46.33727,0,0,0,46.33727,0,0,7.105427E-15,0,0,48.77608,46.33727,0,0,26.16603,295.2088,0,48.77608,-48.77608,343.7631,81.84818,0.2034582,50.971,0,0,295.2088
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,58.74927,58.74927,0,0,0,58.74927,0,0,7.105427E-15,0,0,61.84134,58.74927,0,0,80.36167,246.4327,0,61.84134,-61.84134,278.5766,66.32762,0.2034582,64.6242,0,0,246.4327
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.72969,4.72969,0,0,0,4.72969,0,0,0,0,0,4.978621,4.72969,0,0,149.0743,184.5914,0,4.978621,-4.978621,273.3286,65.07812,0.2034582,5.202659,0,0,184.5914
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,23.29951,23.29951,0,0,0,23.29951,0,0,3.552714E-15,0,0,24.5258,23.29951,0,0,154.6061,179.6128,0,24.5258,-24.5258,247.4762,58.92278,0.2034582,25.62946,0,0,179.6128
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,144.3078,144.3078,81,0,22.761,144.3078,0,0,0,9.038544,0,66.63976,63.30777,0,0,181.857,155.087,0,66.63976,-66.63976,177.2317,42.19794,0.2034582,158.7385,0,81,155.087
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,34.43117,34.43117,81,0,22.761,34.43117,0,0,0,0,0,0,0,46.56883,44.24039,255.9011,88.44721,44.24039,0,44.24039,219.2018,52.19081,0.2035169,37.87429,0,81,88.44721
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,71.79429,71.79429,81,0,22.761,71.79429,0,0,0,0,0,0,0,9.205708,8.745422,211.6607,128.2636,8.745422,0,8.745422,227.4985,54.16619,0.2035285,78.97372,0,81,128.2636
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.9153,136.1344,68.7,0,68.7,292.673,69.68391,0.2035379,0,0,81,136.1344
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,14.09244,14.09244,81,0,22.761,14.09244,0,0,0,0,0,0,0,66.90756,63.56218,134.2153,197.9644,63.56218,0,63.56218,352.9734,84.04111,0.2035971,15.50168,0,81,197.9644
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,68.23638,68.23638,81,0,22.761,68.23638,2.028839,0,0,0,1.384406,0,0,12.76362,12.12544,70.65314,255.1704,13.50984,0,13.50984,365.7899,87.09267,0.2036144,75.06002,1.107525,81,256.5548
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,17.74874,17.74874,0,0,0,17.74874,100.0841,0,0,0,17.76367,18.68289,17.74874,0,0,57.1433,267.3293,0,0.9192141,-0.9192141,364.821,86.86197,0.2036144,19.52362,14.21094,0,285.0929
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,94.50252,94.50252,81,0,22.761,94.50252,40.9314,0,0,0,38.68121,14.21318,13.50252,0,0,58.16464,266.41,24.46803,0,24.46803,388.0334,92.38873,0.2036366,103.9528,30.94497,81,305.0912
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,49.53468,49.53468,0,0,0,49.53468,126.241,0,0,0,62.53306,52.14177,49.53468,0,0,33.69661,288.4313,10.39129,0,10.39129,397.8915,94.73588,0.2036063,54.48815,50.02645,0,350.9643
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,51.07739,51.07739,0,0,0,51.07739,78.68733,0,0,0,40.19144,53.76567,51.07739,0,0,23.30532,297.7834,0,13.57424,-13.57424,383.583,91.32909,0.2036063,56.18513,32.15315,0,337.9749
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,16.18026,16.18026,0,0,0,16.18026,265.9528,0,0,0,43.03186,17.03186,16.18026,0,0,38.38781,284.2092,26.00001,0,26.00001,408.2487,97.20189,0.2035306,17.79829,34.42549,0,327.2411
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,48.42106,48.42106,0,0,0,48.42106,167.9711,17.97607,0,0,81.3334,50.96954,48.42106,0,0,12.3878,307.6092,12.3878,0,12.3878,420.0009,100,0.2034946,53.26317,65.06673,0,388.9426
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,22.49495,22.49495,0,0,0,22.49495,380.5819,61.9328,0,0,85.61169,23.67889,22.49495,0,0,0,318.7582,0,0,0,420.0009,100,0.2034946,24.74444,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,51.1025,51.1025,0,0,0,51.1025,149.6147,22.66472,0,0,76.45683,53.79211,51.1025,0,0,0,318.7582,0,0,0,420.0009,100,0.2034946,56.21275,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.594335,9.594335,0,0,0,9.594335,530.587,40.80699,0,0,50.90629,10.0993,9.594335,0,0,0,318.7582,0,0,0,420.0009,100,0.2034946,10.55377,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,27.17168,27.17168,0,0,0,27.17168,113.4913,2.235726,0,0,30.8375,28.60177,27.17168,0,0,0,318.7582,0,0,0,420.0009,100,0.2034946,29.88885,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,60.35806,60.35806,0,0,0,60.35806,25.21007,0,7.105427E-15,0,15.21631,63.5348,60.35806,0,0,0,318.7582,0,48.31849,-48.31849,369.0687,87.87332,0.2034946,66.39387,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,46.069,46.069,0,0,0,46.069,11.05132,0,7.105427E-15,0,5.091231,48.49368,46.069,0,0,53.68721,270.4397,0,43.40245,-43.40245,323.3185,76.98044,0.2034946,50.6759,4.072985,0,275.531
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,77.45164,77.45164,81,0,22.761,77.45164,0,0,0,0,0,0,0,3.548356,3.370939,101.9122,227.0373,3.370939,0,3.370939,326.5164,77.74185,0.203499,85.19681,0,81,227.0373
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,91.14514,91.14514,81,0,22.761,91.14514,0,0,0,0,0,10.6791,10.14514,0,0,98.54122,230.0711,0,10.6791,-10.6791,315.2597,75.06168,0.203499,100.2597,0,81,230.0711
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.4069,219.392,68.7,0,68.7,380.4342,90.57939,0.2035084,0,0,81,219.392
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.70689,281.222,0,0,0,380.4342,90.57939,0.2035084,0,0,0,281.222
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.70689,281.222,0,0,0,380.4342,90.57939,0.2035084,0,0,0,281.222
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,101.3037,101.3037,81,0,22.761,101.3037,0,0,0,0,0,21.37232,20.30371,0,0,41.70689,281.222,0,21.37232,-21.37232,357.9058,85.2155,0.2035084,111.4341,0,81,281.222
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.45392,259.8497,0,0,0,357.9058,85.2155,0.2035084,0,0,0,259.8497
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,11.21614,11.21614,0,0,0,11.21614,0,0,1.776357E-15,0,0,11.80646,11.21614,0,0,65.45392,259.8497,0,11.80646,-11.80646,345.4607,82.25238,0.2035084,12.33775,0,0,259.8497
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,28.19489,28.19489,0,0,0,28.19489,0,0,0,0,0,29.67883,28.19489,0,0,78.5722,248.0432,0,29.67883,-29.67883,314.1765,74.80377,0.2035084,31.01437,0,0,248.0432
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.43872,38.43872,0,0,0,38.43872,0,0,7.105427E-15,0,0,40.46181,38.43872,0,0,111.5487,218.3644,0,40.46181,-40.46181,271.526,64.64892,0.2035084,42.28259,0,0,218.3644
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.759651,2.759651,0,0,0,2.759651,0,0,4.440892E-16,0,0,2.904896,2.759651,0,0,156.5062,177.9026,0,2.904896,-2.904896,268.464,63.91986,0.2035084,3.035616,0,0,177.9026
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,141.8346,141.8346,81,0,22.761,141.8346,0.833941,0,0,6.318089,1.182817,64.03645,60.83463,0,0,159.7339,174.9977,0,62.85363,-62.85363,202.2104,48.14524,0.2035084,156.0181,0.9462537,81,176.1805
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,25.6653,25.6653,81,0,22.761,25.6653,62.90604,0,0,0,16.14502,0,0,55.3347,52.56797,229.5713,112.1441,68.71299,0,68.71299,267.3973,63.66589,0.2035525,28.23183,12.91602,81,128.2891
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,210.7154,149.7,81,0,22.761,149.7,16.98552,0,61.01543,82.08698,25.42732,72.31579,68.7,0,0,160.8583,173.9858,0,46.88847,-46.88847,217.9725,51.89811,0.2035525,231.787,20.34186,81,199.4131
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,123.5235,123.5235,81,0,22.761,123.5235,20.63342,0,0,0,25.48714,44.76163,42.52354,0,0,212.9566,127.0973,0,19.27449,-19.27449,197.6554,47.06071,0.2035525,135.8759,20.38971,81,152.5844
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,118.0935,118.0935,81,0,22.761,118.0935,24.34048,0,0,0,28.74452,39.04578,37.09349,0,0,234.3727,107.8228,0,10.30126,-10.30126,186.7969,44.47536,0.2035525,129.9028,22.99562,81,136.5673
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,245.8185,97.52155,111.443,0,111.443,292.521,69.64772,0.2034379,0,34.19438,81,140.2645
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,67.79979,67.79979,81,0,22.761,67.79979,89.75146,0,0,0,60.8513,0,0,13.20021,12.5402,134.3755,197.8202,73.39149,0,73.39149,362.1463,86.22514,0.2034684,74.57977,48.68104,81,258.6715
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,57.82362,57.82362,0,0,0,57.82362,82.26597,0,0,0,47.56916,60.86697,57.82362,0,0,60.98405,263.8726,0,13.2978,-13.2978,348.1292,82.88773,0.2034684,63.60598,38.05533,0,311.4417
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,43.66541,43.66541,0,0,0,43.66541,76.26856,0,0,0,33.30298,45.96359,43.66541,0,0,75.75939,250.5748,0,12.66061,-12.66061,334.7837,79.71025,0.2034684,48.03196,26.64239,0,283.8777
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,102.2757,102.2757,81,0,22.761,102.2757,38.78098,0,0,0,39.66352,22.39548,21.27571,0,0,89.82674,237.9142,17.26804,0,17.26804,351.1656,83.61069,0.2034841,112.5033,31.73082,81,277.5777
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,33.71344,33.71344,0,0,0,33.71344,81.07526,0,0,0,27.33326,35.48783,33.71344,0,0,72.55869,253.4554,0,8.154572,-8.154572,342.5699,81.56411,0.2034841,37.08478,21.8666,0,280.7887
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,126.9544,126.9544,81,0,22.761,126.9544,14.9441,0,0,0,18.97219,48.37305,45.9544,0,0,81.61933,245.3008,0,29.40086,-29.40086,311.5787,74.18526,0.2034841,139.6498,15.17775,81,264.273
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,100.2256,100.2256,81,0,22.761,100.2256,5.102144,0,0,0,5.113656,20.23751,19.22563,0,0,114.287,215.9,0,15.12385,-15.12385,295.6368,70.38956,0.2034841,110.2482,4.090925,81,221.0136
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,37.68715,37.68715,81,0,22.761,37.68715,0,0,0,0,0,0,0,43.31285,41.14721,131.0912,200.7761,41.14721,0,41.14721,334.6724,79.68375,0.2035381,41.45587,0,81,200.7761
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,68.1688,68.1688,81,0,22.761,68.1688,0,1.776357E-15,0,0,0,0,0,12.8312,12.18964,89.94403,237.8086,12.18964,0,12.18964,346.2365,82.43711,0.2035542,74.98568,0,81,237.8086
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.75439,248.7793,0,0,0,346.2365,82.43711,0.2035542,0,0,0,248.7793
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.6161275,0.6161275,0,0,0,0.6161275,0,0,1.110223E-16,0,0,0.6485552,0.6161275,0,0,77.75439,248.7793,0,0.6485552,-0.6485552,345.5529,82.27434,0.2035542,0.6777402,0,0,248.7793
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.618773,1.618773,0,0,0,1.618773,0,0,2.220446E-16,0,0,1.703972,1.618773,0,0,78.47501,248.1307,0,1.703972,-1.703972,343.7568,81.84669,0.2035542,1.780651,0,0,248.1307
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.71964,49.71964,0,0,0,49.71964,0,0,7.105427E-15,0,0,52.33646,49.71964,0,0,80.36831,246.4267,0,52.33646,-52.33646,288.5893,68.7116,0.2035542,54.6916,0,0,246.4267
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.172482,2.172482,0,0,0,2.172482,0,0,0,0,0,2.286823,2.172482,0,0,138.5199,194.0903,0,2.286823,-2.286823,286.1788,68.13766,0.2035542,2.38973,0,0,194.0903
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,83.27688,83.27688,81,0,22.761,83.27688,0,0,0,0,0,2.396713,2.276878,0,0,141.0609,191.8035,0,2.396713,-2.396713,283.6524,67.53616,0.2035542,91.60457,0,81,191.8035
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,56.23726,56.23726,81,0,22.761,56.23726,0,0,0,0,0,0,0,24.76274,23.5246,143.7239,189.4067,23.5246,0,23.5246,305.9698,72.84981,0.203585,61.86099,0,81,189.4067
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,67.33212,67.33212,81,0,22.761,67.33212,0,0,0,0,0,0,0,13.66788,12.98448,120.1993,210.5789,12.98448,0,12.98448,318.288,75.7827,0.2036021,74.06534,0,81,210.5789
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.96834,46.96834,81,0,22.761,46.96834,0,0,0,0,0,0,0,34.03166,32.33008,107.2148,222.2649,32.33008,0,32.33008,348.959,83.0853,0.2036445,51.66517,0,81,222.2649
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,126.5238,126.5238,81,0,22.761,126.5238,1.03799,0,1.421085E-14,0,1.313304,47.91975,45.52377,0,0,74.8847,251.362,0,46.60645,-46.60645,299.8315,71.3883,0.2036445,139.1761,1.050644,81,252.6753
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,64.91368,64.91368,81,0,22.761,64.91368,28.30276,0,0,0,18.37236,0,0,16.08632,15.28201,126.6697,204.7555,33.65437,0,33.65437,331.7588,78.99003,0.203681,71.40504,14.69789,81,223.1279
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,59.17664,0,17.23969,0,0,0,0,0,36.79748,0,0,59.17664,56.21781,93.01529,235.0445,93.01529,0,93.01529,420.0009,100,0.2035675,0,29.43798,81,271.8419
